DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1057,1,1,3,1,100,34.999,100.0,100.0,100.0,1,1,1378.216,411.007,0.01,12.86,0,80,55,1.4,1980.0,2043.61,2247.868,1917.27,54.876,61.619,71.527,61.467,51.478,1.406,2.642,0.279,76.969,61.576,54.024,31.335,59.261,61.46,111.503,98.192,114.842,40.292,55.701,43.371,-10.867,110,110,72.188,76.313,55.813,56.469,0.0,37.781,72,70,1000,200,0.14,234.25,72.063,69.875,0.012,72.125,71.5,56.438,57.063,0.0,40.281,72,70,1000,200,0.172,451.75,76.563,76.125,0.022,72.063,70.75,55.688,56.219,0.0,39.844,72,70,1000,200,0.208,499.0,75.875,75.75,0.026,71.563,69.375,55.063,55.625,0.0,61.875,72,70,1000,200,0.515,786.0,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.787,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,537.5,539.0,303.75,522.5,526.5,523.0,-0.003,2.57,0.0,5.492,1.378,0.411,0.004,0.001,0.0,-0.003
5122008,1058,1,1,3,1,100,34.317,100.0,100.0,100.0,1,1,1386.413,405.152,0.01,12.875,0,80,55,1.4,1965.125,2056.724,2223.673,1909.127,54.77,61.512,71.635,61.248,51.26,1.394,2.628,0.293,76.937,61.55,55.192,31.104,58.931,61.353,111.355,98.086,114.694,40.22,55.491,43.298,-10.852,110,110,72.188,76.25,55.688,56.469,0.0,37.688,72,70,1000,200,0.14,233.75,72.188,69.875,0.012,72.0,71.5,56.313,57.063,0.0,40.313,72,70,1000,200,0.171,454.25,76.563,76.125,0.022,72.063,70.625,55.563,56.0,0.0,40.188,72,70,1000,200,0.217,510.75,75.875,75.625,0.026,71.688,69.438,54.969,55.531,0.0,62.156,72,70,1000,200,0.514,785.0,72.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,539.0,304.0,522.0,527.0,522.5,-0.003,2.595,0.0,5.497,1.386,0.405,0.004,0.001,0.001,-0.003
5122008,1059,1,1,3,1,100,33.989,100.0,100.0,100.0,1,1,1378.216,407.494,0.01,12.86,0,80,55,1.4,1960.875,2033.418,2232.979,1892.866,54.663,61.619,71.635,61.357,51.152,1.402,2.589,0.268,76.927,61.538,56.86,31.104,59.164,61.567,111.282,98.086,114.621,40.22,55.386,43.152,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,37.906,72,70,1000,200,0.14,233.5,71.938,70.063,0.012,72.0,71.5,56.313,57.063,0.0,40.938,72,70,1000,200,0.164,442.25,76.438,76.125,0.022,72.0,70.563,55.563,55.938,0.0,40.531,72,70,1000,200,0.204,495.25,75.813,75.625,0.026,71.875,69.438,54.969,55.531,0.0,61.75,72,70,1000,200,0.514,784.5,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.0,526.5,522.5,-0.003,2.486,0.0,5.23,1.378,0.407,0.003,0.001,0.001,-0.003
5122008,1100,1,1,3,1,100,33.621,100.0,100.0,100.0,1,1,1380.558,409.836,0.01,12.86,0,80,55,1.4,1960.875,2064.014,2257.175,1915.64,54.663,61.833,71.635,61.467,51.152,1.391,2.653,0.286,76.889,61.498,57.166,31.162,59.423,61.889,111.134,97.979,114.547,40.147,55.596,43.152,-10.867,110,110,72.188,76.5,55.594,56.313,0.0,37.938,72,70,1000,200,0.14,234.125,71.938,70.063,0.012,72.0,71.563,56.313,57.063,0.0,41.406,72,70,1000,200,0.163,440.75,76.688,76.125,0.022,71.938,70.625,55.563,55.938,0.0,39.656,72,70,1000,200,0.206,496.75,75.875,75.625,0.026,71.875,69.438,54.969,55.531,0.0,62.313,72,70,1000,200,0.52,791.5,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.772,11.904,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,532.0,537.5,539.0,304.0,521.0,526.5,523.0,-0.003,2.501,0.0,5.36,1.381,0.41,0.003,0.002,0.001,-0.003
5122008,1101,1,1,3,1,100,33.242,100.0,100.0,100.0,1,1,1385.242,407.494,0.01,12.889,0,80,55,1.4,1966.125,2058.181,2266.482,1928.683,54.663,61.833,71.635,61.467,51.152,1.421,2.571,0.297,76.905,61.531,56.666,31.162,59.546,61.781,110.987,97.766,114.473,40.074,55.596,43.152,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,38.094,72,70,1000,200,0.141,234.25,71.938,70.063,0.012,72.0,71.5,56.313,56.938,0.0,40.563,72,70,1000,200,0.168,445.75,76.438,76.125,0.022,71.813,70.625,55.5,55.938,0.0,39.406,72,70,1000,200,0.207,497.0,75.813,75.625,0.026,71.688,69.375,54.906,55.438,0.0,61.281,72,70,1000,200,0.513,784.5,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.782,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,537.5,539.5,303.75,521.0,526.5,522.5,-0.003,2.556,0.0,5.503,1.385,0.407,0.003,0.001,0.001,-0.003
5122008,1102,1,1,3,1,100,32.874,100.0,100.0,100.0,1,1,1366.506,406.323,0.01,12.846,0,80,55,1.4,1960.875,2023.233,2246.007,1868.537,54.663,61.726,71.527,61.467,51.043,1.406,2.628,0.275,76.854,61.479,56.749,31.22,59.663,61.567,110.913,97.766,114.325,40.001,55.491,43.006,-10.852,110,110,72.188,76.25,55.406,56.313,0.0,38.25,72,70,1000,200,0.141,234.25,71.875,70.063,0.011,71.938,71.5,56.094,56.938,0.0,41.0,72,70,1000,200,0.164,445.5,76.438,76.0,0.022,71.813,70.75,55.5,55.938,0.0,39.094,72,70,1000,200,0.206,496.25,75.813,75.563,0.026,71.875,69.25,54.906,55.438,0.0,62.313,72,70,1000,200,0.499,772.0,72.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.912,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,521.0,526.5,522.5,-0.003,2.492,0.0,5.355,1.367,0.406,0.003,0.001,0.001,-0.003
5122008,1103,1,1,3,1,100,32.134,100.0,100.0,100.0,1,1,1355.968,402.81,0.01,12.846,0,80,55,1.4,1958.625,2034.874,2234.839,1865.299,54.557,61.619,71.527,61.357,51.043,1.383,2.61,0.282,76.824,61.499,56.193,31.248,59.812,61.353,110.765,97.553,114.178,39.929,55.491,43.006,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,38.469,72,70,1000,200,0.141,234.375,71.875,69.875,0.012,71.938,71.438,56.094,56.938,0.0,41.063,72,70,1000,200,0.162,438.25,76.438,76.0,0.022,71.938,70.875,55.5,55.781,0.0,39.188,72,70,1000,200,0.192,481.5,75.813,75.625,0.026,71.563,69.25,54.906,55.375,0.0,61.813,72,70,1000,200,0.519,786.0,72.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.774,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,538.0,539.5,303.75,521.0,526.5,523.0,-0.003,2.54,0.0,5.483,1.356,0.403,0.004,0.001,0.001,-0.003
5122008,1104,1,1,3,1,100,31.408,100.0,100.0,100.0,1,1,1358.31,408.665,0.01,12.904,0,80,55,1.4,1942.375,2018.87,2229.256,1873.397,54.45,61.512,71.635,61.248,50.934,1.394,2.571,0.304,76.769,61.487,57.5,31.22,59.637,61.353,110.618,97.553,114.178,39.929,55.386,42.933,-10.852,110,110,72.188,76.125,55.406,56.313,0.0,38.5,72,70,1000,200,0.142,235.5,71.938,69.813,0.012,72.0,71.438,56.0,56.938,0.0,39.406,72,70,1000,200,0.168,449.75,76.438,76.0,0.022,72.0,70.875,55.375,55.781,0.0,39.25,72,70,1000,200,0.201,490.75,75.813,75.563,0.026,71.563,69.375,54.781,55.375,0.0,61.719,72,70,1000,200,0.49,766.0,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,538.0,539.5,303.75,520.5,526.5,522.5,-0.003,2.508,0.0,5.377,1.358,0.409,0.004,0.001,0.001,-0.003
5122008,1105,1,1,3,1,100,30.756,100.0,100.0,100.0,1,1,1366.506,400.468,0.01,12.846,0,80,55,1.4,1942.375,2042.154,2205.064,1902.619,54.45,61.619,71.635,61.357,50.934,1.391,2.61,0.293,76.781,61.445,57.277,31.277,59.462,61.674,110.396,97.341,114.03,39.856,55.386,42.86,-10.852,110,110,72.188,76.25,55.406,56.0,0.0,38.906,72,70,1000,200,0.14,234.25,71.875,69.875,0.012,72.0,71.438,56.0,56.844,0.0,40.375,72,70,1000,200,0.166,445.75,76.438,76.0,0.022,72.063,70.688,55.375,55.781,0.0,39.344,72,70,1000,200,0.208,500.5,75.625,75.563,0.026,71.563,69.375,54.781,55.375,0.0,61.0,72,70,1000,200,0.501,771.5,72.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.5,526.5,522.5,-0.003,2.485,0.0,5.353,1.367,0.4,0.004,0.001,0.0,-0.003
5122008,1106,1,1,3,1,100,30.154,100.0,100.0,100.0,1,1,1371.19,405.152,0.01,12.889,0,80,55,1.4,1950.875,2043.61,2219.951,1884.748,54.45,61.941,71.635,61.687,50.934,1.383,2.593,0.271,76.79,61.417,57.194,31.22,59.423,61.996,110.175,97.234,113.882,39.711,55.491,42.86,-10.852,110,110,72.188,76.313,55.281,56.063,0.0,38.375,72,70,1000,200,0.148,241.0,71.875,69.875,0.012,72.0,71.438,56.0,56.844,0.0,40.188,72,70,1000,200,0.167,446.75,76.25,76.0,0.022,72.063,70.625,55.375,55.781,0.0,39.594,72,70,1000,200,0.208,499.75,75.813,75.563,0.026,71.875,69.313,54.781,55.375,0.0,61.063,72,70,1000,200,0.485,761.5,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.5,526.5,522.5,-0.003,2.572,0.0,5.63,1.371,0.405,0.004,0.001,0.001,-0.003
5122008,1107,1,1,3,1,100,29.845,100.0,100.0,100.0,1,1,1368.848,401.639,0.01,12.875,0,80,55,1.4,1953.875,2021.779,2223.673,1887.995,54.557,62.048,71.635,61.687,51.043,1.421,2.621,0.293,76.777,61.426,56.888,31.277,59.086,62.103,110.249,97.234,113.808,39.783,55.596,42.933,-10.852,110,110,72.188,76.313,55.406,56.063,0.0,38.438,72,70,1000,200,0.145,237.625,71.875,69.875,0.012,72.0,71.375,56.0,56.844,0.0,39.219,72,70,1000,200,0.167,446.5,76.25,76.0,0.022,72.0,70.625,55.375,55.781,0.0,39.063,72,70,1000,200,0.211,504.5,75.625,75.438,0.026,71.875,69.438,54.906,55.375,0.0,60.594,72,70,1000,200,0.494,768.0,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,304.0,522.0,526.5,522.5,-0.003,2.565,0.0,5.626,1.369,0.402,0.004,0.001,0.001,-0.003
5122008,1108,1,1,3,1,100,29.279,100.0,100.0,100.0,1,1,1382.9,399.297,0.01,12.846,0,80,55,1.4,1946.75,2018.87,2208.786,1878.26,54.557,62.048,71.527,61.797,51.043,1.413,2.614,0.297,76.72,61.357,56.972,31.335,59.138,62.21,110.028,97.128,113.734,39.711,55.701,42.86,-10.852,110,110,72.188,76.125,55.281,56.0,0.0,39.219,72,70,1000,200,0.141,233.75,71.563,69.813,0.012,72.0,71.313,56.0,56.844,0.0,40.281,72,70,1000,200,0.161,440.25,76.25,75.938,0.022,71.938,70.625,55.375,55.688,0.0,39.594,72,70,1000,200,0.205,496.75,75.625,75.438,0.026,71.688,69.375,54.781,55.375,0.0,61.188,72,70,1000,200,0.5,771.0,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.897,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,538.0,539.5,303.75,522.5,526.5,522.5,-0.003,2.53,0.0,5.612,1.383,0.399,0.003,0.001,0.001,-0.003
5122008,1109,1,1,3,1,100,28.875,100.0,100.0,100.0,1,1,1372.361,399.297,0.01,12.889,0,80,55,1.4,1954.5,1994.171,2206.925,1865.299,54.557,62.369,71.527,61.906,51.152,1.398,2.61,0.301,76.728,61.382,59.557,31.392,59.495,62.425,109.88,97.021,113.587,39.711,55.806,42.86,-10.852,110,110,72.25,76.063,55.406,56.0,0.0,38.125,72,70,1000,200,0.144,237.0,71.813,69.813,0.012,72.0,71.25,56.0,56.844,0.0,39.906,72,70,1000,200,0.167,448.25,76.25,75.938,0.022,71.813,70.688,55.375,55.781,0.0,39.969,72,70,1000,200,0.198,488.75,75.625,75.438,0.026,71.5,69.313,54.781,55.375,0.0,60.75,72,70,1000,200,0.486,762.5,72.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.943,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.003,2.522,0.0,5.63,1.372,0.399,0.004,0.001,0.001,-0.003
5122008,1110,1,1,3,1,100,28.642,100.0,100.0,100.0,1,1,1346.6,411.007,0.01,12.831,0,80,55,1.4,1935.5,1978.21,2232.979,1855.591,54.663,62.369,71.527,62.016,51.152,1.452,2.596,0.29,76.579,61.37,57.667,31.478,59.313,62.425,109.806,96.915,113.587,39.711,55.911,42.86,-10.852,110,110,72.188,76.125,55.406,56.063,0.0,39.125,72,70,1000,200,0.142,235.375,71.563,69.813,0.012,72.0,71.188,56.0,56.844,0.0,39.531,72,70,1000,200,0.17,448.25,76.25,75.938,0.022,71.938,70.75,55.375,55.688,0.0,40.0,72,70,1000,200,0.194,481.25,75.563,75.438,0.026,71.563,69.438,54.906,55.375,0.0,60.313,72,70,1000,200,0.467,748.0,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.922,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,539.5,303.75,522.0,526.5,522.5,-0.003,2.494,0.0,5.605,1.347,0.411,0.003,0.001,0.0,-0.003
5122008,1111,1,1,3,1,100,27.953,100.0,100.0,100.0,1,1,1345.429,398.126,0.01,12.904,0,80,55,1.4,1921.75,1991.268,2223.673,1878.26,54.557,62.369,71.527,62.126,51.152,1.429,2.596,0.297,76.523,61.27,59.029,31.507,59.546,62.425,109.733,96.808,113.439,39.711,55.806,42.86,-10.852,110,110,71.938,76.188,55.406,56.063,0.0,39.156,72,70,1000,200,0.139,232.5,71.563,69.813,0.012,72.0,71.188,56.0,56.844,0.0,39.781,72,70,1000,200,0.168,448.75,76.25,75.938,0.022,72.0,70.688,55.375,55.688,0.0,40.031,72,70,1000,200,0.191,480.75,75.563,75.25,0.026,71.563,69.438,54.906,55.438,0.0,58.781,72,70,1000,200,0.484,758.0,72.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,521.5,526.5,522.5,-0.003,2.525,0.0,5.637,1.345,0.398,0.003,0.001,0.001,-0.003
5122008,1112,1,1,3,1,100,27.467,100.0,100.0,100.0,1,1,1359.481,408.665,0.01,12.846,0,80,55,1.4,1933.375,2008.695,2234.839,1889.618,54.557,62.262,71.635,62.016,51.152,1.413,2.571,0.301,76.585,61.25,57.75,31.565,59.799,62.21,109.511,96.702,113.291,39.638,55.806,42.787,-10.852,110,110,72.188,76.25,55.406,56.0,0.0,37.719,72,70,1000,200,0.15,241.125,71.563,69.813,0.012,72.0,71.188,56.0,56.844,0.0,39.75,72,70,1000,200,0.167,447.5,76.125,75.938,0.022,72.063,70.688,55.375,55.688,0.0,39.188,72,70,1000,200,0.204,494.25,75.563,75.438,0.026,71.563,69.438,54.906,55.375,0.0,58.656,72,70,1000,200,0.477,755.5,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.925,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.003,2.502,0.0,5.612,1.359,0.409,0.003,0.001,0.0,-0.003
5122008,1113,1,1,3,1,100,26.982,100.0,100.0,100.0,1,1,1340.745,402.81,0.01,12.817,0,80,55,1.4,1933.375,1989.816,2229.256,1896.116,54.557,62.155,71.635,62.016,51.152,1.41,2.6,0.282,76.519,61.263,57.083,31.622,59.916,62.103,109.438,96.489,113.291,39.711,55.701,42.787,-10.852,110,110,72.188,76.25,55.406,56.0,0.0,38.906,72,70,1000,200,0.139,233.0,71.563,69.813,0.012,72.0,71.188,56.0,56.781,0.0,39.219,72,70,1000,200,0.169,451.25,76.125,75.938,0.022,72.063,70.75,55.5,55.688,0.0,38.5,72,70,1000,200,0.207,497.75,75.563,75.25,0.026,71.688,69.438,54.906,55.438,0.0,60.313,72,70,1000,200,0.456,738.5,72.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.0,304.0,521.0,526.0,522.5,-0.003,2.466,0.0,5.469,1.341,0.403,0.003,0.001,0.001,-0.003
5122008,1114,1,1,3,1,100,26.73,100.0,100.0,100.0,1,1,1345.429,400.468,0.01,12.904,0,80,55,1.4,1921.25,1966.613,2205.064,1860.444,54.663,62.262,71.635,62.016,51.152,1.429,2.575,0.279,76.44,61.148,56.721,31.68,59.637,62.21,109.216,96.489,113.07,39.565,55.806,42.642,-10.852,110,110,71.938,76.125,55.406,56.063,0.0,39.25,72,70,1000,200,0.138,232.625,71.438,69.813,0.012,72.0,71.25,56.0,56.844,0.0,39.875,72,70,1000,200,0.166,447.75,76.125,75.813,0.022,72.0,70.688,55.375,55.781,0.0,39.531,72,70,1000,200,0.196,486.0,75.563,75.25,0.026,71.563,69.438,54.781,55.375,0.0,59.969,72,70,1000,200,0.461,743.0,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.917,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.003,2.445,0.0,5.508,1.345,0.4,0.003,0.001,0.001,-0.003
5122008,1115,1,1,3,1,100,26.323,100.0,100.0,100.0,1,1,1345.429,395.785,0.01,12.86,0,80,55,1.4,1908.0,1982.562,2247.868,1875.018,54.663,62.155,71.635,62.016,51.26,1.413,2.596,0.308,76.508,61.207,56.471,31.622,59.482,62.103,109.143,96.276,113.07,39.565,55.806,42.496,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,38.375,72,70,1000,200,0.151,243.25,71.438,69.688,0.012,72.0,71.25,56.0,56.781,0.0,40.656,72,70,1000,200,0.168,448.5,76.125,75.938,0.022,72.25,70.688,55.5,55.781,0.0,40.156,72,70,1000,200,0.198,486.75,75.563,75.438,0.026,71.563,69.375,54.969,55.438,0.0,59.781,72,70,1000,200,0.46,740.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.931,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.003,2.321,0.0,5.229,1.345,0.396,0.003,0.001,0.0,-0.002
5122008,1116,1,1,3,1,100,26.476,100.0,100.0,100.0,1,1,1355.968,403.981,0.01,12.831,0,80,55,1.4,1918.0,2010.148,2218.09,1886.371,54.876,62.262,71.635,62.016,51.478,1.391,2.596,0.301,76.524,61.228,56.999,31.565,59.469,62.21,109.069,96.276,112.922,39.565,55.911,42.569,-10.852,110,110,72.188,76.313,55.594,56.063,0.0,38.344,72,70,1000,200,0.15,242.5,71.375,69.688,0.011,72.0,71.25,56.0,56.844,0.0,40.375,72,70,1000,200,0.166,445.5,76.125,75.813,0.022,72.25,70.688,55.5,55.781,0.0,40.156,72,70,1000,200,0.215,506.75,75.375,75.25,0.026,71.688,69.375,54.969,55.531,0.0,58.781,72,70,1000,200,0.464,747.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,522.0,526.5,522.0,-0.003,2.358,0.0,5.347,1.356,0.404,0.003,0.001,0.0,-0.002
5122008,1117,1,1,3,1,100,26.354,100.0,100.0,100.0,1,1,1361.823,401.639,0.01,12.918,0,80,55,1.4,1940.125,2001.431,2232.979,1873.397,54.876,62.369,71.635,62.126,51.587,1.421,2.568,0.29,76.505,61.211,57.722,31.593,59.877,62.317,108.921,96.17,112.848,39.565,56.225,42.569,-10.852,110,110,72.188,76.375,55.688,56.313,0.0,38.094,72,70,1000,200,0.151,243.125,71.438,69.813,0.012,71.938,71.375,56.094,56.844,0.0,40.156,72,70,1000,200,0.168,447.25,76.125,75.813,0.022,72.375,70.625,55.5,55.781,0.0,41.375,72,70,1000,200,0.215,506.75,75.375,75.438,0.026,71.875,69.375,55.063,55.625,0.0,59.75,72,70,1000,200,0.452,735.0,72.313,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,303.75,520.5,526.5,522.0,-0.003,2.329,0.0,5.383,1.362,0.402,0.003,0.001,0.0,-0.002
5122008,1118,1,1,3,1,100,26.499,100.0,100.0,100.0,1,1,1366.506,407.494,0.01,12.86,0,80,55,1.4,1930.0,2017.417,2221.812,1889.618,54.983,62.155,71.635,62.016,51.696,1.413,2.532,0.282,76.52,61.222,56.36,31.622,59.812,61.996,108.774,96.276,112.775,39.565,56.225,42.569,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,38.031,72,70,1000,200,0.151,242.375,71.375,69.688,0.012,71.938,71.438,56.094,56.844,0.0,39.438,72,70,1000,200,0.167,446.75,75.938,75.813,0.022,72.25,70.625,55.563,55.938,0.0,40.438,72,70,1000,200,0.225,521.0,75.375,75.25,0.026,71.875,69.5,55.063,55.531,0.0,60.188,72,70,1000,200,0.447,730.5,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.906,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,521.0,526.5,522.0,-0.003,2.319,0.0,5.359,1.367,0.407,0.003,0.0,0.0,-0.003
5122008,1119,1,1,3,1,100,26.249,100.0,100.0,100.0,1,1,1345.429,398.126,0.01,12.875,0,80,55,1.4,1926.5,1984.012,2193.9,1878.26,54.876,62.048,71.744,61.906,51.587,1.417,2.603,0.282,76.514,61.23,56.276,31.536,59.663,61.889,108.626,95.957,112.701,39.565,56.12,42.423,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,37.656,72,70,1000,200,0.152,244.25,71.375,69.688,0.012,72.0,71.438,56.094,56.844,0.0,40.813,72,70,1000,200,0.158,434.5,76.063,75.813,0.022,72.063,70.75,55.563,55.938,0.0,41.781,72,70,1000,200,0.217,509.25,75.375,75.125,0.026,71.688,69.688,55.063,55.625,0.0,59.75,72,70,1000,200,0.449,733.0,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.914,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,540.0,303.75,521.0,526.5,522.0,-0.003,2.223,0.0,5.105,1.345,0.398,0.003,0.001,0.001,-0.002
5122008,1120,1,1,3,1,100,26.415,100.0,100.0,100.0,1,1,1347.771,402.81,0.01,12.933,0,80,55,1.4,1926.5,2005.789,2195.761,1892.866,54.983,62.262,71.635,61.906,51.587,1.372,2.618,0.275,76.488,61.237,57.083,31.507,59.449,62.21,108.479,95.85,112.627,39.493,55.911,42.496,-10.852,110,110,72.25,76.063,55.688,56.313,0.0,38.656,72,70,1000,200,0.146,239.625,71.375,69.688,0.012,72.0,71.438,56.094,56.844,0.0,40.156,72,70,1000,200,0.166,446.75,76.063,75.813,0.022,71.938,70.75,55.688,55.938,0.0,40.781,72,70,1000,200,0.212,503.25,75.375,75.125,0.026,71.875,69.688,55.063,55.625,0.0,59.438,72,70,1000,200,0.462,743.0,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,304.0,521.5,526.0,522.0,-0.003,2.366,0.0,5.388,1.348,0.403,0.003,0.001,0.001,-0.002
5122008,1121,1,1,3,1,100,25.918,100.0,100.0,100.0,1,1,1366.506,402.81,0.01,12.831,0,80,55,1.4,1930.0,2007.242,2234.839,1881.504,54.983,62.583,71.635,62.236,51.478,1.413,2.543,0.268,76.51,61.217,58.946,31.651,59.864,62.425,108.479,95.744,112.553,39.493,55.911,42.569,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,38.063,72,70,1000,200,0.152,243.5,71.25,69.688,0.012,71.938,71.313,56.313,56.938,0.0,40.063,72,70,1000,200,0.167,446.5,76.063,75.75,0.022,72.063,70.813,55.688,56.0,0.0,41.625,72,70,1000,200,0.207,496.75,75.25,75.125,0.026,71.875,69.625,55.281,55.625,0.0,59.0,72,70,1000,200,0.463,747.0,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.003,2.404,0.0,5.475,1.367,0.403,0.003,0.001,0.0,-0.002
5122008,1122,1,1,3,1,100,26.874,100.0,100.0,100.0,1,1,1345.429,409.836,0.01,12.846,0,80,55,1.4,1940.375,1999.979,2246.007,1862.062,55.196,62.583,71.635,62.016,51.913,1.387,2.607,0.279,76.483,61.2,56.276,31.708,60.091,62.532,108.258,95.744,112.405,39.42,56.33,42.35,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,37.938,72,70,1000,200,0.152,244.125,71.25,69.688,0.012,72.0,71.25,56.313,56.938,0.0,39.969,72,70,1000,200,0.167,446.5,76.063,75.75,0.022,72.0,70.875,55.875,56.0,0.0,40.844,72,70,1000,200,0.21,501.0,75.375,75.125,0.026,71.688,69.563,55.344,55.813,0.0,58.688,72,70,1000,200,0.448,734.0,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.912,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.003,2.226,0.0,5.222,1.345,0.41,0.003,0.001,0.001,-0.002
5122008,1123,1,1,3,1,100,27.369,100.0,100.0,100.0,1,1,1352.455,405.152,0.01,12.846,0,80,55,1.4,1929.0,2001.431,2231.118,1884.748,55.303,62.476,71.744,62.236,52.022,1.417,2.561,0.268,76.501,61.201,55.998,31.622,60.22,62.317,108.184,95.638,112.332,39.493,56.435,42.35,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,37.813,72,70,1000,200,0.152,244.125,71.25,69.563,0.012,72.0,71.313,56.313,57.063,0.0,39.563,72,70,1000,200,0.168,449.25,76.063,75.75,0.022,72.063,71.0,55.875,56.0,0.0,40.406,72,70,1000,200,0.217,508.25,75.25,75.125,0.026,71.563,69.625,55.438,55.906,0.0,59.156,72,70,1000,200,0.437,726.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.0,304.0,521.0,526.5,522.0,-0.003,2.166,0.0,5.092,1.352,0.405,0.003,0.001,0.0,-0.002
5122008,1124,1,1,3,1,100,27.7,100.0,100.0,100.0,1,1,1361.823,394.614,0.01,12.817,0,80,55,1.4,1922.375,1997.075,2184.598,1873.397,55.303,62.476,71.635,62.236,52.131,1.406,2.55,0.279,76.545,61.214,56.972,31.593,60.104,62.532,108.036,95.425,112.258,39.42,56.54,42.277,-10.852,110,110,71.938,76.313,56.0,56.594,0.0,37.844,72,70,1000,200,0.152,244.0,71.25,69.563,0.011,72.0,71.375,56.438,57.063,0.0,39.625,72,70,1000,200,0.167,448.0,76.063,75.75,0.022,72.0,71.063,56.0,56.219,0.0,39.844,72,70,1000,200,0.221,513.5,75.25,75.125,0.026,71.875,69.688,55.438,55.906,0.0,59.313,72,70,1000,200,0.433,719.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.003,2.139,0.0,5.08,1.362,0.395,0.003,0.001,0.0,-0.002
5122008,1125,1,1,3,1,100,28.267,100.0,100.0,100.0,1,1,1346.6,403.981,0.01,12.831,0,80,55,1.4,1928.0,1992.719,2234.839,1878.26,55.41,62.69,71.744,62.346,52.131,1.425,2.596,0.301,76.498,61.206,55.276,31.622,59.741,62.746,107.889,95.425,112.11,39.347,56.54,42.35,-10.852,110,110,71.938,76.25,56.0,56.594,0.0,38.0,72,70,1000,200,0.15,242.625,71.125,69.563,0.012,72.125,71.438,56.438,57.063,0.0,40.906,72,70,1000,200,0.166,446.0,75.938,75.5,0.022,72.063,71.0,56.0,56.219,0.0,40.531,72,70,1000,200,0.226,520.0,75.25,75.0,0.026,72.0,69.75,55.438,56.031,0.0,59.25,72,70,1000,200,0.431,717.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,304.0,522.0,526.0,522.0,-0.003,2.241,0.0,5.346,1.347,0.404,0.003,0.001,0.001,-0.002
5122008,1126,1,1,3,1,100,28.713,100.0,100.0,100.0,1,1,1330.207,395.785,0.01,12.889,0,80,55,1.4,1925.75,1989.816,2203.204,1865.299,55.41,62.583,71.744,62.455,52.131,1.394,2.546,0.286,76.512,61.255,54.525,31.565,59.235,62.425,107.741,95.318,112.036,39.347,56.645,42.35,-10.852,110,110,72.188,76.188,56.219,56.594,0.0,38.844,72,70,1000,200,0.14,233.75,71.125,69.563,0.012,72.0,71.375,56.5,57.25,0.0,41.281,72,70,1000,200,0.167,447.5,75.938,75.75,0.022,72.0,71.0,56.0,56.344,0.0,41.438,72,70,1000,200,0.211,502.5,75.25,75.0,0.026,72.0,69.813,55.531,56.031,0.0,58.625,72,70,1000,200,0.455,738.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.792,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.003,2.238,0.0,5.37,1.33,0.396,0.003,0.001,0.001,-0.002
5122008,1127,1,1,3,1,100,28.908,100.0,100.0,100.0,1,1,1352.455,398.126,0.01,12.817,0,80,55,1.4,1925.75,1992.719,2197.622,1883.126,55.41,62.476,71.744,62.236,52.131,1.387,2.603,0.293,76.56,61.257,55.581,31.421,59.462,62.425,107.668,95.212,111.962,39.347,56.54,42.277,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,38.719,72,70,1000,200,0.149,241.625,71.25,69.563,0.012,72.125,71.375,56.5,57.25,0.0,40.906,72,70,1000,200,0.166,446.25,75.938,75.5,0.022,71.938,71.188,56.0,56.219,0.0,40.844,72,70,1000,200,0.211,502.5,75.188,75.0,0.026,71.875,69.75,55.531,56.031,0.0,58.375,72,70,1000,200,0.457,738.5,72.25,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.92,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.5,304.0,521.0,526.0,522.0,-0.003,2.184,0.0,5.21,1.352,0.398,0.003,0.001,0.001,-0.002
5122008,1128,1,1,3,1,100,29.551,100.0,100.0,100.0,1,1,1341.916,406.323,0.01,12.904,0,80,55,1.4,1931.625,1989.816,2232.979,1870.157,55.41,62.476,71.852,62.236,52.022,1.433,2.557,0.301,76.514,61.236,55.971,31.306,59.799,62.425,107.52,94.999,111.888,39.347,56.435,42.277,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,38.688,72,70,1000,200,0.152,243.625,71.125,69.563,0.012,72.0,71.375,56.438,57.063,0.0,40.813,72,70,1000,200,0.167,448.25,75.938,75.5,0.022,72.0,71.313,56.094,56.344,0.0,41.281,72,70,1000,200,0.208,499.75,75.188,75.125,0.026,71.875,69.75,55.438,56.031,0.0,59.094,72,70,1000,200,0.447,730.5,72.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.784,11.899,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,522.0,526.0,522.5,-0.003,2.213,0.0,5.245,1.342,0.406,0.003,0.001,0.0,-0.003
5122008,1129,1,1,3,1,100,29.725,100.0,100.0,100.0,1,1,1367.677,402.81,0.01,12.846,0,80,55,1.4,1933.625,2017.417,2229.256,1904.245,55.303,62.369,71.744,62.236,52.022,1.387,2.603,0.286,76.52,61.18,55.415,31.277,59.942,62.317,107.299,94.893,111.741,39.275,56.435,42.277,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,38.938,72,70,1000,200,0.15,242.75,70.938,69.563,0.012,72.0,71.438,56.5,57.25,0.0,41.594,72,70,1000,200,0.167,450.5,75.938,75.5,0.022,72.0,71.25,56.0,56.344,0.0,40.031,72,70,1000,200,0.22,514.5,75.188,75.0,0.026,72.0,69.625,55.438,56.031,0.0,58.313,72,70,1000,200,0.453,736.0,72.125,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.004,2.247,0.0,5.35,1.368,0.403,0.002,0.001,0.001,-0.003
5122008,1130,1,1,3,1,100,30.029,100.0,100.0,100.0,1,1,1361.823,401.639,0.01,12.889,0,80,55,1.4,1939.25,2002.884,2227.395,1894.491,55.303,62.583,71.744,62.236,52.022,1.413,2.614,0.279,76.486,61.172,55.248,31.363,60.156,62.532,107.225,94.893,111.667,39.275,56.33,42.277,-10.852,110,110,72.188,76.313,56.219,56.688,0.0,38.531,72,70,1000,200,0.153,244.625,71.125,69.563,0.012,72.125,71.438,56.5,57.25,0.0,40.438,72,70,1000,200,0.171,451.75,75.938,75.5,0.022,72.0,71.25,56.0,56.344,0.0,41.063,72,70,1000,200,0.209,501.25,75.188,75.0,0.026,71.875,69.563,55.531,56.031,0.0,58.0,72,70,1000,200,0.459,742.5,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.004,2.269,0.0,5.368,1.362,0.402,0.003,0.001,0.001,-0.002
5122008,1131,1,1,3,1,100,30.642,100.0,100.0,100.0,1,1,1347.771,401.639,0.01,12.846,0,80,55,1.4,1939.25,1978.21,2214.368,1862.062,55.303,62.476,71.744,62.236,52.022,1.413,2.554,0.29,76.483,61.167,54.136,31.306,60.02,62.425,107.078,94.68,111.593,39.347,56.435,42.277,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,38.594,72,70,1000,200,0.153,243.875,70.938,69.563,0.012,72.125,71.375,56.5,57.375,0.0,41.563,72,70,1000,200,0.17,450.0,75.938,75.75,0.022,72.063,71.313,56.094,56.344,0.0,41.344,72,70,1000,200,0.209,499.75,75.188,75.0,0.026,72.0,69.625,55.531,56.031,0.0,59.188,72,70,1000,200,0.437,723.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.943,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.004,2.203,0.0,5.222,1.348,0.402,0.002,0.001,0.001,-0.002
5122008,1132,1,1,3,1,100,30.815,100.0,100.0,100.0,1,1,1362.994,395.785,0.01,12.86,0,80,55,1.4,1917.25,2023.233,2231.118,1905.872,55.303,62.369,71.852,62.126,52.022,1.406,2.564,0.282,76.482,61.198,54.386,31.162,59.968,62.21,107.004,94.786,111.445,39.275,56.33,42.204,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,38.813,72,70,1000,200,0.151,243.625,70.813,69.438,0.012,72.125,71.375,56.5,57.25,0.0,40.531,72,70,1000,200,0.177,461.5,75.813,75.5,0.022,72.0,71.375,56.094,56.344,0.0,40.344,72,70,1000,200,0.22,511.5,75.188,75.0,0.026,71.875,69.688,55.438,56.031,0.0,58.313,72,70,1000,200,0.451,735.5,72.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.8,11.94,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.004,2.209,0.0,5.226,1.363,0.396,0.002,0.001,0.001,-0.002
5122008,1133,1,1,3,1,100,31.064,100.0,100.0,100.0,1,1,1341.916,405.152,0.01,12.86,0,80,55,1.4,1948.25,2002.884,2225.534,1873.397,55.303,62.369,71.852,62.126,52.022,1.379,2.532,0.286,76.491,61.196,56.749,31.162,60.259,62.317,106.93,94.573,111.372,39.202,56.225,42.204,-10.852,110,110,71.938,76.188,56.0,56.688,0.0,38.219,72,70,1000,200,0.151,243.375,70.813,69.563,0.012,72.125,71.375,56.5,57.25,0.0,40.938,72,70,1000,200,0.176,456.25,75.938,75.5,0.022,72.0,71.313,56.0,56.344,0.0,40.094,72,70,1000,200,0.216,508.5,75.063,74.938,0.026,72.0,69.75,55.438,56.031,0.0,59.438,72,70,1000,200,0.436,720.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.923,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.5,303.75,521.0,526.5,522.0,-0.004,2.268,0.0,5.356,1.342,0.405,0.002,0.001,0.0,-0.002
5122008,1134,1,1,3,1,100,31.189,100.0,100.0,100.0,1,1,1354.797,394.614,0.01,12.846,0,80,55,1.4,1931.0,1997.075,2199.482,1875.018,55.303,62.262,71.852,62.016,51.913,1.391,2.6,0.282,76.48,61.196,56.332,31.104,60.337,62.103,106.709,94.467,111.298,39.202,56.225,42.204,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,38.063,72,70,1000,200,0.151,243.125,70.813,69.438,0.012,72.125,71.375,56.5,57.375,0.0,40.688,72,70,1000,200,0.177,461.25,75.813,75.438,0.022,72.0,71.438,56.0,56.344,0.0,39.781,72,70,1000,200,0.216,507.5,75.063,74.938,0.026,71.688,69.75,55.438,56.031,0.0,58.5,72,70,1000,200,0.427,716.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.004,2.265,0.0,5.35,1.355,0.395,0.002,0.001,0.0,-0.002
5122008,1135,1,1,3,1,100,31.422,100.0,100.0,100.0,1,1,1325.523,401.639,0.01,12.831,0,80,55,1.4,1932.0,1981.111,2223.673,1836.211,55.196,62.262,71.852,62.016,51.804,1.413,2.6,0.26,76.419,61.17,54.58,31.162,60.311,61.996,106.635,94.36,111.15,39.202,56.33,42.131,-10.852,110,110,72.188,76.438,55.906,56.688,0.0,38.656,72,70,1000,200,0.152,244.0,70.813,69.563,0.012,72.0,71.375,56.5,57.25,0.0,40.656,72,70,1000,200,0.179,460.0,75.813,75.438,0.022,72.0,71.438,56.0,56.344,0.0,40.844,72,70,1000,200,0.204,494.25,75.063,74.938,0.026,71.688,69.75,55.438,56.031,0.0,58.313,72,70,1000,200,0.425,712.5,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.004,2.194,0.0,5.214,1.326,0.402,0.002,0.001,0.0,-0.002
5122008,1136,1,1,3,1,100,31.376,100.0,100.0,100.0,1,1,1341.916,402.81,0.01,12.846,0,80,55,1.4,1907.5,1998.527,2232.979,1868.537,55.09,62.155,71.852,62.016,51.804,1.413,2.529,0.286,76.465,61.15,55.303,31.104,60.104,61.996,106.487,94.254,111.076,39.202,56.12,42.131,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,38.75,72,70,1000,200,0.151,243.75,70.813,69.438,0.012,72.0,71.438,56.5,57.25,0.0,41.438,72,70,1000,200,0.168,449.75,75.813,75.438,0.022,72.25,71.438,55.875,56.344,0.0,40.156,72,70,1000,200,0.218,509.25,75.063,74.938,0.026,71.688,69.75,55.438,56.031,0.0,57.469,72,70,1000,200,0.42,708.5,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.782,11.922,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.004,2.224,0.0,5.22,1.342,0.403,0.002,0.001,0.0,-0.002
5122008,1137,1,1,3,1,100,31.503,100.0,100.0,100.0,1,1,1360.652,400.468,0.01,12.86,0,80,55,1.4,1907.5,2017.417,2240.423,1881.504,55.09,62.048,71.852,61.906,51.696,1.41,2.582,0.279,76.474,61.15,55.025,31.104,59.955,61.996,106.414,94.148,111.076,39.202,55.911,42.131,-10.852,110,110,72.188,76.25,55.906,56.594,0.0,38.156,72,70,1000,200,0.151,243.75,70.75,69.438,0.012,72.0,71.375,56.438,57.25,0.0,41.313,72,70,1000,200,0.167,447.25,75.813,75.438,0.022,72.063,71.375,55.875,56.344,0.0,40.281,72,70,1000,200,0.228,522.5,75.063,74.938,0.026,71.875,69.813,55.438,55.906,0.0,58.094,72,70,1000,200,0.431,718.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.934,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.5,304.0,522.0,526.0,522.0,-0.004,2.254,0.0,5.226,1.361,0.4,0.002,0.001,0.0,-0.002
5122008,1138,1,1,3,1,100,31.619,100.0,100.0,100.0,1,1,1354.797,408.665,0.01,12.846,0,80,55,1.4,1929.875,1988.365,2259.037,1858.826,55.09,62.048,71.852,61.906,51.696,1.356,2.568,0.268,76.437,61.131,56.499,31.104,60.104,61.996,106.192,94.148,110.929,39.129,56.12,42.131,-10.852,110,110,72.188,76.313,56.0,56.469,0.0,38.844,72,70,1000,200,0.151,243.0,70.813,69.438,0.012,72.0,71.313,56.5,57.25,0.0,41.844,72,70,1000,200,0.167,449.75,75.813,75.438,0.022,72.063,71.25,55.875,56.219,0.0,40.906,72,70,1000,200,0.228,522.0,74.938,74.938,0.026,71.688,69.75,55.344,56.031,0.0,58.563,72,70,1000,200,0.41,701.5,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,304.0,521.0,526.0,522.0,-0.004,2.27,0.0,5.351,1.355,0.409,0.002,0.001,0.0,-0.002
5122008,1139,1,1,3,1,100,31.729,100.0,100.0,100.0,1,1,1341.916,403.981,0.01,12.831,0,80,55,1.4,1929.375,1989.816,2236.701,1853.974,55.09,62.369,71.852,62.016,51.804,1.398,2.586,0.282,76.43,61.164,57.111,31.22,60.661,62.425,106.119,94.148,110.855,39.129,56.12,42.131,-10.852,110,110,72.188,76.313,56.0,56.469,0.0,39.125,72,70,1000,200,0.15,243.0,70.75,69.438,0.012,72.0,71.375,56.5,57.25,0.0,40.563,72,70,1000,200,0.18,464.75,75.813,75.438,0.022,72.063,71.25,55.875,56.219,0.0,41.281,72,70,1000,200,0.212,503.25,75.063,74.813,0.026,71.563,69.75,55.344,56.031,0.0,57.781,72,70,1000,200,0.415,703.0,72.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.947,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.5,303.75,521.5,526.0,522.0,-0.004,2.267,0.0,5.344,1.342,0.404,0.002,0.001,0.001,-0.002
5122008,1140,1,1,3,1,100,32.148,100.0,100.0,100.0,1,1,1350.113,405.152,0.01,12.817,0,80,55,1.4,1910.625,1998.527,2249.729,1860.444,55.196,62.476,71.744,62.126,51.804,1.41,2.554,0.286,76.434,61.148,55.053,31.248,60.661,62.425,106.045,94.041,110.707,39.129,56.33,42.131,-10.852,110,110,71.938,76.375,56.0,56.469,0.0,39.156,72,70,1000,200,0.153,244.25,70.813,69.25,0.012,72.188,71.438,56.625,57.25,0.0,41.563,72,70,1000,200,0.169,451.25,75.813,75.375,0.022,72.25,71.25,56.0,56.219,0.0,40.313,72,70,1000,200,0.223,517.5,75.063,74.938,0.026,71.563,69.688,55.438,56.031,0.0,57.188,72,70,1000,200,0.408,699.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.937,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.0,540.5,304.0,521.5,526.0,522.0,-0.004,2.237,0.0,5.338,1.35,0.405,0.003,0.001,0.0,-0.002
5122008,1141,1,1,3,1,100,32.362,100.0,100.0,100.0,1,1,1351.284,407.494,0.01,12.846,0,80,55,1.4,1909.625,1989.816,2219.951,1858.826,55.196,62.583,71.852,62.236,51.804,1.406,2.578,0.293,76.447,61.133,56.304,31.22,60.687,62.532,105.897,93.828,110.559,39.129,56.435,42.058,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.406,72,70,1000,200,0.152,243.75,70.75,69.25,0.012,72.0,71.375,56.5,57.25,0.0,41.344,72,70,1000,200,0.173,454.25,75.625,75.438,0.022,72.063,71.25,56.0,56.219,0.0,41.469,72,70,1000,200,0.229,521.0,75.063,74.813,0.026,71.688,69.75,55.344,56.031,0.0,57.938,72,70,1000,200,0.406,696.0,72.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.5,303.75,521.0,526.0,522.0,-0.004,2.174,0.0,5.22,1.351,0.407,0.003,0.001,0.001,-0.002
5122008,1142,1,1,3,1,100,32.83,100.0,100.0,100.0,1,1,1332.549,396.956,0.01,12.875,0,80,55,1.4,1912.375,2002.884,2214.368,1868.537,55.303,62.797,71.852,62.455,51.913,1.394,2.564,0.304,76.437,61.15,56.582,31.22,60.881,62.96,105.75,93.722,110.485,39.129,56.435,42.058,-10.852,110,110,72.188,76.438,56.0,56.469,0.0,38.938,72,70,1000,200,0.151,243.375,70.75,69.438,0.012,72.0,71.375,56.5,57.25,0.0,42.125,72,70,1000,200,0.172,457.75,75.625,75.438,0.022,72.0,71.313,56.0,56.344,0.0,41.406,72,70,1000,200,0.22,514.0,74.938,74.938,0.025,72.0,69.75,55.438,56.031,0.0,57.656,72,70,1000,200,0.405,696.0,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.942,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.0,304.0,521.5,526.0,522.0,-0.004,2.179,0.0,5.232,1.333,0.397,0.002,0.001,0.0,-0.002
5122008,1143,1,1,3,1,100,33.395,100.0,100.0,100.0,1,1,1343.087,400.468,0.01,12.846,0,80,55,1.4,1912.375,1995.623,2219.951,1863.68,55.41,63.118,71.852,62.675,52.022,1.391,2.575,0.271,76.529,61.243,56.165,31.363,60.7,63.282,105.676,93.722,110.485,39.129,56.435,42.131,-10.852,110,110,72.188,76.313,56.219,56.594,0.0,39.75,72,70,1000,200,0.151,243.25,70.75,69.438,0.012,72.125,71.313,56.5,57.25,0.0,41.813,72,70,1000,200,0.17,454.25,75.813,75.375,0.022,72.063,71.375,56.094,56.344,0.0,41.469,72,70,1000,200,0.221,514.5,75.063,74.813,0.025,71.688,69.688,55.531,56.031,0.0,57.625,72,70,1000,200,0.424,712.0,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.785,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.5,303.75,522.0,526.0,522.0,-0.004,2.228,0.0,5.351,1.343,0.4,0.002,0.001,0.001,-0.001
5122008,1144,1,1,3,1,100,33.814,100.0,100.0,100.0,1,1,1353.626,396.956,0.01,12.86,0,80,55,1.4,1925.75,2017.417,2201.343,1875.018,55.41,63.225,71.852,63.004,52.24,1.402,2.582,0.293,76.512,61.19,55.415,31.335,60.577,63.603,105.529,93.615,110.338,39.057,56.855,42.204,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,39.219,72,70,1000,200,0.151,243.0,70.688,69.438,0.012,72.0,71.375,56.625,57.375,0.0,40.625,72,70,1000,200,0.178,461.25,75.625,75.375,0.022,72.0,71.438,56.094,56.344,0.0,41.156,72,70,1000,200,0.22,512.5,74.938,74.813,0.025,71.688,69.75,55.594,56.156,0.0,57.688,72,70,1000,200,0.416,706.0,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.787,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,521.5,526.0,522.0,-0.004,2.274,0.0,5.615,1.354,0.397,0.002,0.001,0.0,-0.001
5122008,1145,1,1,3,1,100,34.573,100.0,100.0,100.0,1,1,1334.891,395.785,0.01,12.831,0,80,55,1.4,1923.875,2043.61,2205.064,1875.018,55.516,63.439,71.96,63.114,52.24,1.372,2.557,0.268,76.508,61.203,52.857,31.191,60.512,63.496,105.381,93.403,110.264,39.057,57.169,42.35,-10.852,110,110,71.938,76.375,56.219,56.688,0.0,39.125,72,70,1000,200,0.152,243.875,70.688,69.438,0.012,72.0,71.375,56.625,57.375,0.0,41.156,72,70,1000,200,0.174,454.75,75.625,75.375,0.022,71.938,71.375,56.156,56.344,0.0,40.531,72,70,1000,200,0.222,516.5,74.938,74.813,0.025,71.875,69.75,55.594,56.25,0.0,56.938,72,70,1000,200,0.419,709.5,72.25,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.78,11.917,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.0,540.5,304.0,522.0,525.5,522.0,-0.004,2.333,0.0,5.862,1.335,0.396,0.002,0.001,0.0,-0.002
5122008,1146,1,1,3,1,100,34.932,100.0,100.0,100.0,1,1,1351.284,398.126,0.01,12.846,0,80,55,1.4,1919.25,2100.517,2195.761,1886.371,55.41,63.547,71.96,63.004,52.131,1.406,2.607,0.293,76.531,61.203,54.914,31.133,60.635,63.818,105.234,93.509,110.116,39.057,56.96,42.423,-10.852,110,110,71.938,76.438,56.219,56.688,0.0,39.313,72,70,1000,200,0.15,242.375,70.688,69.438,0.012,72.0,71.313,56.625,57.375,0.0,40.844,72,70,1000,200,0.175,459.75,75.625,75.375,0.022,71.938,71.438,56.156,56.375,0.0,40.375,72,70,1000,200,0.222,516.0,74.938,74.625,0.025,71.688,69.688,55.594,56.25,0.0,56.688,72,70,1000,200,0.418,706.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.926,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,522.0,526.0,522.0,-0.004,2.415,0.0,5.999,1.351,0.398,0.002,0.001,0.001,-0.001
5122008,1147,1,1,3,1,100,35.109,100.0,100.0,100.0,1,1,1341.916,398.126,0.01,12.904,0,80,55,1.4,1910.5,2052.351,2192.04,1857.208,55.303,63.654,71.852,63.443,51.913,1.436,2.554,0.301,76.436,61.17,55.832,31.191,60.791,63.925,105.676,93.403,110.19,38.984,56.855,42.496,-10.852,110,110,72.188,76.25,56.219,56.688,0.0,39.563,72,70,1000,200,0.154,245.375,70.688,69.438,0.012,72.125,71.375,56.625,57.375,0.0,41.188,72,70,1000,200,0.175,455.0,75.625,75.375,0.022,72.0,71.5,56.094,56.375,0.0,40.75,72,70,1000,200,0.214,504.5,74.938,74.625,0.025,71.875,69.813,55.438,56.156,0.0,55.875,72,70,1000,200,0.406,697.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.779,11.935,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.0,303.75,522.0,525.5,522.0,-0.004,2.536,0.0,6.288,1.342,0.398,0.002,0.001,0.001,-0.001
5122008,1148,1,1,3,1,100,35.159,100.0,100.0,100.0,1,1,1350.113,398.126,0.01,12.831,0,80,55,1.4,1910.5,2002.884,2192.04,1871.777,55.196,63.868,71.96,63.553,51.804,1.421,2.575,0.297,76.402,61.099,55.276,31.133,60.998,64.139,105.75,93.083,110.042,39.129,56.645,42.569,-10.852,110,110,72.188,76.25,55.906,56.688,0.0,39.844,72,70,1000,200,0.153,244.375,70.563,69.25,0.012,72.0,71.438,56.5,57.375,0.0,40.5,72,70,1000,200,0.178,462.5,75.625,75.25,0.022,72.0,71.5,56.0,56.375,0.0,40.063,72,70,1000,200,0.222,516.0,74.938,74.625,0.025,71.563,69.75,55.438,56.031,0.0,56.625,72,70,1000,200,0.392,685.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.929,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,521.0,526.0,522.0,-0.003,2.52,0.0,6.124,1.35,0.398,0.002,0.001,0.001,-0.001
5122008,1149,1,1,3,1,100,35.118,100.0,100.0,100.0,1,1,1323.181,399.297,0.01,12.86,0,80,55,1.4,1909.375,1957.921,2192.04,1855.591,55.09,63.868,71.852,63.553,51.587,1.433,2.497,0.293,76.314,61.065,54.942,31.162,61.102,63.925,105.455,93.19,109.895,39.129,56.645,42.496,-10.852,110,110,72.188,76.188,55.906,56.594,0.0,39.969,72,70,1000,200,0.154,244.875,70.563,69.25,0.012,72.0,71.438,56.5,57.375,0.0,41.406,72,70,1000,200,0.173,454.0,75.5,75.375,0.022,72.063,71.563,56.0,56.344,0.0,41.031,72,70,1000,200,0.211,503.0,74.938,74.625,0.025,71.688,69.688,55.344,56.031,0.0,55.781,72,70,1000,200,0.385,679.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.935,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.5,540.0,304.0,521.0,526.0,522.0,-0.004,2.472,0.0,6.008,1.323,0.399,0.002,0.0,0.001,-0.001
5122008,1150,1,1,3,1,100,35.19,100.0,100.0,100.0,1,1,1344.258,395.785,0.01,12.817,0,80,55,1.4,1879.5,1982.562,2184.598,1876.639,55.09,63.761,71.852,63.553,51.478,1.375,2.561,0.293,76.316,61.031,54.525,31.104,60.843,63.818,105.381,93.083,109.673,39.129,56.54,42.496,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,39.75,72,70,1000,200,0.151,242.75,70.688,69.25,0.011,72.125,71.375,56.5,57.25,0.0,41.219,72,70,1000,200,0.174,458.5,75.625,75.375,0.022,72.063,71.625,55.875,56.219,0.0,40.625,72,70,1000,200,0.224,515.5,74.75,74.563,0.025,71.563,69.75,55.281,55.906,0.0,55.344,72,70,1000,200,0.393,687.5,72.125,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,522.0,526.0,522.0,-0.003,2.479,0.0,5.988,1.344,0.396,0.002,0.001,0.001,-0.002
5122008,1151,1,1,3,1,100,34.957,100.0,100.0,100.0,1,1,1332.549,393.443,0.01,12.817,0,80,55,1.4,1903.75,2008.695,2192.04,1860.444,54.983,63.761,71.96,63.553,51.478,1.429,2.554,0.293,76.25,60.986,54.136,30.932,60.564,63.818,105.234,93.296,109.452,39.057,56.54,42.423,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,38.594,72,70,1000,200,0.165,254.0,70.563,69.25,0.012,72.0,71.375,56.438,57.25,0.0,41.344,72,70,1000,200,0.174,456.0,75.5,75.375,0.022,72.25,71.563,55.875,56.219,0.0,41.719,72,70,1000,200,0.217,510.5,74.75,74.625,0.025,71.875,69.688,55.344,55.906,0.0,55.125,72,70,1000,200,0.381,677.0,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.795,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,540.0,303.75,522.0,525.5,522.0,-0.004,2.468,0.0,5.986,1.333,0.393,0.002,0.0,0.0,-0.001
5122008,1152,1,1,3,1,100,34.918,100.0,100.0,100.0,1,1,1334.891,395.785,0.01,12.86,0,80,55,1.4,1892.0,1995.623,2188.319,1860.444,54.983,63.761,71.852,63.553,51.478,1.391,2.575,0.286,76.224,60.928,56.276,30.932,60.726,63.818,105.086,92.87,109.378,39.057,56.54,42.496,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,38.656,72,70,1000,200,0.154,245.5,70.563,69.25,0.012,72.0,71.438,56.438,57.063,0.0,41.156,72,70,1000,200,0.177,459.75,75.5,75.25,0.022,72.063,71.5,55.688,56.219,0.0,41.125,72,70,1000,200,0.222,519.0,74.938,74.813,0.025,72.0,69.688,55.281,55.906,0.0,55.469,72,70,1000,200,0.382,675.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.943,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,303.75,521.5,525.5,522.0,-0.004,2.53,0.0,6.136,1.335,0.396,0.002,0.001,0.0,-0.001
5122008,1153,1,1,3,1,100,34.881,100.0,100.0,100.0,1,1,1329.036,388.759,0.01,12.846,0,80,55,1.4,1911.875,2001.431,2212.507,1873.397,54.983,63.654,71.744,63.553,51.478,1.41,2.568,0.297,76.244,61.002,55.915,30.932,60.843,64.032,105.012,92.87,109.23,39.057,56.435,42.423,-10.852,110,110,71.938,76.25,55.688,56.469,0.0,38.969,72,70,1000,200,0.152,244.125,70.563,69.25,0.012,72.0,71.5,56.438,57.25,0.0,40.375,72,70,1000,200,0.18,464.5,75.5,75.25,0.022,72.0,71.625,55.688,56.0,0.0,42.188,72,70,1000,200,0.218,512.5,74.75,74.625,0.025,71.563,69.688,55.281,55.906,0.0,55.875,72,70,1000,200,0.397,688.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.793,11.932,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.003,2.488,0.0,5.999,1.329,0.389,0.002,0.001,0.0,-0.001
5122008,1154,1,1,3,1,100,34.61,100.0,100.0,100.0,1,1,1317.326,393.443,0.01,12.802,0,80,55,1.4,1887.875,1949.234,2190.18,1845.896,54.876,64.082,71.96,63.773,51.587,1.394,2.575,0.29,76.212,60.953,55.748,30.989,60.661,64.032,104.865,92.658,109.082,39.057,56.75,42.569,-10.852,110,110,72.188,76.125,55.813,56.469,0.0,38.969,72,70,1000,200,0.152,244.0,70.375,69.438,0.012,72.0,71.438,56.5,57.25,0.0,40.969,72,70,1000,200,0.176,461.25,75.5,75.25,0.022,72.0,71.75,55.875,56.219,0.0,41.188,72,70,1000,200,0.216,509.5,74.75,74.625,0.025,71.563,69.75,55.344,55.906,0.0,55.469,72,70,1000,200,0.381,673.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.945,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.003,2.541,0.0,6.238,1.317,0.393,0.002,0.001,0.0,-0.001
