DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1155,1,1,3,1,100,34.823,100.0,100.0,100.0,1,1,1316.155,398.126,0.01,12.918,0,80,55,1.4,1887.875,1975.31,2193.9,1850.742,54.983,63.975,71.96,63.773,51.587,1.421,2.586,0.279,76.193,60.971,53.83,31.018,60.272,64.032,104.717,92.658,108.935,39.057,56.75,42.569,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,38.781,72,70,1000,200,0.153,244.625,70.563,69.25,0.012,72.0,71.375,56.438,57.25,0.0,41.219,72,70,1000,200,0.181,464.5,75.5,75.25,0.022,72.063,71.688,55.875,56.0,0.0,41.188,72,70,1000,200,0.22,513.0,74.75,74.625,0.024,71.688,69.75,55.281,55.906,0.0,55.5,72,70,1000,200,0.377,669.5,72.125,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.003,2.564,0.0,6.295,1.316,0.398,0.002,0.001,0.0,-0.002
5122008,1156,1,1,3,1,100,34.33,100.0,100.0,100.0,1,1,1324.352,394.614,0.01,12.918,0,80,55,1.4,1891.25,1947.786,2225.534,1853.974,54.77,63.868,71.96,63.663,51.369,1.421,2.497,0.293,76.179,60.961,55.109,30.874,60.382,63.603,104.717,92.551,108.861,39.129,56.54,42.569,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,38.813,72,70,1000,200,0.152,243.75,70.375,69.25,0.012,72.125,71.375,56.438,57.063,0.0,41.438,72,70,1000,200,0.18,464.5,75.5,75.25,0.022,72.063,71.75,55.688,56.0,0.0,40.375,72,70,1000,200,0.221,513.5,74.75,74.563,0.024,71.875,69.75,55.281,55.906,0.0,55.375,72,70,1000,200,0.374,667.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.0,304.0,522.0,525.5,522.0,-0.003,2.552,0.0,6.166,1.324,0.395,0.002,0.001,0.001,-0.001
5122008,1157,1,1,3,1,100,34.679,100.0,100.0,100.0,1,1,1324.352,402.81,0.01,12.904,0,80,55,1.4,1890.25,2052.351,2195.761,1849.126,54.983,63.761,71.96,63.553,51.478,1.44,2.493,0.29,76.1,60.929,54.664,30.874,60.499,63.711,104.57,92.445,108.713,39.129,56.645,42.569,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,38.594,72,70,1000,200,0.154,244.625,70.563,69.25,0.012,72.125,71.313,56.438,57.063,0.0,41.25,72,70,1000,200,0.182,467.0,75.5,75.25,0.022,72.0,71.75,55.688,56.0,0.0,41.219,72,70,1000,200,0.222,515.5,74.75,74.625,0.024,71.563,69.813,55.281,55.906,0.0,55.688,72,70,1000,200,0.37,664.5,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.5,539.5,303.75,521.0,525.5,522.0,-0.003,2.534,0.0,6.159,1.324,0.403,0.002,0.001,0.0,-0.001
5122008,1158,1,1,3,1,100,34.662,100.0,100.0,100.0,1,1,1330.207,393.443,0.01,12.846,0,80,55,1.4,1889.625,1972.411,2173.436,1842.666,54.983,63.761,71.96,63.553,51.478,1.429,2.539,0.301,76.092,60.895,57.778,30.961,60.713,63.818,104.422,92.338,108.492,39.057,56.435,42.423,-10.852,110,110,71.875,76.313,55.813,56.406,0.0,38.438,72,70,1000,200,0.154,245.125,70.375,69.188,0.012,72.0,71.375,56.438,57.063,0.0,40.781,72,70,1000,200,0.181,464.5,75.5,75.25,0.022,72.0,71.625,55.688,56.0,0.0,41.0,72,70,1000,200,0.22,513.5,74.75,74.563,0.023,71.5,69.688,55.281,55.906,0.0,53.75,72,70,1000,200,0.366,662.5,72.25,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.928,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,539.5,304.0,522.0,525.5,522.0,-0.003,2.488,0.0,5.999,1.33,0.393,0.002,0.001,0.001,-0.001
5122008,1159,1,1,3,1,100,34.634,100.0,100.0,100.0,1,1,1304.446,392.272,0.01,12.846,0,80,55,1.4,1886.75,2010.148,2177.157,1837.824,54.983,63.654,71.744,63.663,51.587,1.417,2.554,0.29,76.078,60.852,55.248,31.047,60.447,63.925,104.349,92.232,108.492,39.129,56.54,42.496,-10.852,110,110,71.938,76.313,55.688,56.406,0.0,38.375,72,70,1000,200,0.153,244.25,70.375,69.188,0.012,72.125,71.375,56.313,57.063,0.0,40.563,72,70,1000,200,0.181,465.25,75.5,75.25,0.022,72.063,71.688,55.688,56.0,0.0,40.781,72,70,1000,200,0.22,515.0,74.75,74.625,0.023,71.688,69.625,55.281,55.906,0.0,54.469,72,70,1000,200,0.352,648.5,72.125,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,522.0,525.5,522.0,-0.003,2.484,0.0,6.001,1.304,0.392,0.002,0.001,0.0,-0.002
5122008,1200,1,1,3,1,100,34.586,100.0,100.0,100.0,1,1,1314.984,401.639,0.01,12.86,0,80,55,1.4,1872.0,1962.267,2221.812,1850.742,54.983,63.761,71.852,63.553,51.478,1.429,2.564,0.282,76.084,60.87,54.302,30.961,60.233,63.603,104.201,92.125,108.344,39.057,56.54,42.569,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,38.188,72,70,1000,200,0.153,245.0,70.375,69.25,0.012,72.125,71.313,56.313,57.063,0.0,41.375,72,70,1000,200,0.181,466.25,75.438,75.125,0.022,72.0,71.625,55.688,56.0,0.0,40.594,72,70,1000,200,0.223,516.0,74.75,74.625,0.023,71.563,69.688,55.063,55.906,0.0,54.063,72,70,1000,200,0.365,660.0,72.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,537.5,539.5,303.75,522.5,525.5,522.0,-0.003,2.583,0.0,6.267,1.315,0.402,0.002,0.001,0.0,-0.001
5122008,1201,1,1,3,1,100,33.77,100.0,100.0,100.0,1,1,1317.326,395.785,0.01,12.846,0,80,55,1.4,1881.375,2075.685,2218.09,1858.826,54.663,63.654,71.852,63.443,51.152,1.433,2.504,0.275,76.016,60.836,52.968,30.932,60.421,63.389,104.054,92.125,108.196,39.129,56.54,42.423,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,38.031,72,70,1000,200,0.153,245.125,70.375,69.188,0.012,72.0,71.375,56.313,57.063,0.0,40.781,72,70,1000,200,0.181,466.0,75.5,75.125,0.022,72.063,71.563,55.688,55.938,0.0,41.344,72,70,1000,200,0.221,515.5,74.75,74.563,0.023,71.875,69.688,55.281,55.813,0.0,54.531,72,70,1000,200,0.357,654.0,72.25,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.0,539.5,303.75,520.5,525.5,522.0,-0.003,2.43,0.0,5.871,1.317,0.396,0.002,0.001,0.001,-0.001
5122008,1202,1,1,3,1,100,34.003,100.0,100.0,100.0,1,1,1313.813,392.272,0.01,12.86,0,80,55,1.4,1889.125,1973.86,2203.204,1850.742,54.876,63.654,71.635,63.443,51.369,1.413,2.55,0.271,76.006,60.819,53.552,30.989,60.538,63.711,103.98,92.019,108.123,39.129,56.33,42.496,-10.852,110,110,71.875,75.125,55.688,56.313,0.0,37.906,72,70,1000,200,0.153,245.125,70.25,69.25,0.012,72.0,71.375,56.313,57.063,0.0,41.938,72,70,1000,200,0.18,464.5,75.5,75.125,0.022,72.0,71.438,55.563,56.0,0.0,41.313,72,70,1000,200,0.219,512.5,74.75,74.625,0.023,71.563,69.625,55.063,55.813,0.0,54.875,72,70,1000,200,0.366,661.0,72.125,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.0,539.5,303.75,523.0,525.5,522.0,-0.003,2.517,0.0,6.008,1.314,0.392,0.002,0.001,0.0,-0.002
5122008,1203,1,1,3,1,100,33.879,100.0,100.0,100.0,1,1,1297.42,396.956,0.01,12.831,0,80,55,1.4,1868.0,1976.76,2206.925,1816.877,54.876,63.654,71.418,63.443,51.369,1.421,2.564,0.304,75.899,60.779,54.08,31.191,60.752,63.496,103.906,91.913,107.975,39.129,56.54,42.496,-10.852,110,110,71.875,74.0,55.813,56.406,0.0,38.969,72,70,1000,200,0.144,236.75,70.375,69.188,0.012,71.75,71.375,56.313,57.063,0.0,41.125,72,70,1000,200,0.182,465.5,75.438,75.125,0.022,72.0,71.188,55.563,55.938,0.0,40.0,72,70,1000,200,0.223,517.0,74.75,74.625,0.023,71.5,69.313,55.063,55.813,0.0,54.563,72,70,1000,200,0.346,642.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,303.75,521.0,525.5,522.0,-0.003,2.481,0.0,5.994,1.297,0.397,0.002,0.001,0.0,-0.001
5122008,1204,1,1,3,1,100,33.47,100.0,100.0,100.0,1,1,1271.659,399.297,0.01,12.802,0,80,55,1.4,1868.0,1953.577,2190.18,1783.15,54.77,63.547,71.093,63.334,51.26,1.455,2.554,0.257,75.608,60.712,55.859,31.392,61.115,63.496,103.759,91.806,107.827,39.057,56.225,42.496,-10.852,110,110,71.75,73.25,55.688,56.406,0.0,37.938,72,70,1000,200,0.153,245.0,70.25,69.188,0.012,71.563,71.188,56.313,56.938,0.0,40.969,72,70,1000,200,0.166,445.0,75.438,75.125,0.022,71.938,70.75,55.563,55.938,0.0,41.094,72,70,1000,200,0.214,504.75,74.625,74.563,0.023,71.25,69.125,55.063,55.813,0.0,52.625,72,70,1000,200,0.34,638.5,72.125,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.448,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,539.5,304.0,522.0,525.5,522.0,-0.003,2.564,0.0,6.109,1.272,0.399,0.002,0.001,0.0,-0.002
5122008,1205,1,1,3,1,100,33.229,100.0,100.0,100.0,1,1,1234.188,391.101,0.01,12.802,0,80,55,1.4,1832.875,1865.514,2186.458,1727.241,54.77,63.547,70.877,63.334,51.152,1.41,2.539,0.29,75.483,60.339,56.972,31.651,61.342,63.496,103.685,91.7,107.753,39.129,56.225,42.496,-10.852,110,110,71.75,72.625,55.594,56.313,0.0,38.531,72,70,1000,200,0.147,238.875,70.25,69.188,0.012,71.375,71.0,56.313,56.938,0.0,39.563,72,70,1000,200,0.16,436.25,75.438,75.125,0.022,72.0,70.438,55.563,55.938,0.0,40.906,72,70,1000,200,0.209,500.0,74.625,74.438,0.023,71.125,69.0,54.969,55.813,0.0,52.531,72,70,1000,200,0.322,625.5,72.125,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.985,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.0,539.5,303.75,521.5,525.5,522.0,-0.003,2.521,0.0,5.981,1.234,0.391,0.002,0.001,0.001,-0.002
5122008,1206,1,1,3,1,100,32.657,100.0,100.0,100.0,1,1,1257.607,388.759,0.01,12.889,0,80,55,1.4,1804.0,1921.757,2175.296,1783.15,54.663,63.654,70.66,63.443,51.152,1.474,2.504,0.279,75.139,60.088,55.581,31.939,61.102,63.711,103.537,91.7,107.606,39.057,56.225,42.35,-10.852,110,110,71.688,72.375,55.594,56.313,0.0,38.594,72,70,1000,200,0.141,235.25,70.25,69.188,0.012,71.188,70.813,56.094,56.938,0.0,38.906,72,70,1000,200,0.155,430.75,75.438,75.125,0.022,72.063,70.25,55.5,55.938,0.0,40.0,72,70,1000,200,0.225,514.5,74.625,74.563,0.022,71.0,68.813,54.969,55.625,0.0,51.0,72,70,1000,200,0.313,613.5,72.125,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.0,540.0,304.0,521.0,525.5,522.0,-0.003,2.472,0.0,5.889,1.258,0.389,0.002,0.001,0.0,-0.001
5122008,1207,1,1,3,1,100,32.026,100.0,100.0,100.0,1,1,1214.282,382.904,0.01,12.918,0,80,55,1.4,1774.75,1910.203,2171.576,1735.206,54.557,63.654,70.443,63.334,51.043,1.455,2.486,0.279,74.718,59.955,57.25,32.14,61.484,63.603,103.316,91.487,107.458,39.057,56.225,42.35,-10.852,110,110,71.688,72.125,55.406,56.063,0.0,39.375,72,70,1000,200,0.139,232.875,70.188,69.188,0.012,71.188,70.563,56.094,56.938,0.0,38.5,72,70,1000,200,0.141,410.75,75.438,75.125,0.022,72.063,70.063,55.375,55.781,0.0,40.031,72,70,1000,200,0.226,520.5,74.625,74.438,0.021,71.0,68.688,54.969,55.625,0.0,50.375,72,70,1000,200,0.299,599.0,72.125,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.448,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,539.5,304.0,521.5,525.5,522.0,-0.004,2.478,0.0,5.902,1.214,0.383,0.002,0.001,0.001,-0.002
5122008,1208,1,1,3,1,100,31.502,100.0,100.0,100.0,1,1,1195.547,375.878,0.01,12.86,0,80,55,1.4,1765.25,1832.443,2149.257,1712.925,54.557,63.654,70.335,63.443,50.934,1.467,2.465,0.286,74.461,59.586,60.892,32.37,61.912,63.711,103.39,91.38,107.31,39.057,56.015,42.35,-10.852,110,110,71.75,71.938,55.406,56.0,0.0,38.375,72,70,1000,200,0.144,235.75,70.188,69.188,0.012,71.063,70.438,56.094,56.938,0.0,37.406,72,70,1000,200,0.139,407.75,75.438,75.125,0.022,72.063,69.938,55.25,55.781,0.0,39.844,72,70,1000,200,0.227,520.5,74.625,74.438,0.021,71.0,68.625,54.906,55.625,0.0,50.875,72,70,1000,200,0.283,582.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,520.5,525.5,522.0,-0.003,2.497,0.0,5.876,1.196,0.376,0.002,0.001,0.001,-0.001
5122008,1209,1,1,3,1,100,30.636,100.0,100.0,100.0,1,1,1193.205,378.22,0.01,12.904,0,80,55,1.4,1740.875,1825.264,2145.538,1690.702,54.45,63.868,70.226,63.553,50.825,1.463,2.44,0.268,74.326,59.481,59.251,32.888,62.042,63.925,103.168,91.487,107.236,39.057,56.33,42.35,-10.852,110,110,71.75,71.875,55.406,56.063,0.0,39.188,72,70,1000,200,0.137,231.375,70.188,69.188,0.012,71.063,70.375,56.0,56.938,0.0,37.531,72,70,1000,200,0.126,388.25,75.438,75.125,0.022,72.25,69.75,55.375,55.688,0.0,39.5,72,70,1000,200,0.228,522.5,74.625,74.438,0.021,71.125,68.5,54.781,55.531,0.0,49.406,72,70,1000,200,0.281,581.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.986,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,521.5,525.5,522.0,-0.003,2.46,0.0,5.896,1.193,0.378,0.002,0.001,0.001,-0.001
5122008,1210,1,1,3,1,100,30.016,100.0,100.0,100.0,1,1,1177.982,375.878,0.01,12.933,0,80,55,1.4,1719.375,1901.543,2106.495,1700.219,54.45,63.761,70.118,63.553,50.825,1.421,2.415,0.264,74.091,59.313,56.888,32.974,61.568,63.818,103.095,91.274,107.089,39.057,56.12,42.35,-10.852,110,110,71.75,71.75,55.219,56.0,0.0,39.25,72,70,1000,200,0.137,233.25,70.188,69.188,0.012,70.938,70.438,56.094,56.938,0.0,35.906,72,70,1000,200,0.126,388.75,75.438,75.125,0.022,72.063,69.688,55.25,55.688,0.0,39.969,72,70,1000,200,0.225,519.0,74.625,74.563,0.021,71.125,68.438,54.781,55.531,0.0,48.813,72,70,1000,200,0.281,580.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.0,536.5,539.5,304.0,521.5,525.5,522.0,-0.003,2.496,0.0,5.909,1.178,0.376,0.002,0.001,0.0,-0.001
5122008,1211,1,1,3,1,100,29.045,100.0,100.0,100.0,1,1,1024.587,351.288,0.01,12.831,0,80,55,1.4,1719.375,1587.427,2056.329,1457.593,54.343,63.868,70.118,63.553,50.716,1.604,2.33,0.301,73.363,58.873,56.026,32.945,60.966,63.925,103.021,91.168,107.015,39.057,56.015,42.35,-10.852,110,110,71.688,71.688,55.219,56.0,0.0,37.75,72,70,1000,200,0.148,239.625,70.188,69.188,0.012,71.063,70.563,56.0,57.063,0.0,28.188,72,70,1000,200,0.05,228.25,75.438,75.125,0.022,71.938,69.688,55.25,55.688,0.0,38.906,72,70,1000,200,0.228,522.0,74.625,74.438,0.021,71.0,68.438,54.656,55.438,0.0,48.156,72,70,1000,200,0.275,573.5,72.125,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.98,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.0,536.5,539.5,303.75,521.0,525.5,522.0,-0.003,2.492,0.0,5.862,1.025,0.351,0.002,0.001,0.001,-0.001
5122008,1212,1,1,3,1,100,27.323,100.0,100.0,100.0,1,1,1049.177,351.288,0.01,12.802,0,80,55,1.4,1551.625,1696.615,2035.902,1507.154,54.023,63.654,69.793,63.334,50.281,1.516,2.252,0.282,72.85,58.521,56.304,32.888,60.7,63.925,102.873,91.168,106.867,38.984,55.701,42.277,-10.852,110,110,71.688,71.563,55.031,55.906,0.0,38.781,72,70,1000,200,0.137,231.5,70.188,69.188,0.012,71.375,70.938,56.094,57.25,0.0,27.297,72,70,1000,200,0.042,222.625,75.438,75.125,0.022,71.938,69.625,55.094,55.594,0.0,40.25,72,70,1000,200,0.214,506.75,74.625,74.438,0.021,71.125,68.375,54.469,55.375,0.0,47.031,72,70,1000,200,0.266,563.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.0,536.0,539.5,303.75,520.5,525.5,522.0,-0.003,2.522,0.0,5.849,1.049,0.351,0.002,0.001,0.001,-0.001
5122008,1213,1,1,3,1,100,25.731,100.0,100.0,100.0,1,1,1015.219,347.775,0.01,12.933,0,80,55,1.4,1518.5,1578.952,2039.616,1486.988,53.81,63.975,70.118,63.443,50.064,1.509,2.252,0.264,72.415,57.978,58.334,32.801,61.05,64.139,102.8,90.955,106.793,39.057,55.596,41.694,-10.852,110,110,71.563,71.625,54.813,55.656,0.0,38.813,72,70,1000,200,0.138,231.875,70.188,69.188,0.012,71.438,71.375,56.094,57.375,0.0,26.828,72,70,1000,200,0.04,217.375,75.438,75.125,0.022,71.938,69.625,54.906,55.375,0.0,40.406,72,70,1000,200,0.214,506.75,74.625,74.563,0.021,71.25,68.438,54.375,55.281,0.0,48.625,72,70,1000,200,0.25,547.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,531.5,536.0,539.0,303.75,521.0,525.5,522.0,-0.003,2.062,0.0,4.732,1.015,0.348,0.002,0.001,0.0,-0.001
5122008,1214,1,1,3,1,100,24.895,100.0,100.0,100.0,1,1,997.655,338.408,0.01,12.904,0,80,55,1.4,1511.5,1578.952,2000.638,1480.792,54.023,64.296,70.01,63.883,50.608,1.474,2.255,0.275,71.975,57.654,57.194,32.859,60.966,64.568,102.726,90.848,106.72,39.057,56.12,41.621,-10.852,110,110,71.688,71.5,55.031,55.781,0.0,39.125,72,70,1000,200,0.136,230.25,70.188,69.063,0.012,71.688,71.688,56.313,57.5,0.0,26.188,72,70,1000,200,0.039,215.0,75.438,74.938,0.022,71.813,69.625,55.094,55.375,0.0,40.344,72,70,1000,200,0.211,502.25,74.625,74.438,0.021,71.125,68.625,54.656,55.375,0.0,48.719,72,70,1000,200,0.25,547.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.975,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,536.0,539.5,304.0,519.5,525.5,522.0,-0.003,1.939,0.0,4.591,0.998,0.338,0.002,0.002,0.001,-0.001
5122008,1215,1,1,3,1,100,25.012,100.0,100.0,100.0,1,1,994.142,339.578,0.01,12.802,0,80,55,1.4,1495.25,1538.062,2009.916,1452.96,54.45,64.296,70.118,64.102,51.152,1.486,2.141,0.282,71.615,57.326,55.776,32.83,60.966,64.461,102.652,90.848,106.646,39.057,56.75,41.621,-10.867,110,110,71.688,71.5,55.281,55.781,0.0,38.969,72,70,1000,200,0.135,229.125,70.188,69.063,0.012,71.688,72.125,56.313,57.531,0.0,27.406,72,70,1000,200,0.033,200.875,75.438,75.125,0.022,71.688,69.563,55.25,55.594,0.0,40.0,72,70,1000,200,0.213,503.0,74.625,74.438,0.021,71.25,68.813,54.969,55.438,0.0,47.938,72,70,1000,200,0.241,535.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,535.5,539.0,303.75,519.5,525.5,522.0,-0.003,1.855,0.0,4.554,0.994,0.34,0.002,0.001,0.001,-0.001
5122008,1216,1,1,3,1,100,25.305,100.0,100.0,100.0,1,1,999.997,331.382,0.01,12.817,0,80,55,1.4,1485.875,1590.252,1993.218,1479.244,54.77,64.296,70.118,64.102,51.587,1.44,2.134,0.271,71.448,57.228,58.084,32.744,61.393,64.461,102.578,90.742,106.498,39.057,57.064,41.621,-10.852,110,110,71.375,71.5,55.406,56.0,0.0,38.031,72,70,1000,200,0.144,237.125,70.063,69.188,0.012,71.75,72.438,56.438,57.656,0.0,26.453,72,70,1000,200,0.036,204.0,75.313,74.813,0.022,71.688,69.625,55.5,55.781,0.0,39.531,72,70,1000,200,0.207,497.0,74.625,74.438,0.021,71.25,68.875,55.063,55.625,0.0,47.531,72,70,1000,200,0.25,547.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.983,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,535.5,539.0,303.5,520.5,525.5,522.0,-0.003,1.825,0.0,4.56,1.0,0.331,0.002,0.002,0.001,-0.001
5122008,1217,1,1,3,1,100,25.928,100.0,100.0,100.0,1,1,980.091,337.237,0.01,12.817,0,80,55,1.4,1479.75,1550.74,2011.772,1456.048,55.09,64.617,70.226,64.322,51.696,1.486,2.181,0.253,71.256,57.157,58.139,32.888,61.504,64.782,102.357,90.742,106.35,38.984,57.274,41.694,-10.852,110,110,71.563,71.438,55.688,56.063,0.0,38.156,72,70,1000,200,0.133,227.375,70.063,69.063,0.012,71.938,72.688,56.5,57.844,0.0,26.172,72,70,1000,200,0.036,205.0,75.438,75.125,0.022,71.813,69.75,55.563,55.781,0.0,39.594,72,70,1000,200,0.209,500.75,74.625,74.313,0.021,71.25,68.938,55.344,55.813,0.0,47.781,72,70,1000,200,0.243,537.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.44,5.983,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,535.5,538.5,303.5,520.5,525.5,522.0,-0.003,1.899,0.0,4.819,0.98,0.337,0.002,0.001,0.001,-0.001
5122008,1218,1,1,3,1,100,25.958,100.0,100.0,100.0,1,1,968.381,334.895,0.01,12.817,0,80,55,1.4,1474.375,1563.429,2006.205,1451.416,55.09,64.831,70.226,64.432,52.022,1.436,2.145,0.253,71.144,56.933,59.529,33.06,62.016,64.997,102.357,90.529,106.35,38.984,57.589,41.767,-10.852,110,110,71.563,71.375,55.688,56.313,0.0,37.281,72,70,1000,200,0.141,234.875,70.063,69.063,0.012,72.0,72.875,56.625,58.0,0.0,25.875,72,70,1000,200,0.035,207.625,75.438,74.938,0.022,71.813,69.75,55.688,55.938,0.0,39.406,72,70,1000,200,0.209,500.5,74.625,74.438,0.021,71.375,69.0,55.344,55.906,0.0,47.719,72,70,1000,200,0.237,532.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.438,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,535.0,538.5,303.75,520.0,525.5,522.0,-0.003,1.917,0.0,4.949,0.968,0.335,0.002,0.002,0.001,-0.001
5122008,1219,1,1,3,1,100,26.396,100.0,100.0,100.0,1,1,987.116,331.382,0.01,12.846,0,80,55,1.4,1474.375,1563.429,1983.943,1456.048,55.196,64.724,70.226,64.541,52.131,1.471,2.163,0.271,70.974,56.81,58.0,33.175,62.08,64.782,102.136,90.635,106.129,38.839,57.484,41.621,-10.852,110,110,71.563,71.188,55.813,56.406,0.0,38.344,72,70,1000,200,0.13,225.375,70.063,69.063,0.012,72.0,73.0,56.688,58.094,0.0,26.438,72,70,1000,200,0.034,203.75,75.313,74.938,0.022,71.938,69.75,55.875,56.0,0.0,39.563,72,70,1000,200,0.207,497.25,74.563,74.313,0.021,71.375,69.063,55.438,56.031,0.0,46.063,72,70,1000,200,0.243,539.5,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.975,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,534.0,536.5,303.5,520.0,525.5,522.0,-0.003,1.917,0.0,4.959,0.987,0.331,0.002,0.001,0.001,-0.001
5122008,1220,1,1,3,1,100,26.533,100.0,100.0,100.0,1,1,957.843,325.527,0.01,12.846,0,80,55,1.4,1458.125,1560.608,1970.962,1431.369,55.196,64.51,70.335,64.432,51.804,1.452,2.191,0.264,70.714,56.573,55.442,33.147,62.087,64.247,102.062,90.422,106.055,38.839,57.379,41.621,-10.852,110,110,71.375,71.188,55.813,56.469,0.0,38.438,72,70,1000,200,0.126,221.75,70.063,69.063,0.012,72.125,73.188,56.688,58.156,0.0,27.016,72,70,1000,200,0.032,199.875,75.438,74.938,0.022,71.688,69.75,55.875,56.0,0.0,39.063,72,70,1000,200,0.208,498.25,74.625,74.313,0.021,71.375,69.188,55.438,56.031,0.0,46.313,72,70,1000,200,0.234,530.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,533.5,535.0,303.5,520.0,525.0,522.0,-0.003,1.928,0.0,4.959,0.958,0.326,0.002,0.002,0.001,-0.001
5122008,1221,1,1,3,1,100,26.311,100.0,100.0,100.0,1,1,966.039,330.211,0.01,12.773,0,80,55,1.4,1454.125,1581.776,1974.67,1443.7,55.09,64.296,70.335,64.212,51.804,1.433,2.184,0.26,70.637,56.515,55.137,33.003,61.737,64.139,101.988,90.316,105.981,38.766,57.274,41.548,-10.852,110,110,71.375,71.25,55.813,56.469,0.0,38.531,72,70,1000,200,0.125,221.125,70.063,69.063,0.012,72.188,73.375,56.688,58.156,0.0,26.25,72,70,1000,200,0.037,210.875,75.313,74.938,0.022,71.813,69.75,55.875,56.0,0.0,39.156,72,70,1000,200,0.205,495.0,74.563,74.313,0.021,71.5,69.188,55.344,56.031,0.0,46.406,72,70,1000,200,0.233,530.0,72.125,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,5.991,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,532.5,534.0,303.75,521.0,525.5,521.5,-0.003,1.92,0.0,4.931,0.966,0.33,0.002,0.001,0.001,-0.001
5122008,1222,1,1,3,1,100,26.117,100.0,100.0,100.0,1,1,956.672,327.869,0.01,12.889,0,80,55,1.4,1457.875,1594.492,1998.783,1440.616,54.983,64.296,70.443,64.102,51.696,1.452,2.092,0.253,70.468,56.41,55.998,32.974,61.86,64.247,101.915,90.21,105.907,38.766,56.96,41.475,-10.852,110,110,71.313,71.313,55.813,56.406,0.0,37.375,72,70,1000,200,0.131,225.875,70.063,69.063,0.012,72.313,73.438,56.938,58.219,0.0,28.359,72,70,1000,200,0.037,209.375,75.438,74.938,0.022,71.688,69.688,55.875,56.219,0.0,38.938,72,70,1000,200,0.203,494.5,74.563,74.313,0.021,71.5,69.25,55.344,56.031,0.0,46.438,72,70,1000,200,0.229,524.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,532.5,533.0,303.5,519.5,525.0,521.5,-0.003,1.919,0.0,4.845,0.957,0.328,0.002,0.002,0.001,-0.001
5122008,1223,1,1,3,1,100,26.098,100.0,100.0,100.0,1,1,950.817,318.501,0.01,12.86,0,80,55,1.4,1452.25,1614.294,1939.451,1443.7,54.983,64.296,70.443,64.102,51.478,1.394,2.145,0.271,70.491,56.362,59.001,32.916,62.178,64.139,101.767,90.103,105.76,38.693,57.064,41.402,-10.852,110,110,71.313,71.25,55.688,56.406,0.0,37.688,72,70,1000,200,0.124,219.75,69.938,69.063,0.012,72.313,73.5,56.688,58.219,0.0,27.0,72,70,1000,200,0.042,225.375,75.313,74.938,0.022,71.813,69.75,55.688,56.0,0.0,39.063,72,70,1000,200,0.201,491.25,74.563,74.438,0.021,71.5,69.313,55.344,56.031,0.0,46.469,72,70,1000,200,0.224,518.0,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,532.0,532.0,303.75,519.5,525.0,521.5,-0.003,1.896,0.0,4.834,0.951,0.319,0.002,0.001,0.0,-0.001
5122008,1224,1,1,3,1,100,26.022,100.0,100.0,100.0,1,1,942.62,320.843,0.01,12.802,0,80,55,1.4,1451.125,1549.33,1959.838,1411.363,54.983,64.617,70.443,64.212,51.696,1.364,2.117,0.264,70.415,56.305,58.528,33.06,62.087,64.89,101.693,90.103,105.612,38.693,57.169,41.402,-10.852,110,110,71.188,71.188,55.688,56.406,0.0,37.375,72,70,1000,200,0.124,219.625,69.938,69.063,0.012,72.313,73.563,56.938,58.438,0.0,27.344,72,70,1000,200,0.042,226.625,75.313,74.813,0.022,71.688,69.75,55.688,56.0,0.0,39.656,72,70,1000,200,0.189,477.0,74.563,74.313,0.021,71.5,69.375,55.344,56.031,0.0,47.0,72,70,1000,200,0.215,509.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,531.5,531.0,303.5,520.0,525.0,521.5,-0.003,1.877,0.0,4.812,0.943,0.321,0.002,0.002,0.001,-0.001
5122008,1225,1,1,3,1,100,25.964,100.0,100.0,100.0,1,1,928.569,325.527,0.01,12.831,0,80,55,1.4,1450.75,1542.287,1957.984,1405.216,54.983,64.724,70.443,64.432,51.696,1.402,2.077,0.271,70.17,56.363,59.474,33.118,61.789,64.89,101.62,89.997,105.612,38.693,57.379,41.475,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.531,72,70,1000,200,0.125,219.75,69.938,69.063,0.012,72.313,73.563,56.938,58.219,0.0,27.328,72,70,1000,200,0.043,228.625,75.313,74.938,0.022,71.813,69.813,55.875,56.219,0.0,39.625,72,70,1000,200,0.187,473.0,74.563,74.313,0.021,71.5,69.438,55.344,56.156,0.0,46.063,72,70,1000,200,0.211,504.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.977,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.5,530.5,303.5,520.0,525.0,521.5,-0.003,1.91,0.0,4.953,0.929,0.326,0.002,0.001,0.001,-0.001
5122008,1226,1,1,3,1,100,25.916,100.0,100.0,100.0,1,1,928.569,327.869,0.01,12.788,0,80,55,1.4,1439.25,1538.062,1985.798,1415.976,54.983,64.831,70.552,64.541,51.804,1.356,2.145,0.249,70.32,56.307,55.971,33.233,61.724,64.997,101.472,89.89,105.464,38.548,57.274,41.329,-10.852,110,110,71.313,70.875,55.813,56.406,0.0,36.25,72,70,1000,200,0.122,217.625,69.938,69.063,0.012,72.313,73.563,56.938,58.219,0.0,27.719,72,70,1000,200,0.043,229.5,75.313,74.813,0.022,71.813,69.813,55.875,56.219,0.0,38.188,72,70,1000,200,0.199,489.25,74.563,74.313,0.021,71.563,69.438,55.344,56.156,0.0,46.0,72,70,1000,200,0.212,502.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.448,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.5,529.5,303.5,519.5,525.0,521.5,-0.003,1.899,0.0,4.935,0.929,0.328,0.002,0.002,0.001,-0.001
5122008,1227,1,1,3,1,100,25.878,100.0,100.0,100.0,1,1,919.201,322.014,0.01,12.817,0,80,55,1.4,1440.75,1509.927,1950.57,1397.537,54.983,64.724,70.443,64.541,51.804,1.444,2.124,0.253,70.165,56.22,54.97,33.089,61.633,64.675,101.398,89.784,105.39,38.475,57.484,41.329,-10.852,110,110,71.188,70.875,55.813,56.406,0.0,36.188,72,70,1000,200,0.118,214.875,70.063,69.0,0.012,72.563,73.625,56.938,58.219,0.0,28.328,72,70,1000,200,0.044,229.125,75.313,74.813,0.022,71.813,69.813,55.875,56.219,0.0,39.531,72,70,1000,200,0.188,476.25,74.563,74.438,0.021,71.5,69.375,55.344,56.031,0.0,45.688,72,70,1000,200,0.21,499.25,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.0,529.0,303.5,519.0,525.0,521.5,-0.003,1.924,0.0,5.076,0.919,0.322,0.002,0.002,0.0,-0.001
5122008,1228,1,1,3,1,100,25.87,100.0,100.0,100.0,1,1,935.594,322.014,0.01,12.788,0,80,55,1.4,1431.75,1529.615,1956.13,1408.289,54.983,64.296,70.226,64.212,51.696,1.433,2.099,0.253,70.137,56.111,55.554,32.945,61.432,64.461,101.325,89.89,105.243,38.402,57.589,41.183,-10.852,110,110,71.375,71.0,55.813,56.406,0.0,36.75,72,70,1000,200,0.117,213.875,69.938,69.0,0.012,72.625,73.563,56.938,58.219,0.0,28.906,72,70,1000,200,0.05,244.625,75.313,74.813,0.022,71.813,69.875,55.875,56.219,0.0,39.125,72,70,1000,200,0.19,478.75,74.563,74.313,0.021,71.563,69.375,55.344,56.031,0.0,46.406,72,70,1000,200,0.202,491.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,531.0,529.0,303.5,520.0,525.0,521.5,-0.003,1.854,0.0,4.935,0.936,0.322,0.002,0.002,0.001,-0.001
5122008,1229,1,1,3,1,100,25.501,100.0,100.0,100.0,1,1,941.449,319.672,0.01,12.729,0,80,55,1.4,1445.25,1563.429,1948.717,1435.991,54.876,64.51,70.552,64.322,51.587,1.379,2.12,0.268,70.238,56.2,55.943,32.859,61.329,64.568,101.251,89.784,105.169,38.33,57.064,41.183,-10.852,110,110,71.313,71.125,55.813,56.406,0.0,36.313,72,70,1000,200,0.116,213.0,69.938,69.188,0.012,72.563,73.563,56.938,58.156,0.0,29.563,72,70,1000,200,0.054,252.375,75.313,74.813,0.022,71.5,70.0,55.688,56.219,0.0,38.906,72,70,1000,200,0.19,478.75,74.563,74.313,0.021,71.563,69.375,55.344,56.156,0.0,45.281,72,70,1000,200,0.211,500.25,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,531.0,528.5,303.5,520.0,525.0,521.5,-0.003,1.938,0.0,5.04,0.941,0.32,0.001,0.002,0.001,-0.001
5122008,1230,1,1,3,1,100,25.327,100.0,100.0,100.0,1,1,937.936,324.356,0.01,12.802,0,80,55,1.4,1445.25,1540.878,1937.598,1411.363,54.876,64.617,70.552,64.322,51.587,1.421,2.003,0.238,70.18,56.152,56.165,32.83,61.102,64.675,101.103,89.677,105.095,38.402,57.064,41.037,-10.867,110,110,71.563,71.188,55.688,56.406,0.0,36.344,72,70,1000,200,0.116,213.25,69.938,69.0,0.012,72.313,73.438,56.938,58.219,0.0,30.531,72,70,1000,200,0.052,249.625,75.25,74.813,0.022,71.688,70.063,55.875,56.219,0.0,38.563,72,70,1000,200,0.184,469.75,74.563,74.313,0.021,71.5,69.438,55.281,56.031,0.0,46.125,72,70,1000,200,0.202,492.0,72.125,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,530.5,528.0,303.5,520.0,525.0,521.5,-0.003,1.808,0.0,4.681,0.938,0.324,0.002,0.001,0.001,-0.001
5122008,1231,1,1,3,1,100,25.192,100.0,100.0,100.0,1,1,923.885,320.843,0.01,12.788,0,80,55,1.4,1425.875,1529.615,1954.277,1400.608,54.876,64.617,70.552,64.322,51.587,1.425,2.085,0.264,70.131,56.074,55.943,32.773,61.238,64.568,101.03,89.465,105.021,38.257,57.064,41.037,-10.852,110,110,71.563,71.188,55.688,56.406,0.0,36.563,72,70,1000,200,0.117,213.625,69.938,69.063,0.012,72.313,73.375,56.938,58.156,0.0,29.438,72,70,1000,200,0.052,250.5,75.313,74.813,0.022,71.688,70.125,55.688,56.219,0.0,37.938,72,70,1000,200,0.185,470.5,74.563,74.25,0.021,71.5,69.5,55.281,56.031,0.0,44.656,72,70,1000,200,0.202,491.75,72.25,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.978,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,531.0,527.5,303.75,519.5,524.5,521.5,-0.003,1.89,0.0,4.934,0.924,0.321,0.002,0.002,0.001,-0.001
5122008,1232,1,1,3,1,100,25.057,100.0,100.0,100.0,1,1,925.056,322.014,0.01,12.788,0,80,55,1.4,1421.75,1529.615,1967.254,1399.073,54.876,64.617,70.552,64.322,51.587,1.425,2.138,0.246,70.039,56.082,55.637,32.744,61.141,64.461,100.882,89.465,104.873,38.257,57.064,41.037,-10.852,110,110,71.375,71.188,55.688,56.469,0.0,35.875,72,70,1000,200,0.117,213.375,69.813,69.063,0.012,72.313,73.313,56.938,58.156,0.0,28.984,72,70,1000,200,0.052,249.75,75.313,74.813,0.022,71.938,70.063,55.688,56.219,0.0,38.813,72,70,1000,200,0.185,470.0,74.5,74.313,0.021,71.5,69.5,55.344,56.031,0.0,44.563,72,70,1000,200,0.197,483.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.441,5.983,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,530.5,527.5,303.5,519.5,524.5,521.5,-0.003,1.89,0.0,4.934,0.925,0.322,0.001,0.002,0.001,-0.001
5122008,1233,1,1,3,1,100,24.899,100.0,100.0,100.0,1,1,929.74,318.501,0.01,12.759,0,80,55,1.4,1413.0,1531.023,1957.984,1414.438,54.876,64.617,70.552,64.322,51.587,1.379,2.067,0.268,70.032,56.015,58.501,32.773,61.763,64.675,100.956,89.358,104.873,38.33,57.064,41.11,-10.867,110,110,71.313,71.188,55.688,56.469,0.0,35.375,72,70,1000,200,0.117,213.625,69.813,69.0,0.012,72.313,73.25,56.938,58.156,0.0,30.188,72,70,1000,200,0.052,249.875,75.25,74.813,0.022,72.0,70.063,55.875,56.219,0.0,38.063,72,70,1000,200,0.193,481.5,74.563,74.25,0.021,71.5,69.563,55.344,56.156,0.0,45.313,72,70,1000,200,0.188,473.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.971,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,530.5,527.0,303.75,519.5,524.5,521.5,-0.003,1.893,0.0,4.922,0.93,0.319,0.001,0.001,0.001,-0.001
5122008,1234,1,1,3,1,100,24.261,100.0,100.0,100.0,1,1,933.252,318.501,0.01,12.817,0,80,55,1.4,1420.25,1547.921,1939.451,1414.438,54.663,64.724,70.66,64.432,51.369,1.413,2.085,0.264,70.044,56.051,56.888,32.801,61.776,64.675,100.735,89.358,104.726,38.257,57.064,40.819,-10.852,110,110,71.313,71.063,55.813,56.469,0.0,36.063,72,70,1000,200,0.107,204.625,69.813,69.063,0.012,72.188,73.188,56.938,58.156,0.0,29.031,72,70,1000,200,0.058,262.0,75.313,74.813,0.022,71.813,70.0,55.688,56.219,0.0,37.938,72,70,1000,200,0.192,482.0,74.5,74.25,0.021,71.563,69.625,55.344,56.031,0.0,45.094,72,70,1000,200,0.189,476.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.428,5.974,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,530.5,527.0,303.5,519.5,524.5,521.5,-0.004,1.746,0.0,4.557,0.933,0.319,0.001,0.002,0.001,-0.001
5122008,1235,1,1,3,1,100,25.097,100.0,100.0,100.0,1,1,919.201,318.501,0.01,12.788,0,80,55,1.4,1408.625,1498.689,1935.745,1391.399,55.09,64.617,70.335,64.322,51.913,1.436,2.085,0.253,69.969,55.949,55.22,32.83,61.672,64.89,100.661,89.145,104.652,38.257,57.484,40.819,-10.852,110,110,71.313,70.875,55.813,56.469,0.0,36.188,72,70,1000,200,0.105,203.625,69.625,69.0,0.012,72.313,73.063,56.938,58.156,0.0,30.141,72,70,1000,200,0.052,250.5,75.313,74.813,0.022,71.813,70.063,56.0,56.219,0.0,39.188,72,70,1000,200,0.181,465.5,74.563,74.313,0.021,71.688,69.688,55.344,56.25,0.0,44.344,72,70,1000,200,0.19,477.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,530.5,527.0,303.5,519.5,524.5,521.5,-0.003,1.704,0.0,4.547,0.919,0.319,0.001,0.002,0.001,-0.001
5122008,1236,1,1,3,1,100,25.167,100.0,100.0,100.0,1,1,921.543,319.672,0.01,12.744,0,80,55,1.4,1429.375,1532.43,1939.451,1409.826,55.196,64.51,70.335,64.541,52.022,1.413,2.088,0.249,69.947,55.954,53.663,32.715,61.193,64.782,100.661,89.252,104.578,38.257,57.694,40.819,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.969,72,70,1000,200,0.106,205.25,69.813,69.0,0.012,72.313,73.063,56.938,58.156,0.0,29.547,72,70,1000,200,0.059,264.5,75.25,74.813,0.022,71.938,70.063,56.0,56.344,0.0,39.156,72,70,1000,200,0.181,464.75,74.5,74.313,0.021,71.875,69.688,55.438,56.25,0.0,44.625,72,70,1000,200,0.201,489.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,530.5,526.5,303.75,519.0,524.5,521.0,-0.003,1.68,0.0,4.531,0.922,0.32,0.001,0.001,0.001,-0.001
5122008,1237,1,1,3,1,100,25.567,100.0,100.0,100.0,1,1,923.885,322.014,0.01,12.773,0,80,55,1.4,1429.375,1512.739,1963.546,1382.198,55.196,64.617,70.552,64.432,51.913,1.383,2.081,0.271,69.94,55.965,54.108,32.6,61.102,64.247,100.513,89.145,104.504,38.402,57.589,40.965,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.5,72,70,1000,200,0.105,202.625,69.813,68.875,0.012,72.188,73.125,56.938,58.219,0.0,30.813,72,70,1000,200,0.056,259.0,75.313,74.813,0.022,71.938,70.063,56.0,56.344,0.0,39.094,72,70,1000,200,0.185,468.0,74.5,74.25,0.021,71.688,69.625,55.438,56.25,0.0,44.688,72,70,1000,200,0.199,487.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,530.5,526.5,303.5,520.5,524.5,521.5,-0.004,1.706,0.0,4.543,0.924,0.322,0.002,0.002,0.001,-0.001
5122008,1238,1,1,3,1,100,25.741,100.0,100.0,100.0,1,1,921.543,317.33,0.01,12.831,0,80,55,1.4,1424.75,1518.362,1952.423,1391.399,55.196,64.51,70.552,64.322,52.022,1.41,2.127,0.275,69.975,55.981,53.302,32.514,61.05,64.461,100.44,89.039,104.357,39.057,57.589,41.548,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,35.313,72,70,1000,200,0.104,202.0,69.625,69.0,0.012,72.313,73.063,56.938,58.156,0.0,30.766,72,70,1000,200,0.055,257.75,75.313,74.813,0.022,72.0,70.063,56.0,56.344,0.0,38.656,72,70,1000,200,0.191,475.75,74.5,74.25,0.021,71.875,69.625,55.531,56.25,0.0,44.719,72,70,1000,200,0.197,486.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,530.0,526.5,303.5,519.5,524.5,521.5,-0.003,1.725,0.0,4.435,0.922,0.317,0.001,0.002,0.001,-0.001
5122008,1239,1,1,3,1,100,25.938,100.0,100.0,100.0,1,1,915.688,325.527,0.01,12.773,0,80,55,1.4,1412.375,1516.956,1967.254,1402.144,54.983,64.296,70.335,64.102,51.804,1.394,2.092,0.235,69.949,55.954,55.137,32.399,61.471,64.354,100.366,88.826,104.357,39.347,57.484,41.84,-10.852,110,110,71.188,71.0,55.906,56.688,0.0,35.344,72,70,1000,200,0.105,202.625,69.813,69.0,0.012,72.188,73.0,57.0,58.219,0.0,31.125,72,70,1000,200,0.056,258.5,75.25,74.813,0.022,71.938,70.063,56.094,56.375,0.0,38.781,72,70,1000,200,0.19,473.75,74.563,74.25,0.021,71.875,69.563,55.438,56.25,0.0,43.969,72,70,1000,200,0.189,478.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.978,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,530.0,526.5,303.75,519.0,525.0,521.0,-0.003,1.756,0.0,4.418,0.916,0.326,0.001,0.001,0.001,-0.001
5122008,1240,1,1,3,1,100,25.647,100.0,100.0,100.0,1,1,927.398,326.698,0.01,12.817,0,80,55,1.4,1412.375,1535.246,1987.653,1406.752,55.303,64.617,70.552,64.432,52.131,1.417,2.145,0.238,69.945,55.962,56.972,32.485,62.029,64.675,100.366,88.932,104.135,39.493,57.484,41.912,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,34.844,72,70,1000,200,0.106,203.375,69.813,69.0,0.012,72.313,72.875,57.0,58.219,0.0,29.547,72,70,1000,200,0.063,271.75,75.25,74.75,0.022,72.0,70.125,56.0,56.344,0.0,39.188,72,70,1000,200,0.183,466.25,74.5,74.25,0.021,71.688,69.563,55.594,56.406,0.0,44.094,72,70,1000,200,0.188,474.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.964,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,530.0,526.5,303.5,518.5,524.5,521.5,-0.003,1.723,0.0,4.301,0.927,0.327,0.001,0.002,0.001,-0.001
5122008,1241,1,1,3,1,100,26.928,100.0,100.0,100.0,1,1,944.962,323.185,0.01,12.831,0,80,55,1.4,1414.25,1542.287,2013.628,1420.591,55.41,64.724,70.66,64.432,52.24,1.391,2.063,0.235,70.037,56.043,56.082,32.514,62.126,64.782,100.292,88.72,104.135,39.711,57.799,42.058,-10.852,110,110,71.188,70.813,56.219,56.688,0.0,34.938,72,70,1000,200,0.104,201.5,69.625,69.0,0.012,72.188,72.875,57.0,58.156,0.0,30.406,72,70,1000,200,0.063,274.5,75.313,74.75,0.022,72.063,70.125,56.094,56.375,0.0,37.813,72,70,1000,200,0.194,481.5,74.563,74.25,0.021,71.688,69.625,55.594,56.406,0.0,43.594,72,70,1000,200,0.188,474.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.975,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,530.5,526.5,303.75,519.5,524.5,521.5,-0.003,1.665,0.0,4.178,0.945,0.323,0.001,0.002,0.001,-0.001
5122008,1242,1,1,3,1,100,27.282,100.0,100.0,100.0,1,1,923.885,327.869,0.01,12.802,0,80,55,1.4,1431.375,1521.175,1996.928,1391.399,55.516,64.724,70.66,64.432,52.348,1.356,2.12,0.235,70.056,56.046,57.528,32.629,62.443,64.782,100.071,88.72,103.987,39.783,57.904,42.204,-10.852,110,110,71.188,70.875,56.219,56.906,0.0,34.781,72,70,1000,200,0.104,201.625,69.625,68.875,0.012,72.313,72.75,57.094,58.219,0.0,31.031,72,70,1000,200,0.062,274.75,75.25,74.813,0.022,72.25,70.125,56.156,56.375,0.0,38.656,72,70,1000,200,0.194,481.25,74.5,74.25,0.021,71.688,69.688,55.844,56.531,0.0,43.875,72,70,1000,200,0.178,460.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,530.5,526.5,303.5,518.5,524.5,521.5,-0.003,1.71,0.0,4.299,0.924,0.328,0.001,0.001,0.001,-0.001
5122008,1243,1,1,3,1,100,28.117,100.0,100.0,100.0,1,1,940.278,324.356,0.01,12.802,0,80,55,1.4,1425.625,1560.608,1982.089,1440.616,55.516,64.617,70.66,64.432,52.566,1.391,2.127,0.257,70.14,56.029,55.053,32.744,62.294,64.568,99.997,88.72,103.987,39.856,57.904,42.35,-10.852,110,110,71.313,70.813,56.344,56.906,0.0,34.656,72,70,1000,200,0.104,201.375,69.625,69.0,0.012,72.563,72.75,57.094,58.219,0.0,32.125,72,70,1000,200,0.067,283.0,75.313,74.75,0.022,72.25,70.125,56.156,56.5,0.0,40.031,72,70,1000,200,0.196,484.0,74.5,74.25,0.021,71.875,69.688,55.844,56.531,0.0,43.531,72,70,1000,200,0.191,478.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,530.5,526.5,303.5,520.0,524.5,521.5,-0.004,1.769,0.0,4.429,0.94,0.324,0.001,0.002,0.001,-0.001
5122008,1244,1,1,3,1,100,28.946,100.0,100.0,100.0,1,1,941.449,329.04,0.01,12.831,0,80,55,1.4,1449.625,1607.219,1995.073,1435.991,55.623,64.51,70.66,64.322,52.566,1.36,2.141,0.238,70.179,56.163,54.219,32.715,62.268,64.461,99.997,88.613,103.914,40.074,57.799,42.496,-10.852,110,110,71.313,70.813,56.344,57.0,0.0,34.688,72,70,1000,200,0.103,200.875,69.625,68.875,0.012,72.563,72.813,57.094,58.219,0.0,31.563,72,70,1000,200,0.071,295.25,75.25,74.75,0.022,72.063,70.188,56.25,56.5,0.0,39.719,72,70,1000,200,0.193,479.5,74.5,74.25,0.021,71.875,69.75,55.844,56.625,0.0,44.719,72,70,1000,200,0.188,473.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,530.5,527.0,304.0,519.5,524.5,521.5,-0.003,1.753,0.0,4.311,0.941,0.329,0.001,0.002,0.001,-0.001
5122008,1245,1,1,3,1,100,29.657,100.0,100.0,100.0,1,1,955.501,323.185,0.01,12.773,0,80,55,1.4,1453.875,1610.049,1976.525,1456.048,55.729,64.51,70.66,64.322,52.675,1.36,2.159,0.268,70.238,56.15,55.081,32.773,62.268,64.461,99.923,88.507,103.84,40.22,57.799,42.642,-10.852,110,110,71.188,70.938,56.406,57.0,0.0,34.531,72,70,1000,200,0.104,201.625,69.625,68.875,0.012,72.563,72.75,57.219,58.219,0.0,32.031,72,70,1000,200,0.072,296.5,75.25,74.75,0.022,72.375,70.188,56.25,56.594,0.0,39.781,72,70,1000,200,0.204,493.5,74.5,74.0,0.021,71.688,69.75,55.906,56.625,0.0,44.281,72,70,1000,200,0.187,473.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.416,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,530.0,527.0,303.75,519.5,524.5,521.5,-0.003,1.76,0.0,4.291,0.956,0.323,0.001,0.002,0.002,-0.001
5122008,1246,1,1,3,1,100,30.921,100.0,100.0,100.0,1,1,959.013,331.382,0.01,12.846,0,80,55,1.4,1449.0,1629.872,2004.349,1432.909,55.729,64.617,70.66,64.322,52.784,1.383,2.152,0.26,70.286,56.204,55.387,32.686,62.165,64.568,99.85,88.507,103.766,40.292,57.904,42.715,-10.852,110,110,71.188,71.063,56.406,57.0,0.0,34.406,72,70,1000,200,0.104,201.125,69.563,68.875,0.012,72.563,72.625,57.094,58.219,0.0,31.734,72,70,1000,200,0.076,302.5,75.25,74.75,0.022,72.063,70.188,56.469,56.594,0.0,40.063,72,70,1000,200,0.205,497.5,74.5,74.0,0.021,71.688,69.75,56.0,56.719,0.0,43.938,72,70,1000,200,0.177,461.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,530.0,527.0,303.5,519.5,524.0,521.5,-0.003,1.767,0.0,4.317,0.959,0.331,0.001,0.002,0.002,-0.001
5122008,1247,1,1,3,1,100,31.797,100.0,100.0,100.0,1,1,949.646,330.211,0.01,12.904,0,80,55,1.4,1458.375,1607.219,2009.916,1445.243,55.836,64.51,70.66,64.322,52.784,1.421,2.113,0.26,70.366,56.322,53.997,32.773,62.294,64.354,99.702,88.294,103.692,40.438,58.008,42.86,-10.852,110,110,71.313,71.0,56.5,57.063,0.0,34.188,72,70,1000,200,0.104,202.25,69.813,68.875,0.012,72.313,72.5,57.094,58.219,0.0,32.031,72,70,1000,200,0.078,304.75,75.25,74.75,0.022,72.063,70.188,56.469,56.594,0.0,41.094,72,70,1000,200,0.202,493.0,74.563,74.0,0.021,71.688,69.813,56.0,56.719,0.0,43.781,72,70,1000,200,0.176,457.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,530.0,527.0,303.75,519.0,524.5,521.5,-0.003,1.779,0.0,4.335,0.95,0.33,0.002,0.002,0.002,-0.001
5122008,1248,1,1,3,1,100,32.722,100.0,100.0,100.0,1,1,940.278,327.869,0.01,12.831,0,80,55,1.4,1458.375,1629.872,2000.638,1439.074,55.943,64.403,70.66,64.212,52.892,1.372,2.081,0.257,70.443,56.355,53.746,32.715,62.016,64.354,99.628,88.507,103.544,40.51,58.008,43.006,-10.852,110,110,71.313,71.063,56.5,57.063,0.0,34.094,72,70,1000,200,0.104,201.625,69.625,69.0,0.012,72.313,72.313,57.219,58.219,0.0,32.875,72,70,1000,200,0.07,290.0,75.25,74.75,0.022,72.25,70.125,56.563,56.844,0.0,40.875,72,70,1000,200,0.207,494.5,74.5,74.25,0.021,71.875,69.875,56.0,56.813,0.0,43.469,72,70,1000,200,0.185,470.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,530.5,527.0,303.5,519.0,524.5,521.5,-0.004,1.83,0.0,4.442,0.94,0.328,0.001,0.002,0.001,-0.001
5122008,1249,1,1,3,1,100,33.722,100.0,100.0,100.0,1,1,950.817,332.553,0.01,12.802,0,80,55,1.4,1457.5,1583.189,2019.195,1429.828,55.836,64.296,70.66,64.102,52.675,1.398,2.145,0.235,70.388,56.358,55.303,32.715,62.139,64.139,99.554,88.187,103.47,40.583,57.904,43.298,-10.852,110,110,71.188,71.0,56.5,57.219,0.0,35.125,72,70,1000,200,0.097,194.5,69.625,68.875,0.011,72.313,72.25,57.219,58.219,0.0,33.344,72,70,1000,200,0.077,305.5,75.25,74.75,0.022,72.25,70.063,56.469,56.844,0.0,40.656,72,70,1000,200,0.2,489.75,74.5,74.25,0.021,71.875,69.938,56.0,56.813,0.0,43.469,72,70,1000,200,0.174,456.5,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,6.007,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,530.0,527.5,303.75,519.5,524.5,521.0,-0.003,2.007,0.0,4.82,0.951,0.333,0.001,0.002,0.001,0.0
5122008,1250,1,1,3,1,100,33.958,100.0,100.0,100.0,1,1,957.843,331.382,0.01,12.846,0,80,55,1.4,1449.625,1567.661,1998.783,1446.786,55.516,64.51,70.66,64.212,52.348,1.368,2.113,0.246,70.545,56.342,56.638,32.773,62.508,64.568,99.407,87.975,103.323,40.728,57.589,43.444,-10.852,110,110,71.188,71.125,56.5,57.063,0.0,34.563,72,70,1000,200,0.103,200.875,69.625,68.875,0.012,72.313,72.25,57.219,58.219,0.0,32.313,72,70,1000,200,0.077,304.75,75.25,74.75,0.022,72.063,70.125,56.469,56.844,0.0,40.594,72,70,1000,200,0.21,501.75,74.5,74.25,0.021,71.688,69.938,55.844,56.813,0.0,43.313,72,70,1000,200,0.172,455.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,530.0,527.5,304.0,519.0,524.0,521.5,-0.003,2.069,0.0,4.838,0.958,0.331,0.001,0.002,0.001,-0.001
5122008,1251,1,1,3,1,100,34.037,100.0,100.0,100.0,1,1,962.526,331.382,0.01,12.86,0,80,55,1.4,1463.5,1621.373,1976.525,1445.243,55.41,64.724,70.66,64.432,52.022,1.394,2.166,0.264,70.573,56.425,57.25,32.773,62.521,64.89,99.407,88.081,103.323,40.801,57.274,43.59,-10.852,110,110,71.313,71.063,56.344,57.0,0.0,34.25,72,70,1000,200,0.104,202.0,69.625,68.875,0.012,72.313,72.25,57.219,58.219,0.0,32.531,72,70,1000,200,0.078,305.75,75.063,74.75,0.022,72.25,70.125,56.25,56.594,0.0,38.969,72,70,1000,200,0.211,504.25,74.5,74.0,0.021,71.875,69.938,55.844,56.625,0.0,42.563,72,70,1000,200,0.175,458.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,530.0,527.5,303.75,519.0,524.5,521.5,-0.003,2.177,0.0,4.974,0.963,0.331,0.001,0.001,0.002,-0.001
5122008,1252,1,1,3,1,100,33.949,100.0,100.0,100.0,1,1,956.672,326.698,0.01,12.875,0,80,55,1.4,1460.5,1651.14,1972.816,1466.866,55.196,64.938,70.768,64.651,51.804,1.387,2.113,0.264,70.566,56.397,55.609,32.773,62.255,65.104,99.259,87.975,103.175,40.874,57.379,43.662,-10.852,110,110,71.188,70.938,56.344,57.0,0.0,34.094,72,70,1000,200,0.104,202.0,69.625,68.875,0.012,72.188,72.188,57.094,58.219,0.0,32.25,72,70,1000,200,0.077,304.75,75.25,74.75,0.022,72.0,70.125,56.094,56.5,0.0,40.031,72,70,1000,200,0.216,508.5,74.375,74.0,0.021,71.563,70.125,55.594,56.625,0.0,42.406,72,70,1000,200,0.173,454.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,530.0,527.5,303.5,519.0,524.5,521.5,-0.003,2.175,0.0,4.978,0.957,0.327,0.001,0.002,0.001,-0.001
