DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1253,1,1,3,1,100,34.163,100.0,100.0,100.0,1,1,946.133,329.04,0.01,12.846,0,80,55,1.4,1467.0,1601.561,2002.494,1425.209,55.196,64.831,70.768,64.651,51.696,1.417,2.053,0.242,70.523,56.446,54.414,32.686,61.899,64.997,99.186,87.975,103.175,40.946,57.379,43.735,-10.852,110,110,71.188,70.938,56.219,57.0,0.0,34.063,72,70,1000,200,0.104,201.375,69.813,68.875,0.012,72.313,72.063,57.094,58.219,0.0,33.125,72,70,1000,200,0.078,306.5,75.25,74.813,0.022,72.0,70.125,56.156,56.5,0.0,40.656,72,70,1000,200,0.204,492.75,74.5,73.938,0.021,71.563,70.063,55.594,56.531,0.0,42.844,72,70,1000,200,0.167,445.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,530.0,528.0,303.5,519.0,524.5,521.5,-0.004,2.18,0.0,4.968,0.946,0.329,0.002,0.001,0.002,-0.001
5122008,1254,1,1,3,1,100,34.069,100.0,100.0,100.0,1,1,954.33,325.527,0.01,12.831,0,80,55,1.4,1450.25,1636.958,1987.653,1446.786,55.09,64.938,70.66,64.761,51.696,1.413,2.177,0.268,70.612,56.45,57.389,32.686,62.242,65.104,99.112,87.975,103.101,41.092,57.169,43.808,-10.867,110,110,71.188,70.938,56.0,56.906,0.0,34.031,72,70,1000,200,0.104,200.625,69.563,68.875,0.012,72.313,72.063,57.0,58.156,0.0,32.438,72,70,1000,200,0.083,315.75,75.25,74.688,0.022,72.25,70.063,56.094,56.375,0.0,40.031,72,70,1000,200,0.208,498.5,74.5,74.25,0.021,71.875,70.063,55.531,56.531,0.0,42.656,72,70,1000,200,0.161,437.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,530.0,528.0,303.75,519.0,524.0,521.5,-0.004,2.168,0.0,4.832,0.954,0.326,0.001,0.002,0.001,-0.001
5122008,1255,1,1,3,1,100,34.167,100.0,100.0,100.0,1,1,966.039,332.553,0.01,12.802,0,80,55,1.4,1441.25,1618.541,1978.379,1456.048,55.09,65.045,70.768,64.761,51.587,1.398,2.156,0.264,70.685,56.526,55.137,32.715,61.99,65.104,98.891,87.762,102.954,41.092,57.169,43.881,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,35.469,72,70,1000,200,0.095,193.75,69.563,68.875,0.012,72.563,72.0,57.0,58.156,0.0,32.938,72,70,1000,200,0.083,317.0,75.063,74.75,0.022,72.0,70.0,56.094,56.375,0.0,39.594,72,70,1000,200,0.211,504.75,74.5,74.0,0.021,71.875,70.188,55.438,56.531,0.0,42.469,72,70,1000,200,0.165,443.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.466,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,530.0,528.0,303.5,518.5,524.0,521.5,-0.004,2.221,0.0,4.951,0.966,0.333,0.001,0.001,0.002,-0.001
5122008,1256,1,1,3,1,100,34.255,100.0,100.0,100.0,1,1,966.039,329.04,0.01,12.86,0,80,55,1.4,1454.625,1655.398,1980.234,1469.959,55.09,65.045,70.768,64.871,51.587,1.406,2.17,0.26,70.64,56.461,56.582,32.686,61.99,65.104,98.964,87.762,102.88,41.237,57.169,44.027,-10.852,110,110,71.313,70.813,56.0,56.688,0.0,34.5,72,70,1000,200,0.103,200.5,69.563,69.0,0.012,72.313,72.0,57.0,58.094,0.0,34.438,72,70,1000,200,0.086,322.75,75.25,74.75,0.022,72.0,70.0,56.0,56.375,0.0,40.156,72,70,1000,200,0.208,500.5,74.5,74.0,0.021,71.688,70.188,55.438,56.406,0.0,41.75,72,70,1000,200,0.168,446.75,72.25,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.0,528.5,303.75,519.5,524.0,521.5,-0.003,2.252,0.0,4.975,0.966,0.329,0.001,0.002,0.002,0.0
5122008,1257,1,1,3,1,100,34.361,100.0,100.0,100.0,1,1,943.791,326.698,0.01,12.846,0,80,55,1.4,1476.375,1646.884,1989.508,1451.416,55.09,65.26,70.66,64.871,51.696,1.402,2.156,0.26,70.587,56.505,57.5,32.744,62.392,65.318,98.891,87.655,102.88,41.31,57.379,44.1,-10.852,110,110,71.188,70.813,56.0,56.906,0.0,34.125,72,70,1000,200,0.105,202.375,69.563,68.875,0.012,72.313,72.0,57.0,58.094,0.0,33.063,72,70,1000,200,0.088,325.5,75.25,74.75,0.022,72.0,70.063,56.094,56.375,0.0,41.188,72,70,1000,200,0.203,491.5,74.5,74.0,0.021,71.688,70.188,55.531,56.406,0.0,42.594,72,70,1000,200,0.169,448.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,530.0,528.5,303.75,519.5,524.0,521.5,-0.004,2.23,0.0,4.969,0.944,0.327,0.001,0.002,0.002,-0.001
5122008,1258,1,1,3,1,100,34.722,100.0,100.0,100.0,1,1,968.381,329.04,0.01,12.904,0,80,55,1.4,1463.75,1580.364,1995.073,1446.786,55.196,65.367,70.66,64.981,51.804,1.433,2.195,0.249,70.668,56.495,56.276,32.83,62.586,65.533,98.743,87.655,102.806,41.382,57.589,44.319,-10.852,110,110,71.188,70.75,56.0,56.906,0.0,34.25,72,70,1000,200,0.103,201.125,69.563,68.875,0.012,72.188,71.813,57.0,58.094,0.0,32.469,72,70,1000,200,0.088,322.5,75.25,74.688,0.022,71.938,70.125,56.094,56.375,0.0,40.344,72,70,1000,200,0.203,493.25,74.5,74.0,0.021,71.688,70.188,55.531,56.406,0.0,42.031,72,70,1000,200,0.162,439.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,530.0,528.5,303.75,519.0,524.0,521.5,-0.004,2.338,0.0,5.255,0.968,0.329,0.001,0.002,0.002,-0.001
5122008,1259,1,1,3,1,100,34.665,100.0,100.0,100.0,1,1,954.33,325.527,0.01,12.933,0,80,55,1.4,1451.875,1627.038,1976.525,1432.909,55.09,65.581,70.66,65.2,51.696,1.413,2.181,0.242,70.562,56.421,57.027,32.888,62.605,65.854,98.669,87.655,102.658,41.455,57.589,44.465,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,34.094,72,70,1000,200,0.103,201.375,69.563,68.875,0.012,72.188,71.75,57.0,58.094,0.0,32.906,72,70,1000,200,0.086,322.25,75.25,74.688,0.022,71.938,70.125,56.094,56.375,0.0,40.25,72,70,1000,200,0.2,488.75,74.5,74.0,0.021,71.875,70.25,55.531,56.406,0.0,41.25,72,70,1000,200,0.162,441.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,530.0,529.0,303.75,519.0,524.0,521.5,-0.004,2.413,0.0,5.397,0.954,0.326,0.001,0.002,0.002,-0.001
5122008,1300,1,1,3,1,100,34.763,100.0,100.0,100.0,1,1,954.33,331.382,0.01,12.7,0,80,55,1.4,1451.875,1550.74,2017.339,1434.45,55.09,65.581,70.66,65.31,51.696,1.391,2.17,0.249,70.531,56.416,56.304,32.859,62.657,65.747,99.923,87.549,102.806,41.528,57.589,44.465,-10.852,110,110,71.188,71.0,56.0,56.906,0.0,34.813,72,70,1000,200,0.099,195.875,69.625,68.875,0.012,72.188,71.813,56.938,58.094,0.0,33.625,72,70,1000,200,0.088,325.5,75.063,74.688,0.022,71.938,70.125,56.0,56.375,0.0,40.281,72,70,1000,200,0.199,488.75,74.5,74.0,0.021,72.0,70.313,55.531,56.406,0.0,41.625,72,70,1000,200,0.166,448.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,530.0,529.0,304.0,519.0,524.5,521.5,-0.002,2.322,0.0,5.171,0.954,0.331,0.001,0.001,0.002,-0.001
5122008,1301,1,1,3,1,100,34.608,100.0,100.0,100.0,1,1,966.039,327.869,0.01,12.831,0,80,55,1.4,1449.875,1604.39,1982.089,1446.786,54.983,65.581,70.768,65.31,51.587,1.41,2.117,0.268,70.586,56.364,57.945,32.801,62.631,65.64,100.44,87.442,102.511,41.019,57.379,44.173,-10.852,110,110,71.188,71.0,55.906,56.906,0.0,34.719,72,70,1000,200,0.101,199.375,69.5,68.625,0.012,72.188,71.875,57.0,58.094,0.0,34.438,72,70,1000,200,0.087,323.0,75.25,74.688,0.022,71.938,70.063,56.0,56.344,0.0,39.406,72,70,1000,200,0.198,488.0,74.375,74.0,0.021,71.875,70.563,55.438,56.406,0.0,42.063,72,70,1000,200,0.164,445.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,530.0,529.0,303.75,518.5,524.5,521.5,-0.002,2.474,0.0,5.612,0.966,0.328,0.002,0.002,0.001,-0.001
5122008,1302,1,1,3,1,100,34.599,100.0,100.0,100.0,1,1,961.355,329.04,0.01,12.831,0,80,55,1.4,1454.625,1597.319,1987.653,1463.774,54.983,65.581,70.768,65.31,51.587,1.387,2.156,0.271,70.55,56.432,57.277,32.859,62.242,65.64,100.366,87.336,102.289,40.656,57.379,43.808,-10.852,110,110,71.063,70.938,55.906,56.906,0.0,34.25,72,70,1000,200,0.104,201.75,69.5,68.625,0.012,72.188,71.813,56.938,58.0,0.0,34.125,72,70,1000,200,0.087,323.25,75.063,74.688,0.022,72.0,70.125,56.0,56.375,0.0,39.875,72,70,1000,200,0.197,487.5,74.5,74.0,0.021,72.0,70.875,55.438,56.406,0.0,41.906,72,70,1000,200,0.169,451.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.998,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.0,529.5,303.5,520.5,524.5,521.5,-0.001,2.418,0.0,5.609,0.961,0.329,0.002,0.001,0.002,0.0
5122008,1303,1,1,3,1,100,34.581,100.0,100.0,100.0,1,1,956.672,332.553,0.01,12.86,0,80,55,1.4,1458.75,1581.776,2004.349,1434.45,54.983,65.581,70.877,65.31,51.478,1.413,2.188,0.257,70.469,56.386,54.636,32.801,62.113,65.64,100.366,87.655,102.067,40.365,57.484,43.59,-10.852,110,110,71.063,71.0,55.906,56.594,0.0,33.938,72,70,1000,200,0.105,203.25,69.563,68.875,0.012,72.188,71.813,56.938,58.0,0.0,33.5,72,70,1000,200,0.088,323.75,75.063,74.688,0.022,72.0,70.125,55.875,56.344,0.0,39.156,72,70,1000,200,0.201,491.0,74.5,74.0,0.021,72.0,71.125,55.344,56.406,0.0,43.281,72,70,1000,200,0.158,435.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,5.999,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.5,529.5,303.75,519.5,524.5,521.5,-0.001,2.423,0.0,5.752,0.957,0.333,0.001,0.001,0.002,-0.001
5122008,1304,1,1,3,1,100,33.998,100.0,100.0,100.0,1,1,953.159,324.356,0.01,12.817,0,80,55,1.4,1462.75,1549.33,1972.816,1440.616,54.77,65.474,70.768,65.31,51.26,1.452,2.067,0.268,70.337,56.26,55.081,32.686,62.417,65.425,100.44,87.23,101.92,40.292,57.169,43.517,-10.852,110,110,71.063,71.0,55.813,56.594,0.0,35.406,72,70,1000,200,0.096,193.875,69.563,68.875,0.012,72.125,71.75,56.938,58.0,0.0,33.219,72,70,1000,200,0.089,327.25,75.25,74.688,0.022,72.0,70.125,55.875,56.219,0.0,39.594,72,70,1000,200,0.202,491.0,74.5,74.25,0.021,71.875,71.25,55.281,56.25,0.0,42.75,72,70,1000,200,0.16,437.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,530.5,530.0,303.75,518.5,524.5,521.5,-0.001,2.449,0.0,5.733,0.953,0.324,0.001,0.002,0.001,-0.001
5122008,1305,1,1,3,1,100,33.484,100.0,100.0,100.0,1,1,942.62,317.33,0.01,12.802,0,80,55,1.4,1465.0,1543.695,1920.926,1442.158,54.663,65.26,70.768,65.2,51.152,1.375,2.117,0.29,70.256,56.192,56.832,32.6,62.858,65.211,100.44,87.23,101.624,40.147,57.064,43.371,-10.852,110,110,71.063,71.0,55.688,56.594,0.0,34.313,72,70,1000,200,0.104,202.25,69.5,68.625,0.012,72.125,71.688,56.625,57.844,0.0,33.156,72,70,1000,200,0.09,327.75,75.063,74.688,0.022,71.813,70.063,55.688,56.219,0.0,39.469,72,70,1000,200,0.202,492.75,74.5,74.0,0.021,72.0,71.375,55.063,56.25,0.0,42.563,72,70,1000,200,0.162,439.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,531.0,530.0,303.75,518.5,524.0,521.5,-0.001,2.44,0.0,5.725,0.943,0.317,0.002,0.001,0.002,-0.001
5122008,1306,1,1,3,1,100,33.115,100.0,100.0,100.0,1,1,948.475,314.988,0.01,12.846,0,80,55,1.4,1465.0,1556.378,1902.41,1462.228,54.663,65.367,70.768,65.2,51.043,1.398,2.067,0.282,70.255,56.258,58.779,32.571,63.163,65.533,100.661,87.123,101.551,40.292,56.96,43.371,-10.852,110,110,71.063,70.938,55.688,56.406,0.0,34.25,72,70,1000,200,0.104,201.5,69.563,68.625,0.012,72.125,71.688,56.625,57.844,0.0,32.656,72,70,1000,200,0.088,325.0,75.063,74.688,0.022,72.0,70.125,55.563,56.219,0.0,39.0,72,70,1000,200,0.198,488.75,74.5,74.0,0.021,72.0,71.375,55.063,56.156,0.0,41.938,72,70,1000,200,0.169,448.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,531.0,530.0,303.5,518.5,524.0,521.5,-0.001,2.373,0.0,5.486,0.948,0.315,0.002,0.001,0.002,-0.001
5122008,1307,1,1,3,1,100,32.505,100.0,100.0,100.0,1,1,939.107,317.33,0.01,12.831,0,80,55,1.4,1459.375,1515.55,1917.222,1442.158,54.663,65.688,70.768,65.42,51.043,1.433,2.131,0.268,70.21,56.178,58.918,32.715,63.111,65.961,100.513,87.017,101.329,40.147,57.064,43.298,-10.852,110,110,71.063,71.063,55.688,56.469,0.0,34.281,72,70,1000,200,0.104,199.875,69.563,68.625,0.012,72.125,71.563,56.625,57.844,0.0,33.25,72,70,1000,200,0.089,326.75,75.063,74.688,0.022,71.938,70.063,55.563,56.0,0.0,38.313,72,70,1000,200,0.201,491.5,74.5,74.0,0.021,71.688,71.5,54.969,56.156,0.0,42.344,72,70,1000,200,0.162,439.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,531.0,530.5,303.75,520.0,524.5,521.5,-0.001,2.39,0.0,5.608,0.939,0.317,0.002,0.001,0.002,-0.001
5122008,1308,1,1,3,1,100,32.038,100.0,100.0,100.0,1,1,942.62,320.843,0.01,12.802,0,80,55,1.4,1440.0,1516.956,1922.778,1445.243,54.557,65.688,70.768,65.42,51.043,1.44,2.102,0.268,70.121,56.09,56.944,32.773,62.754,65.854,100.587,87.017,101.255,40.074,57.169,43.225,-10.852,110,110,71.063,70.938,55.594,56.406,0.0,35.063,72,70,1000,200,0.097,197.125,69.5,68.875,0.012,72.125,71.5,56.625,57.656,0.0,33.406,72,70,1000,200,0.089,326.5,75.063,74.688,0.022,72.0,70.063,55.563,56.0,0.0,38.5,72,70,1000,200,0.203,494.5,74.5,74.0,0.021,71.875,71.5,55.063,56.031,0.0,42.719,72,70,1000,200,0.157,438.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.469,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,530.5,304.0,519.0,524.0,521.5,0.0,2.36,0.0,5.595,0.943,0.321,0.001,0.001,0.002,-0.001
5122008,1309,1,1,3,1,100,31.543,100.0,100.0,100.0,1,1,922.714,312.646,0.01,12.817,0,80,55,1.4,1459.875,1502.903,1891.304,1415.976,54.557,65.688,70.768,65.42,51.043,1.425,2.106,0.26,70.002,56.037,56.388,32.744,62.644,65.747,100.513,86.91,101.108,40.001,57.064,43.152,-10.852,110,110,71.063,71.0,55.594,56.406,0.0,34.281,72,70,1000,200,0.104,202.125,69.563,68.625,0.012,72.125,71.5,56.625,57.656,0.0,33.656,72,70,1000,200,0.089,326.25,75.063,74.688,0.022,71.938,70.0,55.563,56.0,0.0,39.781,72,70,1000,200,0.193,484.75,74.5,74.0,0.021,71.688,71.438,55.063,56.031,0.0,41.719,72,70,1000,200,0.154,429.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,530.5,303.75,519.0,524.0,521.5,0.0,2.367,0.0,5.602,0.923,0.313,0.002,0.001,0.002,-0.001
5122008,1310,1,1,3,1,100,30.805,100.0,100.0,100.0,1,1,937.936,310.304,0.01,12.846,0,80,55,1.4,1449.125,1511.333,1885.753,1420.591,54.45,65.795,70.768,65.53,51.043,1.436,2.042,0.26,69.912,56.025,56.471,32.715,62.703,65.961,100.366,86.91,100.96,39.929,57.169,43.152,-10.852,110,110,71.0,70.875,55.406,56.406,0.0,34.031,72,70,1000,200,0.105,202.5,69.5,68.875,0.012,72.0,71.5,56.5,57.656,0.0,34.094,72,70,1000,200,0.089,325.75,75.063,74.688,0.022,71.938,70.125,55.5,55.938,0.0,39.594,72,70,1000,200,0.188,475.25,74.5,74.0,0.021,71.688,71.375,54.969,56.031,0.0,41.219,72,70,1000,200,0.154,429.5,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.0,524.0,521.5,0.0,2.402,0.0,5.743,0.938,0.31,0.001,0.001,0.002,-0.001
5122008,1311,1,1,3,1,100,30.213,100.0,100.0,100.0,1,1,918.03,313.817,0.01,12.889,0,80,55,1.4,1437.75,1559.198,1891.304,1434.45,54.45,65.795,70.768,65.53,51.043,1.41,2.063,0.268,69.87,55.932,58.028,32.744,62.793,66.069,100.292,86.804,100.886,39.856,57.064,43.079,-10.852,110,110,71.063,70.813,55.594,56.313,0.0,35.0,72,70,1000,200,0.098,195.25,69.563,68.625,0.012,72.125,71.563,56.5,57.531,0.0,34.406,72,70,1000,200,0.088,325.75,75.063,74.688,0.022,71.688,70.188,55.5,55.938,0.0,38.563,72,70,1000,200,0.193,481.5,74.5,74.0,0.021,71.688,71.188,54.906,56.031,0.0,40.469,72,70,1000,200,0.154,430.0,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,531.5,531.0,303.75,519.0,524.0,521.5,0.0,2.414,0.0,5.762,0.918,0.314,0.002,0.001,0.002,-0.001
5122008,1312,1,1,3,1,100,29.57,100.0,100.0,100.0,1,1,930.91,309.133,0.01,12.846,0,80,55,1.4,1432.125,1531.023,1882.052,1435.991,54.45,65.902,70.768,65.639,50.934,1.36,2.063,0.268,69.815,55.858,58.806,32.773,62.716,65.961,100.218,86.697,100.664,39.856,57.169,43.006,-10.852,110,110,71.0,70.688,55.406,56.313,0.0,34.531,72,70,1000,200,0.103,200.25,69.5,68.875,0.012,72.125,71.563,56.5,57.844,0.0,34.188,72,70,1000,200,0.09,331.75,75.063,74.688,0.022,71.688,70.188,55.5,55.938,0.0,37.75,72,70,1000,200,0.189,476.0,74.5,74.0,0.021,71.688,71.375,54.969,55.906,0.0,41.625,72,70,1000,200,0.154,427.75,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.5,524.0,521.5,0.0,2.337,0.0,5.613,0.931,0.309,0.001,0.001,0.002,-0.001
5122008,1313,1,1,3,1,100,28.766,100.0,100.0,100.0,1,1,927.398,305.621,0.01,12.802,0,80,55,1.4,1432.125,1472.032,1889.454,1412.901,54.343,65.795,70.768,65.639,50.825,1.417,2.113,0.271,69.78,55.822,57.722,32.744,62.482,65.961,100.145,86.804,100.591,39.856,56.96,43.006,-10.852,110,110,71.063,70.688,55.281,56.313,0.0,34.031,72,70,1000,200,0.105,202.75,69.563,68.625,0.012,72.0,71.5,56.625,57.531,0.0,34.406,72,70,1000,200,0.091,329.5,75.25,74.688,0.022,71.813,70.125,55.375,55.938,0.0,38.906,72,70,1000,200,0.177,462.75,74.375,74.0,0.021,71.688,71.438,54.906,55.906,0.0,40.938,72,70,1000,200,0.146,421.5,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,520.5,524.0,521.5,0.0,2.358,0.0,5.594,0.927,0.306,0.002,0.002,0.001,0.0
5122008,1314,1,1,3,1,100,28.048,100.0,100.0,100.0,1,1,905.149,313.817,0.01,12.817,0,80,55,1.4,1411.875,1474.836,1911.667,1392.933,54.343,65.795,70.768,65.53,50.825,1.425,2.095,0.275,69.66,55.769,57.806,32.715,62.508,65.747,100.071,86.804,100.443,39.783,56.96,43.006,-10.852,110,110,71.063,70.625,55.281,56.063,0.0,34.75,72,70,1000,200,0.1,196.875,69.5,68.625,0.012,72.0,71.438,56.438,57.531,0.0,33.594,72,70,1000,200,0.091,331.0,75.063,74.688,0.022,71.813,70.188,55.5,55.938,0.0,38.094,72,70,1000,200,0.171,453.0,74.5,73.938,0.021,71.875,71.375,54.906,55.906,0.0,41.094,72,70,1000,200,0.144,415.25,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,531.0,303.75,518.5,524.0,521.5,0.0,2.405,0.0,5.73,0.905,0.314,0.002,0.001,0.002,0.0
5122008,1315,1,1,3,1,100,27.008,100.0,100.0,100.0,1,1,923.885,312.646,0.01,12.846,0,80,55,1.4,1392.375,1531.023,1915.37,1405.216,54.237,65.688,70.768,65.53,50.716,1.429,2.074,0.249,69.565,55.716,58.946,32.715,62.657,65.64,99.997,86.591,100.295,39.711,56.855,42.787,-10.852,110,110,71.0,70.625,55.219,56.313,0.0,34.844,72,70,1000,200,0.1,199.0,69.5,68.625,0.012,72.0,71.5,56.438,57.531,0.0,33.813,72,70,1000,200,0.09,328.75,75.063,74.688,0.022,71.688,70.25,55.375,55.781,0.0,38.156,72,70,1000,200,0.185,468.75,74.5,74.0,0.021,71.688,71.375,54.906,55.906,0.0,41.188,72,70,1000,200,0.15,424.25,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,531.5,531.0,303.75,519.5,524.0,521.5,0.0,2.305,0.0,5.481,0.924,0.313,0.002,0.001,0.002,0.0
5122008,1316,1,1,3,1,100,26.163,100.0,100.0,100.0,1,1,912.175,310.304,0.01,12.817,0,80,55,1.4,1416.625,1563.429,1891.304,1409.826,54.237,65.688,70.877,65.53,50.608,1.406,2.092,0.26,69.617,55.682,58.584,32.773,63.111,65.747,99.85,86.591,100.221,39.711,56.96,42.787,-10.852,110,110,71.0,70.813,55.219,56.0,0.0,34.344,72,70,1000,200,0.104,201.875,69.5,68.875,0.012,72.0,71.5,56.313,57.531,0.0,33.969,72,70,1000,200,0.089,326.75,75.25,74.688,0.022,71.938,70.375,55.375,55.781,0.0,37.688,72,70,1000,200,0.179,462.5,74.5,73.938,0.021,71.688,71.313,54.781,55.813,0.0,40.969,72,70,1000,200,0.15,423.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.5,524.0,521.5,0.0,2.286,0.0,5.469,0.912,0.31,0.001,0.002,0.002,0.0
5122008,1317,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,911.004,317.33,0.01,12.86,0,80,55,1.4,1417.125,1539.47,1904.261,1406.752,54.237,65.688,70.768,65.42,50.934,1.41,2.067,0.257,69.429,55.602,58.278,32.801,63.033,65.747,99.776,86.378,100.221,39.638,57.064,42.423,-10.852,110,110,71.0,70.688,55.281,56.063,0.0,34.094,72,70,1000,200,0.104,202.375,69.5,68.625,0.012,72.125,71.563,56.313,57.5,0.0,34.0,72,70,1000,200,0.089,326.75,75.063,74.688,0.022,71.688,70.438,55.25,55.781,0.0,38.344,72,70,1000,200,0.178,463.0,74.5,74.0,0.021,71.563,71.188,54.906,55.906,0.0,40.594,72,70,1000,200,0.141,412.25,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,304.0,519.5,524.0,521.5,0.0,2.055,0.0,4.968,0.911,0.317,0.002,0.001,0.002,0.0
5122008,1318,1,1,3,1,100,25.115,100.0,100.0,100.0,1,1,896.953,306.792,0.01,12.846,0,80,55,1.4,1406.5,1532.43,1904.261,1383.731,54.45,65.688,70.768,65.42,51.26,1.417,1.992,0.249,69.386,55.504,56.86,32.744,63.033,65.64,99.628,86.378,100.074,39.638,57.169,42.423,-10.852,110,110,70.75,70.563,55.406,56.063,0.0,33.938,72,70,1000,200,0.104,202.5,69.5,68.563,0.012,72.125,71.438,56.313,57.5,0.0,34.063,72,70,1000,200,0.089,327.25,75.063,74.688,0.022,71.813,70.5,55.375,55.781,0.0,38.063,72,70,1000,200,0.179,463.25,74.5,74.0,0.021,71.688,71.25,54.969,55.906,0.0,40.313,72,70,1000,200,0.14,408.25,72.25,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.0,531.0,303.5,519.0,524.0,521.5,0.0,2.041,0.0,4.963,0.897,0.307,0.002,0.001,0.002,-0.001
5122008,1319,1,1,3,1,100,25.165,100.0,100.0,100.0,1,1,889.927,307.963,0.01,12.759,0,80,55,1.4,1390.75,1547.921,1880.202,1374.538,54.663,65.688,70.768,65.42,51.478,1.44,2.06,0.264,69.126,55.326,59.168,32.773,63.591,65.854,99.554,86.272,99.926,39.565,57.484,42.423,-10.852,110,110,71.0,70.625,55.594,56.313,0.0,35.438,72,70,1000,200,0.095,194.375,69.5,68.625,0.012,72.0,71.438,56.5,57.5,0.0,34.188,72,70,1000,200,0.089,326.5,75.063,74.563,0.022,71.813,70.5,55.563,55.938,0.0,38.188,72,70,1000,200,0.169,452.5,74.5,73.938,0.021,71.688,71.313,55.063,56.031,0.0,39.906,72,70,1000,200,0.14,410.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,303.5,519.0,524.0,521.5,0.0,2.035,0.0,5.059,0.89,0.308,0.002,0.002,0.002,0.0
5122008,1320,1,1,3,1,100,25.399,100.0,100.0,100.0,1,1,881.73,300.937,0.01,12.817,0,80,55,1.4,1394.125,1521.175,1876.502,1365.353,54.876,66.009,70.877,65.639,51.696,1.41,2.01,0.275,69.171,55.484,60.669,32.83,63.83,66.283,99.407,86.272,99.852,39.638,57.799,42.496,-10.852,110,110,71.0,70.563,55.688,56.406,0.0,34.375,72,70,1000,200,0.104,201.5,69.5,68.625,0.012,72.0,71.375,56.438,57.5,0.0,34.219,72,70,1000,200,0.089,327.25,75.063,74.563,0.022,71.688,70.563,55.688,56.0,0.0,37.531,72,70,1000,200,0.162,440.75,74.5,74.0,0.021,71.875,71.313,55.281,56.031,0.0,40.344,72,70,1000,200,0.135,402.0,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,532.0,531.5,303.75,520.0,524.0,521.5,0.0,2.017,0.0,5.082,0.882,0.301,0.002,0.002,0.002,0.0
5122008,1321,1,1,3,1,100,25.537,100.0,100.0,100.0,1,1,888.756,307.963,0.01,12.802,0,80,55,1.4,1371.5,1511.333,1913.519,1389.865,54.876,66.223,70.877,65.859,51.804,1.429,2.045,0.257,69.207,55.371,60.308,32.945,63.785,66.497,99.333,86.165,99.778,39.565,57.799,42.496,-10.852,110,110,70.75,70.563,55.688,56.406,0.0,34.188,72,70,1000,200,0.104,202.0,69.375,68.563,0.012,72.0,71.375,56.5,57.531,0.0,33.563,72,70,1000,200,0.097,337.75,75.063,74.563,0.022,71.688,70.625,55.688,56.0,0.0,37.438,72,70,1000,200,0.16,437.5,74.5,73.938,0.021,71.688,71.438,55.281,56.156,0.0,40.563,72,70,1000,200,0.132,398.25,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.99,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,303.75,519.0,524.5,521.5,0.0,2.058,0.0,5.205,0.889,0.308,0.001,0.002,0.002,0.0
5122008,1322,1,1,3,1,100,25.488,100.0,100.0,100.0,1,1,888.756,307.963,0.01,12.817,0,80,55,1.4,1383.0,1508.522,1893.155,1373.006,54.983,66.223,70.877,65.969,51.913,1.406,2.035,0.271,69.114,55.285,58.111,33.089,63.785,66.497,99.186,86.165,99.631,39.565,57.904,42.423,-10.852,110,110,71.0,70.5,55.688,56.469,0.0,34.25,72,70,1000,200,0.103,200.875,69.375,68.625,0.012,72.0,71.313,56.5,57.531,0.0,34.219,72,70,1000,200,0.089,327.5,75.063,74.563,0.022,71.813,70.688,55.875,56.219,0.0,37.281,72,70,1000,200,0.173,454.5,74.5,73.938,0.021,71.688,71.5,55.344,56.25,0.0,40.531,72,70,1000,200,0.131,396.25,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.75,519.5,524.0,521.5,0.0,1.997,0.0,5.082,0.889,0.308,0.001,0.002,0.002,0.0
5122008,1323,1,1,3,1,100,25.752,100.0,100.0,100.0,1,1,882.901,303.279,0.01,12.802,0,80,55,1.4,1384.25,1545.104,1870.953,1396.002,55.09,66.223,70.877,66.079,51.913,1.417,2.109,0.26,69.112,55.302,58.0,33.175,63.642,66.497,99.112,86.059,99.557,39.493,57.904,42.423,-10.852,110,110,71.0,70.625,55.813,56.469,0.0,34.156,72,70,1000,200,0.103,201.0,69.5,68.563,0.012,72.0,71.313,56.5,57.531,0.0,33.25,72,70,1000,200,0.097,340.75,75.063,74.688,0.022,71.813,70.75,55.875,56.219,0.0,37.813,72,70,1000,200,0.169,449.0,74.5,73.938,0.021,71.875,71.5,55.438,56.25,0.0,40.125,72,70,1000,200,0.132,396.5,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,531.0,303.75,519.5,524.0,521.5,0.0,2.037,0.0,5.204,0.883,0.303,0.002,0.001,0.002,0.0
5122008,1324,1,1,3,1,100,25.85,100.0,100.0,100.0,1,1,879.388,303.279,0.01,12.86,0,80,55,1.4,1384.25,1473.434,1870.953,1383.731,55.09,66.33,70.985,66.079,51.913,1.425,2.074,0.257,69.034,55.23,56.471,33.118,63.403,66.283,98.817,86.059,99.335,39.42,57.904,42.35,-10.852,110,110,71.063,70.563,55.906,56.469,0.0,34.063,72,70,1000,200,0.103,201.0,69.5,68.625,0.012,72.0,71.438,56.625,57.531,0.0,34.25,72,70,1000,200,0.089,327.25,75.063,74.563,0.022,71.938,70.813,55.875,56.219,0.0,37.906,72,70,1000,200,0.171,452.75,74.5,74.0,0.021,71.875,71.625,55.438,56.406,0.0,39.688,72,70,1000,200,0.132,397.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.441,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,532.0,531.0,303.75,519.0,524.0,521.5,0.0,2.039,0.0,5.227,0.879,0.303,0.002,0.002,0.002,0.0
5122008,1325,1,1,3,1,100,25.948,100.0,100.0,100.0,1,1,887.585,306.792,0.01,12.846,0,80,55,1.4,1378.125,1493.073,1907.964,1402.144,55.09,66.223,70.985,66.079,51.913,1.341,2.092,0.264,69.108,55.255,59.001,33.06,63.467,66.283,98.891,85.846,99.335,39.42,57.904,42.35,-10.852,110,110,71.0,70.625,55.906,56.469,0.0,34.219,72,70,1000,200,0.102,199.875,69.375,68.625,0.012,72.0,71.375,56.625,57.531,0.0,33.5,72,70,1000,200,0.096,340.0,75.063,74.563,0.022,71.938,70.875,55.875,56.344,0.0,38.531,72,70,1000,200,0.168,448.5,74.5,74.0,0.021,71.875,71.625,55.438,56.406,0.0,39.656,72,70,1000,200,0.138,408.25,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.5,519.5,524.0,521.5,0.0,2.036,0.0,5.222,0.888,0.307,0.001,0.002,0.002,0.0
5122008,1326,1,1,3,1,100,26.046,100.0,100.0,100.0,1,1,878.217,303.279,0.01,12.773,0,80,55,1.4,1394.0,1494.477,1909.816,1354.648,55.09,66.116,70.985,65.969,51.913,1.444,2.081,0.279,69.079,55.243,58.973,33.089,63.428,66.176,98.817,85.846,99.188,39.42,57.904,42.35,-10.852,110,110,70.75,70.563,55.813,56.594,0.0,34.938,72,70,1000,200,0.098,194.75,69.375,68.625,0.012,72.0,71.375,56.625,57.531,0.0,34.188,72,70,1000,200,0.09,327.75,75.063,74.563,0.022,71.813,70.938,55.875,56.344,0.0,37.5,72,70,1000,200,0.17,452.25,74.5,73.938,0.021,71.688,71.563,55.531,56.531,0.0,38.906,72,70,1000,200,0.132,398.25,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.5,520.0,524.0,521.5,0.0,2.025,0.0,5.192,0.878,0.303,0.001,0.002,0.002,0.0
5122008,1327,1,1,3,1,100,26.144,100.0,100.0,100.0,1,1,896.953,302.108,0.01,12.773,0,80,55,1.4,1366.875,1549.33,1870.953,1403.68,55.09,66.116,70.985,65.859,51.804,1.429,2.042,0.26,69.029,55.235,57.639,33.147,63.48,66.176,98.669,85.846,99.188,39.42,57.904,42.277,-10.852,110,110,71.063,70.5,55.813,56.594,0.0,34.75,72,70,1000,200,0.101,198.75,69.375,68.625,0.012,72.0,71.375,56.625,57.844,0.0,33.656,72,70,1000,200,0.096,339.0,75.063,74.563,0.022,71.938,70.875,55.875,56.344,0.0,38.156,72,70,1000,200,0.169,449.0,74.375,73.938,0.021,71.688,71.625,55.438,56.406,0.0,38.5,72,70,1000,200,0.131,395.75,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.5,519.0,524.0,521.5,0.0,1.974,0.0,5.063,0.897,0.302,0.001,0.002,0.001,0.0
5122008,1328,1,1,3,1,100,26.184,100.0,100.0,100.0,1,1,865.337,302.108,0.01,12.802,0,80,55,1.4,1381.125,1484.653,1902.41,1362.293,55.09,66.223,70.985,65.969,51.804,1.387,2.028,0.257,68.964,55.163,59.529,33.147,63.467,66.39,98.522,85.846,99.04,39.42,57.694,42.35,-10.852,110,110,71.0,70.688,55.813,56.594,0.0,34.344,72,70,1000,200,0.104,201.25,69.375,68.563,0.012,72.0,71.313,56.625,57.656,0.0,34.938,72,70,1000,200,0.091,329.75,75.063,74.688,0.022,71.938,70.875,55.875,56.344,0.0,37.219,72,70,1000,200,0.169,450.25,74.5,73.938,0.021,71.688,71.625,55.438,56.406,0.0,39.5,72,70,1000,200,0.123,387.75,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,532.0,530.5,303.5,519.0,524.0,521.5,0.0,2.053,0.0,5.204,0.865,0.302,0.001,0.001,0.002,0.0
5122008,1329,1,1,3,1,100,25.951,100.0,100.0,100.0,1,1,872.363,300.937,0.01,12.759,0,80,55,1.4,1382.875,1536.654,1883.902,1350.063,54.983,66.33,70.877,66.079,51.696,1.44,2.063,0.26,68.936,55.227,61.781,33.175,63.921,66.604,98.522,85.633,98.966,39.347,57.799,42.35,-10.852,110,110,71.0,70.688,55.813,56.469,0.0,34.313,72,70,1000,200,0.104,200.875,69.375,68.563,0.012,72.125,71.375,56.5,57.656,0.0,34.219,72,70,1000,200,0.091,329.25,75.063,74.563,0.022,72.063,70.875,56.0,56.344,0.0,37.125,72,70,1000,200,0.172,452.75,74.5,73.938,0.021,71.688,71.625,55.438,56.406,0.0,39.813,72,70,1000,200,0.121,380.0,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.0,530.5,303.75,518.5,524.0,521.5,0.0,2.076,0.0,5.316,0.872,0.301,0.001,0.002,0.002,0.0
5122008,1330,1,1,3,1,100,25.931,100.0,100.0,100.0,1,1,874.705,300.937,0.01,12.744,0,80,55,1.4,1369.875,1525.395,1839.522,1359.234,54.983,66.437,70.985,66.188,51.696,1.41,1.989,0.257,68.939,55.136,58.723,33.29,63.603,66.604,98.374,85.633,98.892,39.347,57.799,42.277,-10.852,110,110,71.0,70.688,55.813,56.594,0.0,34.313,72,70,1000,200,0.103,200.5,69.375,68.625,0.012,72.0,71.375,56.625,57.656,0.0,34.469,72,70,1000,200,0.089,330.25,75.063,74.563,0.022,71.938,70.875,56.0,56.375,0.0,38.156,72,70,1000,200,0.168,448.75,74.5,73.938,0.021,71.875,71.625,55.438,56.531,0.0,39.406,72,70,1000,200,0.129,394.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.0,531.0,303.75,519.0,524.0,521.5,0.0,2.024,0.0,5.18,0.875,0.301,0.001,0.002,0.002,0.0
5122008,1331,1,1,3,1,100,25.914,100.0,100.0,100.0,1,1,880.559,298.595,0.01,12.788,0,80,55,1.4,1380.375,1525.395,1856.158,1377.601,54.983,66.437,70.985,66.188,51.804,1.425,2.035,0.271,68.867,55.146,58.501,33.29,63.591,66.497,98.301,85.633,98.818,39.275,58.008,42.35,-10.852,110,110,71.0,70.688,55.906,56.469,0.0,34.188,72,70,1000,200,0.103,201.0,69.375,68.563,0.012,72.125,71.438,56.625,57.656,0.0,34.563,72,70,1000,200,0.09,328.0,75.063,74.563,0.022,71.938,70.938,55.875,56.344,0.0,37.25,72,70,1000,200,0.169,451.25,74.375,73.938,0.021,71.875,71.5,55.438,56.531,0.0,38.844,72,70,1000,200,0.131,396.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.75,520.0,523.5,521.5,0.0,2.099,0.0,5.456,0.881,0.299,0.001,0.002,0.001,0.0
5122008,1332,1,1,3,1,100,25.896,100.0,100.0,100.0,1,1,878.217,299.766,0.01,12.817,0,80,55,1.4,1380.375,1553.558,1858.007,1386.798,54.983,66.437,71.093,66.188,51.696,1.398,2.028,0.268,68.887,55.108,57.778,33.233,63.591,66.604,98.153,85.527,98.745,39.275,57.904,42.277,-10.852,110,110,71.0,70.75,55.813,56.594,0.0,34.281,72,70,1000,200,0.102,200.0,69.375,68.563,0.012,72.0,71.375,56.625,57.656,0.0,34.094,72,70,1000,200,0.096,340.25,75.063,74.563,0.022,71.813,71.0,56.0,56.375,0.0,37.344,72,70,1000,200,0.168,448.25,74.5,73.938,0.021,71.875,71.625,55.344,56.406,0.0,38.781,72,70,1000,200,0.13,394.5,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.453,5.998,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.5,518.0,524.0,521.5,0.0,2.065,0.0,5.338,0.878,0.3,0.001,0.002,0.002,0.0
5122008,1333,1,1,3,1,100,25.877,100.0,100.0,100.0,1,1,892.269,298.595,0.01,12.846,0,80,55,1.4,1382.125,1533.838,1859.856,1366.883,54.983,66.437,71.093,66.188,51.804,1.425,2.081,0.268,68.929,55.184,57.055,33.175,63.338,66.497,98.006,85.314,98.449,39.202,57.799,42.131,-10.852,110,110,71.0,70.938,55.906,56.469,0.0,34.188,72,70,1000,200,0.103,200.375,69.5,68.563,0.012,71.938,71.438,56.625,57.656,0.0,34.688,72,70,1000,200,0.09,328.75,75.063,74.563,0.022,71.938,70.938,55.875,56.344,0.0,37.0,72,70,1000,200,0.168,449.5,74.5,73.938,0.021,71.875,71.75,55.438,56.406,0.0,39.063,72,70,1000,200,0.13,395.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,530.5,303.5,519.5,523.5,521.5,0.0,2.023,0.0,5.22,0.892,0.299,0.002,0.002,0.002,0.0
5122008,1334,1,1,3,1,100,25.859,100.0,100.0,100.0,1,1,866.508,297.424,0.01,12.831,0,80,55,1.4,1372.25,1560.608,1850.612,1365.353,54.983,66.437,70.985,66.188,51.696,1.349,2.07,0.279,68.914,55.14,57.222,33.204,63.493,66.604,97.932,85.314,98.523,39.202,57.904,42.204,-10.852,110,110,71.063,70.688,55.906,56.594,0.0,34.094,72,70,1000,200,0.103,201.125,69.375,68.563,0.012,72.0,71.375,56.688,57.656,0.0,33.938,72,70,1000,200,0.094,333.75,75.063,74.563,0.022,72.0,70.875,55.875,56.344,0.0,36.594,72,70,1000,200,0.169,450.25,74.375,73.938,0.021,72.0,71.813,55.438,56.406,0.0,39.563,72,70,1000,200,0.125,386.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.981,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,532.0,530.5,303.5,519.5,524.0,522.0,0.0,2.06,0.0,5.344,0.867,0.297,0.001,0.002,0.001,0.0
5122008,1335,1,1,3,1,100,25.83,100.0,100.0,100.0,1,1,864.166,297.424,0.01,12.744,0,80,55,1.4,1365.0,1547.921,1869.103,1359.234,54.983,66.33,70.768,66.298,51.696,1.402,2.045,0.275,68.879,55.117,56.749,33.089,63.552,66.712,97.932,85.314,98.449,39.275,57.799,42.204,-10.852,110,110,71.063,70.688,55.813,56.594,0.0,34.094,72,70,1000,200,0.103,200.5,69.375,68.625,0.012,72.0,71.313,56.625,57.656,0.0,34.125,72,70,1000,200,0.091,334.25,75.063,74.688,0.022,71.938,71.0,56.0,56.375,0.0,37.625,72,70,1000,200,0.162,438.5,74.5,73.938,0.021,71.688,71.813,55.438,56.406,0.0,38.531,72,70,1000,200,0.13,394.25,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.0,530.5,303.5,519.0,524.0,521.5,0.0,2.015,0.0,5.179,0.864,0.297,0.001,0.001,0.002,0.0
5122008,1336,1,1,3,1,100,25.81,100.0,100.0,100.0,1,1,873.534,307.963,0.01,12.773,0,80,55,1.4,1379.75,1515.55,1880.202,1354.648,54.983,66.758,71.093,66.408,51.696,1.433,1.999,0.26,68.875,55.094,56.721,32.974,63.681,67.033,97.637,85.207,98.228,39.129,58.008,42.204,-10.852,110,110,71.063,70.625,55.813,56.469,0.0,34.0,72,70,1000,200,0.103,201.0,69.375,68.563,0.012,72.125,71.375,56.625,57.656,0.0,34.688,72,70,1000,200,0.09,329.25,75.063,74.563,0.022,72.0,71.063,55.875,56.344,0.0,37.313,72,70,1000,200,0.163,440.0,74.375,73.938,0.021,71.875,71.813,55.438,56.406,0.0,39.563,72,70,1000,200,0.123,386.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.988,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,521.5,0.0,2.08,0.0,5.45,0.874,0.308,0.001,0.002,0.001,0.0
5122008,1337,1,1,3,1,100,25.754,100.0,100.0,100.0,1,1,866.508,302.108,0.01,12.788,0,80,55,1.4,1362.875,1547.921,1854.31,1353.119,54.983,66.866,71.093,66.518,51.804,1.391,2.003,0.26,68.84,55.069,57.416,32.916,63.895,67.033,97.784,85.101,98.228,39.202,58.008,42.204,-10.852,110,110,71.0,70.563,55.813,56.594,0.0,35.313,72,70,1000,200,0.095,193.75,69.375,68.563,0.012,72.125,71.375,56.625,57.656,0.0,34.563,72,70,1000,200,0.096,338.75,75.063,74.563,0.022,72.0,71.0,55.875,56.344,0.0,36.469,72,70,1000,200,0.17,452.5,74.5,73.938,0.021,71.875,71.75,55.438,56.406,0.0,39.813,72,70,1000,200,0.121,383.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,530.5,303.5,519.0,523.5,521.5,0.0,2.041,0.0,5.326,0.867,0.302,0.001,0.002,0.002,0.0
5122008,1338,1,1,3,1,100,25.998,100.0,100.0,100.0,1,1,877.046,300.937,0.01,12.831,0,80,55,1.4,1362.875,1481.848,1863.555,1345.481,55.09,66.866,71.093,66.628,51.804,1.398,2.053,0.268,68.907,55.107,61.114,32.945,64.336,67.14,97.711,85.101,98.154,39.202,58.008,42.204,-10.852,110,110,71.063,70.625,55.906,56.594,0.0,34.344,72,70,1000,200,0.103,201.0,69.188,68.563,0.012,72.125,71.25,56.625,57.656,0.0,33.813,72,70,1000,200,0.099,344.0,75.063,74.563,0.022,71.813,71.0,55.875,56.375,0.0,37.063,72,70,1000,200,0.162,441.75,74.375,73.875,0.021,71.875,71.75,55.438,56.531,0.0,39.719,72,70,1000,200,0.122,380.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.438,5.981,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,532.0,530.5,303.75,519.5,524.0,521.5,0.0,2.048,0.0,5.344,0.877,0.301,0.001,0.002,0.002,0.0
5122008,1339,1,1,3,1,100,26.105,100.0,100.0,100.0,1,1,881.73,299.766,0.01,12.802,0,80,55,1.4,1366.5,1539.47,1891.304,1363.823,55.09,66.758,70.877,66.737,51.804,1.402,1.935,0.253,68.926,55.096,58.028,33.118,64.375,67.14,97.563,85.101,98.08,39.202,58.113,42.204,-10.852,110,110,71.0,70.75,55.906,56.688,0.0,34.281,72,70,1000,200,0.103,201.0,69.375,68.563,0.012,72.0,71.25,56.688,57.656,0.0,33.781,72,70,1000,200,0.099,344.25,74.938,74.563,0.022,71.938,71.0,55.875,56.375,0.0,36.063,72,70,1000,200,0.167,447.25,74.375,73.938,0.021,71.875,71.813,55.531,56.406,0.0,39.688,72,70,1000,200,0.121,380.25,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,522.0,0.0,2.032,0.0,5.332,0.882,0.3,0.001,0.001,0.001,0.0
5122008,1340,1,1,3,1,100,26.214,100.0,100.0,100.0,1,1,860.653,303.279,0.01,12.86,0,80,55,1.4,1371.375,1480.445,1867.254,1336.323,55.09,66.866,71.093,66.628,51.804,1.478,2.017,0.26,68.755,55.058,57.472,33.089,64.122,66.926,97.489,84.888,98.006,39.129,58.113,42.204,-10.867,110,110,71.0,70.75,55.906,56.688,0.0,34.031,72,70,1000,200,0.104,202.125,69.375,68.563,0.012,72.0,71.25,56.688,57.656,0.0,34.531,72,70,1000,200,0.093,331.75,75.063,74.563,0.022,72.0,71.0,56.0,56.375,0.0,37.375,72,70,1000,200,0.159,434.0,74.5,73.938,0.021,71.875,71.688,55.438,56.531,0.0,39.188,72,70,1000,200,0.116,371.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,520.0,523.5,521.5,0.0,2.083,0.0,5.487,0.861,0.303,0.001,0.002,0.002,0.0
5122008,1341,1,1,3,1,100,26.019,100.0,100.0,100.0,1,1,881.73,304.45,0.01,12.788,0,80,55,1.4,1343.5,1460.823,1885.753,1373.006,54.983,66.758,71.093,66.628,51.804,1.417,2.028,0.26,68.83,55.035,60.391,33.147,64.038,66.819,97.416,84.995,97.932,39.129,57.904,42.131,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,34.188,72,70,1000,200,0.103,200.125,69.375,68.563,0.012,71.938,71.313,56.625,57.656,0.0,34.594,72,70,1000,200,0.097,339.5,75.063,74.563,0.022,72.0,71.0,56.0,56.375,0.0,37.063,72,70,1000,200,0.164,443.0,74.375,73.938,0.021,71.688,71.75,55.438,56.531,0.0,38.875,72,70,1000,200,0.123,383.25,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,522.0,0.0,2.045,0.0,5.326,0.882,0.304,0.001,0.002,0.001,0.0
5122008,1342,1,1,3,1,100,26.26,100.0,100.0,100.0,1,1,868.85,298.595,0.01,12.846,0,80,55,1.4,1371.0,1467.828,1891.304,1353.119,55.09,66.758,71.093,66.628,51.696,1.394,2.06,0.282,68.812,55.048,58.723,33.233,64.148,66.926,97.268,84.995,97.858,39.129,58.008,42.204,-10.852,110,110,71.0,70.625,55.906,56.594,0.0,34.063,72,70,1000,200,0.103,200.875,69.188,68.563,0.011,72.0,71.375,56.625,57.656,0.0,34.5,72,70,1000,200,0.09,328.5,75.063,74.563,0.022,72.063,71.063,56.0,56.375,0.0,35.688,72,70,1000,200,0.167,448.0,74.5,73.938,0.021,71.875,71.75,55.438,56.531,0.0,38.938,72,70,1000,200,0.121,381.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.445,5.978,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.5,530.5,303.5,520.0,523.5,522.0,0.0,2.092,0.0,5.481,0.869,0.299,0.001,0.002,0.002,0.0
5122008,1343,1,1,3,1,100,26.032,100.0,100.0,100.0,1,1,868.85,298.595,0.01,12.788,0,80,55,1.4,1353.125,1421.658,1863.555,1369.944,54.983,66.758,71.093,66.628,51.696,1.375,2.038,0.257,68.775,55.015,58.918,33.204,64.323,66.819,97.121,84.888,97.637,39.057,57.904,42.131,-10.852,110,110,70.75,70.625,55.906,56.688,0.0,34.125,72,70,1000,200,0.102,200.125,69.375,68.563,0.012,72.0,71.313,56.625,57.656,0.0,33.875,72,70,1000,200,0.096,338.75,75.063,74.563,0.022,72.0,71.125,55.875,56.375,0.0,37.0,72,70,1000,200,0.164,442.75,74.5,73.938,0.021,71.688,71.75,55.438,56.531,0.0,38.906,72,70,1000,200,0.12,379.0,72.313,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.5,520.0,523.5,521.5,0.0,2.086,0.0,5.454,0.869,0.299,0.001,0.002,0.002,0.0
5122008,1344,1,1,3,1,100,26.012,100.0,100.0,100.0,1,1,873.534,306.792,0.01,12.802,0,80,55,1.4,1353.125,1417.468,1887.603,1366.883,54.983,66.758,71.093,66.628,51.696,1.433,1.985,0.246,68.747,55.019,58.0,33.233,64.038,67.033,97.194,84.782,97.711,39.057,58.008,42.058,-10.852,110,110,70.75,70.563,55.906,56.594,0.0,34.281,72,70,1000,200,0.103,198.375,69.375,68.563,0.012,72.0,71.375,56.688,57.656,0.0,34.594,72,70,1000,200,0.09,332.75,75.063,74.563,0.022,72.0,71.125,56.0,56.375,0.0,36.281,72,70,1000,200,0.167,447.5,74.5,73.938,0.021,71.875,71.75,55.438,56.531,0.0,38.688,72,70,1000,200,0.12,378.25,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.75,519.0,523.5,521.5,0.0,2.027,0.0,5.331,0.874,0.307,0.001,0.002,0.002,0.0
5122008,1345,1,1,3,1,100,25.993,100.0,100.0,100.0,1,1,865.337,304.45,0.01,12.773,0,80,55,1.4,1355.125,1404.906,1882.052,1354.648,54.983,66.651,71.093,66.518,51.696,1.387,2.017,0.257,68.641,54.989,57.583,33.233,63.999,66.712,97.047,84.675,97.563,39.057,58.008,42.131,-10.852,110,110,70.75,70.563,55.906,56.594,0.0,34.688,72,70,1000,200,0.1,198.75,69.375,68.563,0.012,72.125,71.438,56.688,57.656,0.0,34.75,72,70,1000,200,0.092,329.5,75.063,74.563,0.022,71.938,71.125,55.875,56.375,0.0,36.938,72,70,1000,200,0.158,437.5,74.375,73.938,0.021,72.0,71.625,55.438,56.531,0.0,38.188,72,70,1000,200,0.121,380.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.5,530.5,303.5,519.5,523.5,521.5,0.0,2.072,0.0,5.448,0.865,0.304,0.001,0.002,0.001,0.0
5122008,1346,1,1,3,1,100,25.693,100.0,100.0,100.0,1,1,852.456,303.279,0.01,12.802,0,80,55,1.4,1349.625,1528.208,1909.816,1354.648,54.876,66.651,71.202,66.518,51.587,1.413,2.053,0.246,68.706,54.958,57.444,33.147,64.206,66.604,97.047,84.569,97.489,39.129,57.904,42.131,-10.852,110,110,70.75,70.75,55.813,56.594,0.0,34.406,72,70,1000,200,0.103,200.25,69.188,68.563,0.012,72.0,71.375,56.688,57.656,0.0,34.219,72,70,1000,200,0.098,342.25,75.063,74.313,0.022,72.0,71.188,55.875,56.375,0.0,37.344,72,70,1000,200,0.156,434.0,74.5,74.0,0.021,71.875,71.688,55.344,56.531,0.0,37.875,72,70,1000,200,0.121,380.5,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.75,519.5,523.5,521.5,0.0,2.047,0.0,5.332,0.852,0.303,0.001,0.002,0.002,0.0
5122008,1347,1,1,3,1,100,25.567,100.0,100.0,100.0,1,1,870.021,306.792,0.01,12.846,0,80,55,1.4,1356.0,1442.626,1887.603,1357.705,54.876,66.651,71.093,66.408,51.587,1.421,2.045,0.271,68.746,54.948,57.25,33.118,63.895,66.712,96.899,84.569,97.415,38.984,57.799,42.058,-10.852,110,110,70.75,70.688,55.813,56.469,0.0,34.438,72,70,1000,200,0.102,200.375,69.375,68.563,0.012,72.125,71.375,56.688,57.656,0.0,34.219,72,70,1000,200,0.095,335.5,75.063,74.563,0.022,72.0,71.25,55.875,56.375,0.0,36.219,72,70,1000,200,0.166,446.5,74.375,73.938,0.021,71.875,71.75,55.344,56.531,0.0,38.219,72,70,1000,200,0.119,378.75,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.75,520.0,523.5,521.5,0.0,2.099,0.0,5.479,0.87,0.307,0.001,0.002,0.001,0.0
5122008,1348,1,1,3,1,100,25.452,100.0,100.0,100.0,1,1,879.388,300.937,0.01,12.86,0,80,55,1.4,1349.125,1456.622,1872.802,1374.538,54.876,66.651,71.202,66.408,51.587,1.398,1.95,0.26,68.692,54.958,57.945,33.032,63.83,66.712,96.826,84.569,97.415,39.057,57.799,42.058,-10.852,110,110,70.75,70.75,55.688,56.469,0.0,34.406,72,70,1000,200,0.103,200.5,69.188,68.563,0.012,72.125,71.375,56.625,57.656,0.0,33.75,72,70,1000,200,0.1,348.25,75.063,74.313,0.022,71.938,71.25,55.875,56.344,0.0,35.781,72,70,1000,200,0.167,448.0,74.375,73.938,0.021,71.875,71.75,55.438,56.406,0.0,38.688,72,70,1000,200,0.116,374.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.75,519.0,524.0,521.5,0.0,2.059,0.0,5.355,0.879,0.301,0.001,0.002,0.001,0.0
5122008,1349,1,1,3,1,100,25.316,100.0,100.0,100.0,1,1,870.021,296.253,0.01,12.773,0,80,55,1.4,1350.25,1456.622,1832.131,1357.705,54.876,66.651,71.093,66.518,51.587,1.406,2.006,0.257,68.75,55.031,59.529,33.003,64.148,66.819,96.752,84.569,97.268,39.057,57.799,41.912,-10.852,110,110,70.75,70.75,55.906,56.594,0.0,34.406,72,70,1000,200,0.103,200.25,69.375,68.438,0.012,72.125,71.375,56.625,57.656,0.0,34.813,72,70,1000,200,0.096,342.5,75.063,74.313,0.022,72.0,71.188,55.875,56.344,0.0,36.094,72,70,1000,200,0.165,438.5,74.5,73.938,0.021,71.688,71.75,55.344,56.531,0.0,39.25,72,70,1000,200,0.113,367.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,303.75,519.0,523.5,522.0,0.0,1.946,0.0,5.06,0.87,0.296,0.002,0.002,0.002,0.0
5122008,1350,1,1,3,1,100,25.482,100.0,100.0,100.0,1,1,858.311,303.279,0.01,12.802,0,80,55,1.4,1362.5,1435.633,1889.454,1353.119,54.983,66.758,71.202,66.518,51.696,1.421,2.038,0.253,68.692,54.96,59.251,33.06,64.433,66.926,96.678,84.462,97.194,38.984,58.113,41.84,-10.852,110,110,70.75,70.688,55.906,56.469,0.0,34.406,72,70,1000,200,0.103,200.5,69.375,68.563,0.012,72.125,71.313,56.625,57.656,0.0,34.5,72,70,1000,200,0.1,344.25,74.938,74.313,0.022,71.938,71.25,55.875,56.344,0.0,36.344,72,70,1000,200,0.164,445.5,74.375,73.875,0.021,71.875,71.813,55.438,56.531,0.0,38.688,72,70,1000,200,0.115,370.75,72.313,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,304.0,518.5,523.5,522.0,0.0,1.911,0.0,5.073,0.858,0.303,0.001,0.002,0.002,0.0
5122008,1351,1,1,3,1,100,25.765,100.0,100.0,100.0,1,1,868.85,297.424,0.01,12.759,0,80,55,1.4,1350.75,1473.434,1841.37,1353.119,55.09,66.866,71.093,66.628,51.804,1.394,2.01,0.257,68.632,54.888,59.502,33.089,64.893,67.033,96.604,84.356,97.12,38.984,58.218,41.912,-10.852,110,110,70.75,70.688,55.906,56.594,0.0,34.375,72,70,1000,200,0.103,200.0,69.375,68.563,0.012,72.0,71.25,56.625,57.656,0.0,34.344,72,70,1000,200,0.101,348.0,74.938,74.313,0.022,72.0,71.25,56.0,56.375,0.0,37.063,72,70,1000,200,0.159,438.0,74.5,73.938,0.021,71.875,71.813,55.531,56.531,0.0,39.313,72,70,1000,200,0.112,366.25,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.467,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.5,519.0,523.5,521.5,0.0,1.942,0.0,5.184,0.869,0.297,0.001,0.002,0.002,0.0
