DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1352,1,1,3,1,100,26.136,100.0,100.0,100.0,1,1,866.508,297.424,0.01,12.86,0,80,55,1.4,1350.75,1479.042,1841.37,1353.119,55.196,67.08,71.202,66.737,52.022,1.391,1.996,0.257,68.696,54.968,56.999,33.175,64.375,67.247,96.531,84.356,96.972,38.984,58.428,41.985,-10.852,110,110,70.75,70.688,56.0,56.688,0.0,34.25,72,70,1000,200,0.103,201.0,69.188,68.438,0.012,72.0,71.25,56.688,57.656,0.0,34.781,72,70,1000,200,0.095,338.75,75.063,74.563,0.022,72.0,71.25,56.0,56.375,0.0,35.906,72,70,1000,200,0.166,447.0,74.375,73.938,0.021,72.0,71.875,55.594,56.625,0.0,38.5,72,70,1000,200,0.115,370.75,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,304.0,519.5,523.5,522.0,0.0,1.985,0.0,5.355,0.867,0.297,0.001,0.002,0.001,0.0
5122008,1353,1,1,3,1,100,26.35,100.0,100.0,100.0,1,1,862.995,300.937,0.01,12.759,0,80,55,1.4,1354.75,1522.581,1848.764,1351.591,55.196,66.973,71.202,66.847,52.022,1.421,1.996,0.268,68.673,54.942,56.944,33.175,64.206,67.14,96.383,84.143,96.972,38.911,58.428,41.985,-10.852,110,110,70.75,70.875,56.0,56.594,0.0,34.344,72,70,1000,200,0.103,200.25,69.188,68.438,0.012,72.125,71.25,56.688,57.531,0.0,35.281,72,70,1000,200,0.098,343.25,74.938,74.313,0.022,72.063,71.25,56.094,56.375,0.0,36.313,72,70,1000,200,0.167,447.0,74.5,73.938,0.021,71.875,71.875,55.531,56.625,0.0,39.438,72,70,1000,200,0.111,364.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.5,530.5,303.75,520.0,523.5,522.0,0.0,2.01,0.0,5.442,0.863,0.301,0.001,0.002,0.002,0.0
5122008,1354,1,1,3,1,100,26.508,100.0,100.0,100.0,1,1,858.311,296.253,0.01,12.788,0,80,55,1.4,1357.375,1521.175,1850.612,1360.763,55.196,66.973,71.202,66.847,52.022,1.387,1.96,0.264,68.667,54.955,56.388,33.089,64.051,67.14,96.383,84.249,96.899,38.984,58.323,41.985,-10.867,110,110,71.0,70.813,56.0,56.594,0.0,34.25,72,70,1000,200,0.103,200.75,69.375,68.438,0.012,72.125,71.25,56.688,57.656,0.0,34.719,72,70,1000,200,0.098,343.25,74.938,74.313,0.022,72.0,71.188,56.094,56.5,0.0,36.375,72,70,1000,200,0.167,447.25,74.5,73.938,0.021,71.875,71.813,55.531,56.625,0.0,38.781,72,70,1000,200,0.113,367.25,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.472,6.016,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.5,530.0,303.75,519.0,523.5,522.0,0.0,1.984,0.0,5.325,0.858,0.296,0.002,0.002,0.002,0.0
5122008,1355,1,1,3,1,100,26.741,100.0,100.0,100.0,1,1,879.388,297.424,0.01,12.773,0,80,55,1.4,1356.375,1532.43,1839.522,1368.413,55.196,67.08,71.202,66.847,52.022,1.402,2.053,0.268,68.693,54.929,57.389,33.032,63.986,67.355,96.236,84.037,96.751,38.911,58.218,41.912,-10.867,110,110,71.0,70.688,56.0,56.688,0.0,34.344,72,70,1000,200,0.103,200.0,69.188,68.563,0.012,72.0,71.25,56.688,57.844,0.0,35.781,72,70,1000,200,0.097,343.5,74.938,74.563,0.022,72.0,71.188,56.0,56.375,0.0,36.063,72,70,1000,200,0.165,445.25,74.5,73.938,0.021,71.875,71.875,55.531,56.625,0.0,37.781,72,70,1000,200,0.12,378.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.5,530.0,303.75,519.0,523.5,522.0,0.0,1.985,0.0,5.319,0.879,0.297,0.001,0.001,0.002,0.0
5122008,1356,1,1,3,1,100,26.966,100.0,100.0,100.0,1,1,859.482,302.108,0.01,12.759,0,80,55,1.4,1363.75,1536.654,1869.103,1353.119,55.196,67.08,71.202,66.847,51.913,1.368,2.031,0.257,68.603,54.955,56.972,33.06,63.96,67.14,96.236,84.037,96.751,38.911,58.323,41.985,-10.852,110,110,70.75,70.563,56.0,56.906,0.0,34.313,72,70,1000,200,0.103,200.625,69.375,68.438,0.012,72.0,71.313,56.688,57.844,0.0,35.531,72,70,1000,200,0.095,338.75,74.938,74.313,0.022,71.938,71.125,56.094,56.5,0.0,36.344,72,70,1000,200,0.165,441.25,74.375,73.938,0.021,71.875,71.938,55.594,56.625,0.0,39.406,72,70,1000,200,0.112,368.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,6.004,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.75,519.0,523.5,522.0,0.0,2.02,0.0,5.442,0.859,0.302,0.002,0.002,0.001,0.0
5122008,1357,1,1,3,1,100,26.965,100.0,100.0,100.0,1,1,874.705,303.279,0.01,12.817,0,80,55,1.4,1359.75,1484.653,1883.902,1366.883,55.09,66.973,71.202,66.847,51.913,1.436,2.003,0.264,68.767,54.953,57.75,33.032,64.206,67.033,96.162,83.93,96.603,38.911,58.323,41.912,-10.852,110,110,70.75,70.563,55.906,56.688,0.0,34.469,72,70,1000,200,0.102,199.75,69.188,68.563,0.011,72.0,71.375,56.688,57.844,0.0,33.75,72,70,1000,200,0.102,350.5,74.938,74.563,0.022,72.0,71.25,56.0,56.5,0.0,35.688,72,70,1000,200,0.164,442.25,74.5,73.938,0.021,71.875,71.938,55.594,56.625,0.0,38.719,72,70,1000,200,0.112,365.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.5,530.0,303.75,520.0,523.5,521.5,0.0,1.981,0.0,5.337,0.875,0.303,0.001,0.001,0.002,0.0
5122008,1358,1,1,3,1,100,27.113,100.0,100.0,100.0,1,1,861.824,304.45,0.01,12.788,0,80,55,1.4,1339.375,1525.395,1889.454,1351.591,55.09,66.866,71.202,66.737,51.804,1.398,2.024,0.253,68.693,54.949,58.612,33.003,64.524,66.819,96.088,83.93,96.529,38.839,58.113,41.912,-10.852,110,110,70.75,70.688,55.906,56.688,0.0,34.531,72,70,1000,200,0.102,199.125,69.375,68.438,0.012,72.125,71.313,56.688,57.844,0.0,35.031,72,70,1000,200,0.096,341.0,74.938,74.313,0.022,72.0,71.313,56.0,56.5,0.0,35.656,72,70,1000,200,0.163,442.75,74.375,73.938,0.021,71.875,71.938,55.531,56.625,0.0,38.969,72,70,1000,200,0.11,363.5,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,530.0,303.75,520.0,523.5,522.0,0.0,2.039,0.0,5.453,0.862,0.304,0.002,0.002,0.001,0.0
5122008,1359,1,1,3,1,100,27.202,100.0,100.0,100.0,1,1,868.85,304.45,0.01,12.831,0,80,55,1.4,1347.375,1529.615,1883.902,1347.008,55.09,66.758,71.202,66.628,51.696,1.433,1.964,0.264,68.639,54.903,57.194,33.003,64.284,66.712,95.94,83.824,96.529,38.839,58.008,41.912,-10.852,110,110,71.0,70.625,55.906,56.594,0.0,34.406,72,70,1000,200,0.103,199.875,69.188,68.563,0.012,72.125,71.313,56.688,57.844,0.0,35.563,72,70,1000,200,0.095,335.5,75.063,74.313,0.022,72.0,71.313,56.0,56.375,0.0,36.438,72,70,1000,200,0.164,443.0,74.375,73.938,0.021,71.875,71.938,55.531,56.625,0.0,38.719,72,70,1000,200,0.111,364.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,533.0,530.0,303.75,518.5,523.5,522.0,0.0,2.057,0.0,5.471,0.869,0.304,0.001,0.002,0.001,0.0
5122008,1400,1,1,3,1,100,26.989,100.0,100.0,100.0,1,1,868.85,296.253,0.01,12.817,0,80,55,1.4,1356.375,1569.072,1832.131,1359.234,54.983,66.758,71.31,66.628,51.696,1.387,1.974,0.271,68.693,54.965,59.641,33.032,64.589,66.819,95.867,83.717,96.455,38.839,57.904,41.84,-10.852,110,110,70.75,70.563,55.906,56.594,0.0,34.531,72,70,1000,200,0.102,199.5,69.188,68.438,0.012,72.125,71.313,56.688,57.656,0.0,34.844,72,70,1000,200,0.102,349.5,74.938,74.313,0.022,71.938,71.313,56.0,56.375,0.0,35.875,72,70,1000,200,0.166,446.75,74.5,73.938,0.021,71.875,71.938,55.438,56.625,0.0,38.688,72,70,1000,200,0.111,365.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.5,530.0,303.75,519.5,523.0,521.5,0.0,2.018,0.0,5.337,0.869,0.296,0.001,0.002,0.002,0.0
5122008,1401,1,1,3,1,100,27.234,100.0,100.0,100.0,1,1,880.559,296.253,0.01,12.875,0,80,55,1.4,1356.375,1486.056,1833.979,1365.353,54.983,66.866,71.202,66.628,51.696,1.417,2.024,0.271,68.67,54.916,57.055,33.06,64.349,67.033,95.793,83.717,96.308,38.839,58.008,41.84,-10.852,110,110,70.75,70.688,55.906,56.688,0.0,34.5,72,70,1000,200,0.103,199.75,69.188,68.563,0.012,72.125,71.25,56.688,57.656,0.0,34.531,72,70,1000,200,0.104,352.25,75.063,74.313,0.022,72.063,71.313,56.0,56.5,0.0,36.75,72,70,1000,200,0.164,444.75,74.375,73.938,0.021,71.875,71.875,55.531,56.625,0.0,38.656,72,70,1000,200,0.11,363.75,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.5,530.0,303.75,520.0,523.0,521.5,0.0,2.016,0.0,5.361,0.881,0.296,0.001,0.002,0.001,0.0
5122008,1402,1,1,3,1,100,27.281,100.0,100.0,100.0,1,1,868.85,305.621,0.01,12.802,0,80,55,1.4,1360.125,1470.631,1893.155,1376.069,55.09,66.973,71.418,66.737,51.804,1.387,2.017,0.249,68.678,54.939,56.193,32.686,64.077,67.14,95.793,83.717,96.308,38.839,58.113,41.84,-10.852,110,110,70.75,71.313,55.906,56.594,0.0,34.344,72,70,1000,200,0.103,200.25,69.188,68.563,0.012,72.125,71.375,56.688,57.656,0.0,34.5,72,70,1000,200,0.104,352.75,74.938,74.313,0.022,72.063,71.5,56.0,56.375,0.0,36.531,72,70,1000,200,0.167,446.75,74.5,73.875,0.021,72.063,71.875,55.531,56.625,0.0,39.031,72,70,1000,200,0.111,365.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,532.0,530.0,303.75,519.5,523.5,521.5,0.0,1.993,0.0,5.331,0.869,0.306,0.001,0.002,0.002,0.0
5122008,1403,1,1,3,1,100,27.37,100.0,100.0,100.0,1,1,895.782,302.108,0.01,12.86,0,80,55,1.4,1363.375,1507.117,1859.856,1394.468,55.09,66.973,71.744,66.847,51.804,1.398,2.021,0.264,68.817,55.052,57.694,32.399,64.42,67.14,95.793,83.611,96.16,38.766,58.113,41.84,-10.852,110,110,71.0,72.375,55.906,56.594,0.0,34.531,72,70,1000,200,0.102,199.5,69.188,68.438,0.012,72.188,71.563,56.688,57.656,0.0,35.031,72,70,1000,200,0.102,349.25,75.063,74.313,0.022,72.5,71.688,56.0,56.375,0.0,37.563,72,70,1000,200,0.175,459.0,74.375,73.875,0.021,72.188,71.938,55.531,56.625,0.0,38.094,72,70,1000,200,0.119,378.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.0,530.0,303.75,518.0,523.5,521.5,0.0,2.043,0.0,5.485,0.896,0.302,0.001,0.002,0.002,0.0
5122008,1404,1,1,3,1,100,27.721,100.0,100.0,100.0,1,1,906.32,305.621,0.01,12.875,0,80,55,1.4,1382.5,1546.512,1876.502,1414.438,55.196,67.08,71.96,66.847,51.913,1.387,2.053,0.264,68.881,55.147,57.639,32.197,64.31,67.247,95.572,83.717,96.16,38.766,58.218,41.84,-10.852,110,110,71.063,73.25,56.0,56.688,0.0,34.656,72,70,1000,200,0.101,198.875,69.188,68.438,0.012,72.313,71.813,56.688,57.656,0.0,36.219,72,70,1000,200,0.102,349.25,74.938,74.563,0.022,72.625,71.938,56.094,56.5,0.0,38.188,72,70,1000,200,0.189,476.0,74.5,73.938,0.021,72.25,71.875,55.531,56.625,0.0,38.813,72,70,1000,200,0.12,379.25,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.853,11.981,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,532.0,530.5,303.75,519.0,523.5,522.0,0.0,2.035,0.0,5.492,0.906,0.306,0.001,0.001,0.002,0.0
5122008,1405,1,1,3,1,100,27.936,100.0,100.0,100.0,1,1,896.953,299.766,0.01,12.802,0,80,55,1.4,1408.625,1635.54,1858.007,1426.749,55.196,67.08,72.177,66.847,52.022,1.337,1.96,0.257,69.018,55.18,57.528,31.967,63.96,67.247,95.498,83.504,96.086,38.766,58.428,41.84,-10.852,110,110,71.188,73.813,56.219,56.906,0.0,34.781,72,70,1000,200,0.1,198.625,69.188,68.438,0.012,72.563,72.125,56.688,57.844,0.0,35.875,72,70,1000,200,0.11,363.25,74.938,74.313,0.022,72.625,72.125,56.094,56.375,0.0,39.344,72,70,1000,200,0.189,480.5,74.375,73.875,0.021,72.625,72.0,55.594,56.625,0.0,39.969,72,70,1000,200,0.119,378.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.0,530.0,303.5,519.5,523.5,522.0,0.0,2.001,0.0,5.461,0.897,0.3,0.001,0.002,0.002,0.0
5122008,1406,1,1,3,1,100,28.433,100.0,100.0,100.0,1,1,921.543,311.475,0.01,12.759,0,80,55,1.4,1419.75,1570.483,1926.483,1443.7,55.303,67.08,72.394,66.847,52.131,1.33,2.038,0.246,69.222,55.381,55.637,31.766,63.921,67.247,95.35,83.611,96.012,38.693,58.428,41.912,-10.852,110,110,71.313,73.813,56.219,56.906,0.0,35.063,72,70,1000,200,0.1,197.75,69.063,68.438,0.011,72.563,72.063,56.688,57.656,0.0,36.469,72,70,1000,200,0.12,377.75,75.063,74.313,0.022,72.625,72.313,56.094,56.375,0.0,39.938,72,70,1000,200,0.196,485.5,74.5,73.875,0.021,72.625,72.063,55.594,56.719,0.0,39.938,72,70,1000,200,0.131,395.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,530.5,303.5,519.0,523.5,522.0,-0.001,2.081,0.0,5.699,0.922,0.311,0.001,0.002,0.002,0.0
5122008,1407,1,1,3,1,100,29.056,100.0,100.0,100.0,1,1,930.91,312.646,0.01,12.744,0,80,55,1.4,1456.875,1564.839,1922.778,1451.416,55.41,67.08,72.502,66.847,52.348,1.379,2.081,0.253,69.328,55.494,56.471,31.651,64.174,67.247,95.277,83.398,95.939,38.693,58.533,41.84,-10.852,110,110,71.375,74.063,56.219,56.906,0.0,35.031,72,70,1000,200,0.101,198.75,69.063,68.438,0.012,72.625,72.063,56.938,57.656,0.0,37.969,72,70,1000,200,0.117,375.0,75.063,74.313,0.022,72.688,72.375,56.156,56.5,0.0,40.719,72,70,1000,200,0.197,484.75,74.5,73.875,0.021,72.75,72.188,55.844,56.719,0.0,41.438,72,70,1000,200,0.137,403.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,530.5,304.0,519.0,523.5,522.0,-0.001,2.021,0.0,5.565,0.931,0.313,0.001,0.002,0.002,0.0
5122008,1408,1,1,3,1,100,29.805,100.0,100.0,100.0,1,1,956.672,313.817,0.01,12.817,0,80,55,1.4,1472.75,1658.236,1911.667,1511.814,55.516,67.08,72.502,66.957,52.457,1.345,2.035,0.257,69.69,55.738,57.111,31.565,64.563,67.247,95.277,83.504,95.865,38.693,58.638,41.912,-10.852,110,110,71.563,74.5,56.344,57.0,0.0,35.344,72,70,1000,200,0.1,197.625,69.188,68.438,0.012,72.75,72.0,56.938,57.844,0.0,38.281,72,70,1000,200,0.125,388.0,74.938,74.563,0.022,72.688,72.375,56.156,56.5,0.0,40.594,72,70,1000,200,0.21,499.75,74.375,73.938,0.021,72.75,72.188,55.906,56.719,0.0,41.969,72,70,1000,200,0.144,415.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.5,530.5,303.75,519.0,523.5,521.5,0.0,2.069,0.0,5.725,0.957,0.314,0.001,0.001,0.001,0.0
5122008,1409,1,1,3,1,100,30.662,100.0,100.0,100.0,1,1,987.116,316.159,0.01,12.729,0,80,55,1.4,1500.875,1686.656,1998.783,1535.149,55.623,67.08,72.611,66.957,52.675,1.33,2.188,0.253,70.147,56.034,57.055,31.593,64.738,67.14,95.129,83.398,95.791,38.693,58.743,41.912,-10.852,110,110,71.313,75.063,56.5,57.0,0.0,35.469,72,70,1000,200,0.1,198.125,69.188,68.438,0.012,72.75,71.875,56.938,57.844,0.0,38.25,72,70,1000,200,0.134,403.0,74.938,74.313,0.022,72.688,72.438,56.25,56.5,0.0,41.438,72,70,1000,200,0.223,517.0,74.5,73.938,0.021,73.063,71.938,56.0,56.813,0.0,42.313,72,70,1000,200,0.155,430.25,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,531.0,303.5,519.0,523.5,521.5,-0.001,2.044,0.0,5.686,0.987,0.316,0.001,0.002,0.002,0.0
5122008,1410,1,1,3,1,100,31.926,100.0,100.0,100.0,1,1,982.433,326.698,0.01,12.802,0,80,55,1.4,1550.0,1695.192,1950.57,1542.94,55.836,67.08,72.502,66.957,52.892,1.349,2.159,0.264,70.383,56.369,56.777,31.593,64.828,67.247,95.129,83.292,95.791,38.693,58.848,41.912,-10.852,110,110,71.563,75.438,56.5,57.063,0.0,35.469,72,70,1000,200,0.101,199.0,69.063,68.438,0.012,72.75,71.813,57.0,57.844,0.0,38.531,72,70,1000,200,0.139,409.0,74.938,74.313,0.022,72.688,72.438,56.469,56.594,0.0,42.125,72,70,1000,200,0.215,507.25,74.5,73.938,0.021,72.875,71.875,56.0,56.813,0.0,42.938,72,70,1000,200,0.159,436.75,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,531.0,303.75,519.5,523.5,521.5,-0.001,2.045,0.0,5.718,0.982,0.327,0.001,0.002,0.002,0.0
5122008,1411,1,1,3,1,100,33.209,100.0,100.0,100.0,1,1,1015.219,323.185,0.01,12.817,0,80,55,1.4,1562.375,1732.24,1939.451,1558.544,55.943,67.294,72.611,67.067,53.001,1.36,2.095,0.26,70.621,56.511,56.499,31.593,64.932,67.569,94.982,83.292,95.643,38.766,59.477,41.985,-10.852,110,110,71.688,75.313,56.594,57.219,0.0,35.813,72,70,1000,200,0.1,197.875,69.063,68.438,0.012,72.75,71.813,57.094,57.844,0.0,40.031,72,70,1000,200,0.137,406.5,74.938,74.313,0.022,72.875,72.438,56.688,56.844,0.0,41.438,72,70,1000,200,0.227,523.0,74.375,73.875,0.021,72.75,71.813,56.156,56.813,0.0,43.188,72,70,1000,200,0.166,445.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.5,531.0,303.75,519.0,523.5,521.5,-0.001,1.992,0.0,5.725,1.015,0.323,0.001,0.002,0.002,0.0
5122008,1412,1,1,3,1,100,34.456,100.0,100.0,100.0,1,1,1028.1,324.356,0.01,12.846,0,80,55,1.4,1570.125,1769.38,1957.984,1589.831,56.049,67.508,72.611,67.177,53.11,1.368,2.141,0.275,70.828,56.594,55.581,31.68,64.712,67.783,94.908,83.185,95.569,38.693,59.162,42.277,-10.852,110,110,71.688,75.063,56.906,57.219,0.0,35.844,72,70,1000,200,0.101,198.25,69.188,68.375,0.011,72.75,71.938,57.094,58.0,0.0,39.219,72,70,1000,200,0.148,422.0,74.938,74.313,0.022,72.688,72.438,56.688,56.844,0.0,41.844,72,70,1000,200,0.224,519.0,74.5,73.875,0.021,72.875,71.75,56.25,57.0,0.0,44.344,72,70,1000,200,0.161,440.25,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.864,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,531.5,303.75,519.5,523.5,521.5,-0.001,2.249,0.0,6.389,1.028,0.324,0.001,0.002,0.002,0.0
5122008,1413,1,1,3,1,100,35.351,100.0,100.0,100.0,1,1,1042.151,330.211,0.01,12.86,0,80,55,1.4,1570.125,1760.801,1983.943,1600.808,55.943,67.615,72.611,67.286,52.784,1.36,2.138,0.268,71.077,56.917,54.997,31.68,64.615,67.783,94.834,83.079,95.496,38.693,59.162,42.715,-10.852,110,110,71.688,75.25,56.594,57.313,0.0,35.781,72,70,1000,200,0.102,199.0,69.063,68.438,0.012,72.75,72.0,57.094,58.0,0.0,40.906,72,70,1000,200,0.15,424.25,75.063,74.313,0.022,72.875,72.5,56.563,56.844,0.0,42.688,72,70,1000,200,0.229,523.5,74.375,73.875,0.021,72.875,71.688,56.156,57.0,0.0,43.281,72,70,1000,200,0.179,463.75,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.0,531.5,303.75,519.0,523.5,522.0,-0.001,2.527,0.0,7.177,1.042,0.33,0.001,0.002,0.002,0.0
5122008,1414,1,1,3,1,100,35.678,100.0,100.0,100.0,1,1,1064.4,337.237,0.01,12.817,0,80,55,1.4,1612.0,1769.38,2000.638,1641.697,55.516,67.615,72.611,67.396,52.348,1.36,2.23,0.264,71.371,57.035,58.0,31.651,64.945,67.998,94.76,83.079,95.422,38.693,58.533,42.715,-10.852,110,110,71.75,75.688,56.5,57.219,0.0,35.813,72,70,1000,200,0.102,199.0,69.188,68.438,0.012,72.625,71.938,57.0,57.844,0.0,40.594,72,70,1000,200,0.153,431.5,74.938,74.313,0.022,72.625,72.5,56.469,56.844,0.0,43.594,72,70,1000,200,0.248,542.5,74.5,73.875,0.021,72.875,71.625,55.906,56.813,0.0,43.875,72,70,1000,200,0.183,467.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.0,532.0,303.5,520.0,523.5,521.5,-0.001,2.598,0.0,7.153,1.064,0.337,0.001,0.002,0.002,0.0
5122008,1415,1,1,3,1,100,35.606,100.0,100.0,100.0,1,1,1063.229,327.869,0.01,12.86,0,80,55,1.4,1645.25,1790.849,1993.218,1641.697,55.303,67.722,72.611,67.506,51.913,1.322,2.227,0.264,71.608,57.213,59.224,31.708,65.12,67.998,94.76,83.079,95.348,38.766,58.218,42.715,-10.852,110,110,71.875,75.938,56.406,57.063,0.0,35.781,72,70,1000,200,0.102,199.375,69.063,68.438,0.012,72.75,71.938,56.938,57.844,0.0,40.219,72,70,1000,200,0.162,440.25,74.938,74.313,0.022,72.625,72.438,56.156,56.594,0.0,44.063,72,70,1000,200,0.24,536.5,74.5,73.875,0.021,73.063,71.5,55.594,56.719,0.0,43.719,72,70,1000,200,0.191,479.25,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.5,532.0,303.75,520.0,523.5,521.5,-0.001,2.611,0.0,7.047,1.063,0.328,0.001,0.002,0.002,0.0
5122008,1416,1,1,3,1,100,35.49,100.0,100.0,100.0,1,1,1069.083,334.895,0.01,12.831,0,80,55,1.4,1654.75,1750.798,1982.089,1648.005,55.196,67.829,72.502,67.616,51.696,1.345,2.273,0.279,71.728,57.358,57.972,31.824,64.738,67.998,94.687,83.079,95.274,38.693,58.113,42.715,-10.852,110,110,71.875,76.188,56.219,57.063,0.0,35.688,72,70,1000,200,0.103,200.0,69.063,68.438,0.012,72.813,72.0,56.938,57.656,0.0,41.719,72,70,1000,200,0.157,437.0,74.938,74.313,0.022,72.625,72.438,56.156,56.5,0.0,44.719,72,70,1000,200,0.241,537.0,74.5,73.875,0.021,72.875,71.313,55.531,56.625,0.0,44.313,72,70,1000,200,0.196,484.75,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,533.5,532.5,304.0,520.0,524.0,521.5,-0.001,2.657,0.0,7.161,1.069,0.335,0.001,0.002,0.002,0.0
5122008,1417,1,1,3,1,100,35.695,100.0,100.0,100.0,1,1,1098.357,338.408,0.01,12.86,0,80,55,1.4,1675.75,1803.745,2009.916,1671.699,55.196,67.615,72.611,67.506,51.696,1.356,2.284,0.249,71.944,57.538,56.304,31.737,64.433,67.783,94.613,82.972,95.2,38.693,58.113,42.715,-10.852,110,110,71.75,76.125,56.344,57.0,0.0,35.625,72,70,1000,200,0.103,200.5,69.188,68.438,0.012,72.813,72.0,56.688,57.656,0.0,42.281,72,70,1000,200,0.168,449.25,74.938,74.313,0.022,72.5,72.438,56.094,56.375,0.0,43.5,72,70,1000,200,0.241,538.0,74.5,73.938,0.021,72.75,71.25,55.531,56.531,0.0,45.281,72,70,1000,200,0.198,487.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,533.5,532.5,303.75,519.5,523.5,521.5,-0.001,2.663,0.0,7.177,1.098,0.338,0.001,0.002,0.002,0.0
5122008,1418,1,1,3,1,100,35.655,100.0,100.0,100.0,1,1,1111.238,337.237,0.124,12.875,0,80,55,1.4,1679.25,1790.849,2002.494,1689.117,55.09,67.508,72.502,67.396,51.696,1.337,2.28,0.282,72.152,57.689,55.72,31.708,64.245,67.569,97.342,82.866,95.274,38.839,58.008,42.86,-10.852,110,110,71.75,75.75,56.219,57.0,0.0,35.656,72,70,1000,200,0.103,200.125,69.063,68.438,0.011,72.813,71.938,56.688,57.531,0.0,42.656,72,70,1000,200,0.168,452.5,74.938,74.313,0.022,72.25,72.438,56.0,56.375,0.0,43.219,72,70,1000,200,0.246,542.0,74.375,73.938,0.021,72.75,71.125,55.438,56.406,0.0,45.344,72,70,1000,200,0.207,498.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.968,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,534.0,532.5,303.5,520.0,523.5,521.5,0.018,2.701,0.0,7.184,1.111,0.337,0.001,0.002,0.001,0.0
5122008,1419,1,1,3,1,100,35.745,100.0,100.0,100.0,1,1,1122.947,352.459,0.114,12.846,0,80,55,1.4,1706.0,1822.393,2078.62,1684.363,55.09,67.722,72.611,67.506,51.587,1.356,2.287,0.249,72.33,57.839,59.696,31.651,64.789,67.676,99.407,82.866,94.757,38.766,57.904,42.86,-10.852,110,110,71.875,75.563,56.344,56.906,0.0,35.625,72,70,1000,200,0.103,200.25,69.188,68.438,0.012,72.813,71.938,56.625,57.5,0.0,42.594,72,70,1000,200,0.182,466.0,75.063,74.313,0.022,72.25,72.313,56.0,56.344,0.0,43.063,72,70,1000,200,0.231,529.0,74.375,73.875,0.021,72.688,71.0,55.531,56.406,0.0,45.438,72,70,1000,200,0.214,505.25,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,533.0,303.75,520.5,523.5,521.5,0.032,2.748,0.0,7.298,1.123,0.352,0.001,0.002,0.002,0.0
5122008,1420,1,1,3,1,100,35.843,100.0,100.0,100.0,1,1,1121.776,348.946,0.166,12.831,0,80,55,1.4,1706.375,1856.88,2063.758,1717.694,55.09,67.401,72.394,67.286,51.696,1.36,2.34,0.293,72.436,57.93,57.055,31.795,64.971,67.462,100.44,83.079,93.723,38.911,58.113,42.933,-10.852,110,110,71.875,75.875,56.219,56.906,0.0,35.344,72,70,1000,200,0.104,201.125,69.063,68.438,0.012,72.75,72.0,56.688,57.5,0.0,42.563,72,70,1000,200,0.184,468.25,75.063,74.313,0.022,72.375,72.313,56.0,56.344,0.0,43.813,72,70,1000,200,0.239,534.0,74.5,73.875,0.021,72.75,70.875,55.438,56.406,0.0,45.063,72,70,1000,200,0.215,507.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,534.0,533.0,304.0,520.0,523.5,521.5,0.064,2.688,0.0,7.161,1.122,0.349,0.001,0.002,0.002,0.0
5122008,1421,1,1,3,1,100,35.951,100.0,100.0,100.0,1,1,1124.118,353.63,0.239,12.875,0,80,55,1.4,1709.125,1846.813,2045.186,1712.925,55.09,67.401,72.285,67.286,51.696,1.311,2.284,0.275,72.712,58.102,58.64,31.824,65.295,67.569,101.398,82.759,91.877,38.984,58.113,43.006,-10.852,110,110,71.875,76.063,56.0,56.906,0.0,35.406,72,70,1000,200,0.103,200.5,69.063,68.563,0.012,72.75,72.063,56.625,57.5,0.0,43.969,72,70,1000,200,0.182,466.75,74.938,74.313,0.022,72.25,72.25,56.0,56.344,0.0,43.781,72,70,1000,200,0.255,552.5,74.5,73.938,0.021,72.75,70.688,55.531,56.406,0.0,46.344,72,70,1000,200,0.212,504.75,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,534.5,533.5,303.75,519.5,523.5,521.5,0.122,2.707,0.0,7.185,1.124,0.354,0.001,0.002,0.002,0.001
5122008,1422,1,1,3,1,100,36.087,100.0,100.0,100.0,1,1,1146.366,350.117,0.302,12.846,0,80,55,1.4,1730.5,1846.813,2052.614,1738.394,55.09,67.829,72.285,67.506,51.696,1.349,2.287,0.279,72.903,58.275,58.473,31.91,65.554,68.105,101.915,82.759,89.293,38.984,58.113,43.152,-10.852,110,110,71.938,76.25,56.219,56.906,0.0,35.188,72,70,1000,200,0.104,201.375,69.188,68.438,0.012,72.625,72.125,56.625,57.5,0.0,42.406,72,70,1000,200,0.194,482.25,74.938,74.313,0.022,72.063,72.188,56.0,56.344,0.0,44.813,72,70,1000,200,0.245,541.0,74.5,73.938,0.021,72.688,70.625,55.531,56.25,0.0,47.344,72,70,1000,200,0.215,507.5,72.625,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,533.5,303.5,520.0,523.5,522.0,0.199,2.799,0.0,7.429,1.146,0.35,0.001,0.002,0.002,0.001
5122008,1423,1,1,3,1,100,36.486,100.0,100.0,100.0,1,1,1155.734,344.262,0.469,12.904,0,80,55,1.4,1739.25,1894.331,2004.349,1751.157,55.196,68.043,72.502,67.726,51.804,1.379,2.376,0.275,73.082,58.439,56.554,31.852,65.464,68.319,102.947,82.759,89.662,38.911,58.218,43.152,-10.852,110,110,71.875,76.375,56.219,56.906,0.0,35.063,72,70,1000,200,0.104,201.75,69.188,68.438,0.012,72.75,72.063,56.625,57.5,0.0,42.813,72,70,1000,200,0.2,489.5,74.938,74.313,0.022,72.25,72.25,56.0,56.344,0.0,43.5,72,70,1000,200,0.239,536.5,74.5,73.875,0.021,72.688,70.563,55.438,56.25,0.0,47.219,72,70,1000,200,0.217,510.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,534.5,533.5,303.75,519.0,523.5,521.5,0.309,2.835,0.0,7.593,1.156,0.344,0.001,0.002,0.002,0.0
5122008,1424,1,1,3,1,100,36.691,100.0,100.0,100.0,1,1,1179.153,347.775,0.584,12.875,0,80,55,1.4,1737.625,1944.892,2026.62,1771.939,55.196,68.15,72.502,67.835,51.696,1.375,2.383,0.279,73.177,58.538,55.665,31.852,65.159,68.319,103.685,82.653,92.32,38.984,58.218,43.225,-10.852,110,110,71.938,76.25,56.219,56.906,0.0,34.969,72,70,1000,200,0.104,201.375,69.188,68.438,0.012,72.75,71.813,56.5,57.375,0.0,44.0,72,70,1000,200,0.2,490.0,74.938,74.313,0.022,72.063,72.125,56.0,56.344,0.0,43.031,72,70,1000,200,0.254,553.0,74.5,73.875,0.021,72.75,70.438,55.531,56.406,0.0,46.813,72,70,1000,200,0.231,524.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,535.0,534.0,303.5,519.0,523.5,522.0,0.316,2.839,0.0,7.576,1.179,0.348,0.001,0.002,0.002,0.0
5122008,1425,1,1,3,1,100,36.869,100.0,100.0,100.0,1,1,1174.469,355.972,0.647,12.904,0,80,55,1.4,1766.125,1902.986,2060.043,1773.539,55.196,68.043,72.285,67.835,51.804,1.337,2.344,0.275,73.362,58.645,55.748,31.737,65.055,68.319,103.832,82.547,96.382,38.984,58.218,43.371,-10.852,110,110,71.938,76.188,56.0,56.688,0.0,34.813,72,70,1000,200,0.104,201.75,69.188,68.438,0.012,72.625,71.75,56.5,57.375,0.0,43.844,72,70,1000,200,0.203,492.75,75.063,74.313,0.022,72.063,72.125,56.0,56.344,0.0,43.656,72,70,1000,200,0.242,538.5,74.5,73.938,0.021,72.688,70.438,55.438,56.406,0.0,47.375,72,70,1000,200,0.237,531.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,535.5,534.0,303.5,519.5,523.5,521.5,0.226,2.943,0.0,7.855,1.174,0.356,0.001,0.002,0.002,0.0
5122008,1426,1,1,3,1,100,36.763,100.0,100.0,100.0,1,1,1189.692,361.827,0.709,12.962,0,80,55,1.4,1771.625,1898.658,2093.485,1779.946,55.09,68.043,72.285,67.835,51.696,1.36,2.369,0.279,73.495,58.805,55.331,31.68,64.919,68.319,103.832,82.547,99.705,38.984,57.904,43.371,-10.852,110,110,71.938,76.313,56.0,56.906,0.0,34.688,72,70,1000,200,0.104,201.625,69.188,68.563,0.012,72.625,72.0,56.5,57.25,0.0,44.719,72,70,1000,200,0.204,493.5,74.938,74.313,0.022,72.25,72.125,55.875,56.219,0.0,43.656,72,70,1000,200,0.243,539.0,74.5,73.875,0.021,72.688,70.5,55.344,56.156,0.0,46.813,72,70,1000,200,0.244,540.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,535.0,534.5,303.5,519.0,523.5,522.0,0.137,3.006,0.0,7.89,1.19,0.362,0.001,0.002,0.002,0.001
5122008,1427,1,1,3,1,100,36.577,100.0,100.0,100.0,1,1,1179.153,358.314,0.782,12.831,0,80,55,1.4,1774.125,1885.68,2087.91,1783.15,54.983,67.936,72.177,67.945,51.478,1.345,2.387,0.271,73.675,58.801,55.47,31.651,64.764,67.998,103.759,82.547,101.551,39.129,58.008,43.444,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,34.5,72,70,1000,200,0.104,202.375,69.188,68.438,0.012,72.625,72.25,56.438,57.25,0.0,45.594,72,70,1000,200,0.205,495.25,74.938,74.313,0.022,72.063,72.063,55.875,56.219,0.0,43.781,72,70,1000,200,0.243,539.5,74.5,73.875,0.021,72.688,70.5,55.344,56.156,0.0,47.188,72,70,1000,200,0.243,540.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,535.5,534.5,303.5,520.0,523.5,522.0,0.081,2.933,0.0,7.682,1.179,0.358,0.001,0.002,0.002,0.0
5122008,1428,1,1,3,1,100,36.559,100.0,100.0,100.0,1,1,1213.111,377.049,0.803,12.831,0,80,55,1.4,1774.125,1937.659,2126.943,1824.927,54.983,67.829,72.177,67.726,51.478,1.345,2.422,0.246,73.939,59.109,56.693,31.478,64.789,67.998,103.464,82.653,102.437,39.129,57.799,43.517,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,34.5,72,70,1000,200,0.103,201.25,69.188,68.438,0.012,72.563,72.313,56.313,57.25,0.0,45.25,72,70,1000,200,0.214,505.75,74.938,74.313,0.022,72.25,72.125,55.875,56.219,0.0,44.438,72,70,1000,200,0.257,553.5,74.5,73.875,0.021,72.75,70.438,55.344,56.156,0.0,48.75,72,70,1000,200,0.243,539.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,535.5,534.5,303.5,521.0,523.5,522.0,0.04,3.016,0.0,7.812,1.213,0.377,0.001,0.002,0.002,0.001
5122008,1429,1,1,3,1,100,36.542,100.0,100.0,100.0,1,1,1215.453,374.707,0.835,12.773,0,80,55,1.4,1801.125,1930.429,2119.507,1792.773,54.983,67.829,72.285,67.726,51.478,1.36,2.422,0.249,74.117,59.294,57.667,31.536,65.107,67.676,101.767,82.547,102.806,39.129,58.008,43.444,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,34.344,72,70,1000,200,0.104,201.75,69.188,68.563,0.012,72.563,72.188,56.438,57.25,0.0,44.906,72,70,1000,200,0.216,509.75,75.063,74.313,0.022,72.25,72.125,55.688,56.0,0.0,44.406,72,70,1000,200,0.245,541.5,74.5,73.875,0.021,72.75,70.438,55.344,56.156,0.0,49.156,72,70,1000,200,0.252,547.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.5,535.0,303.5,520.5,523.5,522.0,-0.045,2.919,0.0,7.647,1.215,0.375,0.001,0.002,0.002,0.0
5122008,1430,1,1,3,1,100,36.803,100.0,100.0,100.0,1,1,1235.359,371.194,0.845,12.875,0,80,55,1.4,1799.0,1939.105,2117.648,1812.05,55.09,67.722,72.177,67.506,51.587,1.364,2.436,0.29,74.304,59.449,58.751,31.766,65.237,67.783,97.121,82.653,102.806,39.202,57.904,43.444,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,34.375,72,70,1000,200,0.103,201.0,69.063,68.563,0.012,72.563,72.188,56.438,57.063,0.0,45.938,72,70,1000,200,0.215,508.25,74.938,74.313,0.022,72.0,72.063,55.875,56.219,0.0,43.219,72,70,1000,200,0.255,553.5,74.5,73.875,0.021,72.75,70.375,55.344,56.156,0.0,49.281,72,70,1000,200,0.26,555.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,536.0,535.0,303.5,521.0,524.0,522.0,-0.332,2.92,0.0,7.578,1.235,0.371,0.001,0.002,0.002,0.0
5122008,1431,1,1,3,1,100,36.902,100.0,100.0,100.0,1,1,1248.24,380.562,0.855,12.846,0,80,55,1.4,1812.125,1943.445,2128.803,1821.706,55.09,67.829,72.069,67.616,51.696,1.33,2.451,0.275,74.583,59.632,59.891,31.91,65.541,67.998,94.097,82.759,101.994,39.275,58.008,43.517,-10.852,110,110,71.938,76.438,56.0,56.688,0.0,34.25,72,70,1000,200,0.103,201.125,69.188,68.438,0.012,72.313,72.188,56.438,57.063,0.0,45.469,72,70,1000,200,0.225,520.0,75.063,74.313,0.022,72.063,72.063,55.875,56.219,0.0,43.719,72,70,1000,200,0.252,551.0,74.5,73.875,0.021,72.688,70.25,55.438,56.156,0.0,50.063,72,70,1000,200,0.262,558.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,536.0,535.5,303.5,520.0,523.5,522.0,-0.596,2.909,0.0,7.56,1.248,0.381,0.001,0.002,0.002,0.001
5122008,1432,1,1,3,1,100,37.311,100.0,100.0,100.0,1,1,1250.582,374.707,0.793,12.889,0,80,55,1.4,1830.625,1931.874,2113.93,1834.598,55.196,67.936,71.96,67.726,51.696,1.368,2.443,0.286,74.655,59.69,57.361,32.082,65.574,68.212,94.908,82.759,99.409,39.275,58.113,43.662,-10.852,110,110,72.188,76.5,56.0,56.906,0.0,34.469,72,70,1000,200,0.105,202.875,69.188,68.438,0.01,72.313,72.188,56.5,57.25,0.0,45.594,72,70,1000,200,0.216,508.0,74.938,74.313,0.022,72.25,72.063,55.875,56.219,0.0,44.031,72,70,1000,200,0.259,559.0,74.5,73.875,0.021,72.438,70.125,55.438,56.25,0.0,50.5,72,70,1000,200,0.259,557.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.834,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,535.5,303.5,520.0,523.5,522.0,-0.294,3.002,0.0,7.845,1.251,0.375,0.001,0.002,0.002,0.001
5122008,1433,1,1,3,1,100,37.516,100.0,100.0,100.0,1,1,1278.685,379.391,0.751,12.904,0,80,55,1.4,1829.125,1986.914,2149.257,1839.438,55.196,68.043,72.069,67.835,51.696,1.353,2.483,0.286,74.864,59.816,55.526,31.939,65.587,68.426,98.522,82.866,96.382,39.275,58.113,43.735,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,34.031,72,70,1000,200,0.104,201.875,69.188,68.563,0.012,72.313,72.188,56.438,57.063,0.0,45.625,72,70,1000,200,0.217,513.5,75.063,74.313,0.022,72.063,71.938,55.875,56.219,0.0,44.219,72,70,1000,200,0.261,559.5,74.5,73.938,0.021,72.625,70.063,55.438,56.25,0.0,49.063,72,70,1000,200,0.276,573.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,535.5,303.5,521.5,523.5,522.5,0.103,3.055,0.0,7.985,1.279,0.379,0.001,0.002,0.002,0.001
5122008,1434,1,1,3,1,100,37.721,100.0,100.0,100.0,1,1,1244.727,378.22,0.688,12.933,0,80,55,1.4,1845.5,1968.062,2125.084,1810.442,55.196,68.257,71.96,68.055,51.696,1.375,2.468,0.279,74.86,59.902,56.026,31.91,65.755,68.534,102.505,83.079,95.126,39.275,58.218,43.881,-10.852,110,110,71.938,76.75,56.219,56.906,0.0,34.563,72,70,1000,200,0.101,197.75,69.188,68.438,0.011,72.313,72.125,56.5,57.25,0.0,46.375,72,70,1000,200,0.217,509.5,74.938,74.313,0.022,72.0,71.875,56.0,56.219,0.0,43.75,72,70,1000,200,0.249,549.0,74.5,73.938,0.021,72.438,70.0,55.438,56.156,0.0,49.563,72,70,1000,200,0.277,574.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,536.5,535.5,303.5,522.0,524.0,522.0,0.261,3.145,0.0,8.265,1.245,0.378,0.001,0.002,0.002,0.001
5122008,1435,1,1,3,1,100,37.926,100.0,100.0,100.0,1,1,1258.778,375.878,0.657,12.904,0,80,55,1.4,1830.25,1979.661,2134.38,1844.281,55.196,68.472,72.069,68.165,51.696,1.368,2.419,0.286,75.013,59.916,57.222,31.91,66.189,68.748,106.561,83.185,95.865,39.42,58.113,43.954,-10.852,110,110,71.938,76.75,56.0,56.906,0.0,35.438,72,70,1000,200,0.096,194.5,69.063,68.563,0.011,72.313,72.125,56.5,57.063,0.0,45.156,72,70,1000,200,0.229,522.5,75.063,74.313,0.022,72.0,72.063,55.875,56.219,0.0,44.531,72,70,1000,200,0.246,539.5,74.5,73.875,0.021,72.438,69.938,55.438,56.156,0.0,48.969,72,70,1000,200,0.277,577.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,536.5,536.0,303.5,520.0,523.5,522.5,0.301,3.13,0.0,8.117,1.259,0.376,0.001,0.002,0.002,0.001
5122008,1436,1,1,3,1,100,38.393,100.0,100.0,100.0,1,1,1258.778,378.22,0.584,12.86,0,80,55,1.4,1830.25,2005.789,2130.662,1828.149,55.303,68.686,72.177,68.384,51.804,1.314,2.493,0.279,75.004,59.988,56.86,31.852,66.423,69.069,109.806,83.185,97.637,39.42,58.218,44.173,-10.852,110,110,72.188,76.813,56.219,56.906,0.0,35.031,72,70,1000,200,0.104,202.25,69.188,68.438,0.011,72.313,72.125,56.5,57.25,0.0,45.375,72,70,1000,200,0.228,524.0,75.063,74.313,0.022,72.063,72.063,55.875,56.219,0.0,42.906,72,70,1000,200,0.253,551.5,74.5,73.875,0.021,72.438,69.813,55.438,56.156,0.0,49.969,72,70,1000,200,0.263,561.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,536.5,536.0,303.5,520.0,524.0,522.5,0.267,3.252,0.0,8.48,1.259,0.378,0.001,0.002,0.002,0.0
5122008,1437,1,1,3,1,100,38.142,100.0,100.0,100.0,1,1,1282.198,384.075,0.573,12.889,0,80,55,1.4,1840.5,1962.267,2143.678,1862.062,55.09,68.686,72.069,68.494,51.587,1.364,2.504,0.29,75.171,60.138,56.999,31.766,66.092,68.855,112.388,83.292,99.926,39.42,58.008,44.173,-10.852,110,110,72.188,76.688,56.219,56.906,0.0,35.031,72,70,1000,200,0.105,202.875,69.188,68.563,0.012,72.563,72.063,56.438,57.063,0.0,45.938,72,70,1000,200,0.228,523.5,74.938,74.313,0.022,72.0,72.0,55.875,56.219,0.0,43.656,72,70,1000,200,0.253,550.0,74.563,73.938,0.021,72.25,69.813,55.438,56.156,0.0,50.25,72,70,1000,200,0.275,572.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,536.5,303.5,521.0,524.0,522.5,0.245,3.296,0.0,8.499,1.282,0.384,0.001,0.002,0.002,0.001
5122008,1438,1,1,3,1,100,38.249,100.0,100.0,100.0,1,1,1282.198,384.075,0.563,12.86,0,80,55,1.4,1855.125,2008.695,2143.678,1855.591,55.09,68.579,71.96,68.494,51.478,1.391,2.475,0.268,75.375,60.299,56.693,31.852,65.813,68.748,114.601,83.398,102.289,39.493,57.904,44.173,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,35.094,72,70,1000,200,0.105,203.125,69.188,68.563,0.012,72.563,72.063,56.438,57.063,0.0,45.469,72,70,1000,200,0.232,529.0,75.063,74.313,0.022,72.063,72.0,55.875,56.219,0.0,45.063,72,70,1000,200,0.254,553.5,74.5,73.875,0.021,72.063,69.813,55.344,56.156,0.0,50.063,72,70,1000,200,0.283,579.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.25,521.5,524.0,523.0,0.222,3.269,0.0,8.349,1.282,0.384,0.001,0.002,0.002,0.001
5122008,1439,1,1,3,1,100,38.017,100.0,100.0,100.0,1,1,1292.736,379.391,0.563,12.918,0,80,55,1.4,1860.25,1950.681,2139.959,1849.126,54.983,68.793,72.177,68.384,51.478,1.375,2.447,0.286,75.323,60.26,57.25,31.824,65.574,68.748,116.371,83.611,104.8,39.493,57.799,44.173,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,35.281,72,70,1000,200,0.105,203.0,69.188,68.438,0.012,72.313,72.125,56.438,57.063,0.0,45.938,72,70,1000,200,0.232,527.5,75.063,74.313,0.022,72.063,72.0,55.688,56.219,0.0,44.844,72,70,1000,200,0.259,559.5,74.5,73.938,0.021,72.25,69.688,55.344,56.031,0.0,49.656,72,70,1000,200,0.271,569.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.853,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.5,520.0,524.0,522.5,0.199,3.303,0.0,8.387,1.293,0.379,0.001,0.002,0.002,0.0
5122008,1440,1,1,3,1,100,38.018,100.0,100.0,100.0,1,1,1309.13,387.588,0.573,12.904,0,80,55,1.4,1866.25,1981.111,2158.556,1870.157,54.983,68.472,72.069,68.275,51.478,1.391,2.44,0.264,75.472,60.31,56.165,31.766,65.198,68.534,117.772,83.611,107.679,39.638,57.694,44.246,-10.852,110,110,72.25,76.75,56.0,56.906,0.0,35.625,72,70,1000,200,0.106,203.5,69.188,68.563,0.012,72.313,72.063,56.438,56.938,0.0,46.563,72,70,1000,200,0.245,542.0,74.938,74.313,0.022,72.063,71.938,55.875,56.0,0.0,44.469,72,70,1000,200,0.255,552.0,74.5,73.875,0.021,72.25,69.688,55.344,56.156,0.0,50.75,72,70,1000,200,0.27,568.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.5,521.0,524.0,522.5,0.169,3.293,0.0,8.249,1.309,0.388,0.001,0.002,0.002,0.001
5122008,1441,1,1,3,1,100,38.019,100.0,100.0,100.0,1,1,1297.42,388.759,0.573,12.962,0,80,55,1.4,1874.875,2031.963,2179.017,1862.062,54.983,68.364,72.177,68.275,51.369,1.36,2.529,0.275,75.494,60.419,56.36,31.708,65.321,68.319,118.805,83.824,109.969,39.565,57.589,44.246,-10.852,110,110,72.25,76.813,55.906,56.906,0.0,36.063,72,70,1000,200,0.105,202.75,69.188,68.563,0.012,72.563,71.875,56.438,56.938,0.0,46.438,72,70,1000,200,0.237,535.0,74.938,74.313,0.022,72.0,71.938,55.688,56.0,0.0,44.375,72,70,1000,200,0.256,554.0,74.375,73.875,0.021,72.25,69.625,55.281,56.031,0.0,50.094,72,70,1000,200,0.289,588.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,537.0,303.75,522.0,524.0,522.5,0.145,3.366,0.0,8.417,1.297,0.389,0.001,0.002,0.002,0.0
5122008,1442,1,1,3,1,100,37.999,100.0,100.0,100.0,1,1,1304.446,381.733,0.584,12.977,0,80,55,1.4,1876.75,1970.961,2160.416,1871.777,54.983,68.364,71.96,68.275,51.478,1.375,2.479,0.279,75.548,60.457,56.249,31.737,65.476,68.534,119.763,84.037,112.332,39.638,57.694,44.392,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,36.438,72,70,1000,200,0.105,202.625,69.188,68.438,0.012,72.313,71.813,56.313,56.938,0.0,46.0,72,70,1000,200,0.255,554.0,75.063,74.313,0.022,72.0,71.938,55.688,56.0,0.0,42.688,72,70,1000,200,0.257,555.5,74.5,73.875,0.021,72.188,69.625,55.281,56.031,0.0,50.188,72,70,1000,200,0.275,574.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,537.0,303.5,520.5,524.0,522.5,0.121,3.417,0.0,8.558,1.304,0.382,0.001,0.002,0.002,0.0
5122008,1443,1,1,3,1,100,37.99,100.0,100.0,100.0,1,1,1312.642,385.246,0.615,12.918,0,80,55,1.4,1876.625,1975.31,2149.257,1878.26,55.09,68.472,71.96,68.275,51.478,1.364,2.539,0.29,75.65,60.485,55.998,31.68,65.502,68.641,120.28,84.143,114.03,39.638,57.904,44.319,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,34.938,72,70,1000,200,0.116,213.0,69.375,68.563,0.012,72.313,71.875,56.313,56.938,0.0,47.219,72,70,1000,200,0.251,550.0,75.063,74.563,0.022,71.938,72.063,55.563,56.0,0.0,43.969,72,70,1000,200,0.251,549.0,74.5,73.938,0.021,72.063,69.563,55.344,56.031,0.0,49.0,72,70,1000,200,0.277,575.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,537.5,537.5,303.5,520.5,524.0,523.0,0.106,3.31,0.0,8.389,1.313,0.385,0.001,0.002,0.002,0.001
5122008,1444,1,1,3,1,100,38.274,100.0,100.0,100.0,1,1,1266.975,388.759,0.636,12.962,0,80,55,1.4,1876.625,1877.034,2141.818,1839.438,55.09,68.472,72.069,68.275,51.478,1.398,2.525,0.297,75.609,60.508,54.664,31.593,65.554,68.641,120.722,84.249,115.507,39.783,57.904,44.392,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.188,72,70,1000,200,0.108,205.125,69.375,68.563,0.012,72.313,72.063,56.313,56.938,0.0,47.281,72,70,1000,200,0.243,539.5,75.063,74.313,0.022,72.0,72.125,55.875,56.0,0.0,43.75,72,70,1000,200,0.247,543.5,74.375,73.938,0.021,72.0,69.563,55.344,56.031,0.0,49.813,72,70,1000,200,0.27,566.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,12.0,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,537.0,303.5,521.5,524.0,523.0,0.091,3.297,0.0,8.287,1.267,0.389,0.001,0.002,0.001,0.001
5122008,1445,1,1,3,1,100,38.11,100.0,100.0,100.0,1,1,1291.565,388.759,0.636,12.933,0,80,55,1.4,1859.375,1917.424,2164.136,1853.974,54.983,68.579,72.069,68.384,51.478,1.394,2.525,0.286,75.659,60.507,56.137,31.507,65.781,68.855,121.165,84.462,116.91,39.783,57.799,44.392,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,35.156,72,70,1000,200,0.116,213.25,69.188,68.563,0.012,72.313,71.938,56.313,56.938,0.0,46.531,72,70,1000,200,0.25,547.5,75.063,74.313,0.022,72.0,71.938,55.875,56.0,0.0,43.344,72,70,1000,200,0.254,553.0,74.5,73.875,0.021,72.063,69.5,55.344,56.156,0.0,50.094,72,70,1000,200,0.262,559.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.991,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,538.0,537.5,303.5,520.5,524.0,523.0,0.074,3.309,0.0,8.269,1.292,0.389,0.001,0.002,0.002,0.001
5122008,1446,1,1,3,1,100,38.441,100.0,100.0,100.0,1,1,1303.275,386.417,0.636,12.904,0,80,55,1.4,1877.5,1998.527,2151.116,1865.299,55.09,68.686,72.069,68.494,51.587,1.383,2.475,0.286,75.781,60.612,55.804,31.478,65.794,68.855,121.607,84.888,117.796,39.783,58.008,44.465,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.406,72,70,1000,200,0.114,209.5,69.188,68.563,0.012,72.563,71.938,56.313,56.938,0.0,47.156,72,70,1000,200,0.249,546.5,75.063,74.313,0.022,72.063,71.938,55.875,56.219,0.0,42.875,72,70,1000,200,0.256,554.0,74.5,73.938,0.021,72.063,69.563,55.344,56.031,0.0,49.156,72,70,1000,200,0.274,573.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.989,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,538.0,538.0,303.5,520.5,524.0,523.0,0.066,3.315,0.0,8.381,1.303,0.386,0.001,0.002,0.002,0.001
5122008,1447,1,1,3,1,100,39.066,100.0,100.0,100.0,1,1,1300.933,388.759,0.626,12.948,0,80,55,1.4,1881.0,1955.025,2160.416,1842.666,55.09,68.793,72.177,68.604,51.587,1.391,2.532,0.297,75.706,60.563,56.165,31.478,65.975,68.962,122.05,85.101,118.608,39.856,57.904,44.683,-10.852,110,110,72.25,77.0,56.0,56.688,0.0,36.031,72,70,1000,200,0.109,208.875,69.188,68.563,0.012,72.313,71.938,56.438,56.938,0.0,46.438,72,70,1000,200,0.258,554.5,75.063,74.313,0.022,72.063,72.0,55.875,56.0,0.0,43.438,72,70,1000,200,0.245,543.5,74.5,73.875,0.021,72.188,69.563,55.438,56.156,0.0,49.969,72,70,1000,200,0.263,560.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.994,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,537.5,303.25,522.0,524.0,523.0,0.058,3.463,0.0,8.67,1.301,0.389,0.001,0.002,0.002,0.001
5122008,1448,1,1,3,1,100,38.772,100.0,100.0,100.0,1,1,1279.856,387.588,0.647,12.977,0,80,55,1.4,1882.125,1975.31,2164.136,1847.51,55.09,68.793,72.069,68.714,51.587,1.375,2.532,0.304,75.734,60.584,57.917,31.536,66.144,69.069,122.566,85.314,119.347,39.856,57.904,44.61,-10.852,110,110,72.25,77.063,56.0,56.688,0.0,35.969,72,70,1000,200,0.11,206.125,69.188,68.563,0.012,72.188,72.0,56.313,56.938,0.0,47.281,72,70,1000,200,0.254,551.0,74.938,74.313,0.022,72.063,72.0,55.875,56.0,0.0,44.063,72,70,1000,200,0.251,549.5,74.5,73.875,0.021,72.0,69.625,55.438,56.156,0.0,49.125,72,70,1000,200,0.275,571.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.5,538.0,538.0,303.5,521.0,524.0,523.0,0.056,3.418,0.0,8.558,1.28,0.388,0.001,0.002,0.002,0.001
5122008,1449,1,1,3,1,100,39.124,100.0,100.0,100.0,1,1,1316.155,388.759,0.688,12.962,0,80,55,1.4,1872.875,2013.055,2162.276,1868.537,55.196,68.9,71.96,68.714,51.696,1.394,2.458,0.286,75.853,60.589,59.863,31.737,66.598,69.284,123.156,85.633,119.863,39.929,58.008,44.756,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.344,72,70,1000,200,0.116,213.25,69.188,68.625,0.012,72.188,72.0,56.313,56.938,0.0,48.094,72,70,1000,200,0.253,549.5,75.063,74.313,0.022,72.063,71.875,55.875,56.219,0.0,44.688,72,70,1000,200,0.25,547.5,74.5,73.875,0.021,72.188,69.625,55.438,56.156,0.0,48.5,72,70,1000,200,0.273,573.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.5,521.0,524.0,523.0,0.06,3.461,0.0,8.679,1.316,0.389,0.001,0.002,0.002,0.001
