DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1450,1,1,3,1,100,39.038,100.0,100.0,100.0,1,1,1311.471,387.588,0.908,12.991,0,80,55,1.4,1895.125,2018.87,2154.836,1873.397,55.09,69.114,72.069,68.933,51.587,1.375,2.451,0.282,75.894,60.736,57.75,31.939,66.494,69.391,124.041,85.952,120.38,39.929,57.904,44.829,-10.852,110,110,72.25,76.563,56.0,56.906,0.0,35.063,72,70,1000,200,0.117,214.375,69.188,68.563,0.012,72.313,72.063,56.438,57.063,0.0,48.0,72,70,1000,200,0.251,548.5,75.063,74.313,0.022,72.25,71.875,55.875,56.219,0.0,44.063,72,70,1000,200,0.252,548.5,74.5,73.938,0.021,72.063,69.625,55.438,56.156,0.0,49.031,72,70,1000,200,0.283,580.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,538.5,538.0,303.5,520.5,524.5,523.0,0.087,3.541,0.0,8.83,1.311,0.388,0.001,0.002,0.002,0.001
5122008,1451,1,1,3,1,100,39.504,100.0,100.0,100.0,1,1,1324.352,393.443,1.012,12.904,0,80,55,1.4,1895.125,2034.874,2182.738,1891.242,55.196,69.007,71.96,68.933,51.696,1.368,2.479,0.275,75.941,60.691,58.223,31.939,66.468,69.391,125.369,86.378,121.562,40.001,57.799,44.975,-10.852,110,110,72.25,76.563,56.219,56.688,0.0,35.906,72,70,1000,200,0.112,210.25,69.375,68.625,0.012,72.188,71.938,56.313,56.938,0.0,47.406,72,70,1000,200,0.267,562.5,75.063,74.313,0.022,72.0,71.875,55.875,56.219,0.0,44.313,72,70,1000,200,0.268,565.5,74.5,73.875,0.021,72.188,69.625,55.438,56.156,0.0,49.625,72,70,1000,200,0.274,575.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.0,303.75,522.0,524.5,523.0,0.099,3.606,0.0,8.903,1.324,0.393,0.001,0.002,0.002,0.001
5122008,1452,1,1,3,1,100,39.417,100.0,100.0,100.0,1,1,1333.719,387.588,1.064,12.933,0,80,55,1.4,1914.125,2052.351,2164.136,1915.64,55.09,69.221,72.177,68.933,51.587,1.372,2.518,0.286,76.016,60.78,58.167,32.025,66.611,69.284,126.328,86.804,122.817,40.001,57.904,44.975,-10.852,110,110,72.375,76.75,55.906,56.688,0.0,35.625,72,70,1000,200,0.117,213.75,69.188,68.563,0.012,72.313,71.875,56.313,56.938,0.0,48.188,72,70,1000,200,0.256,553.5,75.063,74.313,0.022,72.0,71.875,55.875,56.219,0.0,44.844,72,70,1000,200,0.265,563.5,74.5,73.938,0.021,72.25,69.563,55.438,56.156,0.0,50.0,72,70,1000,200,0.272,572.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.5,303.5,520.5,524.0,523.0,0.095,3.593,0.0,8.923,1.334,0.388,0.001,0.002,0.002,0.001
5122008,1453,1,1,3,1,100,39.517,100.0,100.0,100.0,1,1,1343.087,389.93,1.064,12.962,0,80,55,1.4,1909.125,2013.055,2164.136,1927.052,55.09,68.9,72.069,68.824,51.696,1.36,2.55,0.297,76.112,60.877,56.054,32.025,66.079,69.069,127.803,87.017,124.072,40.147,57.904,45.048,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.469,72,70,1000,200,0.117,213.625,69.375,68.625,0.011,72.563,71.813,56.438,56.938,0.0,48.688,72,70,1000,200,0.278,575.0,75.063,74.313,0.022,72.063,71.938,55.875,56.219,0.0,44.125,72,70,1000,200,0.252,550.0,74.5,73.938,0.021,72.25,69.563,55.438,56.156,0.0,49.969,72,70,1000,200,0.286,585.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,539.0,538.5,303.5,521.5,524.5,523.0,0.097,3.578,0.0,8.811,1.343,0.39,0.001,0.002,0.002,0.001
5122008,1454,1,1,3,1,100,39.936,100.0,100.0,100.0,1,1,1341.916,395.785,1.043,12.86,0,80,55,1.4,1924.875,2084.445,2171.576,1912.383,55.196,68.793,71.96,68.714,51.587,1.372,2.536,0.26,76.238,60.995,55.748,31.881,65.638,69.069,129.057,87.549,125.106,40.147,57.589,45.121,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,35.469,72,70,1000,200,0.117,213.75,69.188,68.625,0.012,72.313,71.875,56.313,56.938,0.0,49.781,72,70,1000,200,0.275,575.0,75.063,74.313,0.022,72.063,71.875,55.875,56.219,0.0,44.469,72,70,1000,200,0.255,552.5,74.5,73.938,0.021,72.188,69.5,55.344,56.031,0.0,50.563,72,70,1000,200,0.285,584.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,538.5,538.5,303.5,522.0,524.5,523.0,0.099,3.667,0.0,8.872,1.342,0.396,0.001,0.002,0.002,0.001
5122008,1455,1,1,3,1,100,40.073,100.0,100.0,100.0,1,1,1340.745,393.443,1.033,12.948,0,80,55,1.4,1926.625,2014.509,2169.716,1904.245,55.196,68.793,71.96,68.604,51.587,1.333,2.571,0.275,76.325,60.995,55.442,31.737,65.729,68.962,130.089,87.868,126.509,40.22,57.589,45.194,-10.852,110,110,72.375,77.063,56.0,56.906,0.0,35.438,72,70,1000,200,0.116,214.375,69.188,68.625,0.012,72.563,71.813,56.313,56.844,0.0,49.469,72,70,1000,200,0.27,569.0,75.063,74.313,0.022,72.0,71.875,55.875,56.0,0.0,44.188,72,70,1000,200,0.257,554.0,74.5,73.875,0.021,72.25,69.438,55.344,56.031,0.0,49.938,72,70,1000,200,0.287,586.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.85,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.5,303.5,520.5,524.0,523.0,0.088,3.708,0.0,8.933,1.341,0.393,0.001,0.002,0.002,0.001
5122008,1456,1,1,3,1,100,39.685,100.0,100.0,100.0,1,1,1358.31,398.126,1.023,12.933,0,80,55,1.4,1926.625,2109.291,2208.786,1946.652,54.983,68.793,72.069,68.714,51.369,1.372,2.55,0.275,76.452,61.054,55.693,31.593,65.872,68.962,130.827,88.294,127.617,40.292,57.484,45.267,-10.852,110,110,72.375,77.0,55.906,56.688,0.0,35.5,72,70,1000,200,0.117,214.125,69.375,68.625,0.012,72.313,71.813,56.313,56.938,0.0,48.719,72,70,1000,200,0.291,593.0,75.063,74.313,0.022,72.0,71.813,55.875,56.0,0.0,43.531,72,70,1000,200,0.256,553.5,74.5,73.875,0.021,72.25,69.438,55.344,56.031,0.0,51.469,72,70,1000,200,0.284,583.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.973,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.5,538.5,303.5,521.0,524.5,523.0,0.077,3.743,0.0,8.924,1.358,0.398,0.001,0.002,0.002,0.001
5122008,1457,1,1,3,1,100,39.974,100.0,100.0,100.0,1,1,1360.652,403.981,0.949,12.918,0,80,55,1.4,1945.75,2010.148,2214.368,1923.79,55.09,68.793,72.069,68.604,51.587,1.41,2.589,0.29,76.544,61.189,58.195,31.536,66.345,68.855,131.564,88.932,128.724,40.292,57.484,45.267,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,35.406,72,70,1000,200,0.119,215.25,69.375,68.625,0.012,72.313,71.688,56.313,56.938,0.0,48.938,72,70,1000,200,0.282,582.5,75.25,74.313,0.022,72.0,71.813,55.875,56.0,0.0,42.656,72,70,1000,200,0.258,556.0,74.5,73.875,0.021,72.188,69.438,55.344,56.031,0.0,51.125,72,70,1000,200,0.292,589.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.993,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,538.5,303.5,520.5,524.5,523.0,0.063,3.738,0.0,8.914,1.361,0.404,0.001,0.003,0.002,0.0
5122008,1458,1,1,3,1,100,40.036,100.0,100.0,100.0,1,1,1360.652,395.785,0.929,12.918,0,80,55,1.4,1940.0,1989.816,2192.04,1925.42,55.09,69.007,72.069,68.824,51.478,1.341,2.607,0.304,76.604,61.21,59.224,31.708,66.812,69.284,131.859,89.358,129.315,40.292,57.484,45.34,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.563,72,70,1000,200,0.117,214.625,69.375,68.625,0.012,72.563,71.625,56.313,56.938,0.0,49.313,72,70,1000,200,0.283,583.0,75.063,74.313,0.022,72.0,71.875,55.875,56.0,0.0,44.063,72,70,1000,200,0.252,550.5,74.5,73.875,0.021,72.0,69.375,55.344,56.031,0.0,50.406,72,70,1000,200,0.301,597.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.981,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,539.0,538.5,303.5,520.0,524.5,523.0,0.056,3.793,0.0,9.044,1.361,0.396,0.001,0.002,0.002,0.001
5122008,1459,1,1,3,1,100,40.436,100.0,100.0,100.0,1,1,1371.19,401.639,0.887,12.933,0,80,55,1.4,1941.125,2013.055,2186.458,1949.923,55.196,69.328,71.96,69.043,51.696,1.387,2.618,0.275,76.635,61.275,59.029,31.824,66.941,69.713,132.08,89.784,129.906,40.365,57.799,45.485,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,36.219,72,70,1000,200,0.118,214.75,69.375,68.625,0.011,72.563,71.625,56.313,56.938,0.0,49.375,72,70,1000,200,0.301,600.5,75.063,74.313,0.022,72.0,71.938,55.875,56.0,0.0,43.969,72,70,1000,200,0.257,555.0,74.5,73.938,0.021,71.563,69.438,55.438,56.031,0.0,49.75,72,70,1000,200,0.284,581.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,539.0,539.0,303.5,522.0,524.5,523.0,0.046,3.798,0.0,9.184,1.371,0.402,0.001,0.002,0.002,0.001
5122008,1500,1,1,3,1,100,40.466,100.0,100.0,100.0,1,1,1374.703,402.81,0.855,12.889,0,80,55,1.4,1935.0,2056.724,2188.319,1927.052,55.09,69.435,72.069,69.153,51.696,1.394,2.6,0.275,76.648,61.312,58.973,31.91,67.077,69.82,132.228,90.21,130.349,40.365,57.799,45.631,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,36.125,72,70,1000,200,0.119,215.75,69.375,68.875,0.011,72.313,71.625,56.313,56.938,0.0,50.125,72,70,1000,200,0.302,601.5,75.063,74.313,0.022,72.063,71.938,55.875,56.0,0.0,43.281,72,70,1000,200,0.258,555.5,74.5,73.938,0.021,72.0,69.375,55.438,56.031,0.0,49.469,72,70,1000,200,0.27,570.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.0,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,539.0,539.0,303.5,521.0,524.5,523.0,0.038,3.893,0.0,9.414,1.375,0.403,0.001,0.002,0.002,0.001
5122008,1501,1,1,3,1,100,40.681,100.0,100.0,100.0,1,1,1354.797,399.297,0.793,12.962,0,80,55,1.4,1943.25,2010.148,2169.716,1933.58,55.09,69.649,72.069,69.482,51.587,1.383,2.532,0.279,76.589,61.322,58.362,31.967,67.233,70.034,132.302,90.635,130.718,39.856,57.694,45.34,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,36.313,72,70,1000,200,0.119,216.125,69.375,68.875,0.012,72.313,71.5,56.313,56.938,0.0,50.531,72,70,1000,200,0.293,589.0,75.063,74.313,0.022,72.0,71.875,55.875,56.219,0.0,43.563,72,70,1000,200,0.26,557.5,74.5,73.938,0.021,72.063,69.375,55.438,56.156,0.0,50.531,72,70,1000,200,0.276,574.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.999,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,539.0,303.5,522.0,524.5,523.0,0.03,3.985,0.0,9.86,1.355,0.399,0.001,0.002,0.002,0.001
5122008,1502,1,1,3,1,100,40.612,100.0,100.0,100.0,1,1,1368.848,406.323,0.72,12.904,0,80,55,1.4,1943.25,1999.979,2210.646,1933.58,54.983,69.542,71.96,69.592,51.369,1.402,2.571,0.301,76.69,61.39,56.415,32.025,66.902,69.713,132.228,91.168,130.866,39.565,57.694,45.121,-10.852,110,110,72.375,77.0,56.0,56.906,0.0,36.844,72,70,1000,200,0.117,214.5,69.375,68.625,0.012,72.563,71.625,56.313,56.938,0.0,50.063,72,70,1000,200,0.298,599.0,75.063,74.313,0.022,72.063,71.875,55.875,56.0,0.0,43.156,72,70,1000,200,0.258,556.5,74.5,73.875,0.021,72.188,69.375,55.344,56.031,0.0,50.313,72,70,1000,200,0.284,582.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,12.003,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,539.0,539.0,303.5,520.5,524.5,523.5,0.024,3.955,0.0,9.946,1.369,0.406,0.001,0.002,0.002,0.001
5122008,1503,1,1,3,1,100,40.66,100.0,100.0,100.0,1,1,1380.558,395.785,0.667,12.875,0,80,55,1.4,1950.125,2031.963,2188.319,1948.287,54.983,69.542,72.069,69.263,51.369,1.375,2.607,0.275,76.698,61.369,57.889,31.91,66.727,69.713,132.007,91.806,130.866,39.493,57.274,44.829,-10.852,110,110,72.375,76.938,55.906,56.688,0.0,36.875,72,70,1000,200,0.118,214.625,69.375,68.875,0.012,72.563,71.688,56.094,56.844,0.0,50.25,72,70,1000,200,0.315,614.0,75.063,74.313,0.022,72.0,71.938,55.688,56.0,0.0,43.719,72,70,1000,200,0.259,556.0,74.5,73.938,0.021,72.188,69.375,55.281,56.031,0.0,50.906,72,70,1000,200,0.288,586.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,12.0,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,539.0,303.5,521.5,524.5,523.5,0.019,3.864,0.0,9.531,1.381,0.396,0.001,0.002,0.002,0.001
5122008,1504,1,1,3,1,100,40.372,100.0,100.0,100.0,1,1,1392.267,396.956,0.636,12.875,0,80,55,1.4,1971.75,2005.789,2182.738,1972.861,54.876,69.649,71.96,69.482,51.26,1.383,2.539,0.293,76.81,61.366,59.974,32.025,66.773,69.927,131.933,92.125,131.014,39.42,57.169,44.829,-10.852,110,110,72.438,77.0,55.813,56.594,0.0,37.531,72,70,1000,200,0.118,214.375,69.375,68.875,0.012,72.313,71.75,56.094,56.844,0.0,51.219,72,70,1000,200,0.313,613.0,75.063,74.313,0.022,72.0,71.875,55.688,56.0,0.0,44.219,72,70,1000,200,0.256,554.0,74.5,73.875,0.021,72.063,69.438,55.281,55.906,0.0,50.188,72,70,1000,200,0.296,597.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.951,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,533.0,539.0,539.5,303.5,521.5,524.5,523.5,0.015,3.924,0.0,9.662,1.392,0.397,0.001,0.002,0.002,0.001
5122008,1505,1,1,3,1,100,40.412,100.0,100.0,100.0,1,1,1387.583,393.443,0.605,12.933,0,80,55,1.4,1978.125,1991.268,2186.458,1951.56,54.983,69.542,71.96,69.373,51.152,1.387,2.6,0.301,76.849,61.488,58.111,32.169,66.74,69.713,131.785,92.658,130.866,39.347,57.274,44.756,-10.852,110,110,72.375,77.0,55.813,56.594,0.0,36.281,72,70,1000,200,0.128,224.25,69.188,68.625,0.011,72.313,71.688,56.094,56.781,0.0,51.375,72,70,1000,200,0.303,604.5,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,42.906,72,70,1000,200,0.258,555.0,74.5,73.938,0.021,72.063,69.313,55.281,55.906,0.0,50.625,72,70,1000,200,0.283,581.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.82,11.96,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.0,539.5,539.0,303.5,522.5,524.5,523.5,0.014,3.902,0.0,9.705,1.388,0.393,0.001,0.002,0.002,0.001
5122008,1506,1,1,3,1,100,40.034,100.0,100.0,100.0,1,1,1387.583,406.323,0.573,12.962,0,80,55,1.4,1970.625,2014.509,2214.368,1958.108,54.876,69.649,72.069,69.482,51.152,1.394,2.628,0.29,76.861,61.502,57.889,32.054,66.928,69.927,131.638,93.19,130.718,39.275,57.379,44.756,-10.852,110,110,72.375,77.0,55.813,56.594,0.0,37.031,72,70,1000,200,0.123,218.125,69.5,68.875,0.012,72.188,71.688,56.0,56.781,0.0,50.406,72,70,1000,200,0.316,614.5,75.063,74.313,0.022,72.0,71.875,55.563,55.938,0.0,43.219,72,70,1000,200,0.259,556.0,74.5,73.938,0.021,72.0,69.375,55.063,55.813,0.0,51.5,72,70,1000,200,0.283,581.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.886,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.0,303.5,522.0,524.5,523.5,0.014,3.924,0.0,9.857,1.388,0.406,0.001,0.002,0.002,0.001
5122008,1507,1,1,3,1,100,39.604,100.0,100.0,100.0,1,1,1389.925,396.956,0.532,12.904,0,80,55,1.4,1966.25,2004.336,2167.856,1961.384,54.876,69.756,71.96,69.592,51.043,1.394,2.628,0.297,76.936,61.516,59.307,32.025,67.246,70.034,131.564,93.722,130.57,39.202,57.379,44.756,-10.852,110,110,72.375,77.063,55.813,56.594,0.0,36.625,72,70,1000,200,0.127,223.5,69.375,68.875,0.012,72.188,71.563,56.0,56.781,0.0,51.469,72,70,1000,200,0.302,602.5,75.063,74.313,0.022,71.938,71.938,55.563,55.938,0.0,43.063,72,70,1000,200,0.259,557.0,74.5,73.875,0.021,72.063,69.375,55.063,55.813,0.0,50.719,72,70,1000,200,0.284,583.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.5,521.0,524.5,523.5,0.014,3.943,0.0,9.944,1.39,0.397,0.001,0.002,0.002,0.0
5122008,1508,1,1,3,1,100,39.472,100.0,100.0,100.0,1,1,1389.925,406.323,0.521,12.948,0,80,55,1.4,1974.5,2052.351,2201.343,1961.384,54.77,69.863,72.069,69.702,51.26,1.353,2.625,0.297,76.973,61.559,55.581,32.082,66.812,70.141,131.564,94.041,130.497,39.129,57.484,44.683,-10.852,110,110,72.438,77.063,55.813,56.469,0.0,36.469,72,70,1000,200,0.13,225.625,69.375,68.625,0.011,72.188,71.563,56.0,56.781,0.0,50.375,72,70,1000,200,0.313,612.5,75.063,74.313,0.022,71.938,71.938,55.563,55.938,0.0,43.063,72,70,1000,200,0.258,555.5,74.5,73.875,0.021,72.0,69.313,55.063,55.813,0.0,51.0,72,70,1000,200,0.282,581.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.842,11.996,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.0,539.5,539.5,303.5,522.0,524.5,523.5,0.015,3.918,0.0,9.978,1.39,0.406,0.001,0.002,0.002,0.001
5122008,1509,1,1,3,1,100,39.286,100.0,100.0,100.0,1,1,1394.609,394.614,0.469,12.948,0,80,55,1.4,1979.5,2031.963,2195.761,1974.502,54.77,69.756,71.96,69.702,51.043,1.394,2.628,0.293,76.97,61.568,55.137,31.939,66.533,69.713,131.564,94.573,130.349,39.129,57.379,44.61,-10.852,110,110,72.375,77.063,55.813,56.469,0.0,36.094,72,70,1000,200,0.131,226.125,69.375,68.875,0.011,72.188,71.563,56.0,56.781,0.0,50.313,72,70,1000,200,0.315,612.5,75.063,74.25,0.022,72.063,71.938,55.5,55.781,0.0,42.813,72,70,1000,200,0.258,556.5,74.5,73.938,0.021,71.563,69.375,55.063,55.813,0.0,50.625,72,70,1000,200,0.285,584.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,12.014,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.5,520.5,524.5,523.5,0.015,3.889,0.0,9.847,1.395,0.395,0.001,0.003,0.002,0.001
5122008,1510,1,1,3,1,100,39.104,100.0,100.0,100.0,1,1,1385.242,399.297,0.532,12.889,0,80,55,1.4,1948.125,2030.507,2173.436,1941.747,54.77,69.542,71.852,69.482,51.043,1.417,2.571,0.304,76.943,61.553,54.997,31.852,66.449,69.82,131.49,94.999,130.201,39.057,57.274,44.537,-10.852,110,110,72.375,76.875,55.688,56.594,0.0,37.406,72,70,1000,200,0.121,217.25,69.375,68.875,0.011,72.188,71.563,56.0,56.781,0.0,50.313,72,70,1000,200,0.317,615.5,75.063,74.313,0.022,72.0,71.875,55.5,55.781,0.0,44.188,72,70,1000,200,0.254,552.5,74.5,73.875,0.021,71.688,69.438,54.969,55.813,0.0,49.0,72,70,1000,200,0.264,563.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.891,12.027,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,539.0,539.5,303.5,522.0,524.5,523.5,0.019,3.877,0.0,9.8,1.385,0.399,0.001,0.002,0.002,0.001
5122008,1511,1,1,3,1,100,38.51,100.0,100.0,100.0,1,1,1374.703,398.126,0.657,12.889,0,80,55,1.4,1948.125,2039.241,2177.157,1966.301,54.663,69.542,71.96,69.373,51.043,1.372,2.625,0.293,76.953,61.56,55.887,31.68,66.533,69.713,131.638,95.531,130.201,39.057,57.169,44.465,-10.852,110,110,72.438,76.875,55.594,56.469,0.0,36.563,72,70,1000,200,0.13,225.375,69.375,68.875,0.012,72.188,71.563,55.906,56.688,0.0,50.25,72,70,1000,200,0.319,615.5,75.063,74.313,0.022,72.0,71.813,55.5,55.781,0.0,43.063,72,70,1000,200,0.259,557.0,74.5,73.875,0.021,71.688,69.375,54.969,55.625,0.0,49.906,72,70,1000,200,0.264,562.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.75,523.0,524.5,523.5,0.026,3.848,0.0,9.671,1.375,0.398,0.001,0.002,0.002,0.001
5122008,1512,1,1,3,1,100,38.13,100.0,100.0,100.0,1,1,1392.267,398.126,0.699,12.889,0,80,55,1.4,1959.375,2055.266,2186.458,1917.27,54.663,69.649,72.069,69.592,50.934,1.387,2.632,0.29,76.984,61.573,58.556,31.593,66.993,70.034,131.785,95.85,130.349,38.984,57.274,44.465,-10.852,110,110,72.375,77.0,55.594,56.469,0.0,36.531,72,70,1000,200,0.13,225.75,69.375,69.0,0.012,72.313,71.563,55.906,56.688,0.0,50.781,72,70,1000,200,0.317,615.0,75.063,74.313,0.022,71.938,71.875,55.5,55.688,0.0,42.938,72,70,1000,200,0.259,557.0,74.5,73.875,0.021,72.0,69.313,54.969,55.625,0.0,49.594,72,70,1000,200,0.274,572.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.851,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,539.5,539.5,303.5,521.5,525.0,523.5,0.028,3.862,0.0,9.802,1.392,0.398,0.001,0.002,0.002,0.0
5122008,1513,1,1,3,1,100,37.793,100.0,100.0,100.0,1,1,1399.293,400.468,0.688,12.86,0,80,55,1.4,1965.5,2072.767,2180.877,1971.22,54.663,69.863,71.852,69.592,51.043,1.391,2.639,0.304,76.994,61.614,56.693,31.68,66.928,70.248,131.785,96.276,130.349,38.911,57.379,44.465,-10.852,110,110,72.375,77.0,55.688,56.406,0.0,36.5,72,70,1000,200,0.13,226.125,69.5,69.0,0.011,72.313,71.5,55.906,56.688,0.0,52.5,72,70,1000,200,0.315,614.0,75.063,74.313,0.022,72.0,71.75,55.5,55.688,0.0,42.875,72,70,1000,200,0.258,556.5,74.5,73.875,0.021,71.875,69.188,54.969,55.813,0.0,49.25,72,70,1000,200,0.281,578.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,539.5,539.5,303.5,522.0,524.5,523.5,0.028,3.867,0.0,9.91,1.399,0.4,0.001,0.002,0.002,0.001
5122008,1514,1,1,3,1,100,37.776,100.0,100.0,100.0,1,1,1374.703,406.323,0.678,12.904,0,80,55,1.4,1976.875,2052.351,2242.284,1940.113,54.77,69.863,71.852,69.702,51.043,1.379,2.632,0.29,77.009,61.604,57.389,31.565,66.928,70.141,132.154,96.595,130.57,38.984,57.379,44.537,-10.852,110,110,72.375,77.125,55.594,56.406,0.0,36.438,72,70,1000,200,0.131,227.0,69.5,68.875,0.012,72.313,71.563,55.906,56.688,0.0,51.656,72,70,1000,200,0.327,623.5,75.063,74.313,0.022,72.0,71.688,55.5,55.688,0.0,44.031,72,70,1000,200,0.25,549.0,74.5,73.938,0.021,71.875,69.25,54.969,55.813,0.0,50.188,72,70,1000,200,0.269,567.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,0.03,3.895,0.0,9.942,1.375,0.406,0.001,0.002,0.002,0.001
5122008,1515,1,1,3,1,100,37.026,100.0,100.0,100.0,1,1,1388.755,398.126,0.647,12.918,0,80,55,1.4,1969.25,2034.874,2186.458,1938.479,54.77,69.756,71.96,69.702,50.934,1.406,2.625,0.275,77.006,61.601,56.638,31.68,66.98,69.713,132.449,97.021,130.57,38.839,57.379,44.392,-10.852,110,110,72.438,76.938,55.688,56.406,0.0,36.656,72,70,1000,200,0.13,225.75,69.5,68.875,0.012,72.188,71.625,55.906,56.469,0.0,51.375,72,70,1000,200,0.332,630.5,75.063,74.313,0.022,71.938,71.688,55.5,55.781,0.0,44.5,72,70,1000,200,0.245,539.5,74.5,73.875,0.021,72.063,69.25,54.969,55.625,0.0,49.906,72,70,1000,200,0.275,572.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.853,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,0.034,3.869,0.0,9.954,1.389,0.398,0.001,0.002,0.002,0.001
5122008,1516,1,1,3,1,100,36.629,100.0,100.0,100.0,1,1,1380.558,408.665,0.636,12.904,0,80,55,1.4,1975.5,2037.785,2225.534,1953.196,54.557,69.649,71.96,69.592,50.825,1.41,2.61,0.271,77.026,61.625,57.722,31.593,66.837,69.498,132.818,97.447,130.718,38.839,57.169,44.319,-10.852,110,110,72.375,77.0,55.594,56.406,0.0,36.938,72,70,1000,200,0.132,226.875,69.5,68.875,0.012,72.125,71.563,55.906,56.469,0.0,52.0,72,70,1000,200,0.323,620.5,75.063,74.313,0.022,71.688,71.813,55.375,55.688,0.0,43.781,72,70,1000,200,0.249,543.5,74.5,73.875,0.021,72.063,69.25,54.906,55.625,0.0,50.719,72,70,1000,200,0.269,568.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,0.038,3.858,0.0,9.812,1.381,0.409,0.001,0.002,0.002,0.0
5122008,1517,1,1,3,1,100,36.192,100.0,100.0,100.0,1,1,1388.755,399.297,0.605,12.918,0,80,55,1.4,1972.625,2047.98,2182.738,1953.196,54.557,69.221,71.96,69.263,50.825,1.387,2.618,0.293,77.016,61.621,56.554,31.622,66.65,69.069,133.261,97.553,130.866,38.766,56.855,44.246,-10.852,110,110,72.438,77.063,55.406,56.406,0.0,36.875,72,70,1000,200,0.132,226.75,69.5,69.063,0.012,72.125,71.438,55.906,56.469,0.0,52.156,72,70,1000,200,0.319,617.5,75.063,74.313,0.022,71.813,71.75,55.375,55.688,0.0,43.156,72,70,1000,200,0.238,535.5,74.5,73.875,0.021,71.875,69.25,54.781,55.531,0.0,49.875,72,70,1000,200,0.28,580.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.981,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,539.5,539.5,303.5,522.0,525.0,523.5,0.041,3.913,0.0,9.823,1.389,0.399,0.001,0.002,0.002,0.001
5122008,1518,1,1,3,1,100,35.475,100.0,100.0,100.0,1,1,1384.071,406.323,0.553,12.889,0,80,55,1.4,1963.875,2055.266,2214.368,1964.662,54.45,69.007,71.96,68.933,50.499,1.421,2.603,0.286,77.046,61.635,56.554,31.565,66.701,68.748,133.777,97.979,131.087,38.766,56.645,44.173,-10.852,110,110,72.375,76.938,55.281,56.313,0.0,37.063,72,70,1000,200,0.132,227.0,69.375,68.875,0.012,72.0,71.5,55.719,56.375,0.0,52.375,72,70,1000,200,0.32,618.5,75.25,74.313,0.022,71.938,71.75,55.25,55.688,0.0,43.344,72,70,1000,200,0.247,544.5,74.5,73.875,0.021,71.875,69.188,54.781,55.531,0.0,49.5,72,70,1000,200,0.271,571.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,539.5,303.75,522.0,525.0,523.5,0.042,3.898,0.0,9.67,1.384,0.406,0.001,0.003,0.002,0.001
5122008,1519,1,1,3,1,100,34.531,100.0,100.0,100.0,1,1,1392.267,405.152,0.5,12.918,0,80,55,1.4,1967.125,2059.639,2242.284,1949.923,54.343,68.686,71.96,68.714,50.499,1.413,2.603,0.286,77.069,61.656,56.972,31.593,66.494,68.534,134.072,98.298,131.309,38.693,56.75,44.1,-10.867,110,110,72.25,76.75,55.281,56.063,0.0,37.563,72,70,1000,200,0.131,227.125,69.375,69.0,0.012,71.938,71.563,55.719,56.375,0.0,51.563,72,70,1000,200,0.314,613.0,75.063,74.313,0.022,72.0,71.625,55.094,55.594,0.0,43.875,72,70,1000,200,0.247,545.5,74.375,73.875,0.021,71.875,69.188,54.656,55.531,0.0,48.594,72,70,1000,200,0.276,575.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.999,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.5,303.5,523.0,525.0,523.5,0.039,3.868,0.0,9.692,1.392,0.405,0.001,0.002,0.002,0.001
5122008,1520,1,1,3,1,100,33.473,100.0,100.0,100.0,1,1,1389.925,394.614,0.479,12.889,0,80,55,1.4,1956.875,2110.754,2188.319,1959.746,54.237,68.472,71.852,68.494,50.39,1.413,2.635,0.293,77.053,61.639,56.999,31.565,66.144,68.426,134.441,98.724,131.457,38.62,56.54,44.027,-10.852,110,110,72.375,76.75,55.281,56.0,0.0,37.594,72,70,1000,200,0.132,227.25,69.5,69.0,0.012,71.75,71.563,55.719,56.375,0.0,51.688,72,70,1000,200,0.312,611.0,75.063,74.313,0.022,72.063,71.438,55.094,55.375,0.0,43.531,72,70,1000,200,0.248,544.5,74.5,73.875,0.021,71.688,69.125,54.656,55.438,0.0,48.938,72,70,1000,200,0.275,574.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,540.0,539.5,303.5,523.5,525.0,523.5,0.04,3.889,0.0,9.671,1.39,0.395,0.001,0.002,0.002,0.001
5122008,1521,1,1,3,1,100,32.618,100.0,100.0,100.0,1,1,1379.387,395.785,0.417,12.846,0,80,55,1.4,1949.5,2097.594,2177.157,1930.315,54.237,68.364,71.852,68.384,50.281,1.413,2.607,0.293,76.995,61.576,55.164,31.478,65.703,68.319,134.662,98.937,131.678,38.62,56.33,43.954,-10.852,110,110,72.375,77.0,55.281,56.0,0.0,38.0,72,70,1000,200,0.133,228.25,69.5,69.0,0.012,71.938,71.5,55.5,56.25,0.0,50.813,72,70,1000,200,0.316,615.0,75.063,74.313,0.022,71.813,71.375,55.0,55.375,0.0,43.438,72,70,1000,200,0.249,544.5,74.375,73.938,0.021,71.688,69.125,54.656,55.375,0.0,48.781,72,70,1000,200,0.258,557.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.993,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,539.5,539.5,303.5,522.0,525.0,524.0,0.035,3.869,0.0,9.508,1.379,0.396,0.001,0.002,0.001,0.001
5122008,1522,1,1,3,1,100,31.404,100.0,100.0,100.0,1,1,1378.216,401.639,0.375,12.875,0,80,55,1.4,1934.875,2091.748,2199.482,1920.529,54.13,68.364,71.852,68.275,50.281,1.425,2.607,0.286,76.972,61.592,56.832,31.335,65.781,68.319,134.957,99.363,131.752,38.548,56.435,43.808,-10.852,110,110,72.375,77.063,55.219,56.063,0.0,38.0,72,70,1000,200,0.134,228.625,69.5,69.0,0.011,71.938,71.563,55.5,56.25,0.0,50.625,72,70,1000,200,0.304,603.0,74.938,74.313,0.022,71.813,71.313,55.0,55.281,0.0,42.156,72,70,1000,200,0.25,548.0,74.5,73.875,0.021,71.875,69.063,54.469,55.375,0.0,47.938,72,70,1000,200,0.26,559.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.018,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,539.5,539.5,303.5,521.5,525.0,523.5,0.034,3.786,0.0,9.398,1.378,0.402,0.001,0.002,0.002,0.001
5122008,1523,1,1,3,1,100,30.666,100.0,100.0,100.0,1,1,1380.558,408.665,0.344,12.918,0,80,55,1.4,1939.875,1998.527,2184.598,1914.011,54.13,68.472,71.852,68.275,50.39,1.41,2.593,0.268,76.905,61.509,58.695,31.392,66.131,68.534,135.031,99.576,131.9,38.475,56.75,43.371,-10.852,110,110,72.438,77.0,55.219,56.0,0.0,38.656,72,70,1000,200,0.132,226.625,69.5,69.0,0.011,71.938,71.563,55.5,56.188,0.0,50.844,72,70,1000,200,0.312,610.0,74.938,74.313,0.022,71.688,71.313,55.0,55.375,0.0,41.719,72,70,1000,200,0.248,545.5,74.5,73.875,0.021,72.0,69.063,54.656,55.375,0.0,49.344,72,70,1000,200,0.259,556.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.5,303.75,524.0,525.0,523.5,0.03,3.461,0.0,8.777,1.381,0.409,0.001,0.002,0.002,0.0
5122008,1524,1,1,3,1,100,30.628,100.0,100.0,100.0,1,1,1375.874,402.81,0.312,12.889,0,80,55,1.4,1944.75,2075.685,2201.343,1936.846,54.45,68.686,71.635,68.494,50.934,1.402,2.61,0.29,76.873,61.525,57.111,31.507,66.202,69.069,135.178,99.788,131.973,38.548,57.484,43.517,-10.852,110,110,72.438,76.938,55.281,56.063,0.0,37.594,72,70,1000,200,0.143,236.625,69.5,69.063,0.012,72.0,71.563,55.719,56.25,0.0,50.469,72,70,1000,200,0.312,611.0,75.063,74.313,0.022,71.938,71.5,55.25,55.375,0.0,42.25,72,70,1000,200,0.234,530.0,74.5,73.875,0.021,72.0,69.188,54.781,55.438,0.0,48.156,72,70,1000,200,0.273,569.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.939,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,534.5,539.5,539.5,303.5,522.5,525.0,523.5,0.028,3.382,0.0,8.888,1.376,0.403,0.001,0.002,0.002,0.001
5122008,1525,1,1,3,1,100,30.434,100.0,100.0,100.0,1,1,1380.558,399.297,0.26,12.904,0,80,55,1.4,1944.75,2078.605,2173.436,1951.56,54.663,68.9,71.744,68.714,51.152,1.41,2.529,0.301,76.908,61.534,56.221,31.536,66.28,68.962,135.031,100.214,132.121,38.475,57.799,43.517,-10.852,110,110,72.375,76.563,55.406,56.063,0.0,37.656,72,70,1000,200,0.141,232.625,69.5,69.0,0.012,71.938,71.625,55.813,56.375,0.0,51.156,72,70,1000,200,0.311,609.5,75.063,74.313,0.022,71.813,71.563,55.375,55.594,0.0,43.406,72,70,1000,200,0.232,528.0,74.5,73.875,0.021,71.688,69.188,54.969,55.438,0.0,48.125,72,70,1000,200,0.271,570.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,539.5,539.5,303.5,523.5,525.0,523.5,0.022,3.367,0.0,9.029,1.381,0.399,0.001,0.002,0.002,0.001
5122008,1526,1,1,3,1,100,30.406,100.0,100.0,100.0,1,1,1370.019,401.639,0.5,12.918,0,80,55,1.4,1940.375,2013.055,2179.017,1925.42,54.77,68.9,71.635,68.824,51.26,1.398,2.596,0.297,76.873,61.494,57.889,31.593,66.572,69.177,135.252,100.321,132.121,38.402,57.589,43.517,-10.852,110,110,72.375,76.625,55.594,56.313,0.0,38.031,72,70,1000,200,0.138,233.0,69.563,69.0,0.012,72.0,71.688,55.813,56.375,0.0,50.813,72,70,1000,200,0.313,612.5,75.063,74.313,0.022,71.813,71.563,55.375,55.688,0.0,42.656,72,70,1000,200,0.243,537.5,74.5,73.875,0.021,71.875,69.125,54.969,55.531,0.0,48.25,72,70,1000,200,0.252,552.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.0,303.5,523.0,525.0,523.5,0.045,3.444,0.0,9.17,1.37,0.402,0.001,0.002,0.002,0.001
5122008,1527,1,1,3,1,100,30.426,100.0,100.0,100.0,1,1,1374.703,395.785,0.584,12.86,0,80,55,1.4,1935.375,2061.097,2179.017,1930.315,54.876,69.221,71.852,68.933,51.26,1.425,2.582,0.279,76.874,61.499,55.526,31.565,66.786,69.498,135.399,100.533,132.343,38.33,57.799,43.444,-10.867,110,110,72.375,76.813,55.594,56.313,0.0,37.344,72,70,1000,200,0.144,237.25,69.5,69.0,0.012,72.0,71.75,55.813,56.375,0.0,50.531,72,70,1000,200,0.314,613.0,75.063,74.313,0.022,71.938,71.625,55.5,55.688,0.0,41.781,72,70,1000,200,0.235,530.0,74.375,73.938,0.021,71.875,69.25,54.969,55.625,0.0,47.906,72,70,1000,200,0.265,562.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.0,303.75,521.5,525.0,523.5,0.051,3.378,0.0,9.127,1.375,0.396,0.001,0.002,0.001,0.001
5122008,1528,1,1,3,1,100,30.545,100.0,100.0,100.0,1,1,1366.506,409.836,0.605,12.86,0,80,55,1.4,1939.625,2091.748,2238.562,1925.42,54.876,69.542,71.852,69.263,51.369,1.406,2.504,0.286,76.866,61.492,59.39,31.565,67.33,69.82,135.326,100.959,133.155,38.257,57.904,43.444,-10.852,110,110,72.375,76.875,55.688,56.313,0.0,37.438,72,70,1000,200,0.143,236.375,69.5,69.0,0.012,72.0,71.875,55.906,56.469,0.0,51.063,72,70,1000,200,0.312,610.0,75.063,74.313,0.022,71.813,71.75,55.5,55.781,0.0,42.75,72,70,1000,200,0.232,527.5,74.375,73.875,0.021,72.0,69.313,55.063,55.813,0.0,47.594,72,70,1000,200,0.265,562.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.989,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,539.5,539.5,303.75,522.0,525.0,523.5,0.038,3.395,0.0,9.257,1.367,0.41,0.001,0.002,0.002,0.0
5122008,1529,1,1,3,1,100,30.514,100.0,100.0,100.0,1,1,1381.729,405.152,0.615,12.875,0,80,55,1.4,1937.0,2096.132,2188.319,1963.022,54.983,69.756,71.96,69.482,51.478,1.383,2.593,0.308,76.867,61.492,56.749,31.708,67.142,70.034,135.252,101.172,133.598,38.184,58.008,43.444,-10.852,110,110,72.438,77.063,55.594,56.406,0.0,37.469,72,70,1000,200,0.143,236.125,69.5,69.063,0.012,72.0,71.875,55.906,56.688,0.0,50.906,72,70,1000,200,0.32,620.0,74.938,74.313,0.022,71.813,71.75,55.563,55.781,0.0,42.063,72,70,1000,200,0.245,542.5,74.5,73.875,0.021,71.875,69.25,55.063,55.813,0.0,48.406,72,70,1000,200,0.261,559.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.006,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,522.5,525.0,523.5,0.03,3.416,0.0,9.399,1.382,0.405,0.001,0.002,0.002,0.001
5122008,1530,1,1,3,1,100,30.789,100.0,100.0,100.0,1,1,1360.652,396.956,0.626,12.918,0,80,55,1.4,1941.5,2053.809,2173.436,1943.382,55.09,69.863,71.96,69.592,51.587,1.387,2.507,0.282,76.868,61.495,55.998,31.766,66.941,70.034,135.104,101.385,133.82,38.184,58.533,43.444,-10.852,110,110,72.375,76.75,55.813,56.406,0.0,37.563,72,70,1000,200,0.142,235.75,69.563,69.0,0.011,72.125,71.813,56.0,56.688,0.0,52.344,72,70,1000,200,0.312,610.5,74.938,74.313,0.022,72.0,71.688,55.563,55.781,0.0,43.469,72,70,1000,200,0.232,527.5,74.5,73.875,0.021,72.0,69.25,55.281,55.813,0.0,47.938,72,70,1000,200,0.265,563.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,12.019,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,539.5,539.0,303.5,522.0,525.0,523.5,0.024,3.339,0.0,9.43,1.361,0.397,0.001,0.002,0.002,0.001
5122008,1531,1,1,3,1,100,31.11,100.0,100.0,100.0,1,1,1380.558,395.785,0.615,12.875,0,80,55,1.4,1950.625,2113.68,2175.296,1951.56,55.196,69.863,71.96,69.702,51.587,1.364,2.589,0.293,76.892,61.501,57.194,31.737,67.032,70.141,134.957,101.811,134.041,38.184,58.218,43.444,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,37.844,72,70,1000,200,0.141,234.75,69.5,69.063,0.012,72.125,71.875,56.0,56.688,0.0,51.125,72,70,1000,200,0.321,620.5,75.063,74.313,0.022,72.0,71.75,55.688,55.938,0.0,42.5,72,70,1000,200,0.245,541.5,74.5,73.875,0.021,71.875,69.313,55.344,55.906,0.0,48.25,72,70,1000,200,0.262,560.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,539.5,539.0,303.5,523.0,525.0,523.5,0.017,3.38,0.0,9.399,1.381,0.396,0.001,0.002,0.002,0.001
5122008,1532,1,1,3,1,100,31.277,100.0,100.0,100.0,1,1,1368.848,401.639,0.605,12.802,0,80,55,1.4,1950.625,2075.685,2190.18,1945.017,55.196,69.97,72.069,69.812,51.587,1.383,2.61,0.301,76.9,61.539,57.277,31.68,67.343,70.141,134.662,102.023,134.041,38.112,58.113,43.517,-10.867,110,110,72.375,76.688,55.906,56.469,0.0,37.781,72,70,1000,200,0.143,235.875,69.563,69.063,0.012,72.188,71.938,56.0,56.688,0.0,50.875,72,70,1000,200,0.324,622.5,75.063,74.313,0.022,71.938,71.813,55.875,55.938,0.0,42.5,72,70,1000,200,0.235,529.5,74.5,73.938,0.021,72.0,69.313,55.344,55.906,0.0,48.25,72,70,1000,200,0.256,555.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.75,522.0,525.5,523.5,0.012,3.46,0.0,9.603,1.369,0.402,0.001,0.002,0.002,0.001
5122008,1533,1,1,3,1,100,31.237,100.0,100.0,100.0,1,1,1381.729,412.178,0.594,12.875,0,80,55,1.4,1946.75,2058.181,2179.017,1961.384,55.09,70.078,72.069,69.812,51.587,1.402,2.625,0.271,76.93,61.524,56.554,31.622,67.33,70.356,134.293,102.236,133.967,38.039,58.218,43.444,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,38.0,72,70,1000,200,0.142,236.0,69.563,69.063,0.012,72.188,71.938,56.094,56.688,0.0,51.813,72,70,1000,200,0.323,622.5,75.063,74.313,0.022,72.0,71.938,55.688,55.938,0.0,42.406,72,70,1000,200,0.237,536.0,74.375,73.875,0.021,71.875,69.438,55.344,56.031,0.0,47.75,72,70,1000,200,0.264,562.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,304.0,522.0,525.0,523.5,0.006,3.449,0.0,9.658,1.382,0.412,0.001,0.002,0.002,0.001
5122008,1534,1,1,3,1,100,31.609,100.0,100.0,100.0,1,1,1386.413,399.297,0.563,12.875,0,80,55,1.4,1955.0,2014.509,2193.9,1941.747,55.196,70.078,72.069,69.922,51.587,1.375,2.564,0.293,76.951,61.52,58.918,31.651,67.641,70.356,134.072,102.556,133.82,38.112,58.218,43.517,-10.867,110,110,72.375,77.0,55.906,56.469,0.0,38.719,72,70,1000,200,0.141,234.875,69.5,69.063,0.012,72.188,71.938,56.094,56.781,0.0,52.188,72,70,1000,200,0.324,623.0,75.063,74.313,0.022,72.25,71.938,55.688,55.938,0.0,42.469,72,70,1000,200,0.241,540.0,74.5,73.875,0.021,72.063,69.438,55.281,56.031,0.0,47.906,72,70,1000,200,0.262,559.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.78,11.902,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,523.0,525.0,523.5,0.005,3.461,0.0,9.658,1.386,0.399,0.001,0.002,0.002,0.0
5122008,1535,1,1,3,1,100,31.812,100.0,100.0,100.0,1,1,1384.071,401.639,0.553,12.889,0,80,55,1.4,1954.25,2015.962,2192.04,1966.301,55.196,70.185,72.069,70.031,51.696,1.383,2.618,0.286,76.962,61.569,55.331,31.651,67.44,70.356,133.629,102.981,133.598,38.039,58.323,43.517,-10.852,110,110,72.375,77.125,56.0,56.594,0.0,38.813,72,70,1000,200,0.141,234.875,69.563,69.063,0.012,72.313,71.938,56.094,56.781,0.0,52.344,72,70,1000,200,0.334,633.0,74.938,74.313,0.022,72.0,71.938,55.875,56.0,0.0,43.781,72,70,1000,200,0.252,548.0,74.5,73.875,0.021,72.0,69.438,55.438,56.031,0.0,49.813,72,70,1000,200,0.261,559.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,12.011,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.5,539.0,303.5,522.0,525.0,523.5,0.001,3.481,0.0,9.799,1.384,0.402,0.001,0.002,0.002,0.001
5122008,1536,1,1,3,1,100,32.038,100.0,100.0,100.0,1,1,1394.609,402.81,0.532,12.875,0,80,55,1.4,1982.625,2017.417,2208.786,1972.861,55.196,70.078,72.069,69.922,51.696,1.402,2.596,0.308,76.983,61.594,55.415,31.622,67.22,70.356,133.482,103.088,133.45,38.039,58.323,43.517,-10.852,110,110,72.375,76.938,56.0,56.594,0.0,39.0,72,70,1000,200,0.142,236.125,69.563,69.063,0.012,72.313,72.0,56.094,56.781,0.0,52.625,72,70,1000,200,0.35,649.5,74.938,74.313,0.022,71.938,71.875,55.875,56.219,0.0,43.281,72,70,1000,200,0.242,537.5,74.5,73.875,0.021,72.0,69.5,55.438,56.031,0.0,48.875,72,70,1000,200,0.26,555.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.0,539.0,303.75,523.0,525.0,523.5,0.001,3.477,0.0,9.789,1.395,0.403,0.001,0.002,0.002,0.001
5122008,1537,1,1,3,1,100,32.535,100.0,100.0,100.0,1,1,1385.242,408.665,0.511,12.948,0,80,55,1.4,1973.5,2024.688,2216.229,1951.56,55.303,70.078,72.069,69.922,51.696,1.398,2.639,0.293,76.987,61.592,56.638,31.622,66.993,70.248,133.187,103.301,133.229,38.112,58.218,43.517,-10.852,110,110,72.438,76.875,56.0,56.594,0.0,39.688,72,70,1000,200,0.143,236.125,69.563,69.063,0.012,72.313,71.938,56.094,56.781,0.0,52.75,72,70,1000,200,0.341,639.5,74.938,74.313,0.022,72.0,71.938,55.875,56.219,0.0,43.375,72,70,1000,200,0.237,533.0,74.5,73.875,0.021,72.188,69.563,55.438,56.156,0.0,48.688,72,70,1000,200,0.263,557.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,538.5,303.75,523.0,525.0,523.5,-0.001,3.481,0.0,9.713,1.385,0.409,0.001,0.002,0.002,0.001
5122008,1538,1,1,3,1,100,32.526,100.0,100.0,100.0,1,1,1395.78,395.785,0.479,12.831,0,80,55,1.4,1973.5,2047.98,2190.18,1990.931,55.196,69.97,72.069,69.922,51.587,1.383,2.632,0.29,77.045,61.586,53.802,31.507,66.662,70.034,133.113,103.514,132.933,38.039,58.218,43.444,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,38.719,72,70,1000,200,0.152,244.375,69.563,69.063,0.011,72.313,71.938,56.094,56.781,0.0,53.688,72,70,1000,200,0.34,637.5,74.938,74.313,0.022,72.063,71.938,55.875,56.0,0.0,42.906,72,70,1000,200,0.249,545.0,74.375,73.875,0.021,72.063,69.563,55.438,56.156,0.0,49.063,72,70,1000,200,0.271,569.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,539.5,539.0,304.0,521.5,525.0,523.5,0.003,3.437,0.0,9.625,1.396,0.396,0.001,0.002,0.002,0.0
5122008,1539,1,1,3,1,100,32.759,100.0,100.0,100.0,1,1,1382.9,407.494,0.459,12.904,0,80,55,1.4,1997.75,2045.066,2246.007,1966.301,55.196,69.756,72.069,69.702,51.587,1.383,2.614,0.293,77.063,61.643,56.137,31.306,66.727,69.82,132.966,103.62,132.638,37.966,58.113,43.371,-10.852,110,110,72.375,76.938,56.0,56.594,0.0,38.75,72,70,1000,200,0.15,241.0,69.5,69.188,0.012,72.313,72.0,56.313,56.844,0.0,54.031,72,70,1000,200,0.337,633.5,74.938,74.313,0.022,72.0,71.813,55.875,56.0,0.0,43.281,72,70,1000,200,0.246,541.5,74.375,73.875,0.021,72.0,69.563,55.438,56.156,0.0,49.156,72,70,1000,200,0.261,558.5,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,539.0,539.0,303.75,522.0,525.0,523.5,0.005,3.462,0.0,9.68,1.383,0.407,0.001,0.002,0.002,0.001
5122008,1540,1,1,3,1,100,32.946,100.0,100.0,100.0,1,1,1393.438,408.665,0.417,12.904,0,80,55,1.4,1982.375,2021.779,2240.423,1958.108,55.196,69.649,72.069,69.702,51.587,1.406,2.6,0.286,77.053,61.645,54.136,31.22,66.624,69.713,133.113,103.939,132.343,37.966,58.008,43.371,-10.852,110,110,72.375,77.063,56.0,56.594,0.0,39.75,72,70,1000,200,0.144,236.75,69.563,69.063,0.012,72.313,71.938,56.094,56.844,0.0,52.656,72,70,1000,200,0.351,646.5,74.938,74.313,0.022,72.0,71.813,55.875,56.219,0.0,43.719,72,70,1000,200,0.234,529.5,74.375,73.875,0.021,72.0,69.5,55.438,56.156,0.0,49.781,72,70,1000,200,0.263,560.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,539.0,539.0,303.75,523.0,525.5,523.5,0.011,3.48,0.0,9.68,1.393,0.409,0.001,0.002,0.002,0.0
5122008,1541,1,1,3,1,100,32.85,100.0,100.0,100.0,1,1,1406.319,403.981,0.396,12.933,0,80,55,1.4,1996.125,2066.931,2216.229,2000.804,55.09,69.435,72.069,69.373,51.478,1.398,2.632,0.286,77.108,61.669,56.221,31.162,66.662,69.498,133.039,104.046,132.121,37.966,57.904,43.298,-10.852,110,110,72.438,76.938,56.0,56.688,0.0,38.969,72,70,1000,200,0.153,245.375,69.625,69.063,0.012,72.188,72.0,56.094,56.781,0.0,53.563,72,70,1000,200,0.354,650.5,75.063,74.313,0.022,72.0,71.875,55.875,56.0,0.0,43.094,72,70,1000,200,0.241,539.0,74.5,73.875,0.021,72.063,69.438,55.344,56.031,0.0,49.219,72,70,1000,200,0.27,566.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.988,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,539.0,539.0,303.75,521.0,525.0,523.5,0.013,3.459,0.0,9.571,1.406,0.404,0.001,0.002,0.002,0.001
5122008,1542,1,1,3,1,100,32.958,100.0,100.0,100.0,1,1,1400.464,420.375,0.354,12.86,0,80,55,1.4,2013.875,2087.366,2268.344,1974.502,55.09,69.435,72.069,69.373,51.478,1.394,2.65,0.268,77.167,61.753,53.246,31.191,66.423,69.391,133.039,104.259,131.973,37.966,57.799,43.371,-10.852,110,110,72.438,76.938,55.906,56.594,0.0,38.813,72,70,1000,200,0.155,246.375,69.563,69.188,0.012,72.125,72.0,56.094,56.781,0.0,52.813,72,70,1000,200,0.354,652.5,75.063,74.313,0.022,71.813,71.813,55.875,56.219,0.0,43.188,72,70,1000,200,0.241,535.5,74.5,73.875,0.021,72.25,69.5,55.344,56.031,0.0,49.281,72,70,1000,200,0.27,566.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,539.0,303.75,523.0,525.0,523.5,0.013,3.505,0.0,9.647,1.4,0.42,0.001,0.002,0.002,0.001
5122008,1543,1,1,3,1,100,33.056,100.0,100.0,100.0,1,1,1408.661,406.323,0.312,12.962,0,80,55,1.4,2013.875,2071.308,2216.229,2007.394,55.09,69.221,72.069,69.153,51.369,1.402,2.646,0.301,77.201,61.767,53.941,31.018,66.332,69.069,133.113,104.365,131.826,37.894,57.694,43.298,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,38.531,72,70,1000,200,0.156,246.5,69.563,69.188,0.012,72.188,71.875,56.313,56.781,0.0,53.156,72,70,1000,200,0.354,650.0,75.063,74.313,0.022,72.0,71.688,55.875,56.0,0.0,43.125,72,70,1000,200,0.237,530.5,74.375,73.938,0.021,72.0,69.438,55.281,56.031,0.0,49.438,72,70,1000,200,0.275,573.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.993,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,539.0,303.75,523.0,525.5,523.5,0.014,3.538,0.0,9.722,1.409,0.406,0.001,0.002,0.001,0.0
5122008,1544,1,1,3,1,100,32.851,100.0,100.0,100.0,1,1,1408.661,402.81,0.281,12.918,0,80,55,1.4,2000.25,2132.712,2206.925,2009.042,54.983,69.007,71.96,68.933,51.26,1.402,2.642,0.293,77.311,61.75,53.774,31.018,66.202,68.962,133.039,104.471,131.604,37.894,57.589,43.225,-10.852,110,110,72.375,76.813,55.813,56.594,0.0,38.531,72,70,1000,200,0.155,246.25,69.563,69.063,0.011,72.0,71.688,56.094,56.781,0.0,54.313,72,70,1000,200,0.341,640.5,74.938,74.313,0.022,71.938,71.625,55.688,56.219,0.0,42.063,72,70,1000,200,0.244,538.5,74.5,73.875,0.021,72.0,69.438,55.344,55.906,0.0,49.0,72,70,1000,200,0.272,571.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.867,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,538.5,303.5,523.0,525.5,523.5,0.014,3.497,0.0,9.558,1.409,0.403,0.001,0.002,0.002,0.001
5122008,1545,1,1,3,1,100,32.834,100.0,100.0,100.0,1,1,1415.687,399.297,0.26,12.904,0,80,55,1.4,1996.125,2068.39,2190.18,2002.451,54.983,68.9,71.96,68.824,51.26,1.391,2.625,0.297,77.233,61.798,53.552,30.903,66.04,68.855,133.039,104.791,131.457,37.894,57.589,43.152,-10.852,110,110,72.375,76.875,55.813,56.594,0.0,38.531,72,70,1000,200,0.155,246.25,69.563,69.063,0.012,72.0,71.75,56.094,56.781,0.0,54.75,72,70,1000,200,0.332,630.5,74.938,74.313,0.022,72.0,71.625,55.688,56.0,0.0,42.156,72,70,1000,200,0.245,542.0,74.5,73.875,0.021,72.0,69.375,55.281,56.031,0.0,48.844,72,70,1000,200,0.268,566.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,539.0,303.75,522.5,525.5,523.5,0.015,3.445,0.0,9.417,1.416,0.399,0.001,0.002,0.002,0.0
5122008,1546,1,1,3,1,100,32.464,100.0,100.0,100.0,1,1,1422.712,405.152,0.218,12.933,0,80,55,1.4,1984.5,2064.014,2205.064,2009.042,54.876,68.686,71.96,68.604,51.152,1.387,2.628,0.304,77.254,61.804,54.414,30.788,65.988,68.641,133.113,104.791,131.309,37.821,57.379,43.079,-10.867,110,110,72.375,77.0,55.813,56.406,0.0,38.813,72,70,1000,200,0.155,246.125,69.563,69.188,0.011,72.0,71.75,56.094,56.781,0.0,53.406,72,70,1000,200,0.344,642.0,74.938,74.313,0.022,71.938,71.5,55.563,56.0,0.0,42.219,72,70,1000,200,0.245,542.0,74.5,73.875,0.021,71.875,69.375,55.281,55.906,0.0,48.906,72,70,1000,200,0.262,561.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.0,539.0,303.75,523.5,525.5,523.5,0.014,3.477,0.0,9.439,1.423,0.405,0.001,0.002,0.002,0.0
5122008,1547,1,1,3,1,100,32.097,100.0,100.0,100.0,1,1,1401.635,412.178,0.198,12.948,0,80,55,1.4,1992.75,2023.233,2221.812,1954.833,54.77,68.686,71.96,68.714,51.043,1.417,2.589,0.301,77.236,61.785,54.052,30.788,65.911,68.641,132.966,105.004,131.161,37.894,57.379,43.152,-10.852,110,110,72.375,77.125,55.688,56.469,0.0,38.469,72,70,1000,200,0.157,247.625,69.563,69.063,0.012,71.75,71.625,56.094,56.781,0.0,54.031,72,70,1000,200,0.334,630.5,74.938,74.25,0.022,71.938,71.375,55.563,56.0,0.0,43.156,72,70,1000,200,0.235,529.0,74.375,73.938,0.021,71.688,69.313,55.063,55.906,0.0,49.813,72,70,1000,200,0.255,553.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,539.0,303.5,523.0,525.5,523.5,0.013,3.494,0.0,9.449,1.402,0.412,0.001,0.002,0.001,0.0
