DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1548,1,1,3,1,100,31.612,100.0,100.0,100.0,1,1,1388.755,403.981,0.145,12.875,0,80,55,1.4,1974.75,2005.789,2203.204,1945.017,54.663,68.472,71.96,68.494,50.934,1.417,2.628,0.275,77.213,61.791,55.415,30.874,65.963,68.426,132.966,105.216,131.087,37.894,57.274,43.079,-10.852,110,110,72.375,77.0,55.688,56.406,0.0,38.625,72,70,1000,200,0.158,248.5,69.563,69.188,0.012,71.75,71.5,56.0,56.688,0.0,52.875,72,70,1000,200,0.324,623.5,74.938,74.313,0.022,71.813,71.5,55.563,55.938,0.0,41.094,72,70,1000,200,0.234,530.0,74.375,73.875,0.021,71.688,69.375,55.063,55.813,0.0,48.656,72,70,1000,200,0.25,547.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,538.5,303.5,523.5,525.5,523.5,0.01,3.445,0.0,9.266,1.389,0.404,0.001,0.002,0.002,0.001
5122008,1549,1,1,3,1,100,31.193,100.0,100.0,100.0,1,1,1405.148,412.178,0.01,12.875,0,80,55,1.4,1939.0,2080.065,2236.701,1979.427,54.557,68.364,71.852,68.275,50.825,1.41,2.632,0.275,77.215,61.729,58.389,30.989,66.189,68.212,132.892,105.216,131.014,37.821,56.96,43.006,-10.852,110,110,72.375,76.75,55.594,56.406,0.0,38.781,72,70,1000,200,0.158,248.25,69.563,69.188,0.012,71.75,71.5,56.0,56.688,0.0,52.906,72,70,1000,200,0.336,637.0,74.938,74.313,0.022,71.938,71.5,55.5,55.781,0.0,41.406,72,70,1000,200,0.24,536.0,74.375,73.875,0.021,72.0,69.375,54.969,55.813,0.0,48.563,72,70,1000,200,0.248,544.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,539.0,303.5,523.5,525.5,523.5,0.001,3.488,0.0,9.266,1.405,0.412,0.001,0.002,0.002,0.0
5122008,1550,1,1,3,1,100,30.552,100.0,100.0,100.0,1,1,1387.583,415.691,0.01,12.846,0,80,55,1.4,1962.875,2126.853,2257.175,1958.108,54.557,68.472,71.852,68.384,50.825,1.364,2.635,0.275,77.213,61.76,57.333,31.191,66.455,68.426,132.892,105.429,130.718,37.676,57.169,42.86,-10.852,110,110,72.375,76.75,55.688,56.406,0.0,38.938,72,70,1000,200,0.156,246.5,69.625,69.188,0.012,71.938,71.438,55.813,56.688,0.0,54.094,72,70,1000,200,0.327,625.0,74.938,74.313,0.022,72.0,71.438,55.375,55.781,0.0,42.25,72,70,1000,200,0.233,531.5,74.5,73.875,0.021,72.0,69.375,54.969,55.625,0.0,47.688,72,70,1000,200,0.261,559.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.5,539.0,303.5,523.0,525.5,523.5,0.001,3.416,0.0,9.244,1.388,0.416,0.001,0.002,0.002,0.0
5122008,1551,1,1,3,1,100,30.378,100.0,100.0,100.0,1,1,1399.293,414.52,0.01,12.875,0,80,55,1.4,1953.625,2062.555,2184.598,1945.017,54.663,68.579,71.852,68.275,50.934,1.375,2.607,0.279,77.226,61.771,57.611,31.277,66.598,68.641,132.302,105.536,130.497,37.676,57.274,42.86,-10.852,110,110,72.375,76.875,55.594,56.313,0.0,39.063,72,70,1000,200,0.156,247.125,69.563,69.188,0.012,71.938,71.438,56.0,56.469,0.0,53.625,72,70,1000,200,0.319,617.5,74.938,74.313,0.022,72.0,71.313,55.5,55.688,0.0,42.344,72,70,1000,200,0.236,533.5,74.5,73.875,0.021,72.063,69.375,54.969,55.813,0.0,48.031,72,70,1000,200,0.257,556.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.0,538.5,303.75,523.0,525.5,523.5,0.001,3.406,0.0,9.264,1.399,0.415,0.001,0.002,0.002,0.0
5122008,1552,1,1,3,1,100,30.01,100.0,100.0,100.0,1,1,1407.49,411.007,0.01,12.831,0,80,55,1.4,1953.625,2071.308,2232.979,1997.512,54.663,68.686,71.852,68.494,51.043,1.398,2.625,0.282,77.239,61.802,56.944,31.392,66.837,68.748,132.007,105.642,130.127,37.676,57.484,42.715,-10.852,110,110,72.375,76.813,55.594,56.313,0.0,39.375,72,70,1000,200,0.156,246.75,69.563,69.188,0.011,71.75,71.375,56.0,56.688,0.0,52.938,72,70,1000,200,0.333,631.5,74.938,74.313,0.022,72.063,71.313,55.5,55.781,0.0,42.438,72,70,1000,200,0.24,537.0,74.375,73.938,0.021,72.188,69.438,54.969,55.625,0.0,48.594,72,70,1000,200,0.262,561.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,538.5,303.5,522.5,525.5,523.5,0.001,3.264,0.0,8.975,1.407,0.411,0.001,0.002,0.001,0.0
5122008,1553,1,1,3,1,100,30.226,100.0,100.0,100.0,1,1,1403.977,409.836,0.01,12.933,0,80,55,1.4,1970.875,2120.997,2238.562,1967.94,54.876,68.9,71.852,68.714,51.26,1.394,2.618,0.268,77.234,61.787,58.946,31.507,67.272,69.069,131.638,105.642,129.98,37.603,57.799,42.715,-10.852,110,110,72.375,76.625,55.688,56.406,0.0,39.688,72,70,1000,200,0.156,246.875,69.563,69.25,0.012,72.0,71.438,56.0,56.688,0.0,53.938,72,70,1000,200,0.331,629.0,74.938,74.563,0.022,72.0,71.375,55.5,55.781,0.0,41.781,72,70,1000,200,0.245,541.0,74.375,73.875,0.021,72.063,69.375,55.063,55.813,0.0,49.688,72,70,1000,200,0.264,561.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.5,540.0,538.5,303.5,524.0,525.5,523.5,0.001,3.274,0.0,9.177,1.404,0.41,0.001,0.001,0.002,0.0
5122008,1554,1,1,3,1,100,30.371,100.0,100.0,100.0,1,1,1400.464,408.665,0.01,12.948,0,80,55,1.4,1975.625,2088.827,2212.507,1954.833,54.983,69.221,71.852,68.933,51.369,1.417,2.603,0.297,77.233,61.787,59.919,31.766,67.57,69.605,131.417,105.749,129.832,37.603,58.113,42.86,-10.852,110,110,72.375,76.5,55.688,56.469,0.0,40.0,72,70,1000,200,0.157,247.25,69.563,69.188,0.012,72.125,71.375,56.0,56.688,0.0,53.813,72,70,1000,200,0.333,631.5,75.063,74.313,0.022,71.938,71.375,55.563,55.938,0.0,43.219,72,70,1000,200,0.231,524.5,74.375,73.875,0.021,72.063,69.438,55.344,55.906,0.0,49.094,72,70,1000,200,0.265,563.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.877,12.013,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,538.5,303.75,522.0,525.5,523.5,0.001,3.319,0.0,9.448,1.4,0.409,0.001,0.002,0.002,0.0
5122008,1555,1,1,3,1,100,30.916,100.0,100.0,100.0,1,1,1394.609,409.836,0.01,12.875,0,80,55,1.4,1975.625,2126.853,2232.979,1969.58,55.196,69.756,71.852,69.373,51.587,1.372,2.614,0.293,77.233,61.786,60.002,31.939,68.01,70.248,131.195,105.855,129.758,37.53,58.323,42.933,-10.852,110,110,72.375,76.75,55.906,56.406,0.0,40.563,72,70,1000,200,0.155,246.625,69.563,69.188,0.011,72.125,71.563,56.094,56.781,0.0,53.625,72,70,1000,200,0.343,641.5,74.938,74.313,0.022,71.938,71.5,55.688,55.938,0.0,43.125,72,70,1000,200,0.228,520.5,74.375,73.875,0.021,72.188,69.375,55.344,55.906,0.0,49.5,72,70,1000,200,0.265,562.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,12.011,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.5,540.0,538.5,303.75,523.0,525.5,523.5,0.001,3.346,0.0,9.656,1.395,0.41,0.001,0.002,0.002,0.0
5122008,1556,1,1,3,1,100,31.384,100.0,100.0,100.0,1,1,1416.857,406.323,0.01,12.875,0,80,55,1.4,1991.75,2087.366,2203.204,1984.355,55.303,70.078,71.96,69.702,51.804,1.383,2.653,0.275,77.272,61.804,55.192,31.91,67.972,70.463,130.974,105.855,129.537,37.53,58.533,42.933,-10.852,110,110,72.438,77.0,55.906,56.469,0.0,39.719,72,70,1000,200,0.166,254.25,69.563,69.25,0.012,72.125,71.688,56.313,56.781,0.0,53.594,72,70,1000,200,0.345,642.0,75.063,74.313,0.022,71.938,71.563,55.875,56.0,0.0,43.125,72,70,1000,200,0.228,520.0,74.375,73.938,0.021,72.188,69.438,55.438,56.156,0.0,48.531,72,70,1000,200,0.278,576.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,540.0,538.5,303.5,523.5,525.5,523.5,0.001,3.312,0.0,9.656,1.417,0.406,0.001,0.002,0.001,0.0
5122008,1557,1,1,3,1,100,31.978,100.0,100.0,100.0,1,1,1436.764,407.494,0.01,12.918,0,80,55,1.4,1998.875,2132.712,2203.204,2023.892,55.41,70.185,71.96,69.922,51.913,1.387,2.664,0.301,77.373,61.909,54.414,31.68,67.784,70.57,130.827,105.961,129.463,37.603,58.533,43.079,-10.852,110,110,72.438,76.875,56.0,56.688,0.0,39.594,72,70,1000,200,0.166,254.375,69.563,69.188,0.011,72.125,71.563,56.313,56.844,0.0,54.063,72,70,1000,200,0.341,640.0,75.063,74.313,0.022,72.063,71.563,56.0,56.219,0.0,41.594,72,70,1000,200,0.24,534.5,74.5,73.875,0.021,72.0,69.375,55.531,56.156,0.0,48.813,72,70,1000,200,0.277,577.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.75,524.0,525.5,523.5,0.001,3.38,0.0,9.819,1.437,0.407,0.001,0.002,0.002,0.0
5122008,1558,1,1,3,1,100,32.389,100.0,100.0,100.0,1,1,1409.832,412.178,0.01,12.904,0,80,55,1.4,1987.25,2118.07,2244.146,2000.804,55.41,70.185,71.96,70.141,51.913,1.402,2.653,0.271,77.344,61.859,55.303,31.593,67.758,70.57,130.605,105.961,129.315,37.458,58.638,43.006,-10.852,110,110,72.438,76.875,56.0,56.688,0.0,39.531,72,70,1000,200,0.167,256.25,69.625,69.188,0.011,72.125,71.625,56.438,56.844,0.0,53.969,72,70,1000,200,0.345,642.5,74.938,74.313,0.022,72.0,71.625,56.094,56.344,0.0,42.156,72,70,1000,200,0.232,526.5,74.375,73.875,0.021,72.0,69.438,55.531,56.25,0.0,48.813,72,70,1000,200,0.261,560.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,523.5,525.5,523.5,0.001,3.38,0.0,9.938,1.41,0.412,0.001,0.002,0.002,0.0
5122008,1559,1,1,3,1,100,32.837,100.0,100.0,100.0,1,1,1427.396,407.494,0.01,12.889,0,80,55,71.712,1987.25,2145.902,2221.812,2018.938,55.41,70.292,71.96,70.031,51.913,1.375,2.664,0.297,77.37,61.895,55.832,31.622,67.719,70.463,130.458,105.961,129.315,37.53,58.533,43.079,-10.852,110,110,72.438,76.438,56.219,56.688,0.0,39.781,72,70,1000,200,0.167,255.5,69.625,69.25,0.012,72.188,71.813,56.438,56.938,0.0,55.156,72,70,1000,200,0.344,642.0,75.25,74.313,0.022,72.063,71.688,56.094,56.344,0.0,42.344,72,70,1000,200,0.24,535.5,74.375,73.875,0.021,72.063,69.438,55.594,56.25,0.0,49.25,72,70,1000,200,0.267,567.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.886,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,539.0,538.5,303.5,523.5,525.5,523.5,0.0,3.405,0.0,9.928,1.427,0.407,0.001,0.003,0.002,0.0
5122008,1600,1,1,3,1,100,33.662,100.0,100.0,100.0,1,1,1430.909,407.494,0.01,12.933,0,80,55,1.4,2006.75,2185.54,2214.368,2018.938,55.516,70.292,71.96,70.141,51.913,1.387,2.642,0.293,77.381,61.902,56.165,31.622,67.784,70.463,130.237,106.068,129.167,37.458,58.533,43.079,-10.852,110,110,72.438,76.563,56.219,56.688,0.0,39.563,72,70,1000,200,0.167,255.375,69.625,69.25,0.012,72.125,71.938,56.438,56.844,0.0,55.594,72,70,1000,200,0.346,643.0,74.938,74.313,0.022,72.063,71.625,56.094,56.344,0.0,42.156,72,70,1000,200,0.237,532.5,74.375,73.875,0.021,71.875,69.5,55.594,56.25,0.0,49.094,72,70,1000,200,0.276,575.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.0,539.0,303.75,522.0,525.5,523.5,0.0,3.449,0.0,10.091,1.431,0.407,0.001,0.002,0.002,0.0
5122008,1601,1,1,3,1,100,34.217,100.0,100.0,100.0,1,1,1425.054,405.152,0.01,12.948,0,80,55,1.4,2007.75,2104.903,2199.482,2013.989,55.516,70.292,72.069,70.141,51.913,1.387,2.621,0.29,77.426,61.966,55.554,31.507,67.693,70.57,130.163,105.961,129.02,37.53,58.533,43.006,-10.852,110,110,72.375,76.938,56.344,56.906,0.0,40.031,72,70,1000,200,0.167,255.375,69.625,69.25,0.012,72.313,72.063,56.5,56.938,0.0,55.594,72,70,1000,200,0.357,654.5,75.063,74.313,0.022,72.0,71.625,56.156,56.344,0.0,42.75,72,70,1000,200,0.237,532.5,74.375,73.875,0.021,72.0,69.5,55.844,56.406,0.0,49.063,72,70,1000,200,0.261,558.5,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.901,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,534.0,539.0,539.0,303.5,523.5,525.5,524.0,0.0,3.376,0.0,9.842,1.425,0.405,0.001,0.002,0.002,0.001
5122008,1602,1,1,3,1,100,34.792,100.0,100.0,100.0,1,1,1411.003,405.152,0.135,12.889,0,80,55,1.4,1999.25,2109.291,2216.229,2002.451,55.516,70.399,72.069,70.251,52.022,1.375,2.664,0.308,77.456,61.959,55.859,31.478,67.732,70.784,130.605,105.961,128.724,37.53,58.743,43.079,-10.852,110,110,72.438,77.125,56.344,56.906,0.0,39.781,72,70,1000,200,0.168,256.25,69.625,69.25,0.012,72.563,72.0,56.438,56.938,0.0,56.313,72,70,1000,200,0.357,655.0,74.938,74.313,0.022,72.063,71.75,56.094,56.344,0.0,43.0,72,70,1000,200,0.237,532.5,74.375,73.875,0.021,72.063,69.563,55.844,56.406,0.0,49.469,72,70,1000,200,0.262,560.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.771,11.92,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,534.0,539.0,539.0,303.75,522.0,525.5,523.5,0.01,3.372,0.0,9.928,1.411,0.405,0.001,0.002,0.002,0.0
5122008,1603,1,1,3,1,100,35.668,100.0,100.0,100.0,1,1,1440.277,415.691,0.01,12.875,0,80,55,1.4,2003.375,2188.48,2225.534,2048.704,55.623,70.399,72.069,70.251,52.022,1.349,2.639,0.286,77.577,62.021,54.97,31.536,67.596,70.57,130.458,105.855,128.577,37.458,58.848,43.006,-10.852,110,110,72.563,76.875,56.344,56.906,0.0,40.5,72,70,1000,200,0.166,254.5,69.625,69.25,0.012,72.313,72.125,56.5,56.938,0.0,56.688,72,70,1000,200,0.376,672.0,75.063,74.313,0.022,72.0,71.688,56.156,56.375,0.0,43.406,72,70,1000,200,0.232,527.5,74.375,73.875,0.021,72.063,69.5,55.844,56.406,0.0,48.75,72,70,1000,200,0.272,571.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.5,523.5,525.5,523.5,0.001,3.339,0.0,9.916,1.44,0.416,0.001,0.002,0.002,0.0
5122008,1604,1,1,3,1,100,36.349,100.0,100.0,100.0,1,1,1439.106,406.323,0.01,12.948,0,80,55,1.4,2019.0,2181.131,2205.064,2030.5,55.623,70.399,72.069,70.251,52.131,1.372,2.674,0.308,77.592,62.071,56.249,31.507,67.823,70.677,129.942,105.961,128.355,37.53,58.743,43.079,-10.852,110,110,72.438,76.625,56.406,57.0,0.0,40.875,72,70,1000,200,0.166,254.625,69.625,69.25,0.012,72.563,72.063,56.625,57.063,0.0,56.469,72,70,1000,200,0.369,665.5,74.938,74.313,0.022,72.063,71.688,56.156,56.375,0.0,43.188,72,70,1000,200,0.235,531.5,74.375,73.875,0.021,72.063,69.5,55.844,56.531,0.0,48.719,72,70,1000,200,0.272,572.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.963,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.75,522.5,525.5,523.5,0.001,3.387,0.0,9.973,1.439,0.406,0.001,0.002,0.002,0.0
5122008,1605,1,1,3,1,100,37.126,100.0,100.0,100.0,1,1,1467.209,421.546,0.01,12.918,0,80,55,1.4,2025.25,2170.847,2242.284,2055.334,55.623,70.399,72.069,70.361,52.24,1.356,2.682,0.249,77.792,62.211,52.606,31.565,67.706,70.677,129.647,105.961,128.134,37.53,58.848,43.079,-10.852,110,110,72.438,76.313,56.344,57.0,0.0,41.438,72,70,1000,200,0.165,253.875,69.625,69.25,0.011,72.563,71.938,56.625,57.063,0.0,57.563,72,70,1000,200,0.382,678.5,74.938,74.313,0.022,72.25,71.563,56.25,56.375,0.0,43.438,72,70,1000,200,0.251,547.0,74.375,73.875,0.021,72.188,69.563,55.906,56.531,0.0,49.656,72,70,1000,200,0.273,572.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.958,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,533.5,539.0,539.0,303.5,523.0,525.5,523.5,0.001,3.363,0.0,9.95,1.467,0.422,0.001,0.002,0.002,0.0
5122008,1606,1,1,3,1,100,38.081,100.0,100.0,100.0,1,1,1468.38,415.691,0.01,12.846,0,80,55,1.4,2045.5,2138.573,2229.256,2061.97,55.729,70.292,71.96,70.251,52.24,1.356,2.703,0.282,77.916,62.299,53.274,31.363,67.44,70.463,129.425,105.855,127.986,37.53,58.848,43.079,-10.852,110,110,72.375,76.5,56.406,57.0,0.0,41.969,72,70,1000,200,0.165,254.375,69.625,69.25,0.012,72.625,71.938,56.625,57.063,0.0,57.344,72,70,1000,200,0.391,685.0,74.938,74.313,0.022,72.063,71.5,56.25,56.5,0.0,44.281,72,70,1000,200,0.248,545.5,74.375,73.875,0.021,72.188,69.563,55.906,56.531,0.0,49.781,72,70,1000,200,0.264,562.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,533.5,539.0,539.0,303.5,523.0,525.5,524.0,0.001,3.344,0.0,9.895,1.468,0.416,0.001,0.002,0.002,0.0
5122008,1607,1,1,3,1,100,38.822,100.0,100.0,100.0,1,1,1482.431,415.691,0.01,12.889,0,80,55,1.4,2045.5,2191.421,2255.313,2060.31,55.729,70.292,71.96,70.141,52.24,1.372,2.692,0.268,77.992,62.384,53.969,31.22,67.395,70.463,129.204,105.855,127.838,37.53,58.848,43.225,-10.852,110,110,72.375,76.625,56.5,57.063,0.0,40.719,72,70,1000,200,0.178,264.0,69.625,69.438,0.012,72.563,72.125,56.625,57.25,0.0,58.188,72,70,1000,200,0.393,685.5,74.938,74.313,0.022,72.063,71.438,56.25,56.5,0.0,44.781,72,70,1000,200,0.249,545.5,74.375,73.75,0.021,72.0,69.5,55.906,56.625,0.0,50.25,72,70,1000,200,0.268,566.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,538.5,303.75,524.0,525.5,523.5,0.001,3.443,0.0,10.189,1.482,0.416,0.0,0.002,0.002,0.0
5122008,1608,1,1,3,1,100,39.483,100.0,100.0,100.0,1,1,1491.799,419.204,0.01,12.904,0,80,55,1.4,2060.5,2169.379,2275.79,2066.95,55.623,70.078,72.069,70.141,52.022,1.375,2.721,0.275,78.101,62.464,54.302,31.191,67.369,70.141,129.057,105.855,127.617,37.53,58.533,43.371,-10.852,110,110,72.438,76.563,56.406,57.063,0.0,40.594,72,70,1000,200,0.179,264.25,69.625,69.25,0.011,72.563,72.188,56.625,57.063,0.0,59.313,72,70,1000,200,0.392,685.5,74.938,74.313,0.022,72.0,71.5,56.25,56.5,0.0,42.781,72,70,1000,200,0.25,545.5,74.375,73.875,0.021,72.063,69.625,55.844,56.531,0.0,50.281,72,70,1000,200,0.269,567.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,539.0,303.5,522.5,525.5,523.5,0.001,3.589,0.0,10.463,1.492,0.419,0.001,0.002,0.002,0.0
5122008,1609,1,1,3,1,100,39.921,100.0,100.0,100.0,1,1,1510.534,427.4,0.01,12.831,0,80,55,1.4,2057.75,2197.304,2292.545,2081.911,55.516,70.078,72.069,70.031,51.804,1.375,2.728,0.297,78.185,62.467,55.748,31.22,67.57,70.248,128.835,105.855,127.469,37.53,58.113,43.371,-10.852,110,110,72.438,76.563,56.344,57.0,0.0,40.531,72,70,1000,200,0.18,263.75,69.625,69.25,0.012,72.625,72.125,56.625,56.938,0.0,59.625,72,70,1000,200,0.401,692.0,74.938,74.313,0.022,71.938,71.625,56.25,56.5,0.0,43.094,72,70,1000,200,0.25,548.0,74.375,73.875,0.021,71.875,69.625,55.844,56.531,0.0,50.313,72,70,1000,200,0.269,570.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.818,11.964,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.75,523.0,525.5,523.5,0.001,3.641,0.0,10.403,1.511,0.427,0.001,0.002,0.002,0.0
5122008,1610,1,1,3,1,100,39.941,100.0,100.0,100.0,1,1,1482.431,422.717,0.01,12.918,0,80,55,1.4,2079.25,2162.039,2294.407,2053.676,55.41,70.078,72.069,70.031,51.587,1.36,2.713,0.29,78.222,62.548,53.941,31.363,67.654,70.248,128.614,105.749,127.321,37.458,57.904,43.371,-10.852,110,110,72.375,76.438,56.219,56.906,0.0,41.469,72,70,1000,200,0.171,258.0,69.563,69.438,0.012,72.625,72.063,56.5,57.063,0.0,59.5,72,70,1000,200,0.413,701.0,74.938,74.313,0.022,72.063,71.625,56.094,56.375,0.0,43.438,72,70,1000,200,0.237,532.5,74.375,73.938,0.021,72.063,69.563,55.594,56.406,0.0,49.75,72,70,1000,200,0.268,568.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.823,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,539.0,539.0,303.75,523.0,525.5,523.5,0.001,3.736,0.0,10.603,1.482,0.423,0.0,0.002,0.001,0.0
5122008,1611,1,1,3,1,100,40.234,100.0,100.0,100.0,1,1,1523.415,432.084,0.01,12.846,0,80,55,1.4,2072.25,2176.723,2283.236,2116.934,55.303,70.078,71.96,69.922,51.478,1.345,2.738,0.279,78.483,62.687,55.47,31.306,67.628,70.248,128.54,105.642,127.174,37.458,57.694,43.298,-10.867,110,110,72.438,76.563,56.219,56.688,0.0,41.531,72,70,1000,200,0.172,260.75,69.625,69.25,0.012,72.625,72.063,56.5,56.938,0.0,60.156,72,70,1000,200,0.427,714.0,74.938,74.313,0.022,72.063,71.625,56.0,56.344,0.0,43.125,72,70,1000,200,0.248,545.0,74.375,73.875,0.021,72.063,69.563,55.531,56.25,0.0,49.281,72,70,1000,200,0.275,574.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,539.0,539.0,303.75,523.5,525.5,523.5,0.001,3.707,0.0,10.414,1.523,0.432,0.001,0.002,0.002,0.0
5122008,1612,1,1,3,1,100,40.217,100.0,100.0,100.0,1,1,1502.337,469.555,0.01,12.831,0,80,55,1.4,2094.75,2134.177,2508.486,2040.424,55.196,70.078,71.96,69.922,51.478,1.288,2.77,0.202,78.883,62.832,54.803,31.22,67.641,70.141,128.393,105.749,126.952,37.458,57.799,43.371,-10.852,110,110,72.438,76.625,56.0,56.688,0.0,42.063,72,70,1000,200,0.173,260.0,69.625,69.438,0.012,72.75,72.063,56.438,56.938,0.0,61.938,72,70,1000,200,0.416,707.0,74.938,74.313,0.022,71.938,71.563,56.0,56.344,0.0,44.719,72,70,1000,200,0.237,533.5,74.375,73.875,0.021,72.063,69.5,55.531,56.25,0.0,50.469,72,70,1000,200,0.267,565.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,539.0,303.75,523.0,525.5,523.5,0.001,3.73,0.0,10.532,1.502,0.47,0.0,0.002,0.002,0.0
5122008,1613,1,1,3,1,100,40.148,100.0,100.0,100.0,1,1,1566.74,487.119,0.01,12.86,0,80,55,1.4,2094.75,2181.131,2527.091,2106.911,55.09,69.97,71.96,69.922,51.26,1.299,2.806,0.209,79.56,63.305,55.915,31.248,67.81,69.927,128.245,105.536,126.878,37.458,57.484,43.371,-10.852,110,110,72.438,76.625,56.0,56.688,0.0,42.594,72,70,1000,200,0.17,258.0,69.625,69.438,0.012,72.75,71.938,56.438,56.844,0.0,62.438,72,70,1000,200,0.44,727.0,74.938,74.313,0.022,71.813,71.563,56.0,56.344,0.0,43.25,72,70,1000,200,0.24,537.0,74.375,73.875,0.021,72.063,69.5,55.438,56.25,0.0,50.469,72,70,1000,200,0.277,574.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,303.75,522.5,525.5,523.5,0.001,3.797,0.0,10.556,1.567,0.487,0.0,0.002,0.002,0.0
5122008,1614,1,1,3,1,100,40.255,100.0,100.0,100.0,1,1,1576.108,476.581,0.01,12.817,0,80,55,1.4,2097.25,2151.768,2501.043,2083.575,55.09,69.863,71.96,69.812,51.26,1.345,2.838,0.231,79.809,63.774,55.665,31.363,67.946,69.927,128.098,105.536,126.731,37.53,57.589,43.298,-10.852,110,110,72.375,76.25,56.0,56.469,0.0,41.469,72,70,1000,200,0.185,269.75,69.625,69.438,0.012,72.563,71.875,56.313,56.844,0.0,61.719,72,70,1000,200,0.444,730.5,74.938,74.313,0.022,71.938,71.625,56.0,56.219,0.0,44.313,72,70,1000,200,0.232,525.5,74.375,73.875,0.021,72.25,69.688,55.438,56.25,0.0,51.781,72,70,1000,200,0.271,570.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,537.5,538.5,303.5,523.0,525.5,523.5,0.001,3.686,0.0,10.262,1.576,0.477,0.0,0.002,0.002,0.0
5122008,1615,1,1,3,1,100,40.345,100.0,100.0,100.0,1,1,1584.304,498.829,0.01,12.889,0,80,55,1.4,2113.25,2212.022,2577.305,2098.569,55.09,69.863,71.852,69.702,51.369,1.356,2.873,0.235,80.211,64.068,57.138,31.392,67.823,69.927,127.876,105.323,126.509,37.458,57.589,43.371,-10.852,110,110,72.438,75.938,55.906,56.594,0.0,42.25,72,70,1000,200,0.177,263.25,69.625,69.25,0.012,72.625,71.813,56.438,56.844,0.0,61.906,72,70,1000,200,0.445,730.0,75.063,74.313,0.022,72.0,71.5,56.0,56.344,0.0,43.531,72,70,1000,200,0.236,530.0,74.375,73.75,0.021,72.188,69.75,55.438,56.25,0.0,50.656,72,70,1000,200,0.289,586.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,538.0,538.0,303.5,524.0,525.5,523.5,0.001,3.786,0.0,10.579,1.584,0.499,0.001,0.002,0.002,0.0
5122008,1616,1,1,3,1,100,40.452,100.0,100.0,100.0,1,1,1633.484,484.777,0.01,12.904,0,80,55,1.4,2108.0,2240.024,2508.486,2130.318,55.09,69.649,71.852,69.702,51.26,1.387,2.881,0.319,80.469,64.366,54.58,31.45,67.479,69.713,127.729,105.429,126.435,37.458,57.484,43.444,-10.852,110,110,72.375,75.938,55.906,56.594,0.0,42.406,72,70,1000,200,0.179,266.0,69.625,69.438,0.012,72.313,71.688,56.313,56.781,0.0,62.719,72,70,1000,200,0.448,737.0,74.938,74.313,0.022,72.063,71.25,56.0,56.219,0.0,42.719,72,70,1000,200,0.248,547.5,74.375,73.875,0.021,72.25,69.813,55.438,56.156,0.0,49.563,72,70,1000,200,0.296,598.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.75,523.0,525.5,524.0,0.001,3.857,0.0,10.723,1.633,0.485,0.0,0.002,0.002,0.0
5122008,1617,1,1,3,1,100,40.542,100.0,100.0,100.0,1,1,1610.065,473.068,0.01,12.831,0,80,55,1.4,2123.75,2197.304,2452.656,2120.278,55.09,69.435,71.744,69.482,51.152,1.417,2.87,0.264,80.268,64.221,56.999,31.421,67.453,69.391,127.581,105.323,126.288,37.53,57.379,43.444,-10.852,110,110,72.438,76.0,55.906,56.688,0.0,41.719,72,70,1000,200,0.185,269.0,69.625,69.438,0.012,72.188,71.5,56.313,56.781,0.0,61.25,72,70,1000,200,0.44,725.5,74.938,74.313,0.022,71.938,71.25,55.688,56.219,0.0,44.0,72,70,1000,200,0.242,537.5,74.375,73.875,0.021,72.25,69.813,55.344,56.156,0.0,51.563,72,70,1000,200,0.287,585.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,524.5,525.5,524.0,0.001,3.823,0.0,10.533,1.61,0.473,0.0,0.002,0.002,0.0
5122008,1618,1,1,3,1,100,40.318,100.0,100.0,100.0,1,1,1591.33,473.068,0.01,12.831,0,80,55,1.4,2129.25,2225.28,2452.656,2110.25,54.983,69.328,71.744,69.263,51.152,1.391,2.877,0.282,80.285,64.233,55.359,31.45,67.505,69.284,127.286,105.11,126.14,37.53,57.169,43.298,-10.852,110,110,72.375,76.25,55.813,56.594,0.0,41.656,72,70,1000,200,0.185,269.5,69.813,69.25,0.012,72.313,71.438,56.094,56.781,0.0,60.75,72,70,1000,200,0.443,730.0,75.063,74.313,0.022,72.0,71.25,55.688,56.0,0.0,43.313,72,70,1000,200,0.237,532.0,74.375,73.875,0.021,72.188,69.75,55.344,56.031,0.0,50.813,72,70,1000,200,0.295,593.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,303.5,523.5,525.5,524.0,0.001,3.768,0.0,10.273,1.591,0.473,0.001,0.002,0.002,0.0
5122008,1619,1,1,3,1,100,40.037,100.0,100.0,100.0,1,1,1597.185,482.436,0.01,12.846,0,80,55,1.4,2129.25,2276.947,2381.913,2142.048,54.983,69.435,71.635,69.373,51.043,1.383,2.884,0.271,80.292,64.226,54.858,31.478,67.414,69.605,127.286,105.216,126.066,37.458,57.169,43.371,-10.852,110,110,72.375,76.188,55.813,56.469,0.0,41.781,72,70,1000,200,0.185,268.25,69.813,69.438,0.012,72.563,71.25,56.094,56.688,0.0,60.688,72,70,1000,200,0.47,748.5,75.063,74.313,0.022,72.0,71.438,55.688,56.0,0.0,42.844,72,70,1000,200,0.245,538.5,74.375,73.875,0.021,72.188,69.688,55.281,56.031,0.0,50.406,72,70,1000,200,0.294,596.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.97,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,533.0,538.5,538.0,303.5,525.0,525.5,524.0,0.001,3.854,0.0,10.544,1.597,0.482,0.001,0.002,0.002,0.0
5122008,1620,1,1,3,1,100,40.221,100.0,100.0,100.0,1,1,1618.262,478.923,0.01,12.831,0,80,55,1.4,2141.0,2242.975,2482.435,2111.921,54.983,69.649,71.635,69.482,51.043,1.356,2.884,0.257,80.493,64.238,56.026,31.335,67.492,69.82,127.139,105.11,125.845,37.385,57.379,43.371,-10.852,110,110,72.375,76.063,55.813,56.469,0.0,42.25,72,70,1000,200,0.181,265.75,69.625,69.25,0.012,72.313,71.25,56.0,56.781,0.0,62.25,72,70,1000,200,0.458,741.0,75.063,74.313,0.022,71.938,71.438,55.563,56.0,0.0,42.531,72,70,1000,200,0.244,540.5,74.375,73.875,0.021,72.25,69.688,55.344,56.031,0.0,51.031,72,70,1000,200,0.297,597.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.5,538.0,303.5,525.0,525.5,524.0,0.001,3.841,0.0,10.662,1.618,0.479,0.001,0.002,0.002,0.0
5122008,1621,1,1,3,1,100,40.212,100.0,100.0,100.0,1,1,1601.869,481.265,0.01,12.817,0,80,55,1.4,2151.25,2241.5,2488.018,2106.911,54.983,69.97,71.635,69.702,51.152,1.375,2.902,0.238,80.541,64.484,58.028,31.565,67.848,70.141,126.918,105.004,125.771,37.458,57.484,43.371,-10.852,110,110,72.25,75.875,55.813,56.469,0.0,42.313,72,70,1000,200,0.183,267.25,69.625,69.25,0.011,72.563,71.188,56.094,56.688,0.0,60.813,72,70,1000,200,0.462,743.0,74.938,74.313,0.022,71.938,71.375,55.688,56.0,0.0,43.063,72,70,1000,200,0.238,536.0,74.375,73.875,0.021,72.438,69.688,55.344,55.906,0.0,51.344,72,70,1000,200,0.297,593.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,533.0,538.0,538.0,303.75,524.0,525.5,524.0,0.001,3.784,0.0,10.52,1.602,0.481,0.001,0.002,0.002,0.0
5122008,1622,1,1,3,1,100,40.494,100.0,100.0,100.0,1,1,1615.92,481.265,0.01,12.846,0,80,55,1.4,2157.75,2194.362,2478.713,2118.605,55.09,70.292,71.527,70.031,51.26,1.375,2.873,0.264,80.673,64.592,56.832,31.708,67.933,70.57,126.696,104.897,125.475,37.385,57.694,43.371,-10.852,110,110,72.375,75.813,55.906,56.469,0.0,42.688,72,70,1000,200,0.182,266.75,69.813,69.438,0.012,72.625,71.125,56.094,56.781,0.0,61.188,72,70,1000,200,0.461,744.0,74.938,74.313,0.022,72.0,71.375,55.688,56.0,0.0,43.219,72,70,1000,200,0.232,527.5,74.375,73.875,0.021,72.188,69.688,55.344,56.031,0.0,52.344,72,70,1000,200,0.313,612.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,524.5,525.5,524.0,0.001,3.786,0.0,10.675,1.616,0.481,0.001,0.002,0.002,0.0
5122008,1623,1,1,3,1,100,40.835,100.0,100.0,100.0,1,1,1649.878,488.29,0.01,12.817,0,80,55,1.4,2146.0,2225.28,2473.129,2150.438,55.196,70.292,71.527,70.141,51.369,1.372,2.916,0.26,80.841,64.531,55.22,31.852,67.946,70.677,126.696,104.791,125.549,37.385,57.589,43.59,-10.852,110,110,72.375,75.938,55.906,56.594,0.0,42.688,72,70,1000,200,0.182,267.0,69.625,69.438,0.012,72.75,71.125,56.094,56.781,0.0,62.219,72,70,1000,200,0.48,759.0,75.063,74.313,0.022,72.063,71.438,55.688,56.0,0.0,42.938,72,70,1000,200,0.243,541.0,74.5,73.875,0.021,72.25,69.625,55.344,56.031,0.0,51.281,72,70,1000,200,0.301,600.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,524.5,525.5,524.0,0.001,3.936,0.0,11.04,1.65,0.488,0.0,0.002,0.002,0.0
5122008,1624,1,1,3,1,100,41.014,100.0,100.0,100.0,1,1,1653.391,495.316,0.01,12.889,0,80,55,1.4,2180.5,2247.402,2501.043,2163.882,55.196,70.185,71.527,70.141,51.478,1.345,2.898,0.253,80.999,64.727,54.58,31.766,67.861,70.463,126.549,104.791,125.475,37.385,57.694,43.59,-10.852,110,110,72.375,75.938,55.906,56.594,0.0,41.906,72,70,1000,200,0.192,274.25,69.625,69.25,0.012,72.75,71.125,56.094,56.688,0.0,63.344,72,70,1000,200,0.489,764.5,74.938,74.25,0.022,72.25,71.438,55.875,56.0,0.0,42.313,72,70,1000,200,0.248,545.0,74.375,73.875,0.021,72.0,69.563,55.438,56.156,0.0,52.094,72,70,1000,200,0.301,601.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.75,524.0,525.5,524.0,0.0,3.938,0.0,11.102,1.653,0.495,0.001,0.002,0.002,0.001
5122008,1625,1,1,3,1,100,41.228,100.0,100.0,100.0,1,1,1676.81,488.29,0.01,12.802,0,80,55,1.4,2188.5,2257.736,2488.018,2163.882,55.196,70.292,71.418,70.141,51.478,1.372,2.941,0.26,81.134,64.875,55.943,31.766,67.972,70.463,126.401,104.684,125.328,37.458,57.589,43.662,-10.852,110,110,72.375,76.0,56.0,56.594,0.0,41.531,72,70,1000,200,0.194,275.75,69.813,69.25,0.012,72.813,71.063,56.094,56.688,0.0,63.375,72,70,1000,200,0.5,775.0,74.938,74.313,0.022,72.0,71.25,55.875,56.219,0.0,42.938,72,70,1000,200,0.246,542.0,74.375,73.875,0.021,72.25,69.5,55.438,56.156,0.0,50.281,72,70,1000,200,0.304,604.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.985,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.0,303.5,524.0,525.5,524.0,0.0,3.945,0.0,11.025,1.677,0.488,0.001,0.002,0.002,0.0
5122008,1626,1,1,3,1,100,41.443,100.0,100.0,100.0,1,1,1658.075,490.632,0.01,12.904,0,80,55,1.4,2188.5,2231.176,2497.322,2180.719,55.196,70.292,71.418,70.141,51.369,1.375,2.934,0.282,81.089,64.873,54.052,31.68,67.933,70.57,126.254,104.578,125.106,37.385,57.589,43.59,-10.852,110,110,72.25,76.0,56.0,56.594,0.0,42.531,72,70,1000,200,0.185,269.0,69.813,69.25,0.011,73.125,71.063,56.094,56.688,0.0,63.906,72,70,1000,200,0.523,792.5,74.938,74.313,0.022,71.938,71.25,55.875,56.219,0.0,42.938,72,70,1000,200,0.229,527.0,74.375,73.875,0.021,72.25,69.438,55.438,56.031,0.0,51.0,72,70,1000,200,0.306,606.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.0,303.5,524.0,525.5,524.0,0.001,3.963,0.0,11.115,1.658,0.491,0.001,0.002,0.002,0.0
5122008,1627,1,1,3,1,100,41.647,100.0,100.0,100.0,1,1,1687.349,476.581,0.01,12.86,0,80,55,1.4,2203.75,2268.077,2428.457,2202.665,55.196,70.292,71.527,70.141,51.26,1.364,2.944,0.275,81.182,64.946,55.498,31.507,67.9,70.463,125.885,104.684,124.958,37.458,57.484,43.735,-10.852,110,110,72.25,76.0,55.906,56.594,0.0,42.844,72,70,1000,200,0.186,269.0,69.625,69.438,0.011,72.938,70.938,56.0,56.469,0.0,65.625,72,70,1000,200,0.542,806.0,74.938,74.313,0.022,71.938,71.375,55.875,56.219,0.0,42.906,72,70,1000,200,0.238,535.0,74.375,73.875,0.021,72.0,69.438,55.438,56.031,0.0,51.563,72,70,1000,200,0.308,607.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.813,11.961,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,525.0,525.5,524.0,0.0,4.031,0.0,11.205,1.687,0.477,0.0,0.002,0.002,0.0
5122008,1628,1,1,3,1,100,41.824,100.0,100.0,100.0,1,1,1660.416,487.119,0.01,12.773,0,80,55,1.4,2221.75,2242.975,2456.378,2162.2,55.196,70.292,71.527,70.141,51.26,1.421,2.923,0.29,81.157,64.936,55.47,31.565,67.907,70.463,125.959,104.365,125.032,37.458,57.274,43.808,-10.852,110,110,72.25,75.688,55.906,56.594,0.0,42.469,72,70,1000,200,0.189,271.75,69.625,69.438,0.012,72.813,71.0,56.094,56.688,0.0,65.0,72,70,1000,200,0.54,803.5,74.938,74.313,0.022,72.0,71.438,55.875,56.219,0.0,42.906,72,70,1000,200,0.233,528.0,74.5,73.75,0.021,72.063,69.438,55.344,56.031,0.0,51.875,72,70,1000,200,0.295,594.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.5,538.0,303.75,525.5,525.5,524.0,0.0,4.093,0.0,11.259,1.66,0.487,0.0,0.002,0.002,0.0
5122008,1629,1,1,3,1,100,41.7,100.0,100.0,100.0,1,1,1674.468,471.897,0.01,12.802,0,80,55,1.4,2210.75,2291.74,2402.393,2185.778,55.09,70.292,71.527,70.141,51.152,1.402,2.92,0.297,81.149,64.919,55.442,31.536,68.075,70.463,125.59,104.365,124.737,37.385,57.274,43.662,-10.852,110,110,72.25,75.563,55.906,56.469,0.0,42.688,72,70,1000,200,0.188,271.0,69.625,69.438,0.012,72.938,70.938,56.0,56.688,0.0,65.938,72,70,1000,200,0.545,806.5,75.063,74.313,0.022,71.938,71.313,55.688,56.0,0.0,41.844,72,70,1000,200,0.244,540.5,74.375,73.875,0.021,72.0,69.438,55.344,56.031,0.0,51.813,72,70,1000,200,0.292,590.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,538.0,538.5,303.75,525.5,526.0,524.0,0.0,4.04,0.0,11.155,1.674,0.472,0.0,0.002,0.002,0.0
5122008,1630,1,1,3,1,100,41.767,100.0,100.0,100.0,1,1,1681.494,467.213,0.01,12.846,0,80,55,1.4,2210.75,2279.904,2394.946,2194.217,55.09,70.185,71.527,70.141,51.152,1.406,2.937,0.297,81.167,64.935,54.997,31.536,67.972,70.463,125.443,104.259,124.663,37.385,57.274,43.735,-10.852,110,110,72.25,75.625,55.906,56.469,0.0,41.969,72,70,1000,200,0.194,277.0,69.625,69.25,0.012,73.125,70.938,56.0,56.469,0.0,66.688,72,70,1000,200,0.561,819.5,74.938,74.313,0.022,71.938,71.25,55.688,56.0,0.0,43.406,72,70,1000,200,0.231,527.5,74.5,73.875,0.021,72.0,69.375,55.344,56.031,0.0,51.188,72,70,1000,200,0.301,597.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.838,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,303.75,525.0,525.5,524.0,0.0,4.101,0.0,11.324,1.681,0.467,0.001,0.002,0.002,0.0
5122008,1631,1,1,3,1,100,41.827,100.0,100.0,100.0,1,1,1703.742,474.239,0.01,12.802,0,80,55,1.4,2226.25,2269.555,2411.702,2224.674,55.09,70.292,71.527,70.141,51.26,1.372,2.944,0.275,81.295,64.974,54.636,31.421,67.907,70.463,125.369,104.152,124.663,37.458,57.169,43.735,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,41.5,72,70,1000,200,0.198,278.25,69.625,69.438,0.011,72.938,70.438,56.0,56.469,0.0,68.188,72,70,1000,200,0.579,835.0,74.938,74.313,0.022,71.938,71.438,55.688,56.0,0.0,41.719,72,70,1000,200,0.242,538.5,74.375,73.875,0.021,71.875,69.313,55.344,56.031,0.0,51.438,72,70,1000,200,0.293,591.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,304.0,525.5,526.0,524.0,0.0,4.077,0.0,11.155,1.704,0.474,0.0,0.002,0.002,0.0
5122008,1632,1,1,3,1,100,41.925,100.0,100.0,100.0,1,1,1683.836,474.239,0.01,12.817,0,80,55,1.4,2235.0,2290.26,2396.808,2190.84,55.09,70.292,71.527,70.141,51.26,1.406,2.93,0.268,81.25,65.004,55.72,31.363,67.946,70.463,125.074,104.046,124.442,37.312,57.274,43.808,-10.852,110,110,72.188,76.188,56.0,56.469,0.0,42.5,72,70,1000,200,0.189,271.5,69.813,69.25,0.012,72.938,70.0,56.0,56.469,0.0,67.25,72,70,1000,200,0.586,836.5,74.938,74.313,0.022,71.938,71.313,55.688,56.0,0.0,43.344,72,70,1000,200,0.228,521.0,74.375,73.875,0.021,72.0,69.25,55.344,56.031,0.0,51.219,72,70,1000,200,0.294,592.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.986,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.0,538.0,538.5,303.75,526.5,526.0,524.0,0.0,4.171,0.0,11.558,1.684,0.474,0.001,0.002,0.002,0.0
5122008,1633,1,1,3,1,100,42.013,100.0,100.0,100.0,1,1,1680.323,471.897,0.01,12.773,0,80,55,1.4,2227.5,2318.404,2407.978,2200.974,55.09,70.292,71.527,70.251,51.152,1.394,2.941,0.26,81.255,65.004,55.415,31.306,67.784,70.57,124.926,103.939,124.368,37.385,57.274,43.735,-10.852,110,110,72.188,76.188,55.906,56.406,0.0,42.469,72,70,1000,200,0.188,271.0,69.813,69.25,0.012,72.813,69.875,56.0,56.469,0.0,69.688,72,70,1000,200,0.575,826.5,74.938,74.313,0.022,71.813,71.313,55.875,56.0,0.0,42.813,72,70,1000,200,0.23,524.0,74.375,73.875,0.021,72.0,69.188,55.281,56.031,0.0,51.688,72,70,1000,200,0.287,586.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,303.75,525.5,525.5,524.0,0.0,4.078,0.0,11.259,1.68,0.472,0.001,0.002,0.002,0.0
5122008,1634,1,1,3,1,100,41.849,100.0,100.0,100.0,1,1,1715.451,475.41,0.01,12.773,0,80,55,1.4,2227.0,2336.205,2406.116,2216.202,54.983,70.292,71.635,70.141,51.152,1.383,2.944,0.286,81.41,65.118,56.527,31.363,67.823,70.463,124.779,103.833,124.22,37.312,57.169,43.735,-10.852,110,110,72.188,75.75,55.813,56.469,0.0,42.656,72,70,1000,200,0.187,272.25,69.625,69.25,0.012,72.813,69.813,56.0,56.469,0.0,71.313,72,70,1000,200,0.575,832.5,74.938,74.313,0.022,71.938,71.375,55.688,56.0,0.0,42.5,72,70,1000,200,0.237,531.0,74.375,73.75,0.021,71.875,69.188,55.344,55.906,0.0,51.219,72,70,1000,200,0.296,594.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.75,526.5,526.0,524.0,0.0,4.132,0.0,11.389,1.715,0.475,0.001,0.002,0.002,0.0
5122008,1635,1,1,3,1,100,42.122,100.0,100.0,100.0,1,1,1714.281,471.897,0.01,12.846,0,80,55,1.4,2227.0,2294.701,2396.808,2217.895,55.09,70.292,71.527,70.141,51.26,1.364,2.937,0.279,81.432,65.13,57.305,31.536,67.933,70.463,124.557,103.833,124.146,37.385,57.274,43.808,-10.852,110,110,72.188,75.688,55.906,56.406,0.0,41.656,72,70,1000,200,0.196,277.0,69.813,69.25,0.011,72.625,69.688,56.0,56.375,0.0,72.313,72,70,1000,200,0.589,840.0,74.938,74.313,0.022,72.063,71.313,55.563,55.938,0.0,43.219,72,70,1000,200,0.232,527.5,74.375,73.875,0.021,72.0,69.188,55.344,56.031,0.0,50.719,72,70,1000,200,0.292,591.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.983,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,304.0,527.0,526.0,524.0,0.0,4.149,0.0,11.454,1.714,0.472,0.001,0.002,0.002,0.0
5122008,1636,1,1,3,1,100,42.209,100.0,100.0,100.0,1,1,1738.871,487.119,0.01,12.759,0,80,55,1.4,2236.25,2297.662,2480.574,2245.048,55.09,70.292,71.527,70.251,51.152,1.368,2.973,0.271,81.564,65.172,54.692,31.68,67.9,70.463,124.484,103.726,124.146,37.385,57.169,43.881,-10.852,110,110,72.188,75.625,55.813,56.469,0.0,41.531,72,70,1000,200,0.196,276.0,69.813,69.25,0.012,72.75,69.563,56.0,56.375,0.0,72.438,72,70,1000,200,0.597,847.5,74.938,74.313,0.022,71.938,71.313,55.688,56.0,0.0,42.219,72,70,1000,200,0.242,536.0,74.375,73.75,0.021,71.875,69.125,55.344,55.906,0.0,51.531,72,70,1000,200,0.29,591.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.977,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,527.5,526.0,524.0,0.0,4.189,0.0,11.506,1.739,0.487,0.001,0.002,0.002,0.0
5122008,1637,1,1,3,1,100,42.299,100.0,100.0,100.0,1,1,1730.674,487.119,0.01,12.831,0,80,55,1.4,2243.5,2282.862,2476.852,2236.552,55.09,70.185,71.527,70.141,51.152,1.36,2.962,0.268,81.554,65.221,54.942,31.593,67.874,70.463,124.336,103.514,124.072,37.458,57.169,43.881,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,42.563,72,70,1000,200,0.187,270.25,69.813,69.25,0.012,72.813,69.5,55.906,56.375,0.0,73.25,72,70,1000,200,0.617,859.0,74.938,74.313,0.022,72.0,71.25,55.688,56.0,0.0,42.813,72,70,1000,200,0.235,533.0,74.375,73.875,0.021,71.875,69.125,55.344,56.031,0.0,51.406,72,70,1000,200,0.293,590.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.973,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,528.0,525.5,524.0,0.0,4.181,0.0,11.44,1.731,0.487,0.001,0.002,0.002,0.0
5122008,1638,1,1,3,1,100,42.358,100.0,100.0,100.0,1,1,1722.477,487.119,0.01,12.802,0,80,55,1.4,2253.0,2284.342,2437.764,2231.459,55.09,70.185,71.418,70.141,51.152,1.383,2.973,0.282,81.6,65.272,55.693,31.507,67.998,70.356,124.041,103.514,123.777,37.385,57.064,43.881,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,42.719,72,70,1000,200,0.188,271.0,69.625,69.438,0.01,72.813,69.375,55.906,56.375,0.0,73.125,72,70,1000,200,0.626,865.0,74.938,74.313,0.022,71.938,71.313,55.688,56.0,0.0,43.0,72,70,1000,200,0.233,528.5,74.375,73.938,0.021,71.688,69.125,55.281,56.031,0.0,50.656,72,70,1000,200,0.28,578.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.75,528.5,525.5,524.5,0.0,4.226,0.0,11.544,1.722,0.487,0.0,0.002,0.001,0.0
5122008,1639,1,1,3,1,100,42.114,100.0,100.0,100.0,1,1,1723.648,474.239,0.01,12.817,0,80,55,1.4,2237.25,2285.821,2415.425,2234.854,54.983,70.292,71.527,70.141,51.26,1.394,2.937,0.315,81.585,65.269,54.775,31.507,68.127,70.463,123.746,103.407,123.629,37.312,57.064,43.881,-10.852,110,110,71.938,75.688,55.813,56.469,0.0,42.281,72,70,1000,200,0.187,270.75,69.813,69.25,0.012,72.75,69.313,55.906,56.25,0.0,74.688,72,70,1000,200,0.624,864.0,74.938,74.313,0.022,72.0,71.313,55.563,56.0,0.0,42.781,72,70,1000,200,0.231,526.0,74.375,73.875,0.021,71.875,69.188,55.281,55.906,0.0,50.625,72,70,1000,200,0.277,575.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.841,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.5,529.5,525.5,524.0,0.0,4.263,0.0,11.688,1.724,0.474,0.001,0.002,0.002,0.0
5122008,1640,1,1,3,1,100,42.097,100.0,100.0,100.0,1,1,1749.409,489.461,0.01,12.802,0,80,55,1.4,2257.25,2306.548,2461.962,2248.449,54.983,70.399,71.527,70.251,51.152,1.349,2.973,0.297,81.819,65.459,53.774,31.421,68.049,70.677,123.672,103.301,123.556,37.385,57.064,43.808,-10.852,110,110,72.188,75.563,55.813,56.406,0.0,42.656,72,70,1000,200,0.184,268.0,69.625,69.438,0.012,72.625,69.25,55.906,56.25,0.0,75.563,72,70,1000,200,0.624,864.5,74.938,74.313,0.022,72.0,71.25,55.563,55.938,0.0,42.313,72,70,1000,200,0.241,538.5,74.375,73.938,0.021,71.688,69.125,55.063,56.031,0.0,49.688,72,70,1000,200,0.292,592.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.5,538.5,303.5,528.5,526.0,524.0,0.0,4.178,0.0,11.415,1.749,0.489,0.0,0.002,0.001,0.0
5122008,1641,1,1,3,1,100,42.077,100.0,100.0,100.0,1,1,1754.093,490.632,0.01,12.773,0,80,55,1.4,2257.25,2288.781,2471.269,2248.449,54.983,70.399,71.527,70.251,51.152,1.356,2.98,0.308,81.863,65.442,54.747,31.392,68.036,70.677,123.599,103.194,123.556,37.385,57.169,43.954,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,42.0,72,70,1000,200,0.196,276.75,69.625,69.25,0.012,72.75,69.188,55.906,56.25,0.0,75.375,72,70,1000,200,0.635,870.0,74.938,74.313,0.022,71.938,71.25,55.688,55.938,0.0,43.281,72,70,1000,200,0.234,533.5,74.375,73.875,0.021,71.688,69.063,55.344,55.906,0.0,49.938,72,70,1000,200,0.276,574.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.993,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,538.5,303.5,528.0,525.5,524.5,0.0,4.241,0.0,11.648,1.754,0.491,0.001,0.002,0.002,0.0
5122008,1642,1,1,3,1,100,42.35,100.0,100.0,100.0,1,1,1758.777,491.803,0.01,12.875,0,80,55,1.4,2255.5,2303.585,2456.378,2256.959,55.09,70.399,71.418,70.251,51.26,1.375,2.976,0.301,82.012,65.576,54.831,31.392,68.049,70.677,123.23,103.088,123.408,37.312,57.169,43.881,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,41.688,72,70,1000,200,0.197,277.75,69.625,69.25,0.012,72.625,69.25,55.906,56.25,0.0,75.75,72,70,1000,200,0.654,888.5,74.938,74.313,0.022,71.938,71.313,55.688,56.0,0.0,43.25,72,70,1000,200,0.232,526.0,74.5,73.875,0.021,71.875,69.188,55.344,55.906,0.0,50.281,72,70,1000,200,0.282,579.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.997,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,529.5,525.5,524.0,0.0,4.259,0.0,11.741,1.759,0.492,0.001,0.002,0.002,0.0
5122008,1643,1,1,3,1,100,42.43,100.0,100.0,100.0,1,1,1752.922,488.29,0.01,12.729,0,80,55,1.4,2263.25,2299.143,2480.574,2248.449,55.09,70.506,71.418,70.251,51.152,1.379,2.98,0.286,82.034,65.617,54.858,31.392,68.153,70.677,123.304,102.981,123.408,37.458,57.064,43.954,-10.867,110,110,71.938,76.063,55.813,56.406,0.0,41.875,72,70,1000,200,0.188,271.0,69.625,69.25,0.012,72.625,69.25,55.906,56.25,0.0,76.063,72,70,1000,200,0.662,888.5,74.938,74.25,0.022,71.938,71.313,55.688,56.0,0.0,42.563,72,70,1000,200,0.231,526.5,74.375,73.875,0.021,71.875,69.313,55.281,55.906,0.0,51.063,72,70,1000,200,0.275,575.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,12.006,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,529.0,525.5,524.0,0.0,4.217,0.0,11.478,1.753,0.488,0.001,0.002,0.002,0.0
5122008,1644,1,1,3,1,100,42.527,100.0,100.0,100.0,1,1,1756.435,489.461,0.01,12.744,0,80,55,1.4,2262.0,2313.957,2448.933,2251.852,55.09,70.399,71.202,70.251,51.26,1.375,3.016,0.268,82.144,65.729,55.303,31.421,68.289,70.784,122.861,102.769,123.186,37.312,57.169,43.954,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,42.969,72,70,1000,200,0.186,269.25,69.625,69.438,0.012,72.625,69.063,55.906,56.25,0.0,77.375,72,70,1000,200,0.664,893.0,74.938,74.313,0.022,71.813,71.313,55.688,56.0,0.0,42.469,72,70,1000,200,0.229,525.0,74.375,73.875,0.021,71.875,69.375,55.281,56.031,0.0,50.219,72,70,1000,200,0.286,583.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,12.008,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.5,304.0,530.0,525.5,524.0,0.0,4.263,0.0,11.751,1.756,0.489,0.0,0.002,0.002,0.0
5122008,1645,1,1,3,1,100,42.607,100.0,100.0,100.0,1,1,1757.606,507.026,0.01,12.715,0,80,55,1.4,2274.5,2312.475,2488.018,2265.478,55.09,70.506,71.31,70.361,51.26,1.391,2.994,0.282,82.128,65.7,54.831,31.507,68.25,70.677,122.787,102.875,123.039,37.312,57.064,44.027,-10.852,110,110,71.938,75.75,55.906,56.406,0.0,41.75,72,70,1000,200,0.198,278.0,69.813,69.25,0.012,72.625,69.125,55.906,56.25,0.0,77.5,72,70,1000,200,0.673,895.5,74.938,74.313,0.022,71.813,71.375,55.688,56.0,0.0,41.313,72,70,1000,200,0.232,525.0,74.375,73.875,0.021,71.875,69.438,55.281,56.031,0.0,49.531,72,70,1000,200,0.265,566.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.5,538.0,538.0,304.0,530.5,525.5,524.0,0.0,4.323,0.0,11.853,1.758,0.507,0.001,0.002,0.002,0.0
