DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1646,1,1,3,1,100,42.441,100.0,100.0,100.0,1,1,1784.538,502.342,0.01,12.773,0,80,55,1.4,2270.25,2339.174,2497.322,2284.255,54.983,70.292,71.31,70.251,51.152,1.375,2.998,0.26,82.258,65.809,55.804,31.536,68.224,70.57,122.566,102.662,123.039,37.385,56.855,44.027,-10.852,110,110,72.188,75.75,55.813,56.406,0.0,42.594,72,70,1000,200,0.189,271.25,69.625,69.25,0.012,72.563,69.188,55.813,56.25,0.0,78.313,72,70,1000,200,0.676,899.0,74.813,74.313,0.022,71.813,71.375,55.688,56.0,0.0,42.063,72,70,1000,200,0.233,526.5,74.375,73.875,0.021,72.063,69.438,55.281,56.031,0.0,49.281,72,70,1000,200,0.287,586.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.853,12.005,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,538.0,304.0,529.0,525.5,524.5,0.0,4.357,0.0,11.777,1.785,0.502,0.001,0.002,0.002,0.0
5122008,1647,1,1,3,1,100,42.424,100.0,100.0,100.0,1,1,1775.17,487.119,0.01,12.744,0,80,55,1.4,2284.5,2309.511,2452.656,2258.662,54.983,70.399,71.31,70.251,51.043,1.372,3.023,0.301,82.253,65.813,55.526,31.622,68.263,70.57,122.345,102.662,122.817,37.385,56.855,44.027,-10.852,110,110,72.188,75.563,55.813,56.313,0.0,42.406,72,70,1000,200,0.187,270.25,69.625,69.25,0.012,72.563,69.063,55.813,56.25,0.0,79.0,72,70,1000,200,0.682,903.5,74.938,74.313,0.022,71.938,71.375,55.563,56.0,0.0,42.219,72,70,1000,200,0.221,514.0,74.375,73.875,0.021,72.063,69.438,55.281,55.906,0.0,49.156,72,70,1000,200,0.29,590.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,538.0,538.0,303.75,529.5,525.5,524.0,0.0,4.347,0.0,11.75,1.775,0.487,0.001,0.002,0.002,0.0
5122008,1648,1,1,3,1,100,42.151,100.0,100.0,100.0,1,1,1784.538,501.171,0.01,12.889,0,80,55,1.4,2274.5,2333.237,2467.546,2287.674,54.876,70.506,71.31,70.361,51.043,1.36,3.005,0.275,82.368,65.831,54.525,31.622,68.075,70.677,122.124,102.343,122.669,37.24,57.169,43.954,-10.852,110,110,71.938,75.688,55.813,56.406,0.0,42.281,72,70,1000,200,0.194,276.0,69.625,69.438,0.012,72.625,69.063,55.813,56.25,0.0,80.0,72,70,1000,200,0.686,907.0,74.938,74.313,0.022,72.0,71.375,55.563,55.938,0.0,41.438,72,70,1000,200,0.229,525.0,74.375,73.875,0.021,72.063,69.438,55.281,55.906,0.0,50.25,72,70,1000,200,0.283,583.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,530.0,526.0,524.0,0.0,4.342,0.0,12.013,1.785,0.501,0.0,0.002,0.002,0.0
5122008,1649,1,1,3,1,100,42.376,100.0,100.0,100.0,1,1,1792.734,511.71,0.01,12.729,0,80,55,1.4,2296.25,2395.689,2482.435,2277.421,54.983,70.399,71.31,70.251,51.152,1.364,3.026,0.279,82.471,65.929,55.442,31.421,67.9,70.677,122.124,102.343,122.743,37.312,57.064,44.1,-10.852,110,110,72.188,75.813,55.813,56.406,0.0,42.375,72,70,1000,200,0.187,270.0,69.625,69.188,0.012,72.625,69.0,55.813,56.25,0.0,80.75,72,70,1000,200,0.695,912.0,74.938,74.313,0.022,71.938,71.375,55.563,55.938,0.0,42.125,72,70,1000,200,0.232,527.5,74.375,73.875,0.021,72.063,69.375,55.281,55.906,0.0,49.563,72,70,1000,200,0.289,589.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.5,531.5,525.5,524.0,0.0,4.374,0.0,11.995,1.793,0.512,0.001,0.002,0.002,0.0
5122008,1650,1,1,3,1,100,42.425,100.0,100.0,100.0,1,1,1788.051,510.539,0.01,12.788,0,80,55,1.4,2296.25,2312.475,2521.51,2279.129,54.983,70.185,71.31,70.141,51.152,1.368,3.016,0.275,82.514,66.033,54.414,31.507,68.075,70.356,121.755,102.236,122.448,37.24,56.855,43.954,-10.852,110,110,72.188,75.75,55.813,56.313,0.0,41.813,72,70,1000,200,0.198,278.25,69.625,69.25,0.012,72.313,69.063,55.813,56.25,0.0,80.125,72,70,1000,200,0.709,919.5,74.938,74.25,0.022,71.813,71.25,55.563,55.938,0.0,42.0,72,70,1000,200,0.219,513.0,74.375,73.875,0.021,72.0,69.313,55.281,55.906,0.0,50.031,72,70,1000,200,0.281,581.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,12.006,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,538.0,538.0,303.75,529.5,525.5,524.0,0.0,4.377,0.0,11.919,1.788,0.511,0.001,0.002,0.002,0.0
5122008,1651,1,1,3,1,100,42.395,100.0,100.0,100.0,1,1,1790.393,485.948,0.01,12.744,0,80,55,1.4,2294.75,2356.999,2471.269,2256.959,54.983,70.185,71.31,70.031,51.043,1.394,3.026,0.301,82.536,66.014,55.832,31.45,68.153,70.248,121.607,102.236,122.374,37.312,56.75,43.881,-10.852,110,110,71.938,75.438,55.688,56.313,0.0,41.969,72,70,1000,200,0.197,275.5,69.625,69.25,0.012,72.625,69.5,55.813,56.188,0.0,80.625,72,70,1000,200,0.711,922.0,74.938,74.313,0.022,71.813,71.313,55.563,55.938,0.0,41.219,72,70,1000,200,0.222,516.0,74.375,73.875,0.021,72.063,69.313,55.281,55.906,0.0,49.75,72,70,1000,200,0.278,578.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.0,538.0,303.75,530.5,525.5,524.0,0.0,4.307,0.0,11.621,1.79,0.486,0.001,0.002,0.002,0.0
5122008,1652,1,1,3,1,100,42.357,100.0,100.0,100.0,1,1,1797.418,504.684,0.01,12.773,0,80,55,1.4,2290.25,2339.174,2501.043,2284.255,54.983,70.078,71.31,70.031,51.043,1.391,3.019,0.279,82.547,66.025,56.582,31.593,68.127,70.248,121.46,102.13,122.226,37.312,56.75,43.881,-10.852,110,110,72.188,75.188,55.813,56.313,0.0,42.063,72,70,1000,200,0.189,271.25,69.625,69.25,0.012,72.625,69.688,55.719,56.188,0.0,81.75,72,70,1000,200,0.72,928.0,74.813,74.313,0.022,71.813,71.375,55.563,55.938,0.0,41.594,72,70,1000,200,0.222,515.5,74.375,73.875,0.021,71.875,69.313,55.281,55.906,0.0,50.531,72,70,1000,200,0.283,582.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.999,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,530.5,526.0,524.0,0.0,4.317,0.0,11.648,1.797,0.505,0.001,0.002,0.002,0.0
5122008,1653,1,1,3,1,100,42.332,100.0,100.0,100.0,1,1,1789.222,509.368,0.01,12.773,0,80,55,1.4,2298.75,2356.999,2484.296,2274.007,54.983,70.078,71.31,70.031,51.043,1.383,3.033,0.264,82.557,66.046,58.445,31.737,68.25,70.248,121.312,102.13,122.153,37.312,56.855,43.881,-10.867,110,110,72.188,75.25,55.688,56.313,0.0,42.875,72,70,1000,200,0.189,271.25,69.625,69.188,0.012,72.625,69.75,55.813,56.188,0.0,82.813,72,70,1000,200,0.722,929.5,74.938,74.25,0.022,71.813,71.438,55.563,56.0,0.0,41.344,72,70,1000,200,0.222,516.0,74.375,73.875,0.021,72.063,69.188,55.063,55.906,0.0,49.906,72,70,1000,200,0.283,581.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.875,12.005,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.75,529.5,525.5,524.5,0.0,4.293,0.0,11.648,1.789,0.509,0.001,0.002,0.002,0.0
5122008,1654,1,1,3,1,100,42.001,100.0,100.0,100.0,1,1,1795.077,498.829,0.01,12.802,0,80,55,1.4,2298.25,2303.585,2489.879,2280.837,54.876,69.863,71.202,69.812,51.043,1.383,3.04,0.238,82.604,66.084,57.166,31.91,68.302,70.141,121.017,101.704,122.005,37.167,56.645,43.808,-10.852,110,110,71.938,75.438,55.813,56.313,0.0,42.063,72,70,1000,200,0.197,278.0,69.625,69.188,0.012,72.625,69.813,55.719,56.188,0.0,83.438,72,70,1000,200,0.726,931.5,74.938,74.25,0.022,71.813,71.563,55.563,56.0,0.0,40.469,72,70,1000,200,0.222,515.5,74.375,73.875,0.021,72.0,69.313,55.281,55.906,0.0,50.063,72,70,1000,200,0.282,582.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.013,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.75,530.0,525.5,524.5,-0.001,4.365,0.0,11.803,1.795,0.499,0.001,0.002,0.002,0.0
5122008,1655,1,1,3,1,100,41.914,100.0,100.0,100.0,1,1,1805.615,503.513,0.01,12.802,0,80,55,1.4,2305.5,2306.548,2495.461,2294.516,54.876,69.863,71.093,69.812,50.934,1.379,3.026,0.29,82.615,66.067,56.332,31.996,68.198,69.927,120.87,101.811,122.005,37.312,56.75,43.881,-10.852,110,110,71.938,75.563,55.688,56.406,0.0,42.188,72,70,1000,200,0.19,272.0,69.625,69.25,0.012,72.625,69.938,55.719,56.188,0.0,84.875,72,70,1000,200,0.742,943.5,74.813,74.25,0.022,71.938,71.5,55.563,55.938,0.0,40.875,72,70,1000,200,0.22,514.0,74.375,73.875,0.021,72.063,69.375,55.281,55.813,0.0,50.063,72,70,1000,200,0.281,581.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.872,12.013,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.0,538.0,303.75,530.0,526.0,524.0,-0.001,4.326,0.0,11.674,1.806,0.504,0.001,0.002,0.002,0.0
5122008,1656,1,1,3,1,100,42.042,100.0,100.0,100.0,1,1,1813.812,509.368,0.01,12.802,0,80,55,1.4,2316.5,2315.439,2521.51,2306.506,54.876,69.863,71.202,69.592,50.825,1.36,3.033,0.286,82.757,66.122,56.054,31.967,68.166,69.82,120.722,101.704,121.857,37.312,56.75,43.881,-10.852,110,110,71.938,75.75,55.813,56.313,0.0,42.5,72,70,1000,200,0.187,270.25,69.625,69.188,0.012,72.625,69.688,55.719,56.188,0.0,85.5,72,70,1000,200,0.746,945.0,74.813,74.25,0.022,71.938,71.375,55.563,55.938,0.0,40.688,72,70,1000,200,0.22,513.0,74.375,73.875,0.021,72.063,69.375,55.063,55.906,0.0,49.719,72,70,1000,200,0.296,596.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,12.008,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.5,538.0,303.75,531.0,525.5,524.5,-0.001,4.326,0.0,11.674,1.814,0.509,0.001,0.002,0.002,0.0
5122008,1657,1,1,3,1,100,41.477,100.0,100.0,100.0,1,1,1816.154,500.0,0.01,12.686,0,80,55,1.4,2313.75,2325.819,2497.322,2321.95,54.77,69.756,71.093,69.702,51.043,1.379,3.04,0.282,82.759,66.17,55.442,31.91,67.998,70.034,120.575,101.598,121.857,37.312,56.75,43.808,-10.867,110,110,71.938,75.688,55.688,56.313,0.0,42.656,72,70,1000,200,0.187,270.25,69.625,69.188,0.012,72.188,69.375,55.719,56.188,0.0,86.5,72,70,1000,200,0.746,943.5,74.813,74.25,0.022,72.0,71.375,55.563,55.938,0.0,41.594,72,70,1000,200,0.222,514.5,74.375,73.75,0.021,72.063,69.313,55.063,55.813,0.0,50.25,72,70,1000,200,0.287,588.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.863,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,538.0,538.0,303.5,532.0,525.5,524.5,-0.001,4.24,0.0,11.44,1.816,0.5,0.001,0.002,0.002,0.0
5122008,1658,1,1,3,1,100,41.635,100.0,100.0,100.0,1,1,1813.812,501.171,0.01,12.744,0,80,55,1.4,2311.0,2302.104,2512.208,2306.506,54.876,69.756,71.202,69.592,51.043,1.387,3.037,0.312,82.738,66.211,56.415,31.824,68.101,69.927,120.206,101.598,121.562,37.24,56.75,43.808,-10.852,110,110,71.875,75.375,55.688,56.313,0.0,42.656,72,70,1000,200,0.188,270.75,69.625,69.188,0.012,72.563,69.25,55.719,56.094,0.0,87.188,72,70,1000,200,0.753,946.5,74.813,74.25,0.022,71.938,71.438,55.563,55.938,0.0,41.813,72,70,1000,200,0.209,500.75,74.375,73.75,0.021,72.188,69.375,55.281,55.813,0.0,49.844,72,70,1000,200,0.292,592.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.5,538.0,304.0,533.0,526.0,524.0,-0.001,4.29,0.0,11.62,1.814,0.501,0.001,0.002,0.002,0.0
5122008,1659,1,1,3,1,100,41.5,100.0,100.0,100.0,1,1,1840.744,508.197,0.01,12.817,0,80,55,1.4,2322.5,2342.144,2525.23,2320.233,54.876,69.756,71.202,69.702,51.043,1.368,3.055,0.301,82.888,66.304,55.776,31.852,68.192,69.927,119.985,101.385,121.414,37.167,56.645,43.808,-10.852,110,110,71.875,75.375,55.688,56.406,0.0,42.531,72,70,1000,200,0.187,270.25,69.625,69.25,0.012,72.563,69.438,55.719,56.094,0.0,88.688,72,70,1000,200,0.751,947.5,74.938,74.25,0.022,72.0,71.438,55.5,56.0,0.0,41.219,72,70,1000,200,0.219,513.0,74.375,73.875,0.021,72.063,69.375,55.063,55.813,0.0,50.375,72,70,1000,200,0.296,596.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.988,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.0,303.75,532.0,525.5,524.5,-0.001,4.37,0.0,11.817,1.841,0.508,0.001,0.002,0.002,0.0
5122008,1700,1,1,3,1,100,41.434,100.0,100.0,100.0,1,1,1841.915,510.539,0.01,12.802,0,80,55,1.4,2322.5,2331.753,2515.929,2311.651,54.876,69.756,70.985,69.592,50.934,1.368,3.058,0.282,82.965,66.369,57.166,31.881,68.263,69.927,119.837,101.278,121.34,37.167,56.75,43.808,-10.852,110,110,71.938,75.5,55.688,56.313,0.0,42.656,72,70,1000,200,0.187,269.5,69.563,69.25,0.012,72.563,69.313,55.719,56.094,0.0,90.188,72,70,1000,200,0.752,949.5,74.813,74.25,0.022,72.0,71.438,55.563,55.938,0.0,41.375,72,70,1000,200,0.219,512.5,74.375,73.875,0.021,71.688,69.313,55.281,55.813,0.0,49.781,72,70,1000,200,0.301,600.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,531.5,526.0,524.5,-0.001,4.341,0.0,11.803,1.842,0.511,0.001,0.002,0.002,0.0
5122008,1701,1,1,3,1,100,41.327,100.0,100.0,100.0,1,1,1833.718,507.026,0.01,12.686,0,80,55,1.4,2331.25,2296.181,2476.852,2292.805,54.876,69.97,71.093,69.812,51.043,1.394,3.055,0.293,82.957,66.413,57.027,32.054,68.484,70.248,119.69,101.278,121.266,37.24,56.855,43.808,-10.852,110,110,71.875,75.563,55.688,56.406,0.0,42.531,72,70,1000,200,0.189,271.75,69.563,69.188,0.012,72.563,69.25,55.719,56.094,0.0,90.813,72,70,1000,200,0.767,957.0,74.813,74.25,0.022,71.813,71.375,55.563,55.938,0.0,40.813,72,70,1000,200,0.223,516.5,74.375,73.875,0.021,71.875,69.438,55.281,55.906,0.0,49.969,72,70,1000,200,0.271,569.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.986,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.0,538.5,538.0,303.75,532.5,526.0,524.5,-0.001,4.248,0.0,11.567,1.834,0.507,0.001,0.002,0.002,0.0
5122008,1702,1,1,3,1,100,41.221,100.0,100.0,100.0,1,1,1826.692,494.145,0.01,12.817,0,80,55,1.4,2316.5,2328.786,2461.962,2299.653,54.876,69.97,71.202,69.812,51.043,1.383,3.069,0.286,83.013,66.423,55.415,32.054,68.516,70.141,119.468,100.959,121.193,37.167,56.855,43.808,-10.852,110,110,71.875,75.75,55.813,56.406,0.0,42.438,72,70,1000,200,0.188,270.5,69.625,69.188,0.012,72.625,69.563,55.719,56.094,0.0,94.688,72,70,1000,200,0.753,949.5,74.813,74.25,0.022,71.938,71.313,55.563,55.938,0.0,40.125,72,70,1000,200,0.22,514.5,74.375,73.875,0.021,71.875,69.438,55.281,55.906,0.0,50.219,72,70,1000,200,0.283,582.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.036,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,538.0,538.0,304.0,533.5,526.0,524.0,-0.001,4.323,0.0,11.817,1.827,0.494,0.001,0.002,0.002,0.0
5122008,1703,1,1,3,1,100,41.134,100.0,100.0,100.0,1,1,1837.231,501.171,0.01,12.802,0,80,55,1.4,2311.25,2324.335,2465.685,2311.651,54.876,69.97,70.985,69.812,51.043,1.387,3.048,0.312,82.995,66.396,54.997,31.939,68.302,70.141,119.321,100.959,121.119,37.167,56.855,43.808,-10.852,110,110,71.938,75.563,55.813,56.313,0.0,42.25,72,70,1000,200,0.188,271.25,69.563,69.188,0.012,72.563,69.5,55.719,56.188,0.0,95.938,72,70,1000,200,0.761,954.5,74.813,74.25,0.022,71.938,71.25,55.563,55.938,0.0,40.344,72,70,1000,200,0.219,512.0,74.375,73.875,0.021,72.0,69.375,55.281,55.906,0.0,50.281,72,70,1000,200,0.278,576.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.021,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,538.5,538.0,303.75,532.5,525.5,524.5,-0.001,4.318,0.0,11.803,1.837,0.501,0.001,0.002,0.002,0.0
5122008,1704,1,1,3,1,100,41.319,100.0,100.0,100.0,1,1,1826.692,514.052,0.01,12.831,0,80,55,1.4,2311.25,2348.084,2480.574,2297.94,55.09,69.97,71.093,69.812,51.152,1.375,3.04,0.282,83.006,66.4,56.304,31.91,68.393,70.356,119.173,101.066,120.75,37.167,56.75,43.735,-10.852,110,110,71.938,75.438,55.906,56.313,0.0,42.25,72,70,1000,200,0.19,272.0,69.625,69.188,0.012,72.188,69.375,55.813,56.094,0.0,96.25,72,70,1000,200,0.764,954.5,74.813,74.25,0.022,71.938,71.188,55.563,55.938,0.0,41.063,72,70,1000,200,0.211,505.5,74.375,73.875,0.021,72.063,69.375,55.281,55.906,0.0,51.063,72,70,1000,200,0.278,576.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.044,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,538.0,304.0,533.0,526.0,524.0,-0.001,4.303,0.0,11.7,1.827,0.514,0.001,0.002,0.002,0.0
5122008,1705,1,1,3,1,100,41.33,100.0,100.0,100.0,1,1,1831.376,508.197,0.01,12.788,0,80,55,1.4,2310.0,2361.458,2519.649,2294.516,54.983,69.97,71.093,69.922,51.043,1.383,3.058,0.304,83.078,66.477,55.915,31.91,68.607,70.248,119.616,100.853,120.823,37.167,56.96,43.808,-10.852,110,110,71.938,75.188,55.688,56.406,0.0,42.219,72,70,1000,200,0.187,270.0,69.563,69.188,0.011,72.563,69.5,55.719,56.094,0.0,97.375,72,70,1000,200,0.756,952.0,74.813,74.25,0.022,71.813,71.25,55.563,55.938,0.0,41.469,72,70,1000,200,0.209,499.25,74.375,73.875,0.021,72.188,69.375,55.281,55.906,0.0,50.0,72,70,1000,200,0.298,598.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,12.026,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,538.0,538.0,304.0,532.5,526.0,524.0,-0.001,4.291,0.0,11.79,1.831,0.508,0.001,0.002,0.002,0.0
5122008,1706,1,1,3,1,100,41.312,100.0,100.0,100.0,1,1,1855.966,516.393,0.01,12.773,0,80,55,1.4,2321.0,2355.513,2488.018,2315.083,54.983,69.97,70.985,69.812,51.152,1.383,3.062,0.279,83.129,66.508,54.997,31.852,68.607,70.356,118.952,100.853,120.454,37.167,56.75,43.808,-10.852,110,110,71.938,75.188,55.688,56.313,0.0,42.375,72,70,1000,200,0.187,270.25,69.563,69.188,0.012,72.563,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.752,948.5,74.813,74.25,0.022,71.688,71.313,55.563,55.938,0.0,40.313,72,70,1000,200,0.22,513.5,74.375,73.875,0.021,72.063,69.375,55.281,55.906,0.0,50.563,72,70,1000,200,0.3,599.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.904,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.5,538.0,303.75,531.5,526.0,524.0,-0.001,4.332,0.0,11.776,1.856,0.516,0.001,0.002,0.002,0.0
5122008,1707,1,1,3,1,100,41.342,100.0,100.0,100.0,1,1,1843.086,498.829,0.01,12.802,0,80,55,1.4,2329.75,2313.957,2465.685,2306.506,54.983,70.185,70.985,69.922,51.043,1.398,3.065,0.293,83.048,66.42,54.886,31.795,68.646,70.463,118.878,100.746,120.233,37.094,57.064,43.808,-10.852,110,110,71.875,75.5,55.813,56.406,0.0,41.625,72,70,1000,200,0.191,273.0,69.563,69.188,0.012,72.313,69.688,55.813,56.25,0.0,100.0,72,70,1000,200,0.771,959.0,74.813,74.25,0.022,71.813,71.438,55.563,55.938,0.0,40.594,72,70,1000,200,0.208,498.5,74.375,73.875,0.021,72.0,69.375,55.281,55.906,0.0,49.938,72,70,1000,200,0.289,590.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.052,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,538.0,538.0,304.0,534.0,526.0,524.0,-0.001,4.304,0.0,11.933,1.843,0.499,0.001,0.002,0.002,0.0
5122008,1708,1,1,3,1,100,41.595,100.0,100.0,100.0,1,1,1838.402,502.342,0.01,12.744,0,80,55,1.4,2325.75,2310.993,2488.018,2309.936,55.09,69.97,70.985,69.922,51.043,1.413,3.058,0.301,83.077,66.459,59.057,31.881,68.782,70.034,118.731,100.64,120.159,37.094,56.96,43.735,-10.852,110,110,71.875,75.688,55.813,56.406,0.0,41.313,72,70,1000,200,0.191,273.5,69.563,69.188,0.012,72.313,69.813,55.719,56.188,0.0,100.0,72,70,1000,200,0.774,963.5,74.813,74.25,0.022,71.938,71.438,55.563,56.0,0.0,40.563,72,70,1000,200,0.21,502.25,74.375,73.875,0.021,72.063,69.313,55.281,55.906,0.0,50.875,72,70,1000,200,0.282,579.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.052,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,538.0,303.75,534.0,526.0,524.0,-0.001,4.26,0.0,11.75,1.838,0.502,0.001,0.002,0.002,0.0
5122008,1709,1,1,3,1,100,41.16,100.0,100.0,100.0,1,1,1860.65,511.71,0.01,12.759,0,80,55,1.4,2327.25,2327.302,2454.517,2340.871,54.876,69.756,70.985,69.702,51.043,1.425,3.055,0.304,83.083,66.466,59.613,32.255,68.581,69.927,118.583,100.427,120.011,37.167,56.75,43.735,-10.852,110,110,71.875,75.688,55.688,56.313,0.0,40.844,72,70,1000,200,0.189,272.0,69.563,69.063,0.012,72.313,69.813,55.719,56.188,0.0,100.0,72,70,1000,200,0.769,958.5,74.813,74.25,0.022,71.938,71.375,55.563,55.938,0.0,41.406,72,70,1000,200,0.21,499.75,74.375,73.875,0.021,72.188,69.375,55.281,55.813,0.0,49.594,72,70,1000,200,0.296,595.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.044,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.5,538.0,303.5,532.5,526.0,524.5,-0.001,4.279,0.0,11.634,1.861,0.512,0.001,0.002,0.002,0.0
5122008,1710,1,1,3,1,100,41.334,100.0,100.0,100.0,1,1,1848.94,509.368,0.01,12.846,0,80,55,1.4,2322.0,2322.853,2504.765,2309.936,54.983,69.649,70.985,69.592,50.934,1.402,3.069,0.29,83.08,66.464,59.696,32.543,68.594,69.82,118.362,100.427,119.79,37.167,56.645,43.735,-10.852,110,110,71.75,75.313,55.688,56.313,0.0,40.875,72,70,1000,200,0.189,271.75,69.563,69.063,0.012,72.313,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.762,957.5,74.813,74.25,0.022,72.0,71.375,55.563,55.938,0.0,40.156,72,70,1000,200,0.209,500.0,74.375,73.875,0.021,72.063,69.375,55.063,55.906,0.0,49.5,72,70,1000,200,0.295,595.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.039,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,538.0,303.5,533.0,526.0,524.0,-0.001,4.332,0.0,11.713,1.849,0.509,0.001,0.002,0.002,0.0
5122008,1711,1,1,3,1,100,41.024,100.0,100.0,100.0,1,1,1845.428,509.368,0.01,12.759,0,80,55,1.4,2327.5,2327.302,2517.789,2296.228,54.876,69.649,71.093,69.592,51.043,1.379,3.058,0.301,83.126,66.47,60.03,32.744,68.471,69.927,118.141,100.321,119.716,37.094,56.75,43.735,-10.852,110,110,71.75,75.25,55.688,56.313,0.0,40.438,72,70,1000,200,0.188,270.75,69.625,69.063,0.012,72.563,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.759,953.5,74.813,74.125,0.022,71.938,71.375,55.688,56.0,0.0,40.469,72,70,1000,200,0.217,511.0,74.375,73.875,0.021,71.875,69.375,55.281,55.813,0.0,49.656,72,70,1000,200,0.295,594.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.031,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,538.0,538.0,303.75,532.5,526.0,524.0,-0.001,4.311,0.0,11.763,1.845,0.509,0.001,0.002,0.002,0.0
5122008,1712,1,1,3,1,100,41.19,100.0,100.0,100.0,1,1,1833.718,516.393,0.01,12.788,0,80,55,1.4,2333.75,2303.585,2512.208,2296.228,54.983,69.649,71.093,69.592,50.934,1.41,3.069,0.308,83.107,66.486,61.754,33.003,68.419,69.605,118.067,100.214,119.568,37.094,56.645,43.662,-10.852,110,110,71.875,75.563,55.688,56.313,0.0,41.406,72,70,1000,200,0.178,263.5,69.563,69.188,0.012,72.188,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.795,977.0,74.813,74.25,0.022,72.0,71.375,55.563,55.938,0.0,40.719,72,70,1000,200,0.208,497.75,74.375,73.875,0.021,72.0,69.313,55.063,55.906,0.0,49.063,72,70,1000,200,0.297,597.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.052,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.5,303.75,533.0,526.0,524.0,-0.001,4.296,0.0,11.661,1.834,0.516,0.001,0.002,0.002,0.0
5122008,1713,1,1,3,1,100,40.608,100.0,100.0,100.0,1,1,1827.863,503.513,0.01,12.759,0,80,55,1.4,2333.75,2303.585,2465.685,2296.228,54.77,69.542,70.985,69.592,50.825,1.398,3.065,0.301,83.042,66.472,61.615,33.29,68.607,69.713,117.92,100.108,119.347,37.094,56.645,43.662,-10.852,110,110,71.875,75.688,55.688,56.406,0.0,41.438,72,70,1000,200,0.179,264.5,69.5,69.188,0.012,72.563,69.875,55.719,56.094,0.0,99.5,72,70,1000,200,0.804,981.0,74.75,74.125,0.022,72.063,71.375,55.563,55.938,0.0,41.531,72,70,1000,200,0.207,498.0,74.375,73.875,0.021,72.0,69.375,55.063,55.813,0.0,50.188,72,70,1000,200,0.278,581.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.032,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.5,537.5,303.75,534.5,526.0,524.0,-0.001,4.286,0.0,11.634,1.828,0.504,0.001,0.002,0.002,0.0
5122008,1714,1,1,3,1,100,40.889,100.0,100.0,100.0,1,1,1843.086,510.539,0.01,12.744,0,80,55,1.4,2325.75,2315.439,2536.392,2308.221,54.983,69.756,70.877,69.592,50.934,1.402,3.058,0.286,83.092,66.463,61.559,33.52,68.568,70.034,117.698,100.108,119.199,37.094,56.855,43.735,-10.852,110,110,71.75,75.875,55.688,56.313,0.0,41.906,72,70,1000,200,0.176,262.0,69.563,69.063,0.012,72.625,69.875,55.5,56.094,0.0,100.0,72,70,1000,200,0.792,975.0,74.75,74.25,0.022,72.0,71.438,55.563,55.938,0.0,40.781,72,70,1000,200,0.217,507.5,74.375,73.875,0.021,71.875,69.313,55.063,55.813,0.0,49.594,72,70,1000,200,0.294,593.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.921,12.052,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.5,303.75,533.5,526.0,524.0,-0.001,4.283,0.0,11.75,1.843,0.511,0.001,0.002,0.002,0.0
5122008,1715,1,1,3,1,100,40.561,100.0,100.0,100.0,1,1,1838.402,488.29,0.01,12.7,0,80,55,1.4,2337.25,2308.03,2439.626,2299.653,54.876,69.756,71.093,69.702,50.934,1.417,3.069,0.304,83.082,66.465,60.697,33.492,68.471,69.82,117.551,99.895,119.125,37.094,56.75,43.662,-10.852,110,110,71.875,75.813,55.688,56.313,0.0,40.375,72,70,1000,200,0.189,270.75,69.5,69.063,0.012,72.563,70.0,55.5,55.875,0.0,100.0,72,70,1000,200,0.802,981.5,74.75,74.125,0.022,71.938,71.375,55.5,55.938,0.0,41.063,72,70,1000,200,0.211,502.0,74.375,73.75,0.021,72.0,69.313,55.063,55.813,0.0,50.25,72,70,1000,200,0.279,578.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.06,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,537.5,303.75,534.5,526.0,524.0,-0.001,4.244,0.0,11.58,1.838,0.488,0.001,0.002,0.002,0.0
5122008,1716,1,1,3,1,100,40.134,100.0,100.0,100.0,1,1,1839.573,514.052,0.01,12.817,0,80,55,1.4,2330.75,2321.37,2517.789,2318.516,54.77,69.756,71.093,69.702,50.825,1.394,3.062,0.297,83.062,66.449,63.644,33.578,68.659,69.82,117.403,99.895,118.977,37.021,56.75,43.662,-10.852,110,110,71.875,75.563,55.688,56.406,0.0,42.0,72,70,1000,200,0.176,262.25,69.625,69.063,0.012,72.563,69.938,55.5,56.094,0.0,100.0,72,70,1000,200,0.771,959.5,74.75,74.125,0.022,71.813,71.375,55.5,55.938,0.0,39.844,72,70,1000,200,0.213,507.5,74.375,73.75,0.021,71.875,69.438,55.063,55.813,0.0,49.094,72,70,1000,200,0.292,592.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.049,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.0,537.0,303.75,534.5,526.0,524.0,-0.001,4.314,0.0,11.817,1.84,0.514,0.001,0.002,0.002,0.0
5122008,1717,1,1,3,1,100,40.155,100.0,100.0,100.0,1,1,1839.573,507.026,0.01,12.759,0,80,55,1.4,2314.0,2313.957,2504.765,2303.079,54.876,69.542,70.985,69.482,50.825,1.406,3.048,0.297,83.044,66.429,62.254,33.837,68.685,69.713,117.182,99.682,118.756,37.094,56.645,43.59,-10.852,110,110,71.875,75.313,55.688,56.313,0.0,40.563,72,70,1000,200,0.188,271.25,69.563,69.063,0.012,72.625,70.063,55.719,55.875,0.0,100.0,72,70,1000,200,0.79,974.5,74.75,74.125,0.022,71.938,71.313,55.5,55.781,0.0,40.688,72,70,1000,200,0.203,492.25,74.188,73.875,0.021,71.875,69.438,55.063,55.813,0.0,49.063,72,70,1000,200,0.292,592.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.914,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,538.0,537.0,303.75,533.0,526.0,524.0,-0.001,4.239,0.0,11.507,1.84,0.507,0.001,0.002,0.001,0.0
5122008,1718,1,1,3,1,100,39.699,100.0,100.0,100.0,1,1,1834.889,510.539,0.01,12.846,0,80,55,1.4,2323.25,2308.03,2523.37,2282.546,54.77,69.756,71.093,69.702,50.825,1.398,3.051,0.301,83.017,66.409,62.449,33.981,68.872,69.927,116.961,99.682,118.608,37.094,56.645,43.662,-10.852,110,110,71.875,75.188,55.594,56.063,0.0,41.5,72,70,1000,200,0.178,263.5,69.563,69.063,0.012,72.563,70.063,55.5,56.094,0.0,100.0,72,70,1000,200,0.8,972.5,74.75,74.125,0.022,72.063,71.25,55.5,55.938,0.0,39.844,72,70,1000,200,0.211,503.5,74.375,73.875,0.021,72.0,69.438,54.969,55.625,0.0,49.969,72,70,1000,200,0.28,582.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.9,12.043,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.0,303.75,532.0,526.0,524.5,-0.001,4.316,0.0,11.713,1.835,0.511,0.001,0.002,0.002,0.0
5122008,1719,1,1,3,1,100,39.485,100.0,100.0,100.0,1,1,1831.376,509.368,0.01,12.759,0,80,55,1.4,2332.75,2322.853,2501.043,2303.079,54.77,69.756,70.985,69.592,50.825,1.41,3.069,0.312,83.035,66.429,63.366,33.981,68.749,69.82,116.887,99.469,118.534,37.094,56.645,43.662,-10.852,110,110,71.875,75.375,55.688,56.313,0.0,41.813,72,70,1000,200,0.177,263.0,69.563,69.063,0.012,72.563,70.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.802,978.5,74.75,74.125,0.022,72.25,71.25,55.5,55.781,0.0,40.5,72,70,1000,200,0.214,508.25,74.375,73.875,0.021,72.0,69.438,55.063,55.625,0.0,50.906,72,70,1000,200,0.279,576.5,72.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.041,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,537.5,304.0,533.5,526.0,524.0,-0.001,4.286,0.0,11.634,1.831,0.509,0.001,0.002,0.002,0.001
5122008,1720,1,1,3,1,100,39.272,100.0,100.0,100.0,1,1,1829.034,504.684,0.01,12.729,0,80,55,1.4,2337.5,2312.475,2502.904,2297.94,54.77,69.542,71.093,69.482,50.825,1.406,3.051,0.282,83.035,66.428,63.06,34.153,68.775,69.713,116.813,99.469,118.46,37.021,56.54,43.59,-10.852,110,110,71.938,75.625,55.594,56.063,0.0,40.875,72,70,1000,200,0.186,270.25,69.5,69.063,0.012,72.563,70.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.798,978.0,74.75,74.125,0.022,72.063,71.25,55.5,55.781,0.0,40.406,72,70,1000,200,0.217,510.5,74.375,73.75,0.021,72.063,69.375,55.063,55.813,0.0,50.688,72,70,1000,200,0.279,577.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.048,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.0,537.5,303.75,532.5,526.0,524.0,-0.001,4.284,0.0,11.609,1.829,0.505,0.001,0.002,0.002,0.0
5122008,1721,1,1,3,1,100,39.021,100.0,100.0,100.0,1,1,1841.915,517.564,0.01,12.671,0,80,55,1.4,2343.0,2324.335,2519.649,2306.506,54.77,69.649,71.093,69.482,50.825,1.383,3.065,0.293,83.036,66.429,60.169,34.067,68.782,69.82,116.592,99.15,118.239,36.949,56.645,43.517,-10.852,110,110,71.875,75.625,55.594,56.313,0.0,40.438,72,70,1000,200,0.188,270.75,69.5,69.063,0.012,72.563,70.0,55.5,55.875,0.0,100.0,72,70,1000,200,0.794,974.5,74.75,74.125,0.022,71.938,71.25,55.5,55.781,0.0,40.844,72,70,1000,200,0.215,507.75,74.375,73.875,0.021,72.063,69.375,55.063,55.813,0.0,49.406,72,70,1000,200,0.294,594.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,538.0,537.0,303.75,532.5,526.0,524.5,-0.001,4.225,0.0,11.554,1.842,0.518,0.001,0.002,0.002,0.0
5122008,1722,1,1,3,1,100,38.788,100.0,100.0,100.0,1,1,1810.299,507.026,0.01,12.759,0,80,55,1.4,2342.25,2299.143,2497.322,2296.228,54.77,69.863,71.093,69.592,50.825,1.429,3.04,0.29,83.024,66.425,57.472,33.894,68.795,70.034,116.444,99.363,118.165,36.949,56.75,43.59,-10.852,110,110,71.875,75.75,55.688,56.063,0.0,41.344,72,70,1000,200,0.178,264.0,69.563,69.063,0.012,72.625,69.813,55.5,55.875,0.0,100.0,72,70,1000,200,0.805,981.5,74.75,74.125,0.022,71.938,71.25,55.5,55.781,0.0,40.406,72,70,1000,200,0.21,500.0,74.375,73.875,0.021,72.063,69.313,54.969,55.813,0.0,50.75,72,70,1000,200,0.284,581.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,537.0,303.75,532.0,526.0,524.5,-0.001,4.279,0.0,11.764,1.81,0.507,0.001,0.002,0.002,0.0
5122008,1723,1,1,3,1,100,38.799,100.0,100.0,100.0,1,1,1831.376,498.829,0.02,12.817,0,80,55,1.4,2333.5,2316.922,2445.21,2306.506,54.876,69.97,70.985,69.702,50.934,1.406,3.051,0.304,83.014,66.402,55.943,33.549,68.762,70.248,116.371,99.043,118.091,37.021,56.645,43.662,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,42.0,72,70,1000,200,0.175,261.25,69.5,69.063,0.012,72.625,69.688,55.5,55.875,0.0,100.0,72,70,1000,200,0.791,971.5,74.75,74.125,0.022,71.813,71.25,55.5,55.938,0.0,39.344,72,70,1000,200,0.214,506.25,74.375,73.875,0.021,72.0,69.313,54.969,55.813,0.0,49.156,72,70,1000,200,0.295,595.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.924,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,537.0,303.75,534.0,526.0,524.5,-0.002,4.337,0.0,11.817,1.831,0.499,0.001,0.002,0.002,0.0
5122008,1724,1,1,3,1,100,38.382,100.0,100.0,100.0,1,1,1832.547,509.368,0.01,12.759,0,80,55,1.4,2330.75,2324.335,2514.068,2303.079,54.876,70.185,71.093,69.922,50.934,1.383,3.03,0.293,83.003,66.394,57.694,33.175,68.808,70.463,116.076,98.937,117.87,36.949,56.75,43.59,-10.852,110,110,71.875,75.25,55.594,56.313,0.0,41.063,72,70,1000,200,0.18,264.0,69.5,69.0,0.012,72.75,69.688,55.5,55.875,0.0,100.0,72,70,1000,200,0.793,973.0,74.75,74.125,0.022,71.938,71.375,55.5,55.781,0.0,40.156,72,70,1000,200,0.213,504.75,74.375,73.875,0.021,72.063,69.313,55.063,55.813,0.0,49.906,72,70,1000,200,0.29,590.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.026,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.5,537.0,303.75,535.0,526.0,524.5,-0.001,4.279,0.0,11.764,1.833,0.509,0.001,0.002,0.002,0.0
5122008,1725,1,1,3,1,100,38.48,100.0,100.0,100.0,1,1,1827.863,497.658,0.01,12.759,0,80,55,1.4,2316.5,2300.623,2469.407,2294.516,54.876,69.97,70.877,69.812,50.934,1.425,3.044,0.304,82.965,66.364,61.837,33.319,68.782,70.248,116.076,98.724,117.796,36.949,56.75,43.59,-10.852,110,110,71.875,75.25,55.688,56.063,0.0,41.563,72,70,1000,200,0.177,263.25,69.5,69.063,0.012,72.75,69.688,55.5,55.75,0.0,100.0,72,70,1000,200,0.801,980.5,74.625,74.125,0.022,72.063,71.438,55.5,55.938,0.0,40.25,72,70,1000,200,0.207,497.75,74.188,73.75,0.021,72.0,69.313,55.063,55.813,0.0,50.688,72,70,1000,200,0.28,579.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.922,12.049,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,537.0,303.75,533.0,526.0,524.0,-0.001,4.279,0.0,11.764,1.828,0.498,0.001,0.002,0.001,0.0
5122008,1726,1,1,3,1,100,38.344,100.0,100.0,100.0,1,1,1825.521,508.197,0.01,12.759,0,80,55,1.4,2316.5,2328.786,2510.347,2308.221,54.876,69.97,70.985,69.922,50.934,1.391,3.044,0.304,82.979,66.378,62.143,33.52,68.516,70.141,115.928,98.724,117.722,36.949,56.645,43.59,-10.852,110,110,71.938,75.375,55.594,56.313,0.0,41.219,72,70,1000,200,0.183,268.0,69.5,69.063,0.012,72.75,69.75,55.5,56.094,0.0,100.0,72,70,1000,200,0.792,973.5,74.75,74.125,0.022,72.063,71.438,55.563,55.938,0.0,40.906,72,70,1000,200,0.208,498.25,74.375,73.75,0.021,72.0,69.25,55.063,55.813,0.0,49.563,72,70,1000,200,0.294,593.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.5,537.0,303.75,532.5,526.0,524.0,-0.001,4.302,0.0,11.764,1.826,0.508,0.001,0.002,0.002,0.0
5122008,1727,1,1,3,1,100,38.188,100.0,100.0,100.0,1,1,1817.325,512.88,0.01,12.759,0,80,55,1.4,2334.75,2361.458,2517.789,2303.079,54.876,69.863,70.877,69.812,50.934,1.394,3.069,0.279,82.984,66.383,61.253,33.808,68.354,70.034,115.781,98.618,117.574,36.949,56.645,43.59,-10.852,110,110,71.875,75.438,55.594,56.313,0.0,40.906,72,70,1000,200,0.183,266.25,69.5,69.063,0.012,72.75,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.792,973.5,74.75,74.125,0.022,71.813,71.375,55.5,55.938,0.0,40.813,72,70,1000,200,0.209,500.75,74.188,73.875,0.021,72.0,69.313,55.063,55.625,0.0,49.438,72,70,1000,200,0.294,593.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,538.0,537.0,304.0,532.0,526.0,524.0,-0.001,4.302,0.0,11.764,1.817,0.513,0.001,0.002,0.001,0.0
5122008,1728,1,1,3,1,100,37.771,100.0,100.0,100.0,1,1,1827.863,502.342,0.01,12.817,0,80,55,1.4,2322.0,2310.993,2517.789,2308.221,54.876,69.649,70.768,69.592,50.934,1.402,3.037,0.29,82.967,66.384,61.615,34.009,68.276,69.927,115.559,98.511,117.353,36.876,56.54,43.517,-10.852,110,110,71.75,75.688,55.594,56.313,0.0,41.094,72,70,1000,200,0.177,262.75,69.5,69.0,0.012,72.75,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.777,961.5,74.75,74.125,0.022,72.0,71.313,55.5,55.938,0.0,39.875,72,70,1000,200,0.21,501.75,74.5,73.75,0.021,71.875,69.25,54.969,55.625,0.0,50.125,72,70,1000,200,0.283,585.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,538.0,537.0,303.75,533.0,526.0,524.5,-0.001,4.329,0.0,11.818,1.828,0.502,0.001,0.002,0.002,0.0
5122008,1729,1,1,3,1,100,37.569,100.0,100.0,100.0,1,1,1838.402,510.539,0.01,12.817,0,80,55,1.4,2303.25,2302.104,2521.51,2309.936,54.663,69.756,70.985,69.592,50.825,1.41,3.065,0.301,82.945,66.342,62.004,34.009,68.276,69.82,115.486,98.405,117.353,36.949,56.435,43.517,-10.852,110,110,71.875,75.75,55.688,56.063,0.0,41.094,72,70,1000,200,0.176,262.25,69.5,69.063,0.012,72.813,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.77,959.0,74.75,74.125,0.022,71.938,71.188,55.375,55.781,0.0,40.438,72,70,1000,200,0.209,500.75,74.375,73.875,0.021,71.875,69.313,54.969,55.625,0.0,49.625,72,70,1000,200,0.284,583.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,538.5,537.0,303.75,534.0,526.5,524.0,-0.001,4.32,0.0,11.688,1.838,0.511,0.001,0.002,0.002,0.0
5122008,1730,1,1,3,1,100,37.045,100.0,100.0,100.0,1,1,1822.009,510.539,0.01,12.773,0,80,55,1.4,2310.75,2312.475,2493.6,2296.228,54.876,69.756,70.985,69.482,50.825,1.402,3.051,0.268,82.956,66.365,62.699,34.124,68.432,69.927,115.338,98.405,117.205,36.949,56.435,43.517,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,41.344,72,70,1000,200,0.177,262.25,69.5,69.0,0.012,72.813,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.771,960.5,74.75,74.125,0.022,71.813,71.313,55.375,55.781,0.0,39.531,72,70,1000,200,0.209,500.25,74.375,73.75,0.021,71.688,69.313,55.063,55.625,0.0,48.688,72,70,1000,200,0.287,587.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,538.5,537.0,304.0,532.5,526.5,524.5,-0.001,4.305,0.0,11.647,1.822,0.511,0.001,0.002,0.002,0.0
5122008,1731,1,1,3,1,100,36.714,100.0,100.0,100.0,1,1,1791.564,500.0,0.01,12.744,0,80,55,1.4,2310.75,2291.74,2499.183,2268.888,54.663,69.649,70.985,69.482,50.716,1.413,3.048,0.304,82.827,66.341,62.143,34.24,68.484,69.713,115.191,98.086,117.057,36.949,56.435,43.517,-10.852,110,110,71.875,75.313,55.406,56.313,0.0,41.188,72,70,1000,200,0.178,263.5,69.5,69.0,0.012,72.938,69.813,55.5,55.875,0.0,100.0,72,70,1000,200,0.779,965.5,74.625,74.125,0.022,71.813,71.438,55.375,55.781,0.0,39.75,72,70,1000,200,0.2,491.0,74.375,73.75,0.021,72.0,69.313,54.969,55.813,0.0,49.094,72,70,1000,200,0.271,570.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,12.002,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,538.5,537.0,303.5,533.5,526.0,524.5,-0.001,4.296,0.0,11.621,1.792,0.5,0.001,0.002,0.002,0.0
5122008,1732,1,1,3,1,100,36.344,100.0,100.0,100.0,1,1,1782.196,501.171,0.01,12.788,0,80,55,1.4,2291.25,2287.301,2488.018,2287.674,54.663,69.649,70.985,69.482,50.716,1.406,3.044,0.304,82.817,66.282,63.06,34.268,68.697,69.82,115.043,98.192,116.984,36.949,56.435,43.444,-10.852,110,110,71.875,75.375,55.594,56.0,0.0,41.188,72,70,1000,200,0.177,263.25,69.5,69.0,0.012,72.938,69.563,55.406,55.875,0.0,100.0,72,70,1000,200,0.768,958.5,74.75,74.125,0.022,71.813,71.375,55.375,55.781,0.0,39.594,72,70,1000,200,0.204,493.75,74.375,73.875,0.021,72.063,69.375,54.969,55.625,0.0,49.594,72,70,1000,200,0.283,580.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,538.5,537.0,303.75,534.5,526.0,524.5,-0.001,4.262,0.0,11.532,1.782,0.501,0.001,0.002,0.002,0.0
5122008,1733,1,1,3,1,100,35.987,100.0,100.0,100.0,1,1,1809.128,500.0,0.01,12.744,0,80,55,1.4,2291.25,2312.475,2476.852,2277.421,54.663,69.542,70.877,69.482,50.608,1.417,3.026,0.293,82.844,66.267,62.115,34.383,68.516,69.713,114.822,97.979,116.91,36.876,56.435,43.444,-10.852,110,110,71.875,75.563,55.406,56.063,0.0,41.5,72,70,1000,200,0.177,263.0,69.5,69.0,0.012,72.813,69.625,55.406,55.75,0.0,100.0,72,70,1000,200,0.771,961.5,74.625,74.063,0.022,72.0,71.313,55.375,55.781,0.0,39.313,72,70,1000,200,0.203,494.25,74.375,73.875,0.021,72.0,69.375,54.906,55.531,0.0,49.0,72,70,1000,200,0.29,587.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.5,537.0,303.5,533.0,526.0,524.0,-0.001,4.279,0.0,11.621,1.809,0.5,0.001,0.002,0.002,0.0
5122008,1734,1,1,3,1,100,35.327,100.0,100.0,100.0,1,1,1814.983,502.342,0.01,12.831,0,80,55,1.4,2301.75,2299.143,2495.461,2282.546,54.557,69.435,70.877,69.373,50.608,1.394,3.04,0.286,82.793,66.223,62.31,34.412,68.445,69.498,114.674,97.873,116.762,36.876,56.33,43.444,-10.852,110,110,71.75,75.563,55.406,56.0,0.0,41.438,72,70,1000,200,0.176,261.75,69.5,69.0,0.012,72.813,69.688,55.406,55.75,0.0,100.0,72,70,1000,200,0.769,959.0,74.625,74.125,0.022,72.0,71.25,55.375,55.781,0.0,39.938,72,70,1000,200,0.203,492.75,74.375,73.75,0.021,72.0,69.375,54.906,55.625,0.0,49.406,72,70,1000,200,0.285,586.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.886,12.021,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.5,537.0,303.75,534.0,526.0,524.5,-0.001,4.332,0.0,11.701,1.815,0.502,0.001,0.002,0.002,0.0
5122008,1735,1,1,3,1,100,34.841,100.0,100.0,100.0,1,1,1791.564,518.735,0.01,12.715,0,80,55,1.4,2287.5,2288.781,2553.132,2248.449,54.557,69.328,70.877,69.263,50.499,1.383,3.048,0.26,82.863,66.249,62.198,34.412,68.302,69.498,114.453,97.766,116.54,36.803,56.33,43.371,-10.852,110,110,71.875,75.5,55.406,56.0,0.0,41.406,72,70,1000,200,0.173,260.0,69.5,69.0,0.012,72.813,69.938,55.406,55.75,0.0,100.0,72,70,1000,200,0.757,950.5,74.625,74.125,0.022,71.938,71.313,55.25,55.688,0.0,40.906,72,70,1000,200,0.199,488.25,74.375,73.875,0.021,72.063,69.313,54.906,55.531,0.0,50.125,72,70,1000,200,0.287,587.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,538.0,537.0,304.0,534.0,526.5,524.0,-0.001,4.277,0.0,11.595,1.792,0.519,0.001,0.002,0.002,0.0
5122008,1736,1,1,3,1,100,34.144,100.0,100.0,100.0,1,1,1811.47,528.103,0.01,12.802,0,80,55,1.4,2291.5,2296.181,2605.189,2274.007,54.557,69.435,70.985,69.263,50.499,1.387,3.062,0.282,82.953,66.338,62.365,34.326,68.211,69.605,114.379,97.766,116.467,36.876,56.54,43.371,-10.852,110,110,71.75,75.25,55.406,56.0,0.0,41.438,72,70,1000,200,0.172,259.5,69.5,69.0,0.012,72.813,69.938,55.313,55.75,0.0,100.0,72,70,1000,200,0.752,948.5,74.625,74.125,0.022,72.063,71.25,55.25,55.688,0.0,40.406,72,70,1000,200,0.204,491.75,74.375,73.875,0.021,72.0,69.25,54.969,55.531,0.0,50.0,72,70,1000,200,0.289,588.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.879,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.0,537.0,303.75,534.0,526.0,524.0,-0.001,4.228,0.0,11.544,1.811,0.528,0.001,0.002,0.002,0.0
5122008,1737,1,1,3,1,100,33.871,100.0,100.0,100.0,1,1,1809.128,531.616,0.01,12.744,0,80,55,1.4,2291.5,2293.221,2599.613,2263.774,54.557,69.542,70.877,69.482,50.608,1.372,3.048,0.257,82.991,66.336,63.144,34.355,68.276,69.713,114.232,97.66,116.467,36.803,56.33,43.371,-10.867,110,110,71.875,75.375,55.406,56.0,0.0,41.875,72,70,1000,200,0.172,259.0,69.5,69.0,0.012,72.813,69.875,55.406,55.75,0.0,100.0,72,70,1000,200,0.749,946.5,74.625,74.125,0.022,72.0,71.188,55.25,55.688,0.0,39.906,72,70,1000,200,0.21,502.5,74.375,73.875,0.021,72.0,69.25,54.906,55.531,0.0,50.281,72,70,1000,200,0.278,577.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.022,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,538.0,537.0,303.75,532.0,526.0,524.0,-0.001,4.287,0.0,11.621,1.809,0.532,0.001,0.002,0.002,0.0
5122008,1738,1,1,3,1,100,33.698,100.0,100.0,100.0,1,1,1798.589,536.3,0.01,12.788,0,80,55,1.4,2286.5,2282.862,2590.319,2258.662,54.557,69.328,70.877,69.263,50.608,1.383,3.065,0.264,82.999,66.419,61.476,34.441,68.276,69.498,114.084,97.553,116.393,36.876,56.33,43.298,-10.852,110,110,71.875,75.5,55.406,56.0,0.0,41.781,72,70,1000,200,0.174,260.75,69.5,69.0,0.012,72.75,69.75,55.313,55.75,0.0,100.0,72,70,1000,200,0.76,952.5,74.625,74.125,0.022,71.938,71.188,55.25,55.688,0.0,40.313,72,70,1000,200,0.198,489.0,74.375,73.75,0.021,72.063,69.25,54.906,55.438,0.0,50.25,72,70,1000,200,0.283,582.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.884,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,538.0,536.5,303.5,534.0,526.5,524.0,-0.001,4.221,0.0,11.402,1.799,0.536,0.001,0.002,0.002,0.0
5122008,1739,1,1,3,1,100,32.969,100.0,100.0,100.0,1,1,1811.47,524.59,0.01,12.729,0,80,55,1.4,2289.0,2291.74,2616.339,2279.129,54.557,69.328,70.877,69.263,50.608,1.372,3.069,0.271,83.055,66.407,63.116,34.326,68.198,69.605,113.937,97.447,116.245,36.803,56.54,43.225,-10.852,110,110,71.938,75.5,55.406,55.906,0.0,41.938,72,70,1000,200,0.173,260.0,69.375,69.0,0.011,72.75,69.75,55.406,55.75,0.0,100.0,72,70,1000,200,0.756,950.5,74.75,74.063,0.022,71.813,71.188,55.375,55.688,0.0,38.875,72,70,1000,200,0.206,497.25,74.375,73.875,0.021,72.063,69.375,54.906,55.531,0.0,50.563,72,70,1000,200,0.282,581.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.887,12.029,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.5,303.75,533.5,526.0,524.5,-0.001,4.142,0.0,11.35,1.811,0.525,0.001,0.002,0.002,0.0
5122008,1740,1,1,3,1,100,32.843,100.0,100.0,100.0,1,1,1823.179,530.445,0.01,12.788,0,80,55,1.4,2280.5,2297.662,2597.754,2272.301,54.663,69.328,70.877,69.373,50.934,1.372,3.065,0.238,83.129,66.456,62.31,34.355,68.198,69.605,113.789,97.234,116.097,36.803,56.645,43.006,-10.852,110,110,71.75,75.688,55.406,56.0,0.0,41.688,72,70,1000,200,0.174,262.25,69.5,69.0,0.012,72.813,69.688,55.406,55.75,0.0,100.0,72,70,1000,200,0.755,950.0,74.75,74.125,0.022,72.063,71.125,55.375,55.688,0.0,39.625,72,70,1000,200,0.197,484.0,74.375,73.875,0.021,72.063,69.313,55.063,55.531,0.0,49.813,72,70,1000,200,0.293,593.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.032,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,537.5,536.5,303.75,533.0,526.5,524.5,-0.001,3.998,0.0,11.014,1.823,0.53,0.001,0.002,0.002,0.0
5122008,1741,1,1,3,1,100,33.048,100.0,100.0,100.0,1,1,1833.718,532.787,0.01,12.817,0,80,55,1.4,2301.5,2308.03,2601.472,2274.007,54.876,69.328,70.877,69.263,51.043,1.379,3.062,0.279,83.175,66.535,61.253,34.326,68.023,69.605,113.642,97.128,116.024,36.731,56.96,43.152,-10.852,110,110,71.875,75.563,55.594,56.0,0.0,40.594,72,70,1000,200,0.184,266.0,69.5,69.0,0.012,72.813,69.688,55.406,55.75,0.0,100.0,72,70,1000,200,0.75,948.0,74.438,74.125,0.022,71.938,71.063,55.5,55.781,0.0,39.844,72,70,1000,200,0.204,493.25,74.375,73.875,0.021,72.0,69.313,54.969,55.531,0.0,49.875,72,70,1000,200,0.294,594.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,537.5,536.5,303.5,532.5,526.5,524.5,-0.001,4.068,0.0,11.427,1.834,0.533,0.001,0.001,0.002,0.0
5122008,1742,1,1,3,1,100,33.175,100.0,100.0,100.0,1,1,1823.179,529.274,0.01,12.788,0,80,55,1.4,2301.5,2284.342,2579.165,2251.852,54.983,69.435,70.985,69.263,51.043,1.375,3.083,0.286,83.145,66.517,63.116,34.412,67.972,69.498,113.494,97.128,115.95,36.731,56.855,43.152,-10.852,110,110,71.75,75.25,55.594,56.063,0.0,41.0,72,70,1000,200,0.173,260.0,69.375,68.875,0.012,72.938,69.563,55.5,55.875,0.0,100.0,72,70,1000,200,0.757,950.5,74.625,74.125,0.022,72.063,71.063,55.5,55.781,0.0,40.0,72,70,1000,200,0.202,492.0,74.375,73.75,0.021,72.0,69.313,55.063,55.625,0.0,51.094,72,70,1000,200,0.279,580.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.886,12.027,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,533.5,526.0,524.5,-0.002,4.08,0.0,11.401,1.823,0.529,0.001,0.002,0.002,0.0
5122008,1743,1,1,3,1,100,32.553,100.0,100.0,100.0,1,1,1823.179,530.445,0.01,12.831,0,80,55,1.4,2286.5,2328.786,2595.896,2268.888,54.77,69.221,70.985,69.043,50.934,1.379,3.072,0.282,83.186,66.551,63.45,34.613,68.088,69.177,113.42,97.021,115.802,36.803,56.855,43.079,-10.852,110,110,71.75,75.0,55.688,56.063,0.0,40.781,72,70,1000,200,0.173,260.5,69.5,69.0,0.012,72.813,69.563,55.5,55.875,0.0,100.0,72,70,1000,200,0.757,951.0,74.625,74.063,0.022,72.25,71.188,55.5,55.938,0.0,40.125,72,70,1000,200,0.203,492.25,74.375,73.75,0.021,72.0,69.313,55.063,55.625,0.0,50.0,72,70,1000,200,0.284,584.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.0,537.0,536.5,303.75,533.5,526.5,524.5,-0.001,4.016,0.0,11.181,1.823,0.53,0.001,0.002,0.002,0.0
