DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1744,1,1,3,1,100,32.534,100.0,100.0,100.0,1,1,1831.376,533.958,0.01,12.773,0,80,55,1.4,2292.0,2339.174,2629.346,2301.365,54.876,69.114,70.877,69.153,51.043,1.372,3.055,0.271,83.358,66.59,63.867,34.671,68.101,69.284,113.199,96.915,115.728,36.731,56.855,43.079,-10.852,110,110,71.875,75.063,55.688,56.063,0.0,40.719,72,70,1000,200,0.172,259.75,69.5,68.875,0.012,72.938,69.688,55.5,55.875,0.0,100.0,72,70,1000,200,0.751,949.0,74.625,74.125,0.022,72.25,71.125,55.5,55.781,0.0,40.594,72,70,1000,200,0.216,507.25,74.375,73.875,0.021,72.063,69.313,55.063,55.625,0.0,49.438,72,70,1000,200,0.29,589.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.013,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.0,537.5,536.0,303.5,532.5,526.5,524.5,-0.002,4.029,0.0,11.258,1.831,0.534,0.001,0.002,0.002,0.0
5122008,1745,1,1,3,1,100,32.157,100.0,100.0,100.0,1,1,1837.231,544.496,0.01,12.729,0,80,55,1.4,2297.75,2440.45,2610.765,2270.594,54.77,69.114,70.877,68.933,50.934,1.391,3.097,0.282,83.335,66.684,61.503,34.786,68.101,69.177,113.052,96.702,115.507,36.658,56.855,42.933,-10.852,110,110,71.875,75.25,55.688,56.313,0.0,40.75,72,70,1000,200,0.173,260.5,69.5,69.0,0.012,73.125,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.753,950.0,74.625,74.125,0.022,72.0,71.125,55.375,55.781,0.0,40.875,72,70,1000,200,0.208,498.75,74.375,73.75,0.021,72.063,69.313,55.063,55.625,0.0,49.719,72,70,1000,200,0.292,591.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.0,537.5,536.0,303.5,533.0,526.5,524.5,-0.002,3.955,0.0,11.09,1.837,0.544,0.001,0.002,0.002,0.0
5122008,1746,1,1,3,1,100,32.421,100.0,100.0,100.0,1,1,1813.812,529.274,0.01,12.802,0,80,55,1.4,2301.75,2316.922,2627.488,2262.069,54.983,69.114,70.877,68.933,51.152,1.402,3.065,0.279,83.349,66.682,61.726,34.757,67.946,69.391,112.978,96.702,115.507,36.658,56.96,42.715,-10.852,110,110,71.75,75.438,55.594,56.313,0.0,40.531,72,70,1000,200,0.175,261.5,69.375,68.875,0.012,72.938,69.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.773,964.0,74.625,74.063,0.022,72.0,71.063,55.563,55.938,0.0,40.906,72,70,1000,200,0.2,488.0,74.375,73.75,0.021,72.063,69.25,55.063,55.813,0.0,50.625,72,70,1000,200,0.279,580.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,537.5,536.5,303.5,533.0,526.5,525.0,-0.002,3.819,0.0,10.767,1.814,0.529,0.001,0.002,0.002,0.0
5122008,1747,1,1,3,1,100,32.441,100.0,100.0,100.0,1,1,1839.573,533.958,0.01,12.831,0,80,55,1.4,2304.25,2337.69,2603.33,2272.301,54.983,69.114,70.877,69.043,51.26,1.375,3.069,0.279,83.4,66.716,62.977,34.728,68.049,69.284,112.83,96.595,115.433,36.658,57.169,42.86,-10.852,110,110,71.75,75.563,55.813,56.313,0.0,40.25,72,70,1000,200,0.173,260.0,69.5,68.875,0.012,73.125,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,968.5,74.625,74.063,0.022,71.938,71.125,55.563,55.938,0.0,39.875,72,70,1000,200,0.21,501.75,74.375,73.75,0.021,72.063,69.313,55.281,55.813,0.0,49.25,72,70,1000,200,0.291,589.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,537.0,536.5,303.75,532.0,526.5,524.5,-0.002,3.88,0.0,11.049,1.84,0.534,0.001,0.002,0.002,0.0
5122008,1748,1,1,3,1,100,33.006,100.0,100.0,100.0,1,1,1834.889,529.274,0.01,12.759,0,80,55,1.4,2321.75,2348.084,2541.972,2289.384,55.196,69.007,70.877,68.933,51.369,1.383,3.087,0.282,83.411,66.759,60.586,34.7,67.972,69.284,112.683,96.489,115.285,36.658,56.96,42.86,-10.852,110,110,71.875,75.563,55.813,56.313,0.0,40.281,72,70,1000,200,0.174,260.5,69.375,69.0,0.012,73.125,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.789,969.5,74.625,74.125,0.022,72.0,71.125,55.563,55.938,0.0,41.031,72,70,1000,200,0.2,491.5,74.375,73.875,0.021,72.063,69.438,55.281,55.906,0.0,49.25,72,70,1000,200,0.293,592.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.983,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.5,536.0,303.5,534.0,526.5,524.5,-0.002,3.898,0.0,10.987,1.835,0.529,0.001,0.002,0.002,0.0
5122008,1749,1,1,3,1,100,33.162,100.0,100.0,100.0,1,1,1830.205,538.642,0.01,12.773,0,80,55,1.4,2319.75,2333.237,2608.906,2287.674,55.196,69.114,70.877,69.153,51.369,1.398,3.094,0.264,83.43,66.749,62.059,34.527,67.972,69.284,112.388,96.383,115.137,36.585,57.169,42.787,-10.852,110,110,71.75,75.5,55.813,56.406,0.0,39.75,72,70,1000,200,0.174,260.5,69.375,68.875,0.012,72.938,69.5,55.813,56.094,0.0,100.0,72,70,1000,200,0.792,974.0,74.625,74.063,0.022,72.0,71.063,55.688,56.0,0.0,40.063,72,70,1000,200,0.197,487.5,74.375,73.875,0.021,72.0,69.438,55.344,55.906,0.0,49.094,72,70,1000,200,0.294,593.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.996,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.0,537.5,536.0,303.75,532.0,526.5,525.0,-0.002,3.849,0.0,11.0,1.83,0.539,0.001,0.002,0.002,0.0
5122008,1750,1,1,3,1,100,33.309,100.0,100.0,100.0,1,1,1839.573,536.3,0.01,12.831,0,80,55,1.4,2304.5,2328.786,2605.189,2284.255,55.196,69.114,70.985,68.933,51.369,1.391,3.083,0.275,83.438,66.756,61.392,34.585,67.998,69.284,112.388,96.276,115.137,36.658,57.064,42.86,-10.852,110,110,71.75,75.125,55.813,56.469,0.0,39.406,72,70,1000,200,0.174,260.75,69.375,68.875,0.012,72.938,69.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,956.0,74.625,74.063,0.022,72.063,71.063,55.688,55.938,0.0,40.875,72,70,1000,200,0.201,490.5,74.375,73.75,0.021,72.063,69.375,55.281,55.906,0.0,49.188,72,70,1000,200,0.293,592.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.75,534.5,526.5,525.0,-0.002,3.9,0.0,11.049,1.84,0.536,0.001,0.002,0.002,0.0
5122008,1751,1,1,3,1,100,33.213,100.0,100.0,100.0,1,1,1833.718,542.155,0.01,12.788,0,80,55,1.4,2298.25,2343.628,2621.914,2268.888,55.09,69.114,71.093,68.824,51.26,1.368,3.09,0.264,83.473,66.785,61.476,34.585,67.907,69.177,112.167,96.276,114.99,36.585,56.96,42.787,-10.852,110,110,71.875,74.938,55.813,56.469,0.0,40.375,72,70,1000,200,0.168,257.0,69.375,69.0,0.012,73.125,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.758,952.5,74.625,74.125,0.022,72.25,71.063,55.688,56.0,0.0,40.375,72,70,1000,200,0.209,501.25,74.375,73.875,0.021,72.063,69.313,55.281,55.906,0.0,49.25,72,70,1000,200,0.292,590.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.5,536.0,303.75,532.5,526.5,524.5,-0.002,3.893,0.0,11.012,1.834,0.542,0.001,0.002,0.002,0.0
5122008,1752,1,1,3,1,100,33.369,100.0,100.0,100.0,1,1,1843.086,535.129,0.01,12.788,0,80,55,1.4,2298.25,2318.404,2629.346,2260.365,55.09,68.9,70.985,68.933,51.26,1.387,3.079,0.242,83.491,66.794,62.032,34.585,67.92,69.069,112.019,96.063,114.768,36.513,57.064,42.715,-10.852,110,110,71.875,75.125,55.906,56.469,0.0,39.875,72,70,1000,200,0.172,259.5,69.5,68.875,0.012,72.938,69.875,55.813,56.188,0.0,100.0,72,70,1000,200,0.763,954.0,74.625,74.125,0.022,72.0,71.063,55.688,56.0,0.0,41.156,72,70,1000,200,0.201,492.5,74.375,73.75,0.021,72.063,69.375,55.281,55.906,0.0,50.25,72,70,1000,200,0.292,592.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.75,534.0,526.5,524.5,-0.002,3.859,0.0,11.013,1.843,0.535,0.001,0.002,0.002,0.0
5122008,1753,1,1,3,1,100,33.467,100.0,100.0,100.0,1,1,1830.205,525.761,0.01,12.788,0,80,55,1.4,2299.75,2328.786,2581.024,2284.255,55.09,69.007,71.093,68.933,51.26,1.394,3.09,0.231,83.513,66.814,61.615,34.585,67.998,69.177,111.945,96.063,114.768,36.585,56.96,42.787,-10.852,110,110,71.875,75.125,55.813,56.469,0.0,39.594,72,70,1000,200,0.173,260.25,69.375,68.875,0.012,73.25,69.875,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,955.5,74.438,74.063,0.022,72.063,71.25,55.688,56.0,0.0,40.688,72,70,1000,200,0.205,493.25,74.188,73.875,0.021,72.188,69.438,55.281,55.906,0.0,49.25,72,70,1000,200,0.296,595.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,304.0,532.5,526.5,524.5,-0.002,3.893,0.0,11.012,1.83,0.526,0.001,0.001,0.001,0.0
5122008,1754,1,1,3,1,100,33.789,100.0,100.0,100.0,1,1,1838.402,531.616,0.01,12.788,0,80,55,1.4,2304.0,2331.753,2610.765,2279.129,55.196,69.007,70.877,69.043,51.26,1.406,3.09,0.29,83.543,66.818,61.781,34.585,68.062,69.391,111.724,96.17,114.621,36.513,57.169,42.715,-10.852,110,110,71.938,75.375,55.906,56.469,0.0,39.438,72,70,1000,200,0.173,260.25,69.563,68.875,0.012,73.313,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.762,955.0,74.625,74.063,0.022,72.0,71.25,55.688,56.0,0.0,40.594,72,70,1000,200,0.206,494.5,74.375,73.75,0.021,71.875,69.375,55.344,56.031,0.0,50.438,72,70,1000,200,0.295,595.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,12.008,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.5,534.0,526.5,525.0,-0.002,3.84,0.0,11.013,1.838,0.532,0.001,0.002,0.002,0.0
5122008,1755,1,1,3,1,100,33.711,100.0,100.0,100.0,1,1,1831.376,528.103,0.01,12.773,0,80,55,1.4,2304.75,2327.302,2597.754,2255.256,55.09,69.114,70.877,69.043,51.152,1.398,3.115,0.279,83.526,66.821,60.92,34.585,67.998,69.498,111.724,95.957,114.547,36.585,57.274,42.787,-10.852,110,110,71.875,75.313,55.906,56.469,0.0,40.719,72,70,1000,200,0.163,251.5,69.375,69.0,0.012,73.313,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.767,959.0,74.438,74.063,0.022,71.938,71.188,55.688,56.0,0.0,39.344,72,70,1000,200,0.215,509.25,74.375,73.75,0.021,72.0,69.313,55.344,56.031,0.0,50.375,72,70,1000,200,0.286,582.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.9,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,533.5,526.5,525.0,-0.002,3.829,0.0,11.0,1.831,0.528,0.001,0.001,0.002,0.0
5122008,1756,1,1,3,1,100,33.857,100.0,100.0,100.0,1,1,1839.573,540.984,0.01,12.86,0,80,55,1.4,2302.0,2334.721,2616.339,2285.964,55.09,69.328,70.877,69.153,51.369,1.402,3.094,0.257,83.525,66.82,60.475,34.441,68.023,69.605,111.577,95.638,114.473,36.44,57.169,42.715,-10.852,110,110,71.875,75.25,55.906,56.469,0.0,39.313,72,70,1000,200,0.174,261.25,69.375,68.875,0.012,73.313,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,958.5,74.438,74.063,0.022,71.813,71.25,55.688,56.0,0.0,39.344,72,70,1000,200,0.208,499.25,74.375,73.875,0.021,71.875,69.313,55.438,56.031,0.0,50.531,72,70,1000,200,0.28,578.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.034,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,304.0,533.0,526.5,524.5,-0.002,3.893,0.0,11.205,1.84,0.541,0.001,0.001,0.002,0.0
5122008,1757,1,1,3,1,100,33.967,100.0,100.0,100.0,1,1,1827.863,543.326,0.01,12.744,0,80,55,1.4,2302.0,2308.03,2599.613,2294.516,55.09,69.435,70.985,69.263,51.26,1.394,3.104,0.275,83.526,66.82,62.532,34.613,68.192,69.498,111.429,95.531,114.399,36.513,57.274,42.787,-10.852,110,110,71.875,75.25,55.906,56.469,0.0,40.875,72,70,1000,200,0.162,251.125,69.5,68.875,0.012,73.25,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.786,971.0,74.438,74.063,0.022,72.063,71.25,55.688,56.0,0.0,39.719,72,70,1000,200,0.203,494.5,74.375,73.75,0.021,72.0,69.375,55.344,56.031,0.0,49.156,72,70,1000,200,0.294,593.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.872,12.018,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,537.5,536.0,303.75,533.5,526.5,524.5,-0.002,3.851,0.0,11.102,1.828,0.543,0.001,0.001,0.002,0.0
5122008,1758,1,1,3,1,100,34.083,100.0,100.0,100.0,1,1,1825.521,538.642,0.01,12.802,0,80,55,1.4,2309.375,2316.922,2614.481,2268.888,55.09,69.328,70.877,69.153,51.26,1.402,3.108,0.26,83.529,66.82,62.337,34.671,68.179,69.498,111.355,95.638,114.251,36.513,57.169,42.787,-10.852,110,110,71.875,75.125,55.906,56.469,0.0,39.219,72,70,1000,200,0.173,259.75,69.375,69.0,0.012,73.313,69.938,55.813,56.188,0.0,100.0,72,70,1000,200,0.796,976.5,74.438,74.063,0.022,72.0,71.313,55.688,56.0,0.0,39.438,72,70,1000,200,0.208,499.0,74.375,73.875,0.021,72.0,69.375,55.344,56.031,0.0,50.594,72,70,1000,200,0.283,580.0,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,532.0,526.5,525.0,-0.002,3.888,0.0,11.153,1.826,0.539,0.001,0.001,0.002,0.0
5122008,1759,1,1,3,1,100,34.492,100.0,100.0,100.0,1,1,1847.77,537.471,0.01,12.831,0,80,55,1.4,2313.75,2334.721,2603.33,2289.384,55.196,69.221,70.985,69.043,51.26,1.402,3.097,0.275,83.53,66.824,63.45,34.728,68.166,69.391,111.134,95.531,114.178,36.513,57.169,42.715,-10.852,110,110,71.875,75.063,55.906,56.469,0.0,40.594,72,70,1000,200,0.161,251.0,69.375,68.875,0.011,73.25,69.563,55.813,56.25,0.0,100.0,72,70,1000,200,0.791,973.0,74.438,74.063,0.022,72.0,71.313,55.688,56.219,0.0,39.156,72,70,1000,200,0.208,500.5,74.375,73.75,0.021,72.063,69.375,55.344,55.906,0.0,49.938,72,70,1000,200,0.293,592.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,532.0,526.5,524.5,-0.002,3.853,0.0,11.05,1.848,0.537,0.001,0.001,0.002,0.0
5122008,1800,0,1,3,1,100,34.417,100.0,100.0,100.0,1,1,1814.983,543.326,0.01,12.773,0,80,55,1.4,2319.75,2319.887,2618.198,2270.594,55.09,69.221,70.877,69.043,51.26,1.406,2.994,0.26,83.489,66.823,63.394,34.901,68.127,69.498,110.987,95.318,114.104,36.44,57.169,42.715,-10.852,110,110,71.875,75.063,55.906,56.406,0.0,39.719,72,70,1000,200,0.174,258.25,69.375,68.875,0.011,73.25,69.438,55.719,56.188,0.0,100.0,72,70,1000,200,0.801,965.0,74.625,74.063,0.022,72.0,71.188,55.688,56.219,0.0,41.0,72,70,1000,200,0.196,479.75,74.375,73.875,0.021,72.063,69.313,55.344,56.031,0.0,51.188,72,70,1000,200,0.285,575.5,72.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.881,12.008,8.013,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,537.5,536.0,303.75,534.0,526.5,524.5,-0.002,3.867,0.0,11.13,1.815,0.543,0.001,0.002,0.002,0.0
5122008,1801,0,1,3,1,100,32.706,100.0,100.0,100.0,0,0,186.182,100.703,0.01,12.686,0,80,55,1.4,1946.5,692.006,1137.167,747.288,54.343,69.328,70.985,69.153,49.955,0.275,0.564,-0.004,90.587,71.903,62.532,34.987,68.062,69.498,110.839,95.212,113.956,36.44,56.33,42.569,-10.852,110,110,71.938,75.375,55.688,56.469,0.0,15.133,72,70,1000,200,0.03,97.938,69.375,69.0,0.012,73.563,69.75,55.719,56.25,0.0,9.227,72,70,1000,200,0.309,554.5,74.75,74.25,0.022,72.0,71.25,55.5,56.344,0.0,9.609,72,70,1000,200,0.041,195.625,74.375,73.875,0.021,72.063,69.375,54.906,56.031,0.0,10.461,72,70,1000,200,0.066,257.75,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.001,0.0,0.0,0.001,0.001,0.074,0.149,-0.002,3.909,0.0,10.797,0.186,0.101,0.001,0.002,0.002,0.0
5122008,1802,0,1,3,1,100,29.42,100.0,100.0,100.0,0,0,35.129,33.958,0.01,12.744,0,80,55,1.4,542.594,105.603,246.711,89.798,53.49,69.328,71.202,68.494,48.105,0.0,0.002,-0.029,99.815,78.398,64.756,34.728,67.92,69.498,110.618,95.212,113.808,36.44,45.736,39.214,-10.852,110,110,71.938,75.625,56.0,57.5,0.0,22.297,72,70,1000,200,0.001,23.656,69.375,68.875,0.012,73.875,70.25,55.906,58.0,0.0,44.5,72,70,1000,200,0.019,125.625,74.75,74.25,0.022,72.375,71.813,55.875,57.563,0.0,29.328,72,70,1000,200,0.0,0.0,74.375,73.875,0.021,72.063,70.188,54.906,57.313,0.0,29.906,72,70,1000,200,0.002,42.219,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.147,0.149,0.224,0.0,0.149,-0.002,3.803,0.0,4.909,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.904,0,80,55,1.4,42.93,47.368,189.159,39.72,53.81,69.114,71.418,65.53,48.758,0.0,-0.008,-0.015,20.791,20.0,65.034,34.383,67.771,69.498,110.544,95.105,113.808,36.44,40.7,36.225,-10.852,110,110,72.188,75.688,56.406,58.906,0.0,23.063,72,70,1000,200,0.0,11.133,69.375,68.875,0.012,74.625,70.875,56.438,61.0,0.0,54.219,72,70,1000,200,0.0,21.469,74.75,74.25,0.022,72.875,72.625,56.25,60.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,72.188,71.0,55.438,59.906,0.0,35.0,72,70,1000,200,-0.001,0.0,72.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.651,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5122008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,42.93,38.529,3.107,6.802,54.13,68.793,71.527,63.334,49.628,0.0,-0.008,-0.015,20.003,20.0,64.117,34.441,67.797,69.605,110.47,94.893,113.661,36.44,42.169,36.225,-10.867,110,110,72.25,75.563,56.813,60.188,0.0,22.359,72,70,1000,200,0.0,10.727,69.375,68.875,0.012,75.563,71.5,57.0,62.906,0.0,55.938,72,70,1000,200,0.0,3.545,74.75,74.25,0.022,73.188,73.063,56.875,62.094,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,72.438,71.438,55.844,61.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.002,-0.487,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,16.809,37.267,3.107,2.508,54.45,68.579,71.635,61.687,50.172,0.0,-0.008,-0.011,20.0,20.0,63.283,34.527,67.784,69.498,110.396,94.893,113.587,36.44,42.484,36.225,-10.852,110,110,72.563,75.5,57.0,61.188,0.0,21.609,72,70,1000,200,0.0,10.641,69.375,68.875,0.012,76.25,71.813,57.625,64.625,0.0,54.281,72,70,1000,200,0.0,12.789,74.75,74.125,0.022,73.563,73.188,57.469,63.781,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,72.688,71.625,56.406,63.5,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.461,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5122008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,24.758,37.267,3.107,1.076,54.77,68.364,71.635,60.589,50.716,0.0,-0.008,-0.011,20.0,20.0,62.616,34.613,67.797,69.498,110.028,94.786,113.439,36.367,43.113,36.225,-10.852,110,110,72.563,75.375,57.531,62.094,0.0,20.641,72,70,1000,200,0.0,11.633,69.375,68.875,0.012,76.75,72.0,58.063,66.313,0.0,52.938,72,70,1000,200,0.0,16.063,74.75,74.25,0.022,73.875,73.188,58.031,65.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,72.875,71.75,57.031,64.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.273,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,29.609,37.267,3.107,1.076,55.196,68.15,71.635,59.601,51.26,0.0,-0.008,-0.011,20.0,20.0,62.032,34.7,67.758,69.391,110.028,94.68,113.439,36.149,43.638,36.006,-10.852,110,110,72.75,75.188,57.781,62.938,0.0,19.781,72,70,1000,200,0.0,11.805,69.375,68.875,0.012,77.313,72.188,58.438,67.688,0.0,51.406,72,70,1000,200,0.0,19.75,74.75,74.25,0.022,74.0,73.188,58.5,66.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.188,71.813,57.313,65.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.248,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,33.031,37.267,3.107,1.076,55.41,68.043,71.635,58.832,51.804,0.0,-0.008,-0.011,20.0,20.0,61.559,34.7,67.693,69.498,109.88,94.573,113.291,35.713,43.952,35.569,-10.852,110,110,72.75,75.0,58.219,63.594,0.0,18.875,72,70,1000,200,0.0,12.055,69.375,68.875,0.012,77.625,72.313,59.063,68.75,0.0,49.844,72,70,1000,200,0.0,21.516,74.75,74.25,0.022,74.25,73.188,59.125,67.125,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.188,71.875,57.813,66.5,0.0,35.0,72,70,1000,200,-0.001,0.0,72.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.228,0.0,0.0,0.036,0.035,0.001,0.002,0.002,0.0
5122008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,33.031,37.267,3.107,-0.356,55.623,67.722,71.635,58.063,52.24,0.0,-0.008,-0.011,20.0,20.0,61.086,34.613,67.68,69.498,109.659,94.573,113.144,36.295,44.057,36.079,-10.852,110,110,72.875,74.813,58.594,64.125,0.0,17.969,72,70,1000,200,0.0,12.266,69.375,68.875,0.012,77.938,72.5,59.563,69.75,0.0,48.25,72,70,1000,200,0.0,23.094,74.75,74.25,0.022,74.313,73.188,59.625,67.875,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.25,72.0,58.313,67.063,0.0,35.0,72,70,1000,200,-0.001,0.0,72.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.361,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,35.086,37.267,4.643,-0.356,55.943,67.615,71.635,57.514,52.566,0.0,-0.008,-0.011,20.0,20.0,60.697,34.326,67.68,69.391,109.659,94.36,113.144,36.658,44.057,36.371,-10.852,110,110,72.875,74.563,58.813,64.5,0.0,17.156,72,70,1000,200,0.0,12.023,69.375,68.875,0.012,78.188,72.625,60.063,70.563,0.0,46.656,72,70,1000,200,0.0,24.344,74.75,74.125,0.022,74.313,73.188,60.125,68.438,0.0,29.328,72,70,1000,200,-0.001,0.0,74.375,73.875,0.021,73.313,72.063,58.781,67.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.503,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5122008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,37.016,37.267,3.107,-0.356,56.156,67.401,71.527,57.075,52.892,0.0,-0.008,-0.011,20.0,20.0,60.363,34.096,67.706,69.391,109.511,94.467,113.07,36.731,44.267,36.517,-10.852,110,110,72.875,74.375,59.188,65.125,0.0,16.266,72,70,1000,200,0.0,12.141,69.5,68.875,0.012,78.563,72.813,60.594,71.313,0.0,44.813,72,70,1000,200,0.0,26.547,74.75,74.25,0.022,74.438,73.25,60.656,69.063,0.0,29.328,72,70,1000,200,-0.001,0.0,74.5,73.875,0.021,73.313,72.125,59.125,68.188,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.367,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5122008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,39.164,37.267,3.107,-0.356,56.369,67.187,71.527,56.636,53.219,0.0,-0.008,-0.011,20.0,20.0,59.974,33.837,67.719,69.391,109.364,94.36,112.922,36.803,44.267,36.589,-10.852,110,110,72.75,74.125,59.406,65.438,0.0,15.383,72,70,1000,200,0.0,12.148,69.5,68.875,0.012,78.75,73.0,61.063,71.938,0.0,42.813,72,70,1000,200,0.0,28.703,74.75,74.25,0.022,74.625,73.25,60.938,69.375,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.438,72.25,59.531,68.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.372,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5122008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,40.992,37.267,3.107,-0.356,56.582,66.973,71.527,56.307,53.654,0.0,-0.008,-0.011,20.0,20.0,59.613,33.492,67.641,69.498,109.069,94.148,112.775,36.658,44.372,36.444,-10.852,110,110,72.75,73.875,59.625,65.75,0.0,14.531,72,70,1000,200,0.0,12.078,69.375,68.875,0.012,78.75,73.188,61.406,72.438,0.0,40.813,72,70,1000,200,0.0,29.984,74.625,74.313,0.022,74.625,73.313,61.406,69.875,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.438,72.375,60.031,68.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.36,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5122008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,40.992,36.005,3.107,-0.356,56.689,66.866,71.527,56.197,53.763,0.0,-0.008,-0.011,20.0,20.0,59.418,33.319,67.596,69.391,108.995,94.148,112.701,36.658,44.372,36.444,-10.852,110,110,73.0,73.625,59.906,66.0,0.0,13.664,72,70,1000,200,0.0,12.117,69.375,68.875,0.012,78.875,73.375,61.906,72.938,0.0,38.781,72,70,1000,200,0.0,31.063,74.75,74.25,0.022,74.625,73.25,61.781,70.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.438,72.5,60.344,69.125,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.359,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.398,37.267,3.107,-0.356,56.902,66.758,71.527,55.977,53.98,0.0,-0.008,-0.011,20.0,20.0,59.168,33.319,67.628,69.391,108.995,94.041,112.627,36.803,44.477,36.517,-10.852,110,110,72.875,73.438,60.0,66.313,0.0,12.773,72,70,1000,200,0.0,12.508,69.375,68.875,0.012,78.875,73.5,62.219,73.438,0.0,36.563,72,70,1000,200,0.0,32.719,74.75,74.125,0.022,74.75,73.313,62.063,70.5,0.0,29.328,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.625,72.5,60.656,69.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.484,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5122008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,45.477,37.267,3.107,-0.356,57.116,66.651,71.527,55.758,54.307,0.0,-0.008,-0.011,20.0,20.0,58.918,33.003,67.667,69.498,108.7,93.935,112.479,36.803,44.477,36.589,-10.852,110,110,72.75,73.313,60.188,66.5,0.0,11.867,72,70,1000,200,0.0,12.422,69.375,68.875,0.012,79.25,73.625,62.563,73.938,0.0,34.219,72,70,1000,200,0.001,34.781,74.75,74.25,0.022,74.75,73.375,62.625,70.938,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,72.625,61.094,69.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.005,-0.362,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,47.609,37.267,3.107,1.076,57.222,66.437,71.527,55.758,54.416,0.0,-0.008,-0.011,20.0,20.0,58.64,32.543,67.641,69.391,108.7,93.828,112.479,37.021,44.687,36.735,-10.852,110,110,72.75,73.188,60.5,66.75,0.0,10.945,72,70,1000,200,0.0,12.57,69.375,68.875,0.012,79.25,73.813,62.844,74.25,0.0,31.781,72,70,1000,200,0.001,36.344,74.75,74.125,0.022,74.75,73.375,62.781,71.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,72.688,61.406,70.0,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.485,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,49.359,37.267,3.107,-0.356,57.329,66.33,71.527,55.648,54.524,0.0,-0.008,-0.011,20.0,20.0,58.445,32.226,67.68,69.391,108.626,93.722,112.405,36.949,44.687,36.662,-10.852,110,110,72.75,73.0,60.719,66.813,0.0,10.078,72,70,1000,200,0.0,12.359,69.5,68.875,0.012,79.5,74.0,63.188,74.625,0.0,29.203,72,70,1000,200,0.001,38.406,74.75,74.25,0.022,74.75,73.375,63.219,71.438,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,72.75,61.781,70.125,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.481,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5122008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.904,0,80,55,1.4,51.297,37.267,3.107,1.076,57.542,66.223,71.527,55.648,54.742,0.0,-0.008,-0.011,20.0,20.0,58.195,32.025,67.641,69.284,108.479,93.615,112.258,37.021,44.896,36.735,-10.852,110,110,72.75,72.813,61.031,67.125,0.0,9.18,72,70,1000,200,0.0,12.398,69.5,68.875,0.011,79.5,74.188,63.5,74.938,0.0,26.625,72,70,1000,200,0.001,39.188,74.75,74.125,0.022,74.875,73.438,63.656,71.625,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,72.813,62.0,70.313,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.469,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5122008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,51.297,37.267,3.107,-0.356,57.649,66.116,71.527,55.538,54.96,0.0,-0.008,-0.011,20.0,20.0,57.917,31.91,67.557,69.391,108.995,93.509,112.258,37.021,44.791,36.735,-10.852,110,110,72.75,72.625,61.094,67.188,0.0,8.305,72,70,1000,200,0.0,12.258,69.5,68.875,0.012,79.813,74.375,63.656,75.25,0.0,24.047,72,70,1000,200,0.001,40.281,74.75,74.25,0.022,74.875,73.5,63.906,71.75,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,72.875,62.375,70.5,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.475,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,52.516,37.267,3.107,1.076,57.755,66.009,71.527,55.538,55.177,0.0,-0.008,-0.011,20.0,20.0,57.639,31.91,67.518,69.284,108.7,93.509,112.036,36.949,44.896,36.735,-10.852,110,110,72.75,72.563,61.188,67.313,0.0,7.473,72,70,1000,200,0.0,12.125,69.5,68.875,0.012,79.813,74.563,63.844,75.5,0.0,21.453,72,70,1000,200,0.001,40.719,74.75,74.25,0.022,74.75,73.563,64.313,72.0,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,72.938,62.688,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.349,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5122008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.922,37.267,3.107,-0.356,57.862,65.902,71.527,55.538,55.286,0.0,-0.008,-0.011,20.0,20.0,57.444,31.852,67.395,69.284,108.479,93.509,111.962,37.094,45.001,36.808,-10.867,110,110,72.563,72.438,61.281,67.438,0.0,6.504,72,70,1000,200,0.0,12.672,69.375,68.625,0.012,79.813,74.688,64.125,75.875,0.0,18.75,72,70,1000,200,0.001,41.75,74.75,74.25,0.022,74.75,73.563,64.5,72.125,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.625,73.0,62.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.47,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,54.18,37.267,3.107,1.076,58.075,65.902,71.527,55.648,55.395,0.0,-0.008,-0.011,20.0,20.0,57.194,31.852,67.414,69.284,108.479,93.403,111.667,37.021,45.001,36.808,-10.852,110,110,72.75,72.25,61.438,67.563,0.0,5.625,72,70,1000,200,0.0,12.57,69.375,68.875,0.012,79.813,74.75,64.313,75.938,0.0,16.109,72,70,1000,200,0.001,41.969,74.75,74.25,0.022,74.875,73.563,64.875,72.25,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.125,63.25,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.346,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,54.445,37.267,3.107,1.076,58.182,65.795,71.527,55.758,55.504,0.0,-0.008,-0.011,20.0,20.0,56.916,31.91,67.414,69.284,108.405,93.296,111.519,37.021,45.106,36.735,-10.852,110,110,72.563,72.188,61.594,67.75,0.0,4.797,72,70,1000,200,0.0,12.172,69.375,68.625,0.012,79.75,74.875,64.438,76.125,0.0,13.367,72,70,1000,200,0.001,42.781,74.75,74.25,0.022,74.75,73.563,65.188,72.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.125,63.656,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.459,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.001
5122008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,55.195,37.267,3.107,1.076,58.289,65.795,71.527,55.758,55.721,0.0,-0.008,-0.011,20.0,20.0,56.666,31.967,67.311,69.284,108.258,93.296,111.372,37.094,45.211,36.808,-10.852,110,110,72.563,72.125,61.906,67.75,0.0,3.934,72,70,1000,200,0.0,12.102,69.5,68.875,0.012,79.75,74.938,64.625,76.313,0.0,10.625,72,70,1000,200,0.001,43.219,74.813,74.25,0.022,74.875,73.625,65.438,72.625,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.188,63.875,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.457,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,55.555,37.267,3.107,1.076,58.395,65.688,71.527,55.758,55.83,0.0,-0.008,-0.011,20.0,20.0,56.36,32.025,67.285,69.284,108.184,93.083,111.224,37.021,45.106,36.881,-10.852,110,110,72.75,72.188,61.906,67.75,0.0,3.061,72,70,1000,200,0.0,12.125,69.5,68.625,0.012,79.75,75.063,64.75,76.438,0.0,7.898,72,70,1000,200,0.001,43.344,74.813,74.25,0.022,74.938,73.625,65.938,72.75,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.688,73.188,64.188,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.226,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,55.805,37.267,3.107,1.076,58.502,65.581,71.635,55.867,55.939,0.0,-0.008,-0.011,20.0,20.0,56.082,32.054,67.33,69.284,108.11,92.977,111.076,37.094,45.211,36.881,-10.852,110,110,72.563,72.125,62.0,67.938,0.0,2.217,72,70,1000,200,0.0,12.078,69.375,68.875,0.011,79.75,75.125,64.75,76.563,0.0,5.094,72,70,1000,200,0.001,44.0,74.75,74.25,0.022,74.875,73.688,66.188,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.25,64.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.34,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,55.805,37.267,3.107,1.076,58.608,65.581,71.635,55.977,56.048,0.0,-0.008,-0.011,20.0,20.0,55.859,32.082,67.382,69.284,107.889,92.977,110.929,37.167,45.316,36.881,-10.852,110,110,72.563,72.063,62.156,67.938,0.0,1.305,72,70,1000,200,0.0,12.18,69.375,68.625,0.012,80.063,75.188,64.875,76.625,0.0,2.279,72,70,1000,200,0.001,44.375,74.813,74.25,0.022,74.875,73.75,66.313,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.25,64.625,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,72.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.454,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5122008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,56.578,37.267,3.107,1.076,58.715,65.581,71.744,55.977,56.157,0.0,-0.008,-0.011,20.0,20.0,55.637,32.111,67.479,69.284,107.815,92.87,110.781,37.094,45.211,36.881,-10.867,110,110,72.563,72.0,62.375,68.063,0.0,0.444,72,70,1000,200,0.0,12.117,69.5,68.875,0.012,80.125,75.25,64.875,76.688,0.0,0.0,72,70,1000,200,0.001,45.531,74.813,74.25,0.022,74.938,73.75,66.75,72.938,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.313,64.875,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.339,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,57.516,37.267,3.107,1.076,58.928,65.474,71.635,56.087,56.265,0.0,-0.008,-0.011,20.0,20.0,55.442,32.111,67.453,69.284,107.668,92.764,110.633,37.167,45.421,36.954,-10.852,110,110,72.563,71.875,62.375,68.063,0.0,0.0,72,70,1000,200,0.0,12.32,69.5,68.875,0.012,80.063,75.375,64.938,76.875,0.0,0.0,72,70,1000,200,0.001,46.25,74.813,74.25,0.022,74.938,73.75,66.938,73.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.688,73.375,65.0,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.335,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,58.906,37.267,3.107,2.508,59.035,65.367,71.635,56.087,56.483,0.0,-0.008,-0.011,20.0,20.0,55.109,32.169,67.44,69.284,107.594,92.658,110.485,37.167,45.421,36.954,-10.867,110,110,72.75,71.813,62.5,68.063,0.0,0.0,72,70,1000,200,0.0,12.164,69.375,68.875,0.012,80.063,75.438,65.063,77.125,0.0,0.0,72,70,1000,200,0.001,46.844,74.813,74.25,0.022,74.875,73.813,67.25,73.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.688,73.375,65.313,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.334,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.375,37.267,3.107,1.076,59.142,65.367,71.635,56.087,56.592,0.0,-0.008,-0.011,20.0,20.0,54.803,32.169,67.369,69.284,107.594,92.551,110.485,37.167,45.421,36.954,-10.852,110,110,72.438,71.813,62.594,68.125,0.0,0.0,72,70,1000,200,0.0,12.313,69.5,68.625,0.012,80.063,75.5,65.25,77.125,0.0,0.0,72,70,1000,200,0.001,47.219,74.813,74.25,0.022,74.875,73.813,67.5,73.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.688,73.438,65.563,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.334,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5122008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.875,0,80,55,1.4,59.375,37.267,3.107,1.076,59.248,65.26,71.635,56.197,56.701,0.0,-0.008,-0.011,20.0,20.0,54.553,32.197,67.492,69.177,107.299,92.658,110.264,37.24,45.421,36.954,-10.852,110,110,72.438,71.688,62.875,68.125,0.0,0.0,72,70,1000,200,0.0,12.578,69.5,68.625,0.012,80.125,75.75,65.375,77.25,0.0,0.0,72,70,1000,200,0.001,47.563,74.813,74.25,0.022,74.938,73.875,67.75,73.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.688,73.438,65.625,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.45,0.0,0.0,0.034,0.035,0.002,0.002,0.002,0.001
5122008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,59.539,37.267,3.107,1.076,59.355,65.26,71.635,56.197,56.701,0.0,-0.008,-0.011,20.0,20.0,54.302,32.255,67.583,69.284,107.151,92.551,110.116,37.24,45.631,36.954,-10.852,110,110,72.563,71.625,62.875,68.125,0.0,0.0,72,70,1000,200,0.0,12.023,69.5,68.875,0.012,80.313,76.063,65.563,77.313,0.0,0.0,72,70,1000,200,0.001,47.938,74.813,74.25,0.022,74.938,73.875,67.875,73.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.813,73.375,66.063,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.443,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.102,37.267,3.107,1.076,59.461,65.26,71.744,56.197,56.918,0.0,-0.008,-0.011,20.0,20.0,54.024,32.284,67.557,69.177,107.151,92.338,109.969,37.24,45.631,37.027,-10.852,110,110,72.438,71.563,63.0,68.375,0.0,0.0,72,70,1000,200,0.0,11.961,69.5,68.625,0.012,80.125,76.25,65.563,77.313,0.0,0.0,72,70,1000,200,0.001,48.031,74.813,74.313,0.022,74.938,73.875,68.063,73.438,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.813,73.375,66.188,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.329,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5122008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,60.273,37.267,3.107,1.076,59.568,65.152,71.744,56.307,56.918,0.0,-0.008,-0.011,20.0,20.0,53.774,32.341,67.44,69.177,106.93,92.232,109.821,37.24,45.631,37.027,-10.867,110,110,72.438,71.563,63.063,68.375,0.0,0.0,72,70,1000,200,0.0,12.148,69.5,68.875,0.012,80.125,76.563,65.875,77.563,0.0,0.0,72,70,1000,200,0.002,48.406,74.813,74.25,0.022,74.875,73.938,68.125,73.438,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.813,73.375,66.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.328,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5122008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,60.672,37.267,3.107,1.076,59.675,65.152,71.744,56.307,57.027,0.0,-0.008,-0.011,20.0,20.0,53.552,32.37,67.466,69.177,106.856,92.338,109.673,37.24,45.631,37.027,-10.852,110,110,72.438,71.563,63.406,68.375,0.0,0.0,72,70,1000,200,0.0,12.125,69.563,68.625,0.012,80.438,76.75,65.938,77.563,0.0,0.0,72,70,1000,200,0.002,48.875,74.938,74.313,0.022,74.938,73.938,68.313,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.813,73.375,66.625,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.328,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5122008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.203,37.267,3.107,1.076,59.781,65.045,71.744,56.307,57.136,0.0,-0.008,-0.011,20.0,20.0,53.302,32.456,67.453,69.177,106.709,92.125,109.599,37.24,45.631,37.027,-10.852,110,110,72.438,71.5,63.406,68.375,0.0,0.0,72,70,1000,200,0.0,12.398,69.5,68.625,0.012,80.313,76.938,66.0,77.688,0.0,0.0,72,70,1000,200,0.002,49.188,74.938,74.313,0.022,74.938,73.938,68.688,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.813,73.438,66.688,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.329,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.383,37.267,3.107,1.076,59.888,65.045,71.635,56.416,57.245,0.0,-0.008,-0.011,20.0,20.0,53.079,32.6,67.356,69.177,106.635,92.019,109.452,37.24,45.84,37.027,-10.852,110,110,72.438,71.438,63.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.164,69.5,68.625,0.012,80.438,77.063,66.188,77.688,0.0,0.0,72,70,1000,200,0.002,49.188,74.938,74.313,0.022,74.938,73.938,68.688,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.813,73.5,67.0,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.321,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.948,0,80,55,1.4,61.422,37.267,3.107,1.076,59.995,64.938,71.744,56.416,57.353,0.0,-0.008,-0.007,20.0,20.0,52.857,32.686,67.311,69.177,106.487,91.913,109.378,37.24,45.736,37.027,-10.852,110,110,72.438,71.313,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.055,69.563,68.625,0.012,80.563,77.25,66.25,77.813,0.0,0.0,72,70,1000,200,0.002,49.25,74.938,74.313,0.022,74.938,73.938,68.75,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.813,73.5,67.125,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.325,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.422,37.267,3.107,1.076,59.995,64.938,71.744,56.416,57.462,0.0,-0.008,-0.011,20.0,20.0,52.634,32.744,67.369,69.177,106.34,92.019,109.156,37.24,45.945,37.1,-10.852,110,110,72.438,71.313,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.0,69.5,68.625,0.012,80.625,77.375,66.438,77.938,0.0,0.0,72,70,1000,200,0.002,49.5,74.938,74.313,0.022,74.938,73.938,68.875,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.813,73.5,67.188,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.208,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.469,37.267,3.107,-0.356,60.101,64.938,71.744,56.416,57.571,0.0,-0.008,-0.011,20.0,20.0,52.412,32.83,67.395,69.177,106.266,91.806,109.082,37.24,45.945,37.1,-10.852,110,110,72.438,71.188,63.688,68.5,0.0,0.0,72,70,1000,200,0.0,12.102,69.5,68.625,0.012,80.75,77.563,66.5,77.938,0.0,0.0,72,70,1000,200,0.002,49.938,74.938,74.313,0.022,74.938,73.938,69.0,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.813,73.5,67.375,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.208,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,61.906,37.267,3.107,1.076,60.208,64.831,71.744,56.526,57.571,0.0,-0.008,-0.011,20.0,20.0,52.189,32.916,67.369,69.177,106.119,91.806,108.935,37.312,45.945,37.1,-10.852,110,110,72.375,71.125,63.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.117,69.5,68.625,0.012,80.75,77.688,66.625,78.125,0.0,0.0,72,70,1000,200,0.002,50.188,74.938,74.313,0.022,75.063,74.0,69.125,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.813,73.5,67.563,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.318,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
