DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.977,0,80,55,1.4,62.281,38.529,3.107,1.076,60.314,64.831,71.744,56.526,57.68,0.0,-0.008,-0.007,20.0,20.0,51.967,32.916,67.427,69.177,105.971,91.593,108.861,37.312,46.05,37.1,-10.852,110,110,72.375,71.063,63.969,68.5,0.0,0.0,72,70,1000,200,0.0,11.922,69.5,68.625,0.011,81.0,77.813,66.75,78.188,0.0,0.0,72,70,1000,200,0.002,50.406,75.063,74.313,0.022,74.938,73.938,69.25,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.813,73.5,67.688,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.315,0.0,0.0,0.036,0.034,0.001,0.002,0.002,0.001
5122008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.962,0,80,55,1.4,62.438,38.529,3.107,1.076,60.421,64.831,71.852,56.526,57.789,0.0,-0.008,-0.007,20.0,20.0,51.856,33.032,67.414,69.177,105.971,91.487,108.713,37.312,46.155,37.1,-10.852,110,110,72.438,71.0,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,11.977,69.5,68.625,0.011,81.25,78.0,67.0,78.188,0.0,0.0,72,70,1000,200,0.002,50.375,75.063,74.313,0.022,74.938,74.0,69.313,73.938,0.0,29.328,72,70,1000,200,-0.001,0.0,74.563,73.875,0.021,73.813,73.563,67.875,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.004,-0.311,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5122008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.889,0,80,55,1.4,62.383,37.267,3.107,1.076,60.528,64.831,71.744,56.636,57.897,0.0,-0.008,-0.011,20.0,20.0,51.661,33.032,67.414,69.177,105.824,91.593,108.639,37.385,46.05,37.173,-10.852,110,110,72.438,70.938,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,11.867,69.563,68.625,0.012,81.313,78.063,67.0,78.313,0.0,0.0,72,70,1000,200,0.002,50.5,75.063,74.313,0.022,74.938,74.0,69.5,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.813,73.563,67.938,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.315,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,62.656,37.267,3.107,1.076,60.634,64.724,71.852,56.636,58.006,0.0,-0.008,-0.011,20.0,20.0,51.494,33.118,67.395,69.177,105.897,91.487,108.639,37.458,46.26,37.246,-10.852,110,110,72.375,70.875,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.047,69.563,68.625,0.012,81.313,78.063,67.125,78.438,0.0,0.0,72,70,1000,200,0.002,50.531,75.063,74.313,0.022,74.938,74.0,69.625,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.563,68.188,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.311,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,62.656,38.529,3.107,2.508,60.741,64.724,71.744,56.636,58.006,0.0,-0.008,-0.011,20.0,20.0,51.3,33.204,67.33,69.177,105.602,91.38,108.418,37.312,46.26,37.173,-10.852,110,110,72.438,70.875,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,12.133,69.563,68.625,0.012,81.563,78.0,67.313,78.438,0.0,0.0,72,70,1000,200,0.002,50.844,75.063,74.313,0.022,74.938,73.938,69.75,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.938,73.563,68.25,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.201,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,63.133,38.529,3.107,2.508,60.848,64.617,71.852,56.636,58.115,0.0,-0.008,-0.011,20.0,20.0,51.105,33.434,67.33,69.177,105.529,91.274,108.27,37.385,46.155,37.173,-10.852,110,110,72.375,70.875,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.0,69.5,68.625,0.012,81.563,77.938,67.313,78.5,0.0,0.0,72,70,1000,200,0.002,51.125,75.063,74.563,0.022,74.938,73.938,69.813,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,73.813,73.563,68.375,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.313,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,63.219,37.267,3.107,1.076,60.954,64.617,71.852,56.636,58.224,0.0,-0.008,-0.011,20.0,20.0,50.938,33.405,67.356,69.177,105.381,91.168,108.123,37.385,46.365,37.173,-10.852,110,110,72.375,70.875,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,11.977,69.563,68.625,0.012,81.75,77.875,67.438,78.5,0.0,0.0,72,70,1000,200,0.002,51.344,75.063,74.313,0.022,74.938,74.0,69.938,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.813,73.563,68.5,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.307,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,63.117,37.267,3.107,1.076,61.061,64.617,71.852,56.746,58.333,0.0,-0.008,-0.011,20.0,20.0,50.771,33.434,67.382,69.177,105.307,91.061,107.975,37.385,46.26,37.173,-10.852,110,110,72.25,70.813,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.742,69.563,68.625,0.012,81.938,77.875,67.625,78.75,0.0,0.0,72,70,1000,200,0.002,51.344,75.063,74.313,0.022,74.938,74.0,70.125,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.563,68.813,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.002,-0.309,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.164,37.267,3.107,1.076,61.168,64.617,71.852,56.746,58.333,0.0,-0.008,-0.011,20.0,20.0,50.605,33.434,67.395,69.177,105.234,91.061,107.975,37.458,46.47,37.246,-10.852,110,110,72.375,70.813,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,11.766,69.563,68.625,0.012,81.875,77.938,67.688,78.75,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,74.563,0.022,74.875,73.938,70.25,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.813,73.563,68.813,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.306,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,63.516,37.267,3.107,1.076,61.168,64.51,71.852,56.746,58.441,0.0,-0.008,-0.007,20.0,20.0,50.438,33.52,67.382,69.177,105.086,90.848,107.827,37.458,46.365,37.246,-10.852,110,110,72.25,70.813,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.055,69.563,68.625,0.012,82.188,77.875,67.813,78.75,0.0,0.0,72,70,1000,200,0.002,51.563,75.25,74.563,0.022,74.938,74.0,70.25,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.563,68.875,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.31,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.02,12.933,0,80,55,1.4,63.617,37.267,3.107,1.076,61.274,64.51,71.852,56.856,58.55,0.0,-0.008,-0.007,20.0,20.0,50.299,33.578,67.369,69.177,104.939,90.955,107.753,37.458,46.47,37.246,-10.852,110,110,72.25,70.813,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.25,69.563,68.625,0.012,82.25,77.938,67.938,78.875,0.0,0.0,72,70,1000,200,0.002,51.563,75.25,74.313,0.022,74.938,74.0,70.313,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.625,68.875,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.304,0.0,0.0,0.036,0.035,0.002,0.003,0.002,0.001
5122008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.617,38.529,3.107,1.076,61.381,64.51,71.852,56.856,58.55,0.0,-0.008,-0.011,20.0,20.0,50.132,33.664,67.382,69.177,104.865,90.848,107.532,37.385,46.47,37.173,-10.852,110,110,72.375,70.813,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,11.906,69.563,68.625,0.012,82.313,77.938,68.063,79.063,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,74.563,0.022,74.938,74.0,70.438,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.625,69.063,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.304,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5122008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,63.492,38.529,3.107,2.508,61.487,64.51,71.852,56.856,58.659,0.0,-0.008,-0.011,20.0,20.0,49.965,33.837,67.369,69.177,104.717,90.635,107.532,37.458,46.47,37.246,-10.852,110,110,72.25,70.813,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.969,69.563,68.625,0.012,82.313,77.938,68.25,79.063,0.0,0.0,72,70,1000,200,0.002,51.813,75.313,74.563,0.022,74.938,74.0,70.563,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.625,69.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.305,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,63.711,38.529,3.107,2.508,61.594,64.403,71.852,56.856,58.768,0.0,-0.008,-0.007,20.0,20.0,49.771,33.952,67.395,69.177,104.644,90.635,107.384,37.458,46.575,37.319,-10.852,110,110,72.25,70.75,64.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.227,69.563,68.625,0.012,82.313,78.0,68.313,79.125,0.0,0.0,72,70,1000,200,0.002,51.813,75.313,74.563,0.022,74.938,74.0,70.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.688,73.563,69.375,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,64.07,37.267,3.107,1.076,61.701,64.403,71.852,56.856,58.768,0.0,-0.008,-0.007,20.0,20.0,49.632,34.153,67.356,69.177,104.57,90.635,107.31,37.53,46.68,37.319,-10.852,110,110,72.188,70.75,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.07,69.563,68.625,0.011,82.438,78.063,68.313,79.313,0.0,0.0,72,70,1000,200,0.002,52.031,75.25,74.563,0.022,74.875,74.063,70.75,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.625,69.438,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.298,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,64.039,37.267,3.107,1.076,61.701,64.403,71.852,56.965,58.877,0.0,-0.008,-0.011,20.0,20.0,49.52,34.211,67.298,69.069,104.422,90.422,107.163,37.458,46.68,37.319,-10.852,110,110,72.25,70.688,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,11.898,69.563,68.625,0.012,82.438,78.125,68.438,79.375,0.0,0.0,72,70,1000,200,0.002,52.219,75.313,74.563,0.022,74.938,74.0,70.813,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.625,69.438,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.195,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,64.039,37.267,3.107,1.076,61.807,64.296,71.852,56.965,58.985,0.0,-0.008,-0.007,20.0,20.0,49.409,34.211,67.285,69.069,104.349,90.422,107.089,37.53,46.784,37.319,-10.852,110,110,72.188,70.688,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,11.82,69.563,68.563,0.012,82.313,78.313,68.5,79.375,0.0,0.0,72,70,1000,200,0.002,52.469,75.313,74.563,0.022,74.938,74.063,70.938,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.688,73.625,69.563,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.295,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,64.031,38.529,3.107,2.508,61.914,64.296,71.852,56.965,58.985,0.0,-0.008,-0.007,20.0,20.0,49.27,34.326,67.181,69.069,104.201,90.422,106.941,37.53,46.68,37.319,-10.852,110,110,72.25,70.688,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.672,69.563,68.563,0.012,82.313,78.5,68.5,79.375,0.0,0.0,72,70,1000,200,0.002,52.625,75.313,74.563,0.022,74.938,74.063,71.063,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,73.813,73.625,69.563,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.3,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,64.617,38.529,3.107,1.076,62.021,64.296,71.852,56.965,59.094,0.0,-0.008,-0.007,20.0,20.0,49.131,34.412,67.064,69.069,104.054,90.316,106.793,37.458,46.889,37.319,-10.852,110,110,72.188,70.625,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,11.961,69.563,68.563,0.012,82.188,78.688,68.875,79.5,0.0,0.0,72,70,1000,200,0.002,52.688,75.313,74.563,0.022,74.875,74.063,71.063,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,73.813,73.625,69.625,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,64.914,37.267,3.107,1.076,62.127,64.189,71.852,57.075,59.094,0.0,-0.008,-0.007,20.0,20.0,48.992,34.47,67.006,69.069,104.054,90.21,106.793,37.603,46.889,37.319,-10.852,110,110,72.25,70.563,65.438,68.75,0.0,0.0,72,70,1000,200,0.0,11.961,69.625,68.563,0.012,81.938,78.813,68.875,79.5,0.0,0.0,72,70,1000,200,0.002,52.75,75.438,74.563,0.022,75.063,74.063,71.063,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.813,73.563,69.75,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.396,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5122008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.962,0,80,55,1.4,64.383,37.267,3.107,1.076,62.234,64.189,71.852,57.075,59.203,0.0,-0.008,-0.007,20.0,20.0,48.853,34.498,66.928,69.069,103.832,90.21,106.646,37.53,46.784,37.319,-10.852,110,110,72.188,70.563,65.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.898,69.563,68.563,0.011,81.938,78.938,68.938,79.5,0.0,0.0,72,70,1000,200,0.002,52.219,75.438,74.563,0.022,74.875,74.063,71.125,74.438,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.625,69.75,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.004,-0.296,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5122008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,64.383,37.267,3.107,1.076,62.234,64.189,71.852,57.185,59.312,0.0,-0.008,-0.007,20.0,20.0,48.714,34.498,66.837,69.069,103.832,90.103,106.572,37.603,46.994,37.392,-10.852,110,110,72.188,70.563,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.742,69.563,68.625,0.012,81.938,79.0,69.063,79.5,0.0,0.0,72,70,1000,200,0.002,53.188,75.438,74.688,0.022,74.875,74.063,71.125,74.188,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.938,0.021,73.688,73.625,69.938,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.291,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,64.867,38.529,3.107,1.076,62.34,64.189,71.96,57.185,59.312,0.0,-0.008,-0.007,20.0,20.0,48.603,34.47,66.863,69.069,103.759,89.89,106.498,37.603,46.889,37.392,-10.852,110,110,72.188,70.5,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.125,69.563,68.625,0.012,82.188,79.063,69.125,79.625,0.0,0.0,72,70,1000,200,0.002,53.531,75.438,74.688,0.022,74.875,74.063,71.125,74.313,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,74.0,0.021,73.688,73.625,70.063,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.294,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.933,0,80,55,1.4,65.461,38.529,3.107,1.076,62.447,64.189,71.852,57.185,59.421,0.0,-0.008,-0.007,20.0,20.0,48.464,34.613,66.902,69.069,103.685,89.89,106.424,37.603,46.994,37.392,-10.852,110,110,72.188,70.5,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.477,69.625,68.563,0.012,82.188,79.063,69.25,79.625,0.0,0.0,72,70,1000,200,0.002,53.094,75.438,74.688,0.022,74.875,74.063,71.313,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.625,70.063,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.291,0.0,0.0,0.036,0.035,0.002,0.002,0.002,0.001
5122008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,65.07,37.267,3.107,1.076,62.554,64.082,71.96,57.185,59.421,0.0,-0.008,-0.007,20.0,20.0,48.353,34.786,66.902,69.069,103.537,89.89,106.276,37.603,47.099,37.392,-10.852,110,110,72.188,70.5,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,69.625,68.625,0.012,82.188,79.0,69.25,79.625,0.0,0.0,72,70,1000,200,0.002,53.375,75.438,74.688,0.022,74.875,74.063,71.313,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,73.813,73.625,70.063,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.288,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5122008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,64.906,38.529,3.107,1.076,62.554,64.082,71.96,57.295,59.529,0.0,-0.008,-0.007,20.0,20.0,48.269,34.93,66.863,69.069,103.39,89.784,106.203,37.676,47.099,37.464,-10.852,110,110,72.188,70.5,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,69.625,68.625,0.011,82.188,78.875,69.438,79.625,0.0,0.0,72,70,1000,200,0.002,53.375,75.5,74.688,0.022,74.875,74.0,71.438,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.625,70.25,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.292,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5122008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,64.914,38.529,3.107,1.076,62.66,64.082,71.96,57.295,59.529,0.0,-0.008,-0.007,20.0,20.0,48.158,34.987,66.76,69.069,103.316,89.677,106.055,37.603,46.994,37.464,-10.852,110,110,72.188,70.5,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,69.563,68.625,0.012,82.188,78.813,69.563,79.625,0.0,0.0,72,70,1000,200,0.002,53.313,75.5,74.688,0.022,74.875,74.0,71.438,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,73.688,73.563,70.25,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.192,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5122008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,64.914,38.529,3.107,2.508,62.767,64.082,71.96,57.295,59.529,0.0,-0.008,-0.007,20.0,20.0,48.047,35.074,66.773,69.069,103.242,89.571,105.981,37.603,47.099,37.464,-10.867,110,110,72.188,70.5,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.289,69.563,68.625,0.012,82.188,78.75,69.563,79.625,0.0,0.0,72,70,1000,200,0.002,53.219,75.5,74.688,0.022,74.75,74.0,71.5,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,73.688,73.563,70.25,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.19,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5122008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,65.523,38.529,3.107,1.076,62.874,64.082,71.96,57.405,59.638,0.0,-0.008,-0.007,20.0,20.0,47.88,35.217,66.837,69.069,103.095,89.465,105.907,37.603,47.099,37.464,-10.852,110,110,72.188,70.5,66.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,69.625,68.563,0.012,82.25,78.688,69.625,79.625,0.0,0.0,72,70,1000,200,0.002,53.219,75.5,74.688,0.022,74.75,74.0,71.5,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.625,70.375,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.19,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5122008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,65.516,37.267,3.107,1.076,62.66,63.975,71.96,57.405,59.747,0.0,-0.008,-0.007,20.0,20.0,47.797,35.16,66.799,69.069,103.021,89.571,105.76,37.603,47.204,37.392,-10.852,110,110,72.188,70.625,66.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.875,69.625,68.563,0.012,82.25,78.688,69.688,79.625,0.0,0.0,72,70,1000,200,0.002,53.063,75.5,74.688,0.022,74.875,74.0,71.5,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.625,73.563,70.375,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.285,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5122008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.933,0,80,55,1.4,64.844,38.529,3.107,1.076,62.98,63.975,71.96,57.514,59.747,0.0,-0.008,-0.007,20.0,20.0,47.657,35.189,66.747,69.069,102.873,89.465,105.612,37.603,47.309,37.464,-10.852,110,110,71.938,70.625,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,69.625,68.563,0.012,82.25,78.688,69.688,79.625,0.0,0.0,72,70,1000,200,0.002,53.156,75.625,74.688,0.022,74.75,74.0,71.563,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,73.688,73.563,70.563,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.185,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.002
5122008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,65.016,38.529,3.107,2.508,62.98,63.975,71.96,57.514,59.856,0.0,-0.008,-0.007,20.0,20.0,47.574,35.275,66.74,68.962,102.8,89.252,105.612,37.676,47.204,37.464,-10.852,110,110,71.938,70.688,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,69.625,68.563,0.012,82.25,78.688,69.875,79.625,0.0,0.0,72,70,1000,200,0.002,53.188,75.625,74.688,0.022,74.75,74.0,71.563,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,73.938,0.021,73.688,73.625,70.563,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.289,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,65.016,37.267,3.107,1.076,63.087,63.975,71.96,57.514,59.856,0.0,-0.008,-0.007,20.0,20.0,47.491,35.361,66.727,68.962,102.726,89.145,105.464,37.676,47.414,37.464,-10.852,110,110,71.938,70.688,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,69.625,68.563,0.012,82.188,78.625,69.875,79.625,0.0,0.0,72,70,1000,200,0.002,53.031,75.625,74.688,0.022,74.75,74.0,71.75,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.688,73.625,70.625,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.281,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.948,0,80,55,1.4,64.969,38.529,3.107,2.508,63.193,63.975,71.96,57.624,59.965,0.0,-0.008,-0.007,20.0,20.0,47.379,35.419,66.559,68.962,102.578,89.145,105.39,37.748,47.414,37.464,-10.852,110,110,71.938,70.688,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.852,69.625,68.625,0.012,81.938,78.625,70.063,79.625,0.0,0.0,72,70,1000,200,0.002,53.0,75.625,74.75,0.022,74.75,74.063,71.75,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.688,73.563,70.625,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.38,0.0,0.0,0.036,0.035,0.002,0.003,0.003,0.002
5122008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,65.102,37.267,3.107,1.076,63.3,63.975,71.96,57.624,59.965,0.0,-0.008,-0.007,20.0,20.0,47.268,35.505,66.494,68.962,102.505,89.039,105.39,37.676,47.309,37.537,-10.852,110,110,71.938,70.688,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.164,69.625,68.438,0.012,81.875,78.625,70.125,79.688,0.0,0.0,72,70,1000,200,0.002,52.875,75.625,74.75,0.022,74.75,74.0,71.75,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,73.938,0.021,73.688,73.563,70.688,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.187,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,64.516,37.267,3.107,1.076,63.3,63.868,71.96,57.624,59.965,0.0,-0.008,-0.007,20.0,20.0,47.129,35.62,66.455,68.962,102.357,89.145,105.243,37.748,47.414,37.537,-10.852,110,110,71.938,70.688,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.391,69.625,68.563,0.012,81.875,78.625,70.125,79.625,0.0,0.0,72,70,1000,200,0.002,52.969,75.625,74.75,0.022,74.75,74.0,71.75,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.625,73.563,70.688,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.283,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,65.336,37.267,3.107,2.508,63.407,63.868,71.96,57.734,60.073,0.0,-0.008,-0.007,20.0,20.0,47.018,35.735,66.436,68.962,102.357,89.039,105.095,37.748,47.519,37.537,-10.852,110,110,71.938,70.75,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,69.625,68.563,0.012,81.875,78.625,70.25,79.625,0.0,0.0,72,70,1000,200,0.002,53.156,75.625,74.75,0.022,74.75,74.0,71.875,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.688,73.625,70.688,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.281,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,64.953,38.529,3.107,1.076,63.407,63.868,71.96,57.734,60.073,0.0,-0.008,-0.007,20.0,20.0,46.907,35.735,66.507,68.962,102.283,88.826,105.021,37.821,47.414,37.537,-10.852,110,110,71.938,70.75,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.227,69.625,68.563,0.012,82.188,78.625,70.25,79.625,0.0,0.0,72,70,1000,200,0.002,53.031,75.813,74.75,0.022,74.75,74.063,71.875,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.688,73.563,70.813,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.385,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,64.953,37.267,3.107,2.508,63.513,63.868,71.852,57.734,60.182,0.0,-0.008,-0.007,20.0,20.0,46.796,35.793,66.52,68.962,102.136,88.932,104.947,37.821,47.519,37.537,-10.852,110,110,71.875,70.75,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.781,69.625,68.563,0.011,82.188,78.625,70.313,79.625,0.0,0.0,72,70,1000,200,0.002,53.125,75.813,74.75,0.022,74.75,74.063,72.0,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,73.938,0.021,73.688,73.625,70.813,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.38,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5122008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,65.789,38.529,3.107,2.508,63.62,63.868,71.96,57.844,60.182,0.0,-0.008,-0.007,20.0,20.0,46.684,35.821,66.572,68.962,102.062,88.72,104.873,37.821,47.519,37.537,-10.852,110,110,71.875,70.813,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,69.813,68.563,0.012,81.938,78.625,70.313,79.625,0.0,0.0,72,70,1000,200,0.002,52.719,75.813,74.813,0.022,74.75,74.063,72.0,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.625,70.813,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.38,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,64.664,38.529,3.107,1.076,63.727,63.868,71.852,57.844,60.291,0.0,-0.008,-0.007,20.0,20.0,46.573,35.793,66.546,68.855,101.988,88.826,104.8,37.821,47.624,37.537,-10.852,110,110,71.938,70.813,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,69.625,68.563,0.012,81.875,78.625,70.438,79.625,0.0,0.0,72,70,1000,200,0.002,52.688,75.813,74.813,0.022,74.875,74.063,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,73.938,0.021,73.625,73.625,70.938,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.375,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5122008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,64.664,38.529,3.107,2.508,63.727,63.868,71.96,57.844,60.291,0.0,-0.008,-0.007,20.0,20.0,46.462,35.591,66.533,68.962,101.841,88.613,104.652,37.748,47.519,37.61,-10.852,110,110,71.875,70.75,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.43,69.625,68.563,0.012,81.875,78.563,70.625,79.5,0.0,0.0,72,70,1000,200,0.002,52.313,75.813,74.75,0.022,74.75,74.063,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.625,73.563,70.938,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.183,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,64.602,37.267,3.107,2.508,63.727,63.868,71.96,57.954,60.4,0.0,-0.008,-0.007,20.0,20.0,46.379,35.706,66.455,68.962,101.767,88.72,104.578,37.821,47.624,37.537,-10.852,110,110,71.875,70.813,66.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.336,69.625,68.563,0.011,82.188,78.563,70.625,79.5,0.0,0.0,72,70,1000,200,0.002,52.25,75.938,74.75,0.022,74.75,74.125,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.563,71.125,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,-0.376,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,64.266,38.529,3.107,2.508,63.833,63.868,71.852,57.954,60.4,0.0,-0.008,-0.007,20.0,20.0,46.267,35.16,66.384,68.855,101.693,88.507,104.504,37.821,47.624,37.61,-10.852,110,110,71.938,70.813,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,69.813,68.563,0.012,82.75,78.5,70.75,79.5,0.0,0.0,72,70,1000,200,0.002,52.063,75.938,74.813,0.022,74.75,74.125,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.625,73.625,71.125,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.279,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,64.266,38.529,3.107,1.076,63.94,63.868,71.96,57.954,60.4,0.0,-0.008,-0.007,20.0,20.0,46.184,35.131,66.423,68.855,101.546,88.4,104.43,37.821,47.833,37.61,-10.867,110,110,71.875,70.813,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,69.813,68.563,0.012,83.063,78.5,70.75,79.375,0.0,0.0,72,70,1000,200,0.002,51.813,75.813,74.813,0.022,74.75,74.125,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.625,73.563,71.125,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.273,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5122008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,64.18,38.529,3.107,1.076,64.046,63.868,71.852,58.063,60.509,0.0,-0.008,-0.007,20.0,20.0,46.073,34.901,66.345,68.855,101.472,88.4,104.357,37.821,47.729,37.61,-10.867,110,110,71.875,70.813,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,69.813,68.563,0.012,83.063,78.5,70.813,79.375,0.0,0.0,72,70,1000,200,0.002,51.813,75.938,74.813,0.022,74.75,74.188,72.188,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.563,71.25,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.276,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,63.945,38.529,3.107,1.076,64.046,63.868,71.96,58.063,60.617,0.0,-0.008,-0.007,20.0,20.0,45.989,34.815,66.384,68.855,101.398,88.294,104.283,37.894,47.833,37.683,-10.852,110,110,71.875,70.813,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,11.898,69.813,68.625,0.012,83.313,78.438,70.813,79.375,0.0,0.0,72,70,1000,200,0.002,51.813,75.938,74.813,0.022,74.75,74.125,72.188,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.563,71.25,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.275,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5122008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,63.453,38.529,3.107,2.508,64.153,63.868,71.852,58.173,60.617,0.0,-0.008,-0.007,20.0,20.0,45.878,34.642,66.345,68.855,101.251,88.294,104.061,37.821,47.729,37.61,-10.852,110,110,71.875,70.813,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.781,69.813,68.563,0.012,83.75,78.438,70.875,79.375,0.0,0.0,72,70,1000,200,0.002,51.938,75.938,74.813,0.022,74.625,74.125,72.125,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,73.438,73.625,71.25,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.276,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.453,38.529,3.107,1.076,64.153,63.868,71.852,58.173,60.617,0.0,-0.008,-0.007,20.0,20.0,45.822,34.498,66.228,68.855,101.103,88.294,103.987,37.821,47.938,37.61,-10.867,110,110,71.875,70.813,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.875,69.813,68.563,0.012,83.75,78.5,70.875,79.375,0.0,0.0,72,70,1000,200,0.002,51.656,76.063,74.813,0.022,74.75,74.125,72.188,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.563,71.25,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.271,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5122008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,63.563,38.529,3.107,2.508,64.26,63.868,71.852,58.173,60.726,0.0,-0.008,-0.007,20.0,20.0,45.711,34.498,66.215,68.855,101.03,88.187,103.914,37.821,47.833,37.756,-10.852,110,110,71.938,70.813,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.0,69.813,68.625,0.012,83.625,78.5,71.0,79.375,0.0,0.0,72,70,1000,200,0.002,51.688,76.125,74.813,0.022,74.75,74.188,72.313,74.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,73.625,73.563,71.313,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.084,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5122008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,63.836,37.267,3.107,2.508,64.26,63.868,71.96,58.173,60.726,0.0,-0.008,-0.007,20.0,20.0,45.628,34.47,66.228,68.855,101.03,88.081,103.84,37.894,47.938,37.683,-10.852,110,110,71.875,70.875,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,11.859,69.938,68.563,0.012,83.313,78.438,71.0,79.375,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.813,0.022,74.75,74.188,72.188,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.625,73.625,71.313,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.273,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,63.523,38.529,3.107,2.508,64.366,63.868,71.96,58.283,60.726,0.0,-0.008,-0.007,20.0,20.0,45.517,34.585,66.306,68.855,100.882,88.081,103.84,37.894,48.043,37.756,-10.852,110,110,71.875,70.813,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.906,69.813,68.625,0.012,83.625,78.438,71.25,79.375,0.0,0.0,72,70,1000,200,0.002,51.719,76.063,74.813,0.022,74.625,74.125,72.313,74.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,73.438,73.563,71.313,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5122008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,63.492,37.267,3.107,2.508,64.473,63.868,71.96,58.283,60.835,0.0,-0.008,-0.007,20.0,20.0,45.433,34.527,66.293,68.855,100.808,87.975,103.692,37.894,47.938,37.683,-10.852,110,110,71.875,70.813,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,69.938,68.563,0.012,84.125,78.438,71.25,79.375,0.0,0.0,72,70,1000,200,0.002,51.625,76.063,74.938,0.022,74.75,74.188,72.313,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.438,73.563,71.313,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.274,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5122008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,63.492,38.529,3.107,2.508,64.473,63.761,71.96,58.283,60.835,0.0,-0.008,-0.007,20.0,20.0,45.378,34.527,66.267,68.855,100.661,87.868,103.544,37.821,48.043,37.683,-10.867,110,110,71.875,70.813,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.727,69.938,68.563,0.012,84.313,78.438,71.375,79.375,0.0,0.0,72,70,1000,200,0.002,51.594,76.125,74.813,0.022,74.625,74.188,72.313,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,73.438,73.563,71.438,73.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5122008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,63.344,38.529,3.107,2.508,64.58,63.761,71.852,58.393,60.944,0.0,-0.008,-0.007,20.0,20.0,45.266,34.585,66.163,68.748,100.661,87.868,103.544,37.894,48.043,37.756,-10.852,110,110,71.875,70.813,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.813,69.813,68.625,0.012,84.625,78.438,71.375,79.313,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.813,0.022,74.625,74.188,72.313,74.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.063,74.25,0.021,73.438,73.563,71.438,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.002,0.002
5122008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,63.289,37.267,3.107,2.508,64.58,63.761,71.96,58.393,60.944,0.0,-0.008,-0.007,20.0,20.0,45.155,34.671,66.079,68.748,100.513,87.762,103.47,37.894,48.148,37.683,-10.852,110,110,71.875,70.813,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,11.727,69.938,68.625,0.012,84.75,78.375,71.438,79.375,0.0,0.0,72,70,1000,200,0.002,51.625,76.063,74.813,0.022,74.625,74.188,72.5,74.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,73.438,73.563,71.438,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5122008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,63.211,38.529,3.107,2.508,64.686,63.868,71.96,58.503,61.053,0.0,-0.008,-0.007,20.0,20.0,45.072,34.7,65.963,68.748,100.44,87.868,103.397,37.966,48.148,37.756,-10.852,110,110,71.75,70.813,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.742,69.938,68.625,0.012,84.75,78.438,71.438,79.375,0.0,0.0,72,70,1000,200,0.002,51.563,76.125,74.938,0.022,74.625,74.125,72.5,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.438,73.5,71.438,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.267,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5122008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,62.938,38.529,3.107,2.508,64.686,63.868,71.852,58.503,61.053,0.0,-0.008,-0.007,20.0,20.0,44.988,34.556,65.963,68.748,100.366,87.655,103.323,37.966,48.148,37.683,-10.852,110,110,71.875,70.875,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.695,69.938,68.563,0.012,84.875,78.5,71.438,79.375,0.0,0.0,72,70,1000,200,0.002,51.531,76.125,74.938,0.022,74.625,74.188,72.313,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.438,73.5,71.438,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.361,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.002
5122008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,63.281,37.267,3.107,2.508,64.793,63.868,71.96,58.503,61.161,0.0,-0.008,-0.007,20.0,20.0,44.933,34.585,65.885,68.748,100.366,87.655,103.249,37.966,48.253,37.756,-10.852,110,110,71.75,70.813,67.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.672,69.938,68.563,0.012,84.75,78.5,71.438,79.375,0.0,0.0,72,70,1000,200,0.002,51.5,76.125,74.938,0.022,74.625,74.188,72.5,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.438,73.563,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.266,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5122008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,63.297,38.529,3.107,2.508,64.793,63.868,71.96,58.612,61.161,0.0,-0.008,-0.007,20.0,20.0,44.849,34.383,65.924,68.748,100.292,87.549,103.101,37.966,48.148,37.683,-10.852,110,110,71.875,70.875,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.703,70.063,68.563,0.012,84.625,78.5,71.563,79.375,0.0,0.0,72,70,1000,200,0.002,51.594,76.25,74.938,0.022,74.625,74.25,72.5,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.438,73.563,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.359,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,63.297,38.529,3.107,1.076,64.899,63.761,71.96,58.612,61.161,0.0,-0.008,-0.007,20.0,20.0,44.766,34.412,65.865,68.748,100.218,87.442,103.101,37.966,48.253,37.829,-10.852,110,110,71.875,70.875,67.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.531,69.938,68.625,0.012,84.563,78.563,71.625,79.375,0.0,0.0,72,70,1000,200,0.002,51.406,76.25,74.938,0.022,74.625,74.25,72.625,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.438,73.563,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.036,0.035,0.002,0.004,0.004,0.003
5122008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,63.078,38.529,3.107,2.508,64.899,63.868,71.96,58.612,61.27,0.0,-0.008,-0.007,20.0,20.0,44.683,34.412,65.826,68.748,100.071,87.549,103.027,38.039,48.253,37.829,-10.852,110,110,71.75,70.813,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.555,69.938,68.625,0.012,84.563,78.563,71.625,79.375,0.0,0.0,72,70,1000,200,0.002,51.344,76.125,74.938,0.022,74.625,74.25,72.625,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.313,73.5,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.266,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
