DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,62.719,38.529,3.107,1.076,65.006,63.761,71.96,58.722,61.27,0.0,-0.008,-0.007,20.0,20.0,44.627,34.355,65.872,68.748,99.997,87.442,102.88,37.966,48.253,37.829,-10.852,110,110,71.875,70.813,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.547,69.938,68.625,0.012,84.125,78.625,71.813,79.375,0.0,0.0,72,70,1000,200,0.002,51.25,76.25,74.938,0.022,74.625,74.25,72.625,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.438,73.5,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5122008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.918,0,80,55,1.4,62.625,37.267,3.107,1.076,65.113,63.654,71.744,58.503,61.379,0.0,-0.008,-0.007,20.0,20.0,44.516,34.47,65.813,68.748,99.923,87.336,102.806,37.966,48.358,37.756,-10.852,110,110,71.875,70.875,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.477,69.938,68.875,0.012,83.75,78.563,71.813,79.375,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,74.938,0.022,74.438,74.25,72.625,74.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,73.313,73.563,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.261,0.0,0.0,0.036,0.035,0.002,0.004,0.004,0.002
5122008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.32,38.529,3.107,1.076,65.113,63.868,71.852,58.722,61.379,0.0,-0.008,-0.007,20.0,20.0,44.405,34.326,65.781,68.748,99.776,87.336,102.732,38.039,48.463,37.829,-10.852,110,110,71.75,70.875,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,11.688,70.063,68.563,0.012,83.313,78.563,71.813,79.375,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,74.938,0.022,74.438,74.25,72.625,74.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,73.313,73.563,71.5,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.262,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,62.406,37.267,3.107,2.508,65.219,63.868,71.96,58.832,61.379,0.0,-0.008,-0.007,20.0,20.0,44.349,34.383,65.703,68.748,99.776,87.23,102.658,38.039,48.463,37.829,-10.867,110,110,71.75,70.875,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,11.547,70.063,68.625,0.012,83.125,78.625,71.813,79.313,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,75.125,0.022,74.625,74.25,72.625,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.313,73.563,71.688,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.262,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,62.406,38.529,3.107,2.508,65.219,63.868,71.96,58.832,61.488,0.0,-0.008,-0.007,20.0,20.0,44.293,34.297,65.613,68.748,99.628,87.23,102.584,38.039,48.358,37.829,-10.852,110,110,71.875,70.813,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,11.672,70.063,68.875,0.012,83.063,78.625,71.875,79.313,0.0,0.0,72,70,1000,200,0.002,50.688,76.25,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.0,0.021,73.313,73.5,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.263,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5122008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,62.492,38.529,3.107,2.508,65.219,63.868,71.96,58.832,61.488,0.0,-0.008,-0.007,20.0,20.0,44.21,34.412,65.574,68.748,99.628,87.23,102.511,38.039,48.463,37.902,-10.867,110,110,71.875,70.875,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,11.969,70.063,68.625,0.012,83.063,78.563,71.875,79.313,0.0,0.0,72,70,1000,200,0.002,50.719,76.438,75.125,0.022,74.625,74.313,72.625,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.313,73.5,71.688,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5122008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,62.711,38.529,3.107,1.076,65.326,63.868,71.96,58.942,61.488,0.0,-0.008,-0.007,20.0,20.0,44.127,34.24,65.489,68.748,99.481,87.017,102.437,38.039,48.358,37.902,-10.852,110,110,71.75,70.875,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.82,70.063,68.875,0.012,82.938,78.563,71.875,79.125,0.0,0.0,72,70,1000,200,0.002,50.531,76.438,75.125,0.022,74.438,74.25,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,73.313,73.563,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5122008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,62.219,37.267,3.107,2.508,65.326,63.868,71.96,58.942,61.597,0.0,-0.008,-0.007,20.0,20.0,44.071,34.211,65.476,68.748,99.554,87.017,102.437,38.112,48.568,37.902,-10.852,110,110,71.875,70.875,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,11.508,70.063,68.875,0.012,82.813,78.625,72.0,79.125,0.0,0.0,72,70,1000,200,0.002,50.531,76.25,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,73.313,73.563,71.688,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.26,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5122008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,62.133,38.529,3.107,1.076,65.433,63.868,71.96,59.052,61.597,0.0,-0.008,-0.007,20.0,20.0,43.987,34.182,65.502,68.748,101.177,86.91,102.363,38.112,48.568,37.902,-10.852,110,110,71.875,70.875,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.359,70.063,68.625,0.011,82.75,78.625,72.0,79.125,0.0,0.0,72,70,1000,200,0.002,50.563,76.25,75.125,0.022,74.313,74.25,72.625,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,73.313,73.5,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.261,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5122008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.133,38.529,3.107,1.076,65.539,63.868,71.96,59.052,61.597,0.0,-0.008,-0.007,20.0,20.0,43.904,34.268,65.451,68.748,100.661,87.017,102.067,38.039,48.463,37.902,-10.852,110,110,71.75,70.875,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.531,70.063,68.875,0.012,82.75,78.625,72.125,79.125,0.0,0.0,72,70,1000,200,0.002,50.438,76.438,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.313,73.5,71.813,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5122008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.047,37.267,3.107,2.508,65.646,63.868,71.96,59.052,61.814,0.0,-0.008,-0.007,20.0,20.0,43.821,34.268,65.386,68.855,100.587,86.91,101.92,38.112,48.673,37.902,-10.852,110,110,71.75,70.875,68.0,69.563,0.0,0.0,72,70,1000,200,0.0,11.633,70.063,68.875,0.012,82.5,78.625,72.125,79.063,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.0,0.021,73.25,73.5,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.258,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5122008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,61.945,38.529,3.107,2.508,65.539,63.868,71.96,59.052,61.705,0.0,-0.008,-0.007,20.0,20.0,43.765,34.24,65.321,68.748,100.661,86.91,101.846,38.112,48.568,37.902,-10.852,110,110,71.875,70.875,68.0,69.625,0.0,0.0,72,70,1000,200,0.0,11.602,70.063,68.875,0.012,82.313,78.625,72.125,79.063,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.313,73.5,71.938,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.259,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5122008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.102,38.529,3.107,2.508,65.646,63.868,72.069,59.161,61.814,0.0,-0.008,-0.007,20.0,20.0,43.682,34.412,65.198,68.748,100.661,86.804,101.624,38.112,48.673,37.975,-10.852,110,110,71.75,70.875,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,11.531,70.188,68.625,0.012,82.313,78.625,72.188,79.063,0.0,0.0,72,70,1000,200,0.002,50.531,76.563,75.125,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.313,73.5,71.813,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5122008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.273,38.529,3.107,2.508,65.646,63.868,72.069,59.161,61.814,0.0,-0.008,-0.007,20.0,20.0,43.598,34.268,65.12,68.748,100.661,86.697,101.477,38.112,48.673,37.975,-10.852,110,110,71.875,70.875,68.0,69.625,0.0,0.0,72,70,1000,200,0.0,11.445,70.063,68.625,0.012,82.25,78.625,72.188,78.875,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,75.25,0.022,74.438,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.25,73.5,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,61.773,38.529,3.107,2.508,65.646,63.975,71.96,59.161,61.814,0.0,-0.008,-0.007,20.0,20.0,43.543,34.268,65.016,68.748,100.735,86.591,101.329,38.184,48.778,37.975,-10.852,110,110,71.75,70.875,68.188,69.625,0.0,0.0,72,70,1000,200,0.0,11.648,70.188,68.875,0.012,81.938,78.563,72.188,78.875,0.0,0.0,72,70,1000,200,0.002,50.438,76.563,75.125,0.022,74.313,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.313,73.438,71.813,72.938,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.255,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5122008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.828,38.529,3.107,1.076,65.752,63.868,72.069,59.271,61.814,0.0,-0.008,-0.007,20.0,20.0,43.459,34.182,64.997,68.641,100.661,86.591,101.255,38.112,48.778,37.975,-10.852,110,110,71.75,70.875,68.188,69.625,0.0,0.0,72,70,1000,200,0.0,11.492,70.25,68.875,0.012,81.875,78.563,72.438,78.875,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,75.125,0.022,74.313,74.313,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.0,0.021,73.25,73.5,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.167,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5122008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.0,38.529,3.107,2.508,65.752,63.868,71.96,59.271,61.923,0.0,-0.008,-0.007,20.0,20.0,43.376,34.211,65.068,68.748,100.661,86.591,101.034,38.112,48.778,37.975,-10.852,110,110,71.75,70.875,68.188,69.625,0.0,0.0,72,70,1000,200,0.0,11.625,70.188,68.875,0.012,81.75,78.625,72.438,78.75,0.0,0.0,72,70,1000,200,0.002,50.313,76.563,75.125,0.022,74.313,74.25,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.25,73.5,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.166,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,62.07,38.529,3.107,2.508,65.859,63.868,72.069,59.271,61.923,0.0,-0.008,-0.007,20.0,20.0,43.292,34.47,65.068,68.748,100.587,86.591,100.96,38.184,48.673,37.975,-10.852,110,110,71.875,70.875,68.313,69.625,0.0,0.0,72,70,1000,200,0.0,11.516,70.25,68.875,0.012,81.625,78.563,72.438,78.75,0.0,0.0,72,70,1000,200,0.002,50.25,76.563,75.125,0.022,74.313,74.25,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.25,73.438,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.0,-0.259,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5122008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,61.984,38.529,3.107,2.508,65.966,63.975,72.069,59.381,62.032,0.0,-0.008,-0.007,20.0,20.0,43.237,34.383,65.016,68.748,100.661,86.378,100.812,38.184,48.882,37.975,-10.852,110,110,71.75,70.875,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,11.57,70.188,68.875,0.012,81.625,78.5,72.438,78.75,0.0,0.0,72,70,1000,200,0.002,50.188,76.563,75.25,0.022,74.313,74.25,72.75,74.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.25,73.375,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,-0.253,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5122008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.875,37.267,3.107,2.508,65.966,63.975,72.069,59.381,62.032,0.0,-0.008,-0.007,20.0,20.0,43.153,34.24,64.958,68.748,100.513,86.378,100.738,38.257,48.882,37.975,-10.852,110,110,71.75,70.875,68.313,69.75,0.0,0.0,72,70,1000,200,0.0,11.898,70.188,68.875,0.012,81.563,78.438,72.5,78.75,0.0,0.0,72,70,1000,200,0.002,50.031,76.563,75.125,0.022,74.313,74.25,72.75,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.25,73.375,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.346,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.727,37.267,3.107,1.076,65.966,63.868,72.069,59.381,62.032,0.0,-0.008,-0.007,20.0,20.0,43.07,34.498,64.802,68.641,100.513,86.272,100.591,38.257,48.882,38.048,-10.867,110,110,71.75,70.875,68.313,69.625,0.0,0.0,72,70,1000,200,0.0,11.633,70.188,68.625,0.012,81.313,78.438,72.5,78.75,0.0,0.0,72,70,1000,200,0.002,50.219,76.563,75.25,0.022,74.313,74.25,72.813,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,73.25,73.375,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.255,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,61.656,38.529,3.107,2.508,66.072,63.975,72.069,59.491,62.141,0.0,-0.008,-0.007,20.0,20.0,43.014,34.441,64.615,68.641,100.44,86.378,100.517,38.257,48.882,38.048,-10.852,110,110,71.75,70.875,68.375,69.75,0.0,0.0,72,70,1000,200,0.0,11.766,70.188,68.875,0.012,81.25,78.375,72.625,78.75,0.0,0.0,72,70,1000,200,0.002,50.125,76.688,75.25,0.022,74.313,74.25,72.75,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,73.25,73.375,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.254,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.656,38.529,3.107,3.939,66.072,63.975,72.069,59.491,62.141,0.0,-0.008,-0.007,20.0,20.0,42.931,34.47,64.42,68.748,100.366,86.165,100.369,38.184,48.987,38.048,-10.852,110,110,71.875,70.875,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,11.477,70.25,68.875,0.012,81.25,78.438,72.625,78.75,0.0,0.0,72,70,1000,200,0.002,50.0,76.688,75.25,0.022,74.313,74.188,72.75,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,73.25,73.375,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,61.492,38.529,3.107,3.939,66.179,63.975,72.069,59.601,62.141,0.0,-0.008,-0.007,20.0,20.0,42.875,34.498,64.375,68.641,100.292,86.272,100.221,38.257,48.987,38.048,-10.852,110,110,71.875,70.875,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,11.211,70.25,68.875,0.012,81.188,78.375,72.625,78.5,0.0,0.0,72,70,1000,200,0.002,49.969,76.688,75.375,0.022,74.25,74.188,72.75,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.25,73.375,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.252,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5122008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,61.078,38.529,3.107,1.076,66.179,63.975,72.069,59.601,62.249,0.0,-0.008,-0.007,20.0,20.0,42.875,34.412,64.362,68.748,100.218,86.165,100.221,38.184,48.987,38.048,-10.852,110,110,71.75,70.875,68.5,69.75,0.0,0.0,72,70,1000,200,0.0,11.289,70.25,69.0,0.012,81.0,78.375,72.625,78.5,0.0,0.0,72,70,1000,200,0.002,49.875,76.688,75.25,0.022,74.25,74.188,72.813,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.0,0.021,73.25,73.313,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.163,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5122008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.962,0,80,55,1.4,61.039,38.529,3.107,2.508,66.286,63.975,72.069,59.601,62.249,0.0,-0.008,-0.007,20.0,20.0,42.82,34.47,64.323,68.641,100.145,86.165,100.148,38.257,49.092,38.048,-10.852,110,110,71.75,70.875,68.5,69.875,0.0,0.0,72,70,1000,200,0.0,11.172,70.25,69.0,0.012,81.0,78.313,72.625,78.438,0.0,0.0,72,70,1000,200,0.002,49.813,76.688,75.25,0.022,74.25,74.25,72.813,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,73.188,73.313,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5122008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,60.992,38.529,3.107,2.508,66.286,63.975,72.069,59.601,62.249,0.0,-0.008,-0.007,20.0,20.0,42.709,34.383,64.258,68.641,100.071,86.059,100.0,38.257,49.092,38.048,-10.852,110,110,71.75,70.875,68.5,69.75,0.0,0.0,72,70,1000,200,0.0,11.398,70.25,68.875,0.012,80.938,78.313,72.75,78.438,0.0,0.0,72,70,1000,200,0.002,49.531,76.688,75.25,0.022,74.25,74.188,72.813,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,73.25,73.375,71.938,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.249,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.003
5122008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,60.766,38.529,3.107,2.508,66.392,63.975,72.177,59.71,62.358,0.0,-0.008,-0.007,20.0,20.0,42.653,34.412,64.271,68.641,99.997,86.059,99.926,38.257,49.092,38.121,-10.852,110,110,71.875,70.875,68.5,69.75,0.0,0.0,72,70,1000,200,0.0,11.305,70.25,69.0,0.012,80.938,78.313,72.75,78.438,0.0,0.0,72,70,1000,200,0.002,49.531,76.75,75.25,0.022,74.25,74.25,72.813,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.313,72.063,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.162,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.003
5122008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.766,38.529,3.107,2.508,66.392,63.975,72.177,59.71,62.358,0.0,-0.008,-0.007,20.0,20.0,42.57,34.355,64.174,68.748,99.923,85.952,99.778,38.257,49.197,38.121,-10.852,110,110,71.75,70.875,68.625,69.625,0.0,0.0,72,70,1000,200,0.0,11.188,70.375,68.875,0.012,80.75,78.25,72.75,78.438,0.0,0.0,72,70,1000,200,0.002,49.625,76.688,75.25,0.022,74.25,74.188,72.813,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.0,0.021,73.188,73.313,72.063,72.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,60.797,38.529,3.107,2.508,66.392,63.975,72.069,59.71,62.358,0.0,-0.008,-0.007,20.0,20.0,42.486,34.498,64.064,68.748,99.85,85.846,99.705,38.33,49.197,38.121,-10.867,110,110,71.75,70.875,68.5,69.75,0.0,0.0,72,70,1000,200,0.0,10.969,70.25,69.0,0.012,80.625,78.25,72.75,78.313,0.0,0.0,72,70,1000,200,0.002,49.469,76.75,75.25,0.022,74.25,74.188,72.813,73.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,73.188,73.313,72.063,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.0,-0.249,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.789,38.529,3.107,2.508,66.499,63.975,72.177,59.82,62.467,0.0,-0.008,-0.007,20.0,20.0,42.431,34.585,64.077,68.748,99.776,85.74,99.557,38.33,49.197,38.121,-10.852,110,110,71.875,70.875,68.625,69.75,0.0,0.0,72,70,1000,200,0.0,11.25,70.25,69.0,0.011,80.625,78.25,72.813,78.313,0.0,0.0,72,70,1000,200,0.002,49.281,76.75,75.25,0.022,74.25,74.125,72.813,74.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,73.188,73.313,72.063,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.25,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5122008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,60.633,38.529,6.179,8.234,66.499,64.082,72.177,59.82,62.467,0.0,-0.008,-0.007,20.0,20.0,42.347,34.355,64.064,68.641,99.702,85.846,99.483,38.33,49.197,38.121,-10.852,110,110,71.75,70.875,68.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.109,70.375,69.0,0.012,80.563,78.25,72.813,78.313,0.0,0.0,72,70,1000,200,0.002,49.375,76.75,75.25,0.022,74.25,74.188,72.813,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.25,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.003
5122008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,60.406,38.529,10.79,26.841,66.606,64.082,72.177,59.82,62.576,0.0,-0.008,-0.007,20.0,20.0,42.292,34.441,64.025,68.641,99.554,85.846,99.335,38.33,49.197,38.121,-10.852,110,110,71.75,70.875,68.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.219,70.375,69.0,0.012,80.438,78.188,72.813,78.188,0.0,0.0,72,70,1000,200,0.002,49.281,76.75,75.25,0.022,74.25,74.188,72.813,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.25,72.063,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.249,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,60.602,38.529,12.328,29.703,66.606,63.975,72.177,59.82,62.576,0.0,-0.008,-0.007,20.0,20.0,42.18,34.441,63.973,68.641,99.554,85.74,99.335,38.402,49.302,38.121,-10.852,110,110,71.75,70.875,68.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.344,70.375,69.0,0.012,80.438,78.188,73.0,78.188,0.0,0.0,72,70,1000,200,0.002,49.281,76.75,75.375,0.022,74.188,74.25,72.875,74.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.25,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.335,0.0,0.0,0.034,0.035,0.002,0.004,0.003,0.003
5122008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.539,38.529,10.79,44.013,66.712,64.082,72.069,59.82,62.576,0.0,-0.008,-0.011,20.0,20.0,42.069,34.211,63.947,68.641,99.407,85.74,99.188,38.402,49.302,38.121,-10.852,110,110,71.75,70.875,68.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.961,70.375,69.0,0.011,80.313,78.188,73.0,78.188,0.0,0.0,72,70,1000,200,0.002,49.219,76.75,75.375,0.022,74.188,74.25,73.125,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.313,0.021,73.188,73.25,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.335,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5122008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,60.406,38.529,12.328,25.409,66.712,64.082,72.177,59.82,62.576,0.0,-0.008,-0.007,20.0,20.0,42.013,34.24,63.947,68.641,99.333,85.633,99.04,38.402,49.302,38.121,-10.852,110,110,71.875,70.875,68.875,69.75,0.0,0.0,72,70,1000,200,0.0,10.961,70.563,69.0,0.012,80.125,78.188,72.813,78.188,0.0,0.0,72,70,1000,200,0.002,49.313,76.75,75.375,0.022,74.25,74.313,73.188,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.188,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.333,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5122008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.586,38.529,12.328,32.565,66.819,64.082,72.069,59.82,62.685,0.0,-0.008,-0.007,20.0,20.0,41.902,34.067,63.869,68.641,99.259,85.527,99.04,38.402,49.407,38.194,-10.867,110,110,71.875,70.875,68.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.859,70.375,69.063,0.012,80.125,78.125,73.0,78.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.75,75.375,0.022,74.188,74.375,73.25,73.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,73.188,73.188,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5122008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,60.172,38.529,12.328,28.272,66.819,64.082,72.177,59.82,62.794,0.0,-0.008,-0.007,20.0,20.0,41.847,33.981,63.869,68.748,99.186,85.527,98.892,38.402,49.302,38.194,-10.852,110,110,71.75,70.875,68.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,69.0,0.012,80.063,78.188,73.125,77.938,0.0,0.0,72,70,1000,200,0.002,49.25,76.75,75.375,0.022,74.188,74.375,73.25,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,73.188,73.188,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.247,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5122008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.094,38.529,10.79,26.841,66.925,64.082,72.069,59.82,62.794,0.0,-0.008,-0.011,20.0,20.0,41.735,33.923,63.798,68.748,99.038,85.314,98.745,38.402,49.512,38.194,-10.852,110,110,71.688,70.875,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.008,70.563,69.0,0.012,79.938,78.188,73.125,78.125,0.0,0.0,72,70,1000,200,0.002,49.25,76.813,75.375,0.022,74.188,74.438,73.25,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,73.188,73.188,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.0,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,60.461,38.529,10.79,28.272,66.925,64.082,72.069,59.82,62.794,0.0,-0.008,-0.007,20.0,20.0,41.652,33.866,63.785,68.748,98.964,85.42,98.671,38.402,49.512,38.194,-10.852,110,110,71.75,70.875,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.117,70.563,69.0,0.012,79.938,78.188,73.125,77.938,0.0,0.0,72,70,1000,200,0.002,49.219,76.813,75.25,0.022,74.188,74.438,73.375,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.188,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.243,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5122008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,60.492,38.529,7.715,29.703,66.925,64.082,72.069,59.82,62.902,0.0,-0.008,-0.011,20.0,20.0,41.569,33.894,63.824,68.748,98.964,85.207,98.597,38.402,49.512,38.194,-10.852,110,110,71.75,70.875,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,10.969,70.375,69.0,0.012,79.813,78.125,73.125,77.938,0.0,0.0,72,70,1000,200,0.002,49.25,76.813,75.375,0.022,74.0,74.375,73.375,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.063,73.125,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.242,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.003
5122008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,60.492,38.529,4.643,9.665,67.032,64.082,72.069,59.82,62.902,0.0,-0.008,-0.007,20.0,20.0,41.485,33.866,63.759,68.748,98.891,85.314,98.523,38.475,49.407,38.267,-10.852,110,110,71.688,70.875,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.25,70.563,69.063,0.011,79.75,78.125,73.125,77.938,0.0,0.0,72,70,1000,200,0.002,49.156,77.063,75.438,0.022,74.0,74.438,73.5,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,73.188,73.125,72.313,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.246,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5122008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,60.055,38.529,4.643,11.096,67.032,64.082,72.069,59.93,62.902,0.0,-0.008,-0.007,20.0,20.0,41.43,33.923,63.72,68.748,98.743,85.101,98.375,38.402,49.512,38.194,-10.852,110,110,71.75,70.875,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.555,70.563,69.063,0.012,79.5,78.125,73.125,77.938,0.0,0.0,72,70,1000,200,0.002,49.094,76.813,75.375,0.022,74.0,74.438,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,73.063,73.125,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,60.18,38.529,6.179,15.391,67.139,64.082,72.069,59.93,63.011,0.0,-0.008,-0.007,20.0,20.0,41.374,33.923,63.798,68.748,98.669,85.207,98.375,38.475,49.617,38.267,-10.852,110,110,71.75,70.938,69.125,69.875,0.0,0.0,72,70,1000,200,0.0,11.273,70.563,69.063,0.012,79.5,78.063,73.188,77.813,0.0,0.0,72,70,1000,200,0.002,49.094,76.813,75.375,0.022,74.0,74.5,73.375,73.938,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,73.063,73.125,72.313,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.889,0,80,55,1.4,60.188,38.529,4.643,11.096,67.139,64.082,71.96,59.93,63.011,0.0,-0.008,-0.007,20.0,20.0,41.263,33.952,63.798,68.748,98.596,85.207,98.228,38.475,49.512,38.267,-10.852,110,110,71.75,70.938,69.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.164,70.563,69.063,0.011,79.5,78.0,73.188,77.813,0.0,0.0,72,70,1000,200,0.002,49.063,76.813,75.375,0.022,73.875,74.5,73.5,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,73.063,73.125,72.125,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.243,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5122008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,60.523,38.529,6.179,15.391,67.139,64.082,71.96,59.93,63.011,0.0,-0.008,-0.007,20.0,20.0,41.235,33.923,63.707,68.748,98.522,85.101,98.154,38.475,49.617,38.267,-10.852,110,110,71.75,70.938,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,11.656,70.563,69.063,0.012,79.438,77.938,73.188,77.813,0.0,0.0,72,70,1000,200,0.002,48.781,76.813,75.375,0.022,73.875,74.5,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.875,73.125,72.313,72.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,60.609,38.529,4.643,9.665,67.139,64.082,71.96,60.04,63.011,0.0,-0.008,-0.007,20.0,20.0,41.179,33.894,63.519,68.748,98.448,84.888,98.08,38.475,49.617,38.267,-10.867,110,110,71.75,70.938,69.125,69.875,0.0,0.0,72,70,1000,200,0.0,10.891,70.563,69.063,0.012,79.313,77.875,73.188,77.813,0.0,0.0,72,70,1000,200,0.002,49.094,76.813,75.438,0.022,73.875,74.5,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,73.063,73.125,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.241,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.889,0,80,55,1.4,59.82,38.529,4.643,8.234,67.245,64.082,71.96,60.04,63.12,0.0,-0.008,-0.007,20.0,20.0,41.096,33.894,63.493,68.748,98.301,84.888,97.932,38.475,49.722,38.267,-10.852,110,110,71.688,70.938,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,10.672,70.563,69.063,0.012,79.313,77.875,73.313,77.688,0.0,0.0,72,70,1000,200,0.002,48.844,76.813,75.375,0.022,73.875,74.563,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.375,74.313,0.021,72.875,73.125,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.238,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,12.948,0,80,55,1.4,59.609,37.267,4.643,8.234,67.245,64.082,71.96,60.04,63.12,0.0,-0.008,-0.011,20.0,20.0,41.013,33.837,63.506,68.748,98.227,84.888,97.932,38.548,49.722,38.267,-10.852,110,110,71.75,70.938,69.125,69.938,0.0,0.0,72,70,1000,200,0.0,11.008,70.688,69.0,0.012,79.25,77.813,73.188,77.688,0.0,0.0,72,70,1000,200,0.002,48.688,76.813,75.438,0.022,73.875,74.5,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.875,73.188,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.0,-0.326,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,59.5,38.529,4.643,9.665,67.245,64.189,71.96,60.15,63.12,0.0,-0.008,-0.007,20.0,20.0,40.957,33.837,63.532,68.748,98.227,84.888,97.858,38.548,49.722,38.412,-10.867,110,110,71.688,70.938,69.188,69.875,0.0,0.0,72,70,1000,200,0.0,10.898,70.688,69.063,0.012,79.125,77.813,73.313,77.563,0.0,0.0,72,70,1000,200,0.002,48.594,77.063,75.438,0.022,73.875,74.563,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.875,73.125,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.0,-0.157,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.5,38.529,6.179,9.665,67.352,64.189,71.96,60.15,63.12,0.0,-0.008,-0.007,20.0,20.0,40.901,33.808,63.565,68.748,98.079,84.888,97.711,38.548,49.722,38.267,-10.852,110,110,71.75,71.0,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,10.969,70.563,69.063,0.011,79.125,77.75,73.313,77.563,0.0,0.0,72,70,1000,200,0.002,48.656,76.813,75.375,0.022,73.875,74.5,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.875,73.125,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.327,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5122008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.703,38.529,4.643,6.802,67.352,64.082,71.852,60.259,63.229,0.0,-0.008,-0.007,20.0,20.0,40.846,33.808,63.416,68.748,98.006,84.675,97.637,38.548,49.827,38.339,-10.852,110,110,71.75,71.0,69.188,69.875,0.0,0.0,72,70,1000,200,0.0,10.828,70.688,69.063,0.012,79.125,77.75,73.313,77.688,0.0,0.0,72,70,1000,200,0.002,48.688,77.063,75.375,0.022,73.875,74.5,73.375,73.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.875,73.125,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.24,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.948,0,80,55,1.4,59.539,38.529,4.643,9.665,67.459,64.189,71.852,60.259,63.229,0.0,-0.008,-0.007,20.0,20.0,40.762,33.779,63.273,68.748,97.932,84.782,97.563,38.548,49.722,38.339,-10.852,110,110,71.75,70.938,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,11.148,70.688,69.063,0.012,78.875,77.688,73.313,77.563,0.0,0.0,72,70,1000,200,0.002,48.625,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.875,73.063,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.149,-0.148,0.001,0.0,-0.242,0.0,0.0,0.036,0.034,0.003,0.005,0.004,0.004
5122008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.948,0,80,55,1.4,59.313,38.529,4.643,8.234,67.565,64.189,71.852,60.259,63.229,0.0,-0.008,-0.011,20.0,20.0,40.735,33.779,63.072,68.748,97.784,84.675,97.489,38.548,49.931,38.339,-10.852,110,110,71.688,71.0,69.438,69.875,0.0,0.0,72,70,1000,200,0.0,11.008,70.688,69.063,0.012,78.875,77.625,73.313,77.5,0.0,0.0,72,70,1000,200,0.002,48.438,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.875,73.125,72.438,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.238,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,59.313,38.529,4.643,9.665,67.459,64.189,71.852,60.369,63.338,0.0,-0.008,-0.011,20.0,20.0,40.679,33.779,62.962,68.748,97.711,84.675,97.415,38.548,49.827,38.339,-10.852,110,110,71.688,70.938,69.188,69.938,0.0,0.0,72,70,1000,200,0.0,11.164,70.688,69.188,0.012,78.875,77.625,73.313,77.5,0.0,0.0,72,70,1000,200,0.002,48.594,76.813,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.875,73.063,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.24,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.889,0,80,55,1.4,59.57,38.529,4.643,9.665,67.565,64.189,71.852,60.369,63.338,0.0,-0.008,-0.011,20.0,20.0,40.596,33.779,62.981,68.748,97.637,84.462,97.268,38.548,49.931,38.339,-10.852,110,110,71.75,71.0,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,11.039,70.75,69.063,0.012,78.75,77.563,73.438,77.5,0.0,0.0,72,70,1000,200,0.002,48.344,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.875,73.125,72.313,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.237,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.578,38.529,3.107,8.234,67.565,64.189,71.852,60.369,63.338,0.0,-0.008,-0.011,20.0,20.0,40.54,33.808,62.936,68.748,97.637,84.462,97.268,38.548,49.931,38.412,-10.852,110,110,71.688,70.938,69.438,70.125,0.0,0.0,72,70,1000,200,0.0,11.211,70.688,69.063,0.011,78.75,77.563,73.438,77.313,0.0,0.0,72,70,1000,200,0.001,48.25,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.75,73.063,72.438,72.563,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.155,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.422,38.529,3.107,8.234,67.565,64.189,71.852,60.479,63.338,0.0,-0.008,-0.011,20.0,20.0,40.457,33.837,63.007,68.748,97.489,84.462,97.194,38.62,50.036,38.412,-10.852,110,110,71.688,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.148,70.688,69.063,0.011,78.75,77.563,73.438,77.313,0.0,0.0,72,70,1000,200,0.001,48.219,77.063,75.438,0.022,73.75,74.563,73.25,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.75,73.063,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.237,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,59.359,38.529,4.643,11.096,67.672,64.296,71.852,60.479,63.338,0.0,-0.008,-0.011,20.0,20.0,40.401,33.808,62.968,68.748,97.416,84.462,97.046,38.548,49.931,38.412,-10.852,110,110,71.688,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.313,70.688,69.188,0.012,78.625,77.563,73.438,77.313,0.0,0.0,72,70,1000,200,0.001,48.281,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.875,73.125,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.155,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,59.359,38.529,4.643,8.234,67.672,64.189,71.852,60.479,63.446,0.0,-0.008,-0.011,20.0,20.0,40.345,33.779,63.007,68.748,97.342,84.356,97.046,38.62,50.036,38.412,-10.852,110,110,71.688,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.188,70.75,69.188,0.012,78.625,77.563,73.438,77.313,0.0,0.0,72,70,1000,200,0.001,48.188,77.063,75.438,0.022,73.625,74.563,73.25,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.75,73.063,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.235,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,59.625,38.529,4.643,8.234,67.672,64.296,71.744,60.589,63.446,0.0,-0.008,-0.011,20.0,20.0,40.262,33.751,62.923,68.748,97.268,84.249,96.899,38.693,50.141,38.485,-10.852,110,110,71.688,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.125,70.688,69.063,0.012,78.625,77.438,73.625,77.313,0.0,0.0,72,70,1000,200,0.001,48.125,77.063,75.438,0.022,73.75,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.75,73.063,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.236,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,59.164,38.529,3.107,8.234,67.672,64.296,71.744,60.589,63.446,0.0,-0.008,-0.011,20.0,20.0,40.234,33.779,62.845,68.748,97.194,84.143,96.825,38.62,50.036,38.412,-10.852,110,110,71.688,71.0,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.352,70.688,69.188,0.012,78.563,77.5,73.625,77.25,0.0,0.0,72,70,1000,200,0.001,48.281,77.063,75.438,0.022,73.625,74.563,73.375,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.75,73.063,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.236,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
