DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,59.539,38.529,3.107,6.802,67.778,64.296,71.744,60.589,63.555,0.0,-0.008,-0.011,20.0,20.0,40.178,33.779,62.819,68.748,97.121,84.249,96.751,38.62,50.141,38.412,-10.867,110,110,71.75,70.938,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,10.828,70.813,69.188,0.012,78.625,77.438,73.625,77.25,0.0,0.0,72,70,1000,200,0.001,48.188,77.063,75.438,0.022,73.625,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.75,73.0,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.914,38.529,3.107,8.234,67.778,64.296,71.744,60.699,63.555,0.0,-0.008,-0.011,20.0,20.0,40.123,33.779,62.845,68.748,97.047,84.143,96.677,38.62,50.246,38.485,-10.852,110,110,71.688,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.031,70.75,69.188,0.012,78.313,77.375,73.625,77.125,0.0,0.0,72,70,1000,200,0.001,48.188,77.125,75.438,0.022,73.625,74.563,73.375,73.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.75,73.0,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.151,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.055,37.267,3.107,9.665,67.778,64.296,71.744,60.699,63.555,0.0,-0.008,-0.011,20.0,20.0,40.095,33.837,62.644,68.855,96.973,84.143,96.603,38.62,50.141,38.412,-10.852,110,110,71.75,70.938,69.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.227,70.75,69.25,0.011,78.313,77.375,73.625,77.25,0.0,0.0,72,70,1000,200,0.001,48.188,77.063,75.438,0.022,73.625,74.563,73.375,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.75,72.938,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.235,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5122008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,59.156,38.529,3.107,8.234,67.885,64.296,71.744,60.699,63.555,0.0,-0.008,-0.011,20.0,20.0,40.012,33.779,62.605,68.855,96.899,84.143,96.529,38.693,50.246,38.485,-10.852,110,110,71.688,70.938,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,10.953,70.75,69.188,0.012,78.313,77.313,73.625,77.125,0.0,0.0,72,70,1000,200,0.001,48.156,77.125,75.438,0.022,73.625,74.563,73.375,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.75,72.938,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.233,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,59.672,38.529,3.107,3.939,67.885,64.296,71.744,60.808,63.555,0.0,-0.008,-0.007,20.0,20.0,39.956,33.779,62.547,68.855,96.826,83.93,96.455,38.693,50.246,38.485,-10.852,110,110,71.688,70.938,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,11.023,70.75,69.188,0.012,78.563,77.313,73.625,77.125,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.438,0.022,73.625,74.5,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.688,72.938,72.313,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.063,38.529,3.107,2.508,67.885,64.403,71.744,60.808,63.555,0.0,-0.008,-0.011,20.0,20.0,39.928,33.779,62.657,68.855,96.752,83.93,96.382,38.62,50.456,38.485,-10.852,110,110,71.688,70.938,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,10.82,70.813,69.188,0.012,78.188,77.188,73.625,77.125,0.0,0.0,72,70,1000,200,0.001,48.156,77.063,75.438,0.022,73.563,74.5,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.75,72.938,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,-0.148,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,58.789,38.529,3.107,2.508,67.885,64.403,71.744,60.918,63.664,0.0,-0.008,-0.007,20.0,20.0,39.873,33.751,62.631,68.855,96.678,83.93,96.308,38.693,50.351,38.558,-10.852,110,110,71.75,70.938,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,10.695,70.75,69.188,0.011,78.188,77.188,73.625,77.063,0.0,0.0,72,70,1000,200,0.001,48.094,77.125,75.438,0.022,73.625,74.563,73.375,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.75,72.938,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.15,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.875,38.529,3.107,3.939,67.992,64.403,71.744,60.918,63.664,0.0,-0.008,-0.011,20.0,20.0,39.845,33.722,62.521,68.855,96.604,83.93,96.234,38.693,50.456,38.485,-10.852,110,110,71.75,70.938,69.5,69.875,0.0,0.0,72,70,1000,200,0.0,10.883,70.75,69.188,0.012,78.063,77.125,73.75,77.063,0.0,0.0,72,70,1000,200,0.001,48.156,77.125,75.438,0.022,73.625,74.563,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.688,72.938,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.229,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,59.445,38.529,3.107,3.939,67.992,64.403,71.744,60.918,63.664,0.0,-0.008,-0.011,20.0,20.0,39.817,33.722,62.521,68.855,96.531,83.824,96.16,38.766,50.561,38.558,-10.852,110,110,71.75,70.938,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,11.227,70.75,69.063,0.012,78.188,77.125,73.75,77.063,0.0,0.0,72,70,1000,200,0.001,48.125,77.125,75.5,0.022,73.563,74.563,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.688,72.938,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,0.0,-0.229,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.656,38.529,3.107,6.802,67.992,64.403,71.744,60.918,63.664,0.0,-0.008,-0.011,20.0,20.0,39.761,33.722,62.456,68.855,96.383,83.824,96.086,38.766,50.456,38.558,-10.852,110,110,71.688,70.938,69.5,70.125,0.0,0.0,72,70,1000,200,0.0,11.164,70.75,69.188,0.012,78.063,77.125,73.75,77.063,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.375,0.022,73.563,74.563,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,72.688,72.938,72.438,72.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.656,38.529,3.107,2.508,67.885,64.403,71.744,61.028,63.773,0.0,-0.008,-0.011,20.0,20.0,39.761,33.751,62.482,68.855,96.383,83.717,96.012,38.766,50.561,38.558,-10.852,110,110,71.688,70.875,69.563,69.875,0.0,0.0,72,70,1000,200,0.0,10.734,70.813,69.188,0.012,77.938,77.063,73.75,76.875,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.438,0.022,73.438,74.563,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,72.688,72.938,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.23,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.805,38.529,3.107,2.508,68.098,64.403,71.744,61.028,63.773,0.0,-0.008,-0.011,20.0,20.0,39.678,33.722,62.456,68.855,96.309,83.611,95.939,38.693,50.561,38.558,-10.852,110,110,71.75,70.875,69.5,69.875,0.0,0.0,72,70,1000,200,0.0,10.719,70.75,69.25,0.012,77.938,77.0,73.75,76.875,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.5,0.022,73.438,74.563,73.188,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.688,72.875,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.148,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.469,38.529,3.107,3.939,68.098,64.403,71.744,61.028,63.773,0.0,-0.008,-0.007,20.0,20.0,39.678,33.722,62.392,68.855,96.236,83.611,95.865,38.693,50.666,38.631,-10.852,110,110,71.75,70.875,69.5,69.938,0.0,0.0,72,70,1000,200,0.0,10.93,70.813,69.188,0.012,77.688,77.0,73.75,76.875,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.438,0.022,73.438,74.5,73.25,73.438,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.688,72.875,72.313,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.067,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,59.359,38.529,3.107,3.939,68.205,64.51,71.635,61.138,63.773,0.0,-0.008,-0.011,20.0,20.0,39.65,33.751,62.379,68.855,96.162,83.611,95.791,38.839,50.561,38.631,-10.867,110,110,71.688,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.242,70.813,69.188,0.012,77.688,77.0,73.75,76.875,0.0,0.0,72,70,1000,200,0.001,48.094,77.125,75.438,0.022,73.438,74.563,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.625,72.875,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.229,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.281,38.529,3.107,3.939,68.205,64.51,71.744,61.138,63.773,0.0,-0.008,-0.007,20.0,20.0,39.622,33.751,62.333,68.855,96.088,83.504,95.717,38.766,50.771,38.631,-10.867,110,110,71.688,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.141,70.813,69.25,0.011,77.688,77.0,73.75,76.875,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.438,0.022,73.438,74.5,73.25,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.625,72.875,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.146,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.836,38.529,3.107,6.802,68.205,64.51,71.744,61.248,63.882,0.0,-0.008,-0.011,20.0,20.0,39.539,33.779,62.392,68.855,96.014,83.398,95.717,38.839,50.666,38.631,-10.852,110,110,71.75,70.938,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.945,70.813,69.25,0.011,77.688,76.938,73.75,76.688,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.438,0.022,73.438,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.688,72.875,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.228,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,58.836,38.529,3.107,2.508,68.205,64.51,71.744,61.248,63.882,0.0,-0.008,-0.011,20.0,20.0,39.511,33.779,62.281,68.855,95.94,83.398,95.643,38.839,50.771,38.631,-10.867,110,110,71.688,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.109,70.813,69.188,0.012,77.625,76.938,73.813,76.688,0.0,0.0,72,70,1000,200,0.001,48.125,77.125,75.438,0.022,73.438,74.5,73.188,73.563,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.625,72.875,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.225,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.962,0,80,55,1.4,59.25,38.529,3.107,3.939,68.312,64.51,71.744,61.248,63.882,0.0,-0.008,-0.011,20.0,20.0,39.483,33.779,62.191,68.855,95.867,83.292,95.569,38.911,50.771,38.631,-10.852,110,110,71.688,70.875,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.172,70.938,69.188,0.012,77.625,76.938,73.813,76.688,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,73.438,74.5,73.188,73.563,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.813,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.306,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5122008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.133,38.529,3.107,3.939,68.312,64.51,71.635,61.248,63.882,0.0,-0.008,-0.011,20.0,20.0,39.428,33.779,62.23,68.855,95.645,83.398,95.274,38.839,50.771,38.631,-10.852,110,110,71.75,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.102,70.938,69.188,0.012,77.563,76.875,73.813,76.688,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,73.438,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.813,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.227,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,59.172,38.529,3.107,2.508,68.312,64.51,71.744,61.357,63.99,0.0,-0.008,-0.011,20.0,20.0,39.372,33.808,62.242,68.855,95.719,83.185,95.422,38.839,50.771,38.631,-10.852,110,110,71.75,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.969,70.813,69.25,0.011,77.563,76.875,73.75,76.625,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,73.438,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.625,72.813,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.226,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,59.055,38.529,3.107,3.939,68.312,64.617,71.635,61.357,63.99,0.0,-0.008,-0.011,20.0,20.0,39.344,33.866,62.268,68.855,95.498,83.292,95.2,38.839,50.875,38.631,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.086,70.813,69.25,0.012,77.563,76.875,73.813,76.625,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.438,0.022,73.438,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.75,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.225,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.906,38.529,3.107,5.371,68.312,64.617,71.744,61.357,63.99,0.0,-0.008,-0.011,20.0,20.0,39.289,33.837,62.217,68.962,95.572,83.185,95.274,38.911,50.875,38.631,-10.852,110,110,71.75,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.813,70.813,69.188,0.012,77.438,76.875,73.813,76.625,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.5,0.022,73.313,74.5,73.25,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.75,72.5,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.304,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.891,38.529,3.107,5.371,68.418,64.617,71.744,61.467,63.99,0.0,-0.008,-0.011,20.0,20.0,39.261,33.866,62.087,68.855,95.498,83.185,95.126,38.911,50.875,38.704,-10.867,110,110,71.75,70.875,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.727,70.813,69.188,0.012,77.563,76.813,73.813,76.625,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,73.313,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.625,72.75,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.225,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.75,38.529,3.107,3.939,68.418,64.617,71.744,61.467,63.99,0.0,-0.008,-0.011,20.0,20.0,39.178,33.866,62.087,68.855,95.424,83.079,95.126,38.984,50.875,38.704,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.688,70.813,69.25,0.012,77.438,76.813,73.813,76.563,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,73.438,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.625,72.75,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.306,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,58.906,38.529,3.107,5.371,68.418,64.617,71.635,61.467,63.99,0.0,-0.008,-0.011,20.0,20.0,39.178,33.866,62.178,68.855,95.35,83.079,95.052,38.911,50.98,38.704,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.305,70.813,69.25,0.012,77.313,76.813,73.813,76.563,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,73.313,74.5,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,58.922,38.529,3.107,2.508,68.418,64.617,71.744,61.467,63.99,0.0,-0.008,-0.011,20.0,20.0,39.122,33.866,62.139,68.855,95.277,82.972,94.979,38.984,51.085,38.777,-10.852,110,110,71.75,70.813,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.859,70.938,69.188,0.012,77.313,76.813,73.813,76.563,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.375,0.022,73.188,74.438,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.75,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.222,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.875,38.529,3.107,5.371,68.525,64.617,71.635,61.577,64.099,0.0,-0.008,-0.011,20.0,20.0,39.094,33.866,62.087,68.855,95.203,82.972,94.905,38.984,51.085,38.777,-10.852,110,110,71.688,70.813,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,11.266,70.938,69.25,0.012,77.313,76.75,73.875,76.563,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,73.313,74.438,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.438,72.75,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.222,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.875,38.529,3.107,5.371,68.525,64.724,71.635,61.577,64.099,0.0,-0.008,-0.011,20.0,20.0,39.039,33.894,62.113,68.855,95.129,82.972,94.831,38.984,51.19,38.704,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.008,70.938,69.25,0.012,77.125,76.75,73.813,76.563,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,73.313,74.5,73.188,73.563,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.625,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.299,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.0,38.529,3.107,2.508,68.525,64.724,71.635,61.577,64.099,0.0,-0.008,-0.011,20.0,20.0,38.983,33.866,62.152,68.855,95.129,82.866,94.757,38.984,51.19,38.777,-10.852,110,110,71.688,70.813,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,11.172,70.938,69.25,0.012,77.125,76.75,73.813,76.438,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,73.313,74.438,73.188,73.438,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.438,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.221,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.031,38.529,3.107,2.508,68.525,64.724,71.635,61.577,64.099,0.0,-0.008,-0.011,20.0,20.0,38.955,33.894,62.165,68.855,96.457,82.759,94.979,38.984,51.085,38.777,-10.852,110,110,71.688,70.813,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,11.461,70.938,69.438,0.012,77.0,76.688,73.813,76.438,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,73.188,74.5,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.223,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.023,38.529,3.107,9.665,68.525,64.724,71.635,61.687,64.208,0.0,-0.008,-0.011,20.0,20.0,38.9,33.894,62.294,68.855,98.374,82.759,94.757,38.984,51.19,38.777,-10.852,110,110,71.688,70.813,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,11.289,70.938,69.25,0.012,77.0,76.688,73.875,76.438,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,73.188,74.438,73.188,73.438,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.625,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.22,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.859,38.529,3.107,3.939,68.631,64.724,71.744,61.687,64.208,0.0,-0.008,-0.011,20.0,20.0,38.872,33.952,62.405,68.962,98.596,82.759,94.536,39.057,51.19,38.777,-10.852,110,110,71.75,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.711,70.938,69.25,0.012,77.0,76.688,73.875,76.438,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.438,72.625,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.3,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.07,38.529,3.107,3.939,68.631,64.724,71.744,61.687,64.208,0.0,-0.008,-0.011,20.0,20.0,38.844,33.923,62.204,68.962,99.038,82.653,94.314,39.057,51.295,38.777,-10.852,110,110,71.75,70.813,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.859,71.125,69.25,0.012,77.0,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,47.844,77.125,75.438,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.438,72.688,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.297,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.844,38.529,3.107,5.371,68.631,64.724,71.635,61.687,64.208,0.0,-0.008,-0.011,20.0,20.0,38.816,33.923,62.255,68.962,99.407,82.547,94.019,39.057,51.19,38.777,-10.852,110,110,71.688,70.813,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,10.766,70.938,69.25,0.012,76.938,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.5,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.438,72.688,72.5,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.3,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.758,38.529,3.107,3.939,68.631,64.724,71.635,61.797,64.208,0.0,-0.008,-0.011,20.0,20.0,38.788,33.952,62.152,68.962,99.702,82.547,93.723,39.057,51.4,38.85,-10.852,110,110,71.688,70.813,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.984,70.938,69.25,0.012,76.938,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.5,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.438,72.625,72.5,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.218,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,58.758,38.529,3.107,3.939,68.738,64.831,71.635,61.797,64.208,0.0,-0.008,-0.011,20.0,20.0,38.733,33.981,61.977,68.962,99.923,82.547,93.428,39.057,51.4,38.777,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.57,70.813,69.188,0.012,76.938,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.438,72.625,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.294,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.219,38.529,3.107,3.939,68.631,64.831,71.635,61.797,64.317,0.0,-0.008,-0.011,20.0,20.0,38.733,33.952,61.886,68.962,99.997,82.547,93.133,39.057,51.4,38.777,-10.852,110,110,71.688,70.813,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.773,71.125,69.25,0.012,76.875,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,73.188,74.438,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.625,72.563,72.438,72.375,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.004,-0.294,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.948,0,80,55,1.4,58.711,38.529,3.107,2.508,68.738,64.831,71.635,61.797,64.317,0.0,-0.008,-0.007,20.0,20.0,38.705,33.981,62.003,68.962,100.145,82.334,92.837,38.984,51.505,38.777,-10.852,110,110,71.688,70.813,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,10.695,71.125,69.25,0.012,76.875,76.625,73.875,76.313,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,73.188,74.375,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.438,72.625,72.5,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.214,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,58.633,38.529,3.107,2.508,68.525,64.831,71.635,61.906,64.317,0.0,-0.008,-0.011,20.0,20.0,38.649,34.009,62.152,68.962,100.145,82.44,92.542,39.057,51.4,38.85,-10.852,110,110,71.688,70.813,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.938,70.938,69.438,0.012,76.875,76.625,73.875,76.125,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,73.188,74.375,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.438,72.625,72.5,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.217,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,58.797,38.529,3.107,2.508,68.738,64.831,71.635,61.906,64.317,0.0,-0.008,-0.007,20.0,20.0,38.622,34.067,62.055,68.962,100.145,82.44,92.394,39.057,51.505,38.85,-10.852,110,110,71.688,70.75,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,11.055,70.938,69.25,0.012,76.75,76.688,73.875,76.125,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.5,0.022,73.063,74.375,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.438,72.625,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.215,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,58.789,38.529,3.107,2.508,68.738,64.831,71.635,61.906,64.317,0.0,-0.008,-0.011,20.0,20.0,38.594,34.096,61.964,68.962,100.145,82.334,92.173,39.129,51.4,38.85,-10.852,110,110,71.563,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.289,70.938,69.438,0.012,76.75,76.688,73.875,76.125,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.5,0.022,73.063,74.313,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.25,72.563,72.5,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.296,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,58.789,38.529,3.107,3.939,68.631,64.831,71.635,62.016,64.208,0.0,-0.008,-0.007,20.0,20.0,38.566,34.067,61.912,68.748,99.923,82.227,91.877,39.057,51.505,38.85,-10.852,110,110,71.563,70.813,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.211,70.938,69.25,0.012,76.75,76.75,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,47.906,77.188,75.438,0.022,73.063,74.313,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.438,72.563,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.216,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5122008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,59.32,38.529,3.107,3.939,68.845,64.831,71.635,61.906,64.426,0.0,-0.008,-0.007,20.0,20.0,38.538,34.038,61.899,68.962,99.776,82.227,91.73,39.057,51.61,38.85,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.875,70.938,69.25,0.012,76.75,76.75,73.875,76.125,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.5,0.022,73.188,74.313,73.188,73.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.438,72.563,72.5,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.214,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,59.156,38.529,3.107,3.939,68.845,64.938,71.635,62.016,64.426,0.0,-0.008,-0.007,20.0,20.0,38.51,34.067,61.964,68.962,99.776,82.121,91.73,39.129,51.505,38.923,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.789,70.938,69.25,0.012,76.75,76.75,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,47.938,77.188,75.438,0.022,73.063,74.25,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.25,72.5,72.438,72.25,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.005,-0.216,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5122008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,58.734,38.529,3.107,2.508,68.845,64.938,71.635,62.016,64.426,0.0,-0.008,-0.011,20.0,20.0,38.483,34.038,62.003,68.962,99.481,82.227,91.434,39.057,51.715,38.923,-10.852,110,110,71.688,70.75,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,10.781,71.125,69.25,0.012,76.563,76.75,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,47.875,77.313,75.5,0.022,73.063,74.25,73.188,73.313,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.313,0.021,72.25,72.563,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.137,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5122008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,58.633,38.529,3.107,1.076,68.845,64.938,71.635,62.016,64.426,0.0,-0.008,-0.011,20.0,20.0,38.455,34.038,61.964,68.962,99.481,82.121,91.582,39.129,51.715,38.923,-10.852,110,110,71.563,70.75,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.711,70.938,69.438,0.012,76.438,76.813,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.5,0.022,73.0,74.188,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.25,72.563,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.214,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,12.933,0,80,55,1.4,58.633,38.529,3.107,2.508,68.951,64.938,71.635,62.126,64.426,0.0,-0.008,-0.007,20.0,20.0,38.427,34.038,61.899,68.962,99.333,82.014,91.508,39.129,51.61,38.923,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.844,71.125,69.25,0.012,76.563,76.75,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.438,0.022,73.063,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.25,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.213,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5122008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.047,38.529,3.107,3.939,68.951,64.938,71.635,62.126,64.534,0.0,-0.008,-0.007,20.0,20.0,38.399,34.038,61.86,68.962,99.186,82.014,91.434,39.202,51.61,38.996,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.109,70.938,69.25,0.012,76.438,76.75,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,73.0,74.188,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.25,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.215,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.953,38.529,3.107,2.508,68.738,64.938,71.635,62.126,64.534,0.0,-0.005,-0.007,20.0,20.0,38.371,34.067,61.938,68.748,98.964,81.908,91.287,39.129,51.82,38.923,-10.852,110,110,71.563,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.664,70.938,69.438,0.012,76.438,76.688,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,48.063,77.188,75.438,0.022,73.0,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.25,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,-0.211,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.195,38.529,3.107,2.508,68.951,64.938,71.635,62.126,64.534,0.0,-0.008,-0.011,20.0,20.0,38.343,34.067,61.821,68.962,98.891,82.014,91.287,39.057,51.715,38.923,-10.852,110,110,71.563,70.75,69.688,70.125,0.0,0.0,72,70,1000,200,0.0,10.789,71.125,69.25,0.012,76.375,76.75,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,47.938,77.188,75.5,0.022,73.0,74.125,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.25,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.137,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,58.617,38.529,3.107,3.939,68.951,64.938,71.635,62.236,64.534,0.0,-0.008,-0.011,20.0,20.0,38.316,34.067,61.776,68.962,98.743,81.908,91.213,39.275,51.715,38.996,-10.852,110,110,71.688,70.688,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.75,71.125,69.25,0.012,76.375,76.75,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,47.906,77.188,75.438,0.022,73.0,74.125,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.5,72.5,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.29,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5122008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,58.734,38.529,3.107,2.508,68.951,65.045,71.635,62.236,64.534,0.0,-0.008,-0.007,20.0,20.0,38.26,34.067,61.711,68.962,98.448,81.908,90.991,39.275,51.715,38.996,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.25,0.012,76.375,76.688,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,48.0,77.188,75.438,0.022,73.0,74.125,73.188,73.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.005,-0.29,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5122008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,58.641,38.529,3.107,2.508,68.738,64.831,71.31,62.236,64.534,0.0,-0.008,-0.007,20.0,20.0,38.26,34.067,61.821,68.748,98.522,81.908,91.065,39.129,51.82,38.996,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.367,71.125,69.438,0.012,76.375,76.688,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,47.781,77.188,75.438,0.022,73.0,74.125,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.25,72.5,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.137,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,58.641,38.529,3.107,2.508,69.058,65.045,71.635,62.236,64.534,0.0,-0.008,-0.007,20.0,20.0,38.232,34.038,61.808,68.962,98.227,81.802,90.917,39.202,51.924,38.996,-10.852,110,110,71.688,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.93,70.938,69.25,0.012,76.25,76.688,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,47.875,77.188,75.438,0.022,73.0,74.125,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.188,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.004,-0.21,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5122008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.781,38.529,3.107,2.508,69.058,65.045,71.635,62.346,64.643,0.0,-0.008,-0.007,20.0,20.0,38.204,34.038,61.86,68.962,98.079,81.802,90.843,39.202,51.924,38.996,-10.852,110,110,71.563,70.688,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.797,71.125,69.25,0.012,76.25,76.625,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.438,0.022,73.0,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.313,0.021,72.188,72.438,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.21,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,58.961,38.529,3.107,5.371,69.058,65.045,71.635,62.346,64.534,0.0,-0.008,-0.007,20.0,20.0,38.177,34.038,61.711,68.962,97.932,81.802,90.696,39.129,51.924,38.996,-10.852,110,110,71.688,70.688,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.836,70.938,69.25,0.012,76.25,76.625,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.781,77.125,75.438,0.022,73.0,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.5,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.004,-0.135,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.75,38.529,3.107,6.802,69.165,65.045,71.527,62.346,64.643,0.0,-0.008,-0.011,20.0,20.0,38.177,34.038,61.555,68.962,97.858,81.695,90.696,39.202,51.924,39.069,-10.852,110,110,71.688,70.688,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.93,71.125,69.438,0.012,76.188,76.563,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.438,0.022,72.875,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.188,72.5,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.136,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,58.695,38.529,3.107,3.939,69.058,65.045,71.527,62.126,64.643,0.0,-0.008,-0.007,20.0,20.0,38.121,34.067,61.594,68.962,97.784,81.695,90.622,39.202,51.924,39.069,-10.852,110,110,71.563,70.688,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.719,71.125,69.25,0.012,76.25,76.563,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,72.875,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.5,72.5,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.136,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,58.648,38.529,3.107,2.508,69.165,65.045,71.527,62.455,64.643,0.0,-0.008,-0.007,20.0,20.0,38.093,34.096,61.607,68.962,97.637,81.589,90.548,39.202,52.029,38.996,-10.852,110,110,71.563,70.688,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,11.023,71.125,69.25,0.012,76.188,76.5,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.5,0.022,72.875,74.188,73.188,73.063,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,72.188,72.438,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.648,38.529,3.107,3.939,69.165,65.152,71.527,62.455,64.643,0.0,-0.005,-0.007,20.0,20.0,38.093,34.153,61.517,68.962,97.489,81.695,90.474,39.275,52.134,39.069,-10.852,110,110,71.688,70.688,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,10.898,71.125,69.25,0.012,76.188,76.5,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.5,0.022,73.0,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.188,72.438,72.5,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,58.883,38.529,3.107,5.371,69.165,65.152,71.527,62.455,64.643,0.0,-0.008,-0.007,20.0,20.0,38.065,34.153,61.368,68.962,97.416,81.589,90.4,39.202,52.134,39.069,-10.852,110,110,71.563,70.688,69.563,69.938,0.0,0.0,72,70,1000,200,0.0,10.805,71.125,69.25,0.012,75.938,76.563,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,72.875,74.25,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.438,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.133,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.789,38.529,3.107,2.508,69.165,65.045,71.527,62.455,64.643,0.0,-0.005,-0.007,20.0,20.0,38.038,34.182,61.419,68.962,97.268,81.482,90.327,39.202,52.134,39.142,-10.852,110,110,71.563,70.75,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.93,71.125,69.438,0.012,75.938,76.563,74.0,75.75,0.0,0.0,72,70,1000,200,0.001,47.813,77.188,75.438,0.022,72.875,74.188,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,72.188,72.438,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.06,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
