DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.781,38.529,3.107,5.371,69.165,65.152,71.527,62.455,64.426,0.0,-0.008,-0.007,20.0,20.0,38.038,34.211,61.432,68.748,97.268,81.482,90.253,39.275,52.134,39.069,-10.852,110,110,71.563,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.836,71.125,69.25,0.012,75.938,76.5,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.5,0.022,72.875,74.125,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.188,72.438,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.648,38.529,3.107,3.939,69.165,65.152,71.527,62.455,64.643,0.0,-0.008,-0.007,20.0,20.0,37.982,34.211,61.471,68.962,97.121,81.376,90.179,39.275,52.239,39.069,-10.852,110,110,71.563,70.75,69.688,69.938,0.0,0.0,72,70,1000,200,0.0,10.906,71.125,69.25,0.012,75.938,76.5,74.0,75.75,0.0,0.0,72,70,1000,200,0.001,47.844,77.188,75.438,0.022,72.875,74.125,73.188,73.188,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.063,72.438,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.206,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,58.813,38.529,3.107,3.939,69.271,65.152,71.527,62.455,64.752,0.0,-0.008,-0.007,20.0,20.0,37.982,34.211,61.484,68.962,96.973,81.376,90.105,39.275,52.239,39.069,-10.867,110,110,71.563,70.75,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,11.172,71.125,69.25,0.012,75.938,76.563,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,47.844,77.188,75.5,0.022,72.875,74.125,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.188,72.375,72.438,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.206,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.977,0,80,55,1.4,58.68,38.529,3.107,3.939,69.271,65.152,71.527,62.565,64.752,0.0,-0.008,-0.007,20.0,20.0,37.954,34.211,61.368,68.962,96.899,81.376,90.031,39.275,52.134,39.069,-10.852,110,110,71.563,70.688,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.953,71.125,69.25,0.012,75.938,76.5,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.438,0.022,72.875,74.063,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.188,72.375,72.5,72.063,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.004,-0.208,0.0,0.0,0.036,0.035,0.003,0.006,0.005,0.004
5122008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.68,38.529,3.107,5.371,69.271,65.152,71.527,62.565,64.752,0.0,-0.008,-0.007,20.0,20.0,37.954,34.211,61.193,68.962,96.752,81.376,89.957,39.275,52.239,39.142,-10.852,110,110,71.688,70.688,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.992,71.125,69.25,0.012,75.813,76.5,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,72.875,74.125,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.188,72.375,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.133,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,58.711,38.529,3.107,2.508,69.271,65.152,71.527,62.565,64.752,0.0,-0.005,-0.007,20.0,20.0,37.899,34.211,61.089,68.962,96.826,81.269,89.957,39.347,52.344,39.142,-10.852,110,110,71.563,70.688,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.82,71.125,69.25,0.012,75.813,76.5,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,47.875,77.188,75.438,0.022,72.688,74.063,73.25,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.188,72.375,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.206,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5122008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.02,12.918,0,80,55,1.4,58.891,38.529,3.107,2.508,69.271,65.26,71.527,62.565,64.752,0.0,-0.008,-0.007,20.0,20.0,37.899,34.211,61.128,68.962,96.604,81.163,89.884,39.42,52.344,39.214,-10.852,110,110,71.563,70.688,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,11.125,71.125,69.25,0.012,75.813,76.438,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,47.875,77.188,75.438,0.022,72.875,74.063,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.375,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.206,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.004
5122008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.962,0,80,55,1.4,59.25,38.529,3.107,2.508,69.271,65.26,71.527,62.675,64.752,0.0,-0.005,-0.007,20.0,20.0,37.899,34.211,61.037,68.962,96.531,81.163,89.81,39.347,52.344,39.142,-10.852,110,110,71.563,70.625,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.906,71.125,69.438,0.012,75.75,76.5,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,47.938,77.188,75.438,0.022,72.688,74.0,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.188,72.375,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.204,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,58.93,38.529,3.107,3.939,69.378,65.26,71.527,62.675,64.752,0.0,-0.008,-0.007,20.0,20.0,37.871,34.211,61.037,68.855,96.457,81.057,89.736,39.347,52.239,39.214,-10.852,110,110,71.563,70.625,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,11.117,71.125,69.25,0.012,75.75,76.438,74.0,75.5,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.438,0.022,72.688,74.063,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.188,72.375,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.134,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.049,0,80,55,1.4,58.984,38.529,3.107,3.939,69.165,65.26,71.527,62.675,64.752,0.0,-0.008,-0.007,20.0,20.0,37.871,34.211,61.024,68.855,96.457,81.163,89.736,39.42,52.239,39.142,-10.852,110,110,71.563,70.625,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,10.891,71.125,69.25,0.012,75.75,76.438,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,47.844,77.188,75.438,0.022,72.875,74.0,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.375,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,-0.283,0.0,0.0,0.036,0.034,0.003,0.006,0.005,0.004
5122008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,58.914,38.529,3.107,5.371,69.378,65.26,71.527,62.675,64.643,0.0,-0.005,-0.007,20.0,20.0,37.843,34.24,61.225,68.748,96.236,81.163,89.588,39.347,52.239,39.214,-10.852,110,110,71.563,70.625,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.836,71.125,69.25,0.012,75.75,76.438,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.688,74.0,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.063,72.313,72.5,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.004,-0.134,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,58.82,38.529,3.107,1.076,69.378,65.26,71.635,62.675,64.752,0.0,-0.008,-0.007,20.0,20.0,37.815,34.24,61.102,68.962,96.088,80.95,89.514,39.42,52.344,39.214,-10.867,110,110,71.563,70.625,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.93,71.125,69.25,0.012,75.625,76.375,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,47.906,77.188,75.438,0.022,72.688,74.0,73.25,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.313,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.207,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5122008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,58.82,38.529,3.107,3.939,69.378,65.26,71.527,62.785,64.861,0.0,-0.008,-0.007,20.0,20.0,37.787,34.211,60.927,68.962,96.014,80.95,89.514,39.42,52.344,39.214,-10.852,110,110,71.375,70.563,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.656,71.125,69.25,0.012,75.813,76.375,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,48.0,77.188,75.438,0.022,72.688,74.0,73.188,73.063,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.313,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.208,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5122008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,59.641,38.529,3.107,2.508,69.378,65.26,71.527,62.675,64.861,0.0,-0.008,-0.007,20.0,20.0,37.76,34.211,60.953,68.855,95.94,80.95,89.44,39.42,52.344,39.214,-10.852,110,110,71.563,70.563,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,12.0,71.125,69.25,0.012,75.625,76.375,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,47.719,77.125,75.438,0.022,72.688,74.063,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.313,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.207,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.742,38.529,3.107,3.939,69.378,65.26,71.527,62.785,64.861,0.0,-0.008,-0.007,20.0,20.0,37.76,34.24,60.92,68.855,95.867,80.844,89.367,39.42,52.449,39.214,-10.852,110,110,71.563,70.563,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.758,71.125,69.438,0.012,75.625,76.313,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,72.688,74.063,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.063,72.313,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,-0.206,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5122008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.977,38.529,3.107,2.508,69.378,65.26,71.527,62.785,64.861,0.0,-0.005,-0.007,20.0,20.0,37.76,34.24,60.765,68.855,95.719,80.95,89.293,39.42,52.344,39.287,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.266,71.125,69.25,0.012,75.563,76.313,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.438,0.022,72.625,74.063,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.063,72.313,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.134,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,59.047,38.529,3.107,2.508,69.378,65.26,71.527,62.785,64.643,0.0,-0.008,-0.007,20.0,20.0,37.732,34.24,60.804,68.641,95.645,80.844,89.219,39.42,52.449,39.214,-10.852,110,110,71.563,70.5,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,11.016,71.125,69.25,0.012,75.563,76.313,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.625,74.063,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.0,72.25,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.078,38.529,3.107,2.508,69.271,65.045,71.31,62.675,64.643,0.0,-0.005,-0.007,20.0,20.0,37.732,34.24,60.856,68.641,95.572,80.844,89.145,39.493,52.449,39.287,-10.852,110,110,71.563,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.078,71.125,69.25,0.012,75.625,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,47.938,77.188,75.5,0.022,72.688,74.125,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.313,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.004,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,58.945,38.529,3.107,3.939,69.271,65.152,71.31,62.675,64.861,0.0,-0.005,-0.007,20.0,20.0,37.704,34.268,60.791,68.855,95.572,80.737,89.145,39.493,52.554,39.287,-10.852,110,110,71.563,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.0,71.125,69.188,0.012,75.563,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.438,0.022,72.625,74.125,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.0,72.313,72.5,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.206,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,59.094,37.267,3.107,1.076,69.271,65.152,71.31,62.675,64.643,0.0,-0.008,-0.007,20.0,20.0,37.704,34.268,60.739,68.641,95.35,80.631,88.924,39.42,52.554,39.214,-10.852,110,110,71.375,70.563,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.617,71.25,69.25,0.012,75.563,76.313,74.0,75.438,0.0,0.0,72,70,1000,200,0.001,47.906,77.125,75.438,0.022,72.625,74.063,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.25,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.203,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5122008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.094,38.529,3.107,2.508,69.271,65.367,71.527,62.895,64.643,0.0,-0.008,-0.007,20.0,20.0,37.676,34.268,60.616,68.641,95.277,80.631,88.997,39.493,52.554,39.287,-10.852,110,110,71.375,70.563,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,11.195,71.125,69.25,0.012,75.563,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,72.625,74.063,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.206,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,59.258,38.529,3.107,2.508,69.484,65.152,71.31,62.675,64.861,0.0,-0.005,-0.007,20.0,20.0,37.676,34.268,60.603,68.855,95.203,80.631,88.924,39.493,52.659,39.287,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,10.969,71.125,69.25,0.012,75.375,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.625,74.0,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5122008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.148,38.529,3.107,6.802,69.271,65.367,71.527,62.675,64.643,0.0,-0.008,-0.007,20.0,20.0,37.648,34.268,60.538,68.641,95.129,80.631,88.924,39.565,52.554,39.36,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,10.945,71.125,69.25,0.012,75.375,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,47.844,77.125,75.438,0.022,72.688,73.938,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,59.016,38.529,3.107,2.508,69.484,65.152,71.31,62.675,64.97,0.0,-0.008,-0.004,20.0,20.0,37.621,34.268,60.421,68.855,95.055,80.524,88.85,39.565,52.659,39.36,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.633,71.125,69.25,0.012,75.375,76.25,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,47.969,77.188,75.438,0.022,72.625,73.938,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.203,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.297,38.529,3.107,3.939,69.591,65.367,71.635,62.895,64.861,0.0,-0.008,-0.004,20.0,20.0,37.621,34.268,60.447,68.855,94.982,80.524,88.776,39.493,52.764,39.36,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.188,71.125,69.188,0.012,75.375,76.25,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.625,73.938,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.131,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.297,38.529,3.107,2.508,69.378,65.367,71.527,62.785,64.752,0.0,-0.005,-0.004,20.0,20.0,37.593,34.268,60.486,68.641,94.908,80.418,88.702,39.565,52.659,39.36,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.07,71.125,69.25,0.012,75.375,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.625,73.813,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.063,72.188,72.5,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.02,0,80,55,1.4,59.211,38.529,3.107,5.371,69.591,65.367,71.635,63.004,64.97,0.0,-0.008,-0.007,20.0,20.0,37.593,34.24,60.434,68.855,94.76,80.418,88.628,39.565,52.764,39.36,-10.852,110,110,71.375,70.5,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.195,71.125,69.25,0.012,75.375,76.188,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,47.938,77.125,75.438,0.022,72.5,73.813,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.0,72.25,72.5,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.202,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.991,0,80,55,1.4,59.008,38.529,3.107,5.371,69.591,65.152,71.31,62.785,64.97,0.0,-0.008,-0.004,20.0,20.0,37.565,34.24,60.382,68.855,94.687,80.312,88.628,39.565,52.869,39.433,-10.852,110,110,71.375,70.5,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,11.117,71.125,69.25,0.012,75.188,76.25,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,72.5,73.813,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,72.0,72.25,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.008,-0.129,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.141,38.529,3.107,2.508,69.378,65.367,71.635,63.004,64.97,0.0,-0.005,-0.004,20.0,20.0,37.565,34.268,60.434,68.855,94.613,80.312,88.554,39.565,52.764,39.433,-10.867,110,110,71.375,70.5,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.102,71.125,69.25,0.012,75.25,76.188,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.438,0.022,72.5,73.813,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.875,72.188,72.438,72.0,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.004,-0.13,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.055,38.529,3.107,1.076,69.591,65.152,71.418,63.004,64.97,0.0,-0.005,-0.004,20.0,20.0,37.565,34.268,60.259,68.855,94.539,80.205,88.481,39.638,52.764,39.433,-10.852,110,110,71.375,70.5,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.844,71.125,69.188,0.012,75.25,76.125,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.5,73.75,73.125,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.875,72.188,72.5,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.004,-0.203,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,58.898,38.529,3.107,2.508,69.378,65.152,71.418,62.895,64.752,0.0,-0.008,-0.004,20.0,20.0,37.537,34.24,60.156,68.641,94.465,80.205,88.407,39.638,52.869,39.433,-10.852,110,110,71.375,70.5,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.977,71.125,69.188,0.012,75.25,76.125,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,48.094,77.125,75.438,0.022,72.5,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.0,72.188,72.5,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.202,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,58.82,38.529,3.107,2.508,69.591,65.152,71.31,62.785,64.97,0.0,-0.005,-0.004,20.0,20.0,37.537,34.24,60.078,68.855,94.392,80.205,88.407,39.638,52.869,39.433,-10.852,110,110,71.375,70.5,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.695,71.125,69.188,0.012,75.188,76.125,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,48.094,77.125,75.438,0.022,72.5,73.813,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.875,72.188,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.991,0,80,55,1.4,58.82,38.529,3.107,5.371,69.378,65.367,71.527,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,37.509,34.24,60.045,68.641,97.563,80.099,88.407,39.711,52.869,39.433,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.188,0.012,75.188,76.125,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,47.969,77.125,75.375,0.022,72.5,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.188,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.093,-0.274,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.078,0,80,55,1.4,58.766,38.529,3.107,6.802,69.591,65.26,71.418,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,37.509,34.24,59.851,68.748,98.596,80.099,87.447,39.638,52.869,39.433,-10.852,110,110,71.375,70.5,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.891,71.125,69.188,0.012,75.188,76.125,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.375,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.188,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.144,-0.203,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.365,13.02,0,80,55,1.4,58.969,38.529,3.107,2.508,69.378,65.26,71.31,62.895,64.752,0.0,-0.005,-0.004,20.0,20.0,37.482,34.24,59.741,68.641,99.333,80.099,85.379,39.711,52.869,39.506,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.039,71.125,69.188,0.012,75.188,76.125,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.5,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,72.0,72.125,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.265,-0.203,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5122008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,58.891,38.529,3.107,1.076,69.378,65.474,71.635,62.895,64.752,0.0,-0.008,-0.004,20.0,20.0,37.482,34.24,59.702,68.641,99.776,79.992,86.782,39.638,52.764,39.433,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.695,70.938,69.188,0.012,75.0,76.063,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.375,73.75,73.188,72.938,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.0,72.125,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.356,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.977,0,80,55,1.4,59.195,38.529,3.107,5.371,69.484,65.26,71.418,63.004,64.861,0.0,-0.005,-0.004,20.0,20.0,37.454,34.24,59.663,68.641,99.85,79.886,90.77,39.638,52.869,39.506,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.945,70.938,69.25,0.012,75.0,76.063,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.5,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,72.0,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.303,-0.129,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,13.035,0,80,55,1.4,59.195,38.529,3.107,2.508,69.484,65.26,71.418,63.004,64.752,0.0,-0.005,-0.004,20.0,20.0,37.426,34.268,59.637,68.641,99.776,79.992,95.496,39.711,53.078,39.506,-10.852,110,110,71.313,70.438,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.25,70.938,69.25,0.012,75.0,76.063,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.5,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.25,0.021,71.875,72.125,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.162,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,12.991,0,80,55,1.4,59.25,38.529,3.107,2.508,69.484,65.26,71.418,63.004,64.861,0.0,-0.005,-0.004,20.0,20.0,37.426,34.268,59.715,68.534,99.481,79.992,97.785,39.711,53.078,39.433,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.094,71.125,69.188,0.012,75.0,76.063,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,72.0,72.188,72.5,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.071,-0.27,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.876,12.962,0,80,55,1.4,59.477,38.529,3.107,2.508,69.698,65.474,71.635,63.004,65.078,0.0,-0.005,-0.004,20.0,20.0,37.398,34.268,59.754,68.855,99.186,79.779,98.597,39.783,52.973,39.579,-10.852,110,110,71.313,70.438,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.922,71.125,69.188,0.012,75.0,76.0,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.438,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.875,72.125,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.027,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.897,13.02,0,80,55,1.4,58.898,38.529,3.107,2.508,69.484,65.26,71.418,63.224,64.861,0.0,-0.005,-0.004,20.0,20.0,37.398,34.268,59.728,68.534,97.268,79.779,98.818,39.783,52.973,39.506,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.07,70.938,69.25,0.012,75.0,76.0,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.375,73.688,73.188,72.75,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.313,0.021,72.0,72.125,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.079,-0.273,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.908,13.035,0,80,55,1.4,59.039,38.529,3.107,2.508,69.484,65.26,71.418,63.004,64.861,0.0,-0.005,-0.004,20.0,20.0,37.37,34.268,59.799,68.534,92.474,79.886,98.597,39.711,53.078,39.506,-10.852,110,110,71.188,70.438,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.953,71.125,69.188,0.012,75.0,76.0,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.063,77.125,75.375,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.442,-0.2,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.908,13.02,0,80,55,1.4,59.039,38.529,3.107,2.508,69.484,65.26,71.31,63.224,64.861,0.0,-0.005,-0.004,20.0,20.0,37.37,34.268,59.702,68.641,89.008,79.886,97.415,39.783,52.973,39.579,-10.852,110,110,71.313,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.336,70.938,69.188,0.012,75.0,76.0,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.837,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.876,12.977,0,80,55,1.4,59.227,38.529,3.107,1.076,69.484,65.367,71.418,63.004,64.861,0.0,-0.005,-0.004,20.0,20.0,37.343,34.297,59.663,68.534,89.671,79.992,93.945,39.783,53.078,39.579,-10.852,110,110,71.375,70.438,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.211,71.125,69.188,0.012,74.938,75.938,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.387,-0.199,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,12.977,0,80,55,1.4,59.516,38.529,3.107,2.508,69.484,65.474,71.635,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,37.37,34.297,59.676,68.534,93.507,79.992,91.213,39.783,53.078,39.579,-10.852,110,110,71.313,70.438,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.344,70.938,69.188,0.012,74.938,75.938,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.375,0.022,72.375,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.138,-0.199,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,12.977,0,80,55,1.4,59.672,38.529,3.107,3.939,69.698,65.367,71.418,63.334,65.078,0.0,-0.005,-0.004,20.0,20.0,37.343,34.297,59.702,68.748,98.669,80.099,89.884,39.783,53.078,39.579,-10.852,110,110,71.375,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.0,70.938,69.188,0.012,74.938,75.938,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.438,0.022,72.25,73.688,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.351,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,13.02,0,80,55,1.4,60.047,38.529,3.107,3.939,69.591,65.367,71.418,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,37.315,34.297,59.663,68.534,103.464,80.312,91.139,39.856,53.078,39.652,-10.852,110,110,71.375,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,11.172,71.125,69.188,0.012,74.75,75.875,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.375,0.022,72.375,73.75,73.125,72.75,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.313,0.021,71.688,72.063,72.5,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.366,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.02,0,80,55,1.4,59.172,38.529,3.107,6.802,69.484,65.367,71.418,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,37.315,34.297,59.637,68.534,107.373,80.205,93.576,39.783,53.078,39.579,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.18,70.938,69.188,0.012,74.75,75.938,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.438,0.022,72.25,73.75,72.875,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.875,72.125,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.329,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5122008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.035,0,80,55,1.4,59.172,38.529,3.107,2.508,69.804,65.367,71.418,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,37.287,34.326,59.469,68.534,110.765,80.312,96.972,39.711,53.078,39.579,-10.852,110,110,71.313,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,11.164,71.125,69.188,0.012,74.75,75.875,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.0,77.125,75.438,0.022,72.375,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.875,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.279,-0.129,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,12.977,0,80,55,1.4,59.164,38.529,3.107,2.508,69.698,65.581,71.527,63.114,65.078,0.0,-0.005,-0.004,20.0,20.0,37.287,34.326,59.352,68.748,112.904,80.418,99.705,39.929,53.183,39.652,-10.852,110,110,71.375,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.977,70.938,69.25,0.012,74.75,75.875,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.438,0.022,72.375,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.313,0.021,71.875,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.25,-0.271,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.006,0,80,55,1.4,58.992,38.529,3.107,2.508,69.484,65.581,71.527,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,37.259,34.326,59.164,68.534,114.748,80.631,102.584,39.856,53.183,39.652,-10.852,110,110,71.375,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.289,70.938,69.188,0.012,74.75,75.875,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.031,77.125,75.375,0.022,72.25,73.75,73.125,72.813,0.0,29.328,72,70,1000,200,-0.002,0.0,75.813,74.25,0.021,71.688,72.063,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.219,-0.199,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5122008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,59.211,38.529,3.107,3.939,69.591,65.367,71.31,63.114,65.078,0.0,-0.005,-0.004,20.0,20.0,37.259,34.355,59.099,68.748,116.444,80.631,106.129,39.856,53.288,39.652,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.398,70.938,69.188,0.012,74.75,75.813,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.094,77.125,75.438,0.022,72.25,73.813,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.875,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.177,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.02,0,80,55,1.4,59.211,38.529,3.107,2.508,69.591,65.581,71.527,63.334,64.861,0.0,-0.008,-0.004,20.0,20.0,37.231,34.355,58.983,68.534,117.551,80.737,108.566,39.856,53.288,39.652,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.063,71.125,69.188,0.012,74.75,75.813,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.438,0.022,72.25,73.813,73.125,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.875,72.063,72.5,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.158,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,12.948,0,80,55,1.4,59.086,38.529,3.107,2.508,69.591,65.367,71.31,63.443,64.861,0.0,-0.005,-0.004,20.0,20.0,37.287,34.355,58.944,68.534,118.51,80.95,111.076,39.856,53.288,39.652,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.398,70.938,69.188,0.012,74.938,75.75,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.438,0.022,72.25,73.813,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.875,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.13,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,13.035,0,80,55,1.4,59.367,38.529,3.107,5.371,69.804,65.581,71.527,63.443,65.078,0.0,-0.005,-0.004,20.0,20.0,37.259,34.383,58.885,68.748,119.173,80.95,112.922,39.856,53.393,39.652,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.297,71.125,69.188,0.012,74.75,75.813,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.438,0.022,72.25,73.813,73.125,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.688,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.109,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,13.035,0,80,55,1.4,59.367,38.529,3.107,2.508,69.804,65.581,71.527,63.224,65.078,0.0,-0.005,-0.004,20.0,20.0,37.231,34.383,58.782,68.748,119.763,81.269,114.621,39.856,53.393,39.652,-10.852,110,110,71.375,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.0,70.938,69.188,0.012,74.625,75.813,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.375,0.022,72.25,73.75,73.125,72.75,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,71.688,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.092,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,12.933,0,80,55,1.4,59.234,38.529,3.107,2.508,69.804,65.581,71.527,63.224,65.078,0.0,-0.005,-0.004,20.0,20.0,37.231,34.383,58.704,68.748,120.353,81.376,115.95,39.929,53.498,39.725,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.164,70.938,69.063,0.012,74.625,75.75,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.375,0.022,72.25,73.75,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.079,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.049,0,80,55,1.4,59.367,38.529,3.107,2.508,69.804,65.367,71.31,63.224,64.97,0.0,-0.005,-0.004,20.0,20.0,37.231,34.412,58.691,68.534,120.796,81.695,117.057,39.929,53.288,39.725,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.117,71.125,69.063,0.012,74.625,75.75,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.438,0.022,72.063,73.688,73.125,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.688,72.063,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.066,-0.199,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5122008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.02,0,80,55,1.4,59.453,38.529,3.107,2.508,69.804,65.581,71.527,63.334,64.97,0.0,-0.005,-0.004,20.0,20.0,37.204,34.383,58.73,68.748,121.534,82.014,117.796,39.856,53.393,39.652,-10.852,110,110,71.375,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.305,70.938,69.188,0.012,74.625,75.75,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.0,77.063,75.375,0.022,72.25,73.688,72.875,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.065,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,12.977,0,80,55,1.4,59.547,38.529,3.107,2.508,69.591,65.688,71.527,63.443,65.187,0.0,-0.005,-0.004,20.0,20.0,37.204,34.383,58.743,68.748,122.124,82.334,118.387,39.929,53.393,39.725,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.914,71.125,69.063,0.012,74.563,75.75,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.25,73.688,72.875,72.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.065,-0.197,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,13.02,0,80,55,1.4,58.914,38.529,3.107,2.508,69.804,65.474,71.31,63.224,65.187,0.0,-0.005,-0.004,20.0,20.0,37.204,34.383,58.652,68.748,123.082,82.653,119.199,39.929,53.393,39.725,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.859,71.125,69.188,0.012,74.563,75.75,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.438,0.022,72.25,73.688,73.125,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.085,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.023,12.977,0,80,55,1.4,58.938,38.529,3.107,2.508,69.591,65.474,71.418,63.553,65.187,0.0,-0.005,-0.004,20.0,20.0,37.176,34.383,58.691,68.748,124.631,83.185,120.454,39.929,53.393,39.725,-10.852,110,110,71.313,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.117,70.938,69.063,0.012,74.563,75.75,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.375,0.022,72.063,73.625,73.125,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.688,72.0,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.103,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
