DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.043,12.933,0,80,55,1.4,58.914,38.529,3.107,2.508,69.911,65.688,71.527,63.334,64.97,0.0,-0.005,-0.004,20.0,20.0,37.176,34.383,58.652,68.534,125.664,83.398,121.636,39.929,53.393,39.798,-10.852,110,110,71.188,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.898,70.938,69.063,0.012,74.563,75.688,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.375,0.022,72.25,73.625,73.125,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.099,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.064,13.006,0,80,55,1.4,59.195,38.529,3.107,1.076,69.591,65.688,71.527,63.334,65.187,0.0,-0.005,-0.004,20.0,20.0,37.176,34.355,58.516,68.748,127.286,83.93,123.112,39.929,53.393,39.725,-10.852,110,110,71.313,70.188,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.094,71.125,69.063,0.012,74.563,75.688,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.375,0.022,72.25,73.625,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.102,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5122008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.054,13.035,0,80,55,1.4,59.195,38.529,3.107,2.508,69.911,65.474,71.418,63.334,64.97,0.0,-0.005,-0.004,20.0,20.0,37.148,34.355,58.438,68.426,128.688,84.356,124.442,39.929,53.393,39.725,-10.852,110,110,71.313,70.188,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.992,70.938,69.063,0.012,74.5,75.688,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.063,73.625,73.125,72.75,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.563,72.0,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.101,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,12.991,0,80,55,1.4,59.016,38.529,3.107,2.508,69.698,65.688,71.527,63.553,64.97,0.0,-0.005,-0.004,20.0,20.0,37.148,34.355,58.425,68.426,129.794,84.782,125.918,40.001,53.393,39.798,-10.852,110,110,71.313,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.117,70.938,69.063,0.012,74.5,75.625,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.375,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.089,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.012,13.006,0,80,55,1.4,59.336,38.529,3.107,2.508,69.698,65.474,71.418,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,37.148,34.355,58.399,68.426,130.827,85.207,127.321,39.929,53.498,39.725,-10.852,110,110,71.313,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.211,70.938,69.063,0.012,74.563,75.625,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.063,73.625,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,72.0,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.078,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5122008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.981,13.006,0,80,55,1.4,59.898,38.529,3.107,2.508,69.911,65.474,71.31,63.334,64.97,0.0,-0.005,0.0,20.0,20.0,37.12,34.355,58.373,68.426,131.417,85.74,128.208,40.001,53.603,39.798,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.289,71.125,69.063,0.012,74.5,75.688,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.688,71.938,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.069,-0.194,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5122008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.939,13.035,0,80,55,1.4,59.445,38.529,3.107,2.508,69.698,65.688,71.527,63.663,64.97,0.0,-0.005,0.0,20.0,20.0,37.12,34.355,58.464,68.426,131.859,86.165,129.167,39.929,53.498,39.798,-10.867,110,110,71.188,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.141,70.938,69.063,0.012,74.313,75.625,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.375,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,72.0,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.055,-0.126,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,12.991,0,80,55,1.4,59.531,38.529,3.107,2.508,69.911,65.474,71.31,63.443,65.187,0.0,-0.005,0.0,20.0,20.0,37.12,34.383,58.399,68.641,132.228,86.697,129.832,40.001,53.498,39.871,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.188,70.938,69.063,0.012,74.5,75.625,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.063,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,72.0,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.047,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.006,0,80,55,1.4,59.531,38.529,3.107,2.508,69.698,65.474,71.418,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,37.092,34.383,58.399,68.426,132.376,87.23,130.275,40.001,53.603,39.798,-10.852,110,110,71.313,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.133,70.938,69.063,0.012,74.5,75.625,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.375,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.038,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,12.948,0,80,55,1.4,59.141,38.529,3.107,2.508,69.698,65.474,71.418,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,37.092,34.355,58.302,68.534,132.376,87.762,130.57,40.074,53.603,39.871,-10.852,110,110,71.313,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.219,70.938,69.063,0.012,74.313,75.563,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.25,0.022,72.0,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.031,-0.194,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.962,0,80,55,1.4,59.219,38.529,3.107,1.076,69.911,65.688,71.635,63.663,65.187,0.0,-0.005,0.0,20.0,20.0,37.092,34.355,58.147,68.641,132.228,88.4,130.866,40.074,53.603,39.871,-10.852,110,110,71.313,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.383,70.938,69.063,0.011,74.313,75.563,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.25,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.023,-0.194,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5122008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.02,0,80,55,1.4,59.617,38.529,3.107,1.076,69.698,65.688,71.635,63.663,64.97,0.0,-0.005,0.0,20.0,20.0,37.092,34.355,58.095,68.426,132.08,88.826,130.94,40.074,53.603,39.871,-10.852,110,110,71.313,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.289,71.125,69.063,0.012,74.5,75.563,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.094,77.063,75.375,0.022,72.063,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.813,74.25,0.021,71.563,71.938,72.438,71.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5122008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.006,0,80,55,1.4,59.477,38.529,3.107,2.508,69.698,65.581,71.418,63.443,65.078,0.0,-0.005,0.0,20.0,20.0,37.065,34.355,58.069,68.426,131.933,89.465,130.866,40.074,53.498,39.871,-10.852,110,110,71.188,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.273,70.813,69.0,0.012,74.313,75.5,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.156,77.063,75.375,0.022,72.0,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.078,0,80,55,1.4,59.477,38.529,3.107,2.508,69.698,65.581,71.31,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.065,34.355,57.972,68.426,131.785,89.997,130.866,40.074,53.708,39.871,-10.852,110,110,71.313,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.344,70.813,69.188,0.012,74.313,75.5,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.375,0.022,72.0,73.563,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.195,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5122008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,12.933,0,80,55,1.4,59.555,38.529,3.107,3.939,69.698,65.795,71.635,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.065,34.383,57.946,68.426,131.638,90.529,130.644,40.074,53.813,39.871,-10.852,110,110,71.188,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.813,70.813,69.063,0.012,74.313,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,48.063,77.063,75.375,0.022,72.0,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.938,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,12.991,0,80,55,1.4,59.922,38.529,3.107,1.076,69.698,65.581,71.31,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.065,34.383,57.842,68.426,131.564,90.955,130.497,40.074,53.813,39.871,-10.852,110,110,71.188,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.602,70.938,69.063,0.012,74.125,75.438,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.031,77.063,75.375,0.022,72.063,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.688,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,12.991,0,80,55,1.4,59.484,38.529,3.107,3.939,69.698,65.581,71.418,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.037,34.383,57.842,68.426,131.564,91.593,130.57,40.074,53.813,39.871,-10.867,110,110,71.188,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.492,70.938,69.0,0.012,74.125,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,48.156,76.813,75.375,0.022,72.0,73.563,72.813,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.019,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,12.962,0,80,55,1.4,59.531,38.529,3.107,2.508,69.911,65.581,71.31,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.037,34.412,57.816,68.426,131.564,92.125,130.57,40.074,53.708,39.944,-10.852,110,110,71.188,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.508,70.813,69.0,0.012,74.125,75.438,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.125,76.813,75.25,0.022,72.0,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.875,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.124,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,13.02,0,80,55,1.4,59.586,38.529,3.107,2.508,70.018,65.581,71.418,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.037,34.412,57.609,68.426,131.712,92.551,130.497,40.147,53.813,39.944,-10.852,110,110,71.188,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.547,70.938,69.063,0.012,74.125,75.375,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.188,76.813,75.25,0.022,72.0,73.625,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.875,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.023,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.962,0,80,55,1.4,59.391,38.529,3.107,3.939,69.804,65.581,71.31,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,37.009,34.412,57.479,68.426,131.712,92.977,130.423,40.074,53.917,39.871,-10.852,110,110,71.188,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.273,70.813,69.063,0.012,74.125,75.375,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.125,77.063,75.375,0.022,72.0,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.049,0,80,55,1.4,59.391,38.529,3.107,5.371,69.804,65.581,71.418,63.553,65.078,0.0,-0.005,0.0,20.0,20.0,36.981,34.412,57.453,68.426,132.007,93.403,130.57,40.147,53.813,39.944,-10.852,110,110,71.188,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.375,70.813,69.063,0.012,74.125,75.375,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,48.094,76.813,75.375,0.022,72.0,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.563,71.875,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,12.948,0,80,55,1.4,59.641,38.529,3.107,1.076,69.804,65.581,71.31,63.553,65.187,0.0,-0.005,0.0,20.0,20.0,37.037,34.412,57.453,68.426,132.228,93.828,130.497,40.074,53.917,39.871,-10.852,110,110,71.313,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.484,70.813,69.063,0.012,74.125,75.375,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.094,76.813,75.375,0.022,72.0,73.625,72.875,72.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.938,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.031,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.006,0,80,55,1.4,59.156,38.529,3.107,2.508,69.804,65.581,71.418,63.663,65.078,0.0,-0.005,0.0,20.0,20.0,37.009,34.441,57.479,68.426,132.597,94.254,130.644,40.147,53.813,39.944,-10.852,110,110,71.313,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.102,70.938,69.0,0.012,74.125,75.313,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.156,76.813,75.25,0.022,71.938,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.938,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.962,0,80,55,1.4,59.094,38.529,3.107,1.076,69.804,65.581,71.31,63.663,65.078,0.0,-0.005,0.0,20.0,20.0,37.037,34.441,57.453,68.426,132.892,94.68,130.718,40.147,53.813,39.944,-10.852,110,110,71.313,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.484,70.813,69.063,0.012,74.0,75.313,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.188,76.813,75.25,0.022,72.0,73.625,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.875,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,59.641,38.529,3.107,2.508,69.804,65.581,71.31,63.883,65.078,0.0,-0.005,0.0,20.0,20.0,37.037,34.441,57.434,68.426,133.261,95.212,130.866,40.22,53.917,39.944,-10.852,110,110,71.313,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.359,70.813,69.0,0.012,74.0,75.313,74.188,74.813,0.0,0.0,72,70,1000,200,0.001,48.281,76.813,75.375,0.022,71.938,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.875,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.032,-0.262,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.948,0,80,55,1.4,59.641,38.529,3.107,2.508,69.804,65.795,71.527,63.663,65.078,0.0,-0.005,0.0,20.0,20.0,37.009,34.441,57.382,68.426,133.556,95.531,130.866,40.22,53.917,39.944,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.688,70.813,69.063,0.012,74.0,75.313,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,48.188,76.813,75.375,0.022,71.938,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.875,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.261,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.991,0,80,55,1.4,59.766,38.529,3.107,3.939,70.018,65.581,71.31,63.663,65.078,0.0,-0.005,0.0,20.0,20.0,37.009,34.441,57.265,68.426,133.777,95.957,131.014,40.22,53.813,40.017,-10.867,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.586,70.813,69.0,0.012,74.0,75.313,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.125,76.813,75.25,0.022,71.938,73.625,73.125,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.875,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.933,0,80,55,1.4,59.57,38.529,3.107,3.939,70.018,65.795,71.527,63.883,65.296,0.0,-0.005,0.0,20.0,20.0,37.009,34.47,56.999,68.641,133.924,96.383,131.087,40.22,53.917,39.944,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.266,70.813,69.0,0.012,74.0,75.313,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.125,76.813,75.375,0.022,71.938,73.563,73.125,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.938,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.261,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.977,0,80,55,1.4,59.641,38.529,3.107,2.508,69.804,65.688,71.31,63.773,65.078,0.0,-0.005,0.0,20.0,20.0,36.953,34.47,56.87,68.426,133.998,96.595,131.087,40.22,53.917,40.017,-10.852,110,110,71.313,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.438,70.813,69.0,0.012,74.0,75.25,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.156,76.813,75.25,0.022,71.938,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.002,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.026,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.312,13.006,0,80,55,1.4,60.125,38.529,3.107,1.076,69.804,65.688,71.31,63.663,65.078,0.0,-0.005,0.0,20.0,20.0,36.926,34.47,56.76,68.426,133.924,96.915,131.087,40.22,53.917,40.017,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.617,70.813,69.0,0.012,74.0,75.25,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,48.156,76.813,75.25,0.022,71.938,73.625,73.125,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.375,71.938,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,-0.193,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5122008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.006,0,80,55,1.4,59.875,38.529,3.107,2.508,69.804,65.902,71.527,63.773,65.078,0.0,-0.005,0.0,20.0,20.0,36.926,34.47,56.682,68.426,134.219,97.234,131.161,40.22,53.917,40.017,-10.852,110,110,71.188,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.484,70.813,69.063,0.012,74.0,75.25,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.188,76.813,75.25,0.022,71.813,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.313,71.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.047,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.035,0,80,55,1.4,59.391,38.529,3.107,1.076,70.018,65.688,71.31,63.773,65.296,0.0,-0.005,0.004,20.0,20.0,36.926,34.47,56.52,68.641,134.293,97.553,131.383,40.147,54.022,39.944,-10.852,110,110,71.188,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.164,70.813,69.0,0.012,74.0,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,48.25,76.813,75.25,0.022,71.813,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.563,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.048,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.636,13.006,0,80,55,1.4,59.797,38.529,3.107,1.076,69.804,65.688,71.31,63.992,65.078,0.0,-0.005,0.0,20.0,20.0,36.926,34.47,56.39,68.426,134.441,97.873,132.269,40.22,53.917,40.017,-10.852,110,110,71.188,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.141,70.938,69.0,0.012,73.938,75.25,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.156,76.813,75.25,0.022,71.938,73.563,72.875,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.038,-0.193,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5122008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.035,0,80,55,1.4,59.609,38.529,3.107,5.371,69.804,65.688,71.31,63.992,65.187,0.0,-0.005,0.004,20.0,20.0,36.926,34.47,56.215,68.426,134.367,98.192,132.638,40.22,54.022,40.017,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.539,70.813,69.0,0.012,73.938,75.188,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,48.313,76.813,75.25,0.022,71.813,73.625,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,12.977,0,80,55,1.4,59.609,38.529,3.107,2.508,69.804,65.688,71.31,63.773,65.187,0.0,-0.005,0.0,20.0,20.0,36.898,34.498,56.157,68.426,134.146,98.405,132.86,40.292,54.022,40.017,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.516,70.938,69.0,0.012,73.938,75.188,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,48.125,76.813,75.25,0.022,71.938,73.563,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.26,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.647,13.006,0,80,55,1.4,59.625,38.529,3.107,2.508,69.804,65.688,71.31,63.773,65.187,0.0,-0.005,0.004,20.0,20.0,36.898,34.498,56.131,68.426,133.851,98.724,133.007,40.147,54.022,39.944,-10.852,110,110,71.313,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.391,70.813,69.063,0.012,73.938,75.125,74.188,74.625,0.0,0.0,72,70,1000,200,0.001,48.25,76.813,75.25,0.022,71.813,73.563,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.016,-0.19,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.005
5122008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,12.948,0,80,55,1.4,59.766,38.529,3.107,2.508,69.804,65.902,71.527,63.992,65.187,0.0,-0.005,0.0,20.0,20.0,36.898,34.498,55.988,68.426,133.629,99.043,133.081,40.292,54.022,40.017,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.57,70.813,69.063,0.012,73.875,75.125,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.313,76.813,75.25,0.022,71.813,73.563,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.375,71.813,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.259,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.006,0,80,55,1.4,59.766,38.529,3.107,2.508,69.804,65.688,71.31,63.773,65.187,0.0,-0.005,0.0,20.0,20.0,36.898,34.498,56.001,68.426,133.334,99.363,133.007,40.292,54.022,40.017,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.766,70.813,69.0,0.012,73.938,75.125,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.156,77.063,75.25,0.022,71.813,73.563,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.26,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,12.991,0,80,55,1.4,59.758,38.529,3.107,2.508,70.124,65.902,71.527,63.992,65.405,0.0,-0.005,0.0,20.0,20.0,36.898,34.498,56.001,68.641,133.039,99.682,132.786,40.292,54.022,40.089,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.492,70.813,69.0,0.012,73.875,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.25,76.813,75.125,0.022,71.813,73.5,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.005,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.991,0,80,55,1.4,59.344,38.529,3.107,2.508,70.018,65.902,71.635,64.102,65.405,0.0,-0.005,0.0,20.0,20.0,36.87,34.47,55.93,68.641,132.818,99.895,132.564,40.292,54.232,40.089,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.367,70.813,69.0,0.012,73.875,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.219,76.813,75.25,0.022,71.813,73.563,72.875,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.004,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,59.508,38.529,3.107,2.508,70.018,65.688,71.418,63.773,65.405,0.0,-0.005,0.004,20.0,20.0,36.87,34.47,55.878,68.641,132.523,100.108,132.343,40.22,54.232,40.017,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.039,70.813,69.0,0.012,73.875,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.188,76.75,75.25,0.022,71.813,73.5,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.375,71.75,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.511,13.006,0,80,55,1.4,59.375,38.529,3.107,1.076,70.124,65.795,71.418,63.883,65.405,0.0,-0.005,0.004,20.0,20.0,36.898,34.47,55.697,68.641,132.376,100.427,132.121,40.292,54.232,40.017,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.68,70.813,68.875,0.012,73.875,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.281,76.813,75.125,0.022,71.813,73.5,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,71.813,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.257,0.0,0.0,0.036,0.034,0.003,0.005,0.004,0.003
5122008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,59.313,38.529,3.107,2.508,69.911,65.688,71.418,64.102,65.187,0.0,-0.005,0.0,20.0,20.0,36.87,34.47,55.651,68.426,132.376,100.64,131.9,40.292,54.232,40.089,-10.852,110,110,71.313,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.539,70.813,69.0,0.012,73.875,75.0,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,48.406,76.75,75.25,0.022,71.813,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.813,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.007,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,59.727,38.529,3.107,2.508,69.911,65.688,71.31,63.883,65.187,0.0,-0.005,0.0,20.0,20.0,36.842,34.47,55.548,68.426,132.376,100.959,131.678,40.292,54.232,40.089,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.898,70.813,69.0,0.012,73.875,75.0,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.469,76.75,75.25,0.022,71.813,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.5,71.75,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.962,0,80,55,1.4,59.633,38.529,3.107,3.939,69.911,65.795,71.31,63.883,65.187,0.0,-0.005,0.0,20.0,20.0,36.842,34.47,55.613,68.426,132.449,101.172,131.457,40.365,54.127,40.162,-10.852,110,110,71.188,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.156,70.813,69.0,0.012,73.875,75.0,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.531,76.75,75.25,0.022,71.813,73.438,72.875,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.5,71.75,72.438,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.02,0,80,55,1.4,59.883,38.529,3.107,3.939,70.124,65.795,71.418,63.883,65.405,0.0,-0.005,0.0,20.0,20.0,36.842,34.47,55.548,68.641,132.449,101.385,131.235,40.292,54.232,40.089,-10.852,110,110,71.313,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.281,70.813,69.0,0.012,73.75,74.938,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.469,76.75,75.25,0.022,71.813,73.5,72.75,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,71.75,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.014,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.006,0,80,55,1.4,59.586,38.529,3.107,2.508,70.124,66.009,71.635,63.992,65.514,0.0,-0.005,0.0,20.0,20.0,36.787,34.498,55.625,68.641,132.449,101.598,131.014,40.365,54.337,40.089,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.352,70.813,68.875,0.012,73.75,74.938,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.438,76.75,75.25,0.022,71.813,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.75,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.016,-0.257,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.006,0,80,55,1.4,60.102,38.529,3.107,2.508,69.911,65.795,71.418,64.212,65.187,0.0,-0.005,0.0,20.0,20.0,36.814,34.498,55.522,68.426,132.449,101.704,130.94,40.365,54.232,40.089,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.359,70.813,68.875,0.012,73.75,74.938,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.656,76.75,75.25,0.022,71.813,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.375,71.688,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.259,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.25,13.006,0,80,55,1.4,59.969,38.529,3.107,2.508,69.911,65.795,71.31,63.992,65.296,0.0,-0.005,0.0,20.0,20.0,36.814,34.47,55.548,68.426,132.449,101.917,130.792,40.365,54.232,40.162,-10.852,110,110,71.188,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.344,70.813,69.0,0.012,73.75,74.938,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.625,76.75,75.25,0.022,71.688,73.438,72.813,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,71.688,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.19,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5122008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.991,0,80,55,1.4,59.883,38.529,3.107,3.939,69.911,65.795,71.418,64.102,65.187,0.0,-0.005,0.004,20.0,20.0,36.842,34.498,55.457,68.426,132.523,102.13,130.644,40.365,54.337,40.089,-10.852,110,110,71.313,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.227,70.813,69.0,0.011,73.75,74.938,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.656,76.75,75.25,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.75,72.438,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.257,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.977,0,80,55,1.4,60.078,38.529,3.107,2.508,70.124,65.795,71.418,63.992,65.514,0.0,-0.005,0.0,20.0,20.0,36.842,34.498,55.625,68.534,132.376,102.343,130.423,40.365,54.337,40.162,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.313,70.813,69.063,0.012,73.75,74.875,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.75,77.063,75.25,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.75,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.189,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5122008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.006,0,80,55,1.4,59.898,38.529,3.107,2.508,69.911,65.795,71.418,64.212,65.296,0.0,-0.005,0.0,20.0,20.0,36.842,34.47,55.8,68.426,132.449,102.556,130.349,40.292,54.232,40.089,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.516,70.813,69.0,0.012,73.75,74.875,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.469,76.75,75.25,0.022,71.688,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.688,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.898,38.529,3.107,5.371,69.911,65.795,71.418,63.992,65.514,0.0,-0.005,0.004,20.0,20.0,36.842,34.498,55.762,68.641,132.376,102.662,130.201,40.292,54.232,40.162,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.469,70.75,69.0,0.012,73.563,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.844,76.75,75.25,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.375,71.688,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5122008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.43,38.529,3.107,3.939,69.911,65.795,71.418,63.992,65.296,0.0,-0.005,0.0,20.0,20.0,36.814,34.498,55.969,68.426,132.08,102.769,129.906,40.365,54.232,40.162,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.43,70.813,69.0,0.012,73.75,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.844,76.813,75.125,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.688,72.313,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.227,38.529,3.107,3.939,69.911,65.795,71.418,63.992,65.296,0.0,-0.005,0.0,20.0,20.0,36.814,34.498,56.001,68.426,131.564,102.981,129.389,40.22,54.337,40.089,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.656,70.813,69.0,0.012,73.75,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.844,76.75,75.25,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.688,72.438,71.5,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.531,38.529,3.107,3.939,69.911,66.009,71.635,64.212,65.514,0.0,-0.005,0.004,20.0,20.0,36.787,34.498,56.157,68.641,131.269,102.981,129.389,40.292,54.337,40.089,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.68,70.813,69.0,0.012,73.563,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.969,76.75,75.25,0.022,71.5,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.375,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.391,38.529,3.107,3.939,69.911,65.795,71.31,63.992,65.296,0.0,-0.005,0.004,20.0,20.0,36.787,34.498,56.254,68.426,130.974,103.194,129.241,40.365,54.442,40.235,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.758,70.938,68.875,0.012,73.563,74.813,74.0,74.625,0.0,0.0,72,70,1000,200,0.002,48.844,76.75,75.125,0.022,71.688,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.12,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.516,38.529,3.107,3.939,69.911,66.009,71.635,63.992,65.296,0.0,-0.005,0.004,20.0,20.0,36.787,34.498,56.17,68.426,130.753,103.194,129.02,40.365,54.442,40.235,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.68,70.75,68.875,0.012,73.563,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.844,76.75,75.125,0.022,71.5,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.375,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.367,38.529,3.107,2.508,70.124,66.009,71.527,63.992,65.296,0.0,-0.005,0.004,20.0,20.0,36.787,34.527,56.267,68.641,130.532,103.301,128.798,40.292,54.337,40.162,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.555,70.813,69.0,0.012,73.563,74.813,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,48.625,76.75,75.125,0.022,71.688,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.109,38.529,3.107,2.508,70.124,66.009,71.527,63.992,65.296,0.0,-0.005,0.0,20.0,20.0,36.787,34.498,56.364,68.426,130.31,103.407,128.798,40.365,54.337,40.235,-10.867,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.977,70.75,68.875,0.012,73.438,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.938,76.75,75.25,0.022,71.688,73.5,72.875,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.962,0,80,55,1.4,59.531,38.529,3.107,1.076,70.124,65.795,71.418,64.102,65.514,0.0,-0.005,0.004,20.0,20.0,36.787,34.527,56.338,68.641,130.089,103.407,128.651,40.365,54.442,40.235,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.047,70.813,68.875,0.012,73.563,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,48.688,76.75,75.125,0.022,71.688,73.5,72.875,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.12,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5122008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.281,38.529,3.107,3.939,70.124,65.795,71.418,64.322,65.514,0.0,-0.005,0.004,20.0,20.0,36.787,34.527,56.274,68.641,129.942,103.514,128.577,40.438,54.442,40.235,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.383,70.75,68.875,0.012,73.563,74.813,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.0,76.688,75.25,0.022,71.5,73.563,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.25,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.281,38.529,3.107,3.939,69.911,65.902,71.418,64.102,65.296,0.0,-0.005,0.004,20.0,20.0,36.787,34.527,56.287,68.426,129.72,103.407,128.355,40.292,54.442,40.235,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.258,70.813,69.0,0.012,73.438,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,49.156,76.688,75.125,0.022,71.5,73.563,72.875,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.053,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.977,0,80,55,1.4,60.047,38.529,3.107,2.508,70.231,65.902,71.418,64.102,65.622,0.0,-0.005,0.0,20.0,20.0,36.787,34.527,56.377,68.641,130.237,103.407,128.134,40.365,54.547,40.235,-10.852,110,110,71.188,70.125,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.266,70.75,68.875,0.012,73.438,74.813,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,49.031,76.688,75.125,0.022,71.5,73.563,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.119,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5122008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.602,38.529,3.107,1.076,70.018,65.902,71.418,64.102,65.514,0.0,-0.005,0.004,20.0,20.0,36.787,34.556,56.39,68.641,130.31,103.407,128.208,40.438,54.547,40.235,-10.852,110,110,71.063,70.125,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.805,70.75,69.0,0.012,73.438,74.75,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.0,76.688,75.125,0.022,71.5,73.563,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5122008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.609,38.529,3.107,3.939,70.124,65.902,71.418,64.102,65.514,0.0,-0.005,0.004,20.0,20.0,36.759,34.527,56.377,68.641,129.72,103.407,127.764,40.438,54.652,40.235,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.586,70.75,68.875,0.012,73.438,74.75,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,48.875,76.75,75.125,0.022,71.5,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5122008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.918,0,80,55,1.4,60.922,38.529,3.107,3.939,70.018,65.902,71.418,64.102,65.514,0.0,-0.005,0.004,20.0,20.0,36.759,34.556,56.403,68.641,129.425,103.407,127.543,40.438,54.547,40.308,-10.867,110,110,71.063,70.188,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.734,70.75,68.625,0.011,73.313,74.75,74.0,74.5,0.0,0.0,72,70,1000,200,0.002,49.031,76.75,75.125,0.022,71.688,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.563,72.438,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.119,0.0,0.0,0.036,0.034,0.003,0.005,0.004,0.004
5122008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.609,38.529,3.107,2.508,70.018,66.116,71.635,64.432,65.514,0.0,-0.005,0.004,20.0,20.0,36.703,34.527,56.39,68.641,129.057,103.407,127.321,40.438,54.547,40.235,-10.852,110,110,71.063,70.188,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.547,70.813,68.875,0.012,73.438,74.75,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.0,76.688,75.125,0.022,71.5,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.375,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
