DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.75,2.248,2.228,5.235,70.862,67.178,71.129,66.075,66.677,0.0,-0.018,0.025,20.0,20.0,37.557,33.933,54.977,68.384,71.649,70.391,74.145,40.467,55.078,40.73,-10.82,45.219,45.281,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,72.438,74.375,72.313,73.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.938,71.938,71.813,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.241,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,33.968,0.011,13.31,0,80,55,1.4,12.75,2.248,2.228,3.916,70.862,67.178,71.129,66.075,66.677,0.0,-0.014,0.025,20.0,20.0,37.529,33.961,54.951,68.384,71.649,70.497,74.145,40.467,54.974,40.803,-10.82,45.219,45.281,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.516,72.625,71.438,0.014,72.438,74.313,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.875,71.938,71.813,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.308,0.0,0.0,0.034,0.034,0.002,0.0,0.002,0.002
5132008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.414,2.248,2.228,5.671,70.97,67.284,71.235,66.181,66.677,0.0,-0.018,0.028,20.0,20.0,37.529,33.961,54.926,68.277,71.649,70.284,74.145,40.54,54.869,40.876,-10.82,45.219,45.281,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.75,71.438,0.014,72.438,74.313,72.438,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.875,71.938,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.316,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.633,2.248,2.228,5.021,70.97,67.284,71.129,66.181,66.677,0.0,-0.018,0.025,20.0,20.0,37.529,33.961,54.822,68.277,71.723,70.284,74.219,40.467,54.974,40.876,-10.82,45.188,45.313,71.75,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,72.438,74.25,72.313,73.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.875,72.0,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.5,2.248,2.228,4.595,70.754,67.178,71.129,66.075,66.57,0.0,-0.014,0.025,20.0,20.0,37.557,33.933,54.789,68.277,71.723,70.709,74.219,40.54,54.869,40.876,-10.82,45.156,45.281,71.5,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.703,72.625,71.438,0.014,72.438,74.25,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.813,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.75,71.938,71.813,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.314,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.609,2.248,2.228,4.07,70.862,67.284,71.235,66.286,66.677,0.0,-0.014,0.025,20.0,20.0,37.529,33.933,54.725,68.277,71.723,70.391,74.145,40.54,54.974,40.876,-10.82,45.156,45.313,71.75,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.438,0.014,72.438,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.03,70.875,72.0,71.813,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5132008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.883,2.248,2.228,4.463,70.754,67.39,71.129,66.181,66.677,0.0,-0.018,0.028,20.0,20.0,37.529,33.933,54.738,68.277,71.575,70.603,74.072,40.394,55.078,40.876,-10.82,45.156,45.344,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.625,71.438,0.014,72.313,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.038,70.875,71.938,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.439,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5132008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.664,2.248,2.228,4.194,70.862,67.284,71.129,66.286,66.784,0.0,-0.018,0.025,20.0,20.0,37.529,33.961,54.686,68.384,71.649,70.284,74.145,40.54,54.974,40.949,-10.82,45.156,45.344,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.5,71.438,0.014,72.313,74.188,72.438,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.875,71.875,71.813,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.38,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.484,2.248,2.228,4.435,70.862,67.284,71.235,66.286,66.677,0.0,-0.018,0.025,20.0,20.0,37.529,33.961,54.673,68.384,71.649,70.391,74.145,40.467,55.183,40.949,-10.82,45.125,45.344,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.625,71.438,0.014,72.313,74.188,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,70.875,71.938,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.437,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,12.672,2.248,2.228,4.599,70.862,67.39,71.129,66.286,66.57,0.0,-0.018,0.025,20.0,20.0,37.501,33.933,54.686,68.277,71.649,70.284,74.145,40.613,55.078,40.949,-10.82,45.063,45.344,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.438,0.014,72.313,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.033,70.75,71.875,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,0.309,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5132008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.484,2.248,2.228,5.492,70.862,67.284,71.235,66.286,66.784,0.0,-0.018,0.028,20.0,20.0,37.501,33.961,54.686,68.277,71.649,70.284,74.072,40.467,55.183,40.949,-10.82,45.094,45.344,71.75,71.063,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.563,0.014,72.313,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.875,71.938,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.438,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.609,2.248,2.228,4.857,70.97,67.284,71.129,66.286,66.784,0.0,-0.018,0.025,20.0,20.0,37.501,33.961,54.634,68.277,71.649,70.497,74.145,40.54,54.974,40.949,-10.828,45.031,45.344,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.633,72.625,71.438,0.014,72.313,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.813,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.875,71.938,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.969,2.248,2.228,3.94,70.862,67.284,71.129,66.181,66.784,0.0,-0.014,0.028,20.0,20.0,37.501,33.961,54.634,68.384,71.575,70.391,74.072,40.54,55.078,41.022,-10.82,45.031,45.375,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.758,72.625,71.438,0.014,72.25,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.875,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.875,71.938,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.442,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.711,2.248,2.228,4.344,70.754,67.178,71.129,66.181,66.677,0.0,-0.018,0.028,20.0,20.0,37.501,33.961,54.66,68.277,71.575,70.284,74.072,40.467,54.974,40.876,-10.82,44.969,45.406,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.539,72.5,71.438,0.014,72.313,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.813,72.063,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,70.875,71.938,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.021,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.523,2.248,2.228,4.154,70.97,67.39,71.235,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.501,33.989,54.55,68.384,71.649,70.284,74.145,40.54,54.974,40.949,-10.82,44.969,45.406,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.625,71.438,0.014,72.25,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.5,72.875,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.75,71.938,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.523,2.248,2.228,4.166,70.862,67.39,71.129,66.286,66.677,0.0,-0.014,0.028,20.0,20.0,37.501,33.961,54.504,68.384,71.575,70.284,74.145,40.54,55.078,40.949,-10.82,44.938,45.438,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.563,0.014,72.438,74.188,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.313,72.938,72.063,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.75,71.875,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.625,2.248,2.228,4.482,70.862,67.284,71.129,66.286,66.784,0.0,-0.014,0.028,20.0,20.0,37.501,33.989,54.465,68.384,71.501,70.497,74.072,40.54,55.078,40.949,-10.82,44.875,45.469,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.602,72.625,71.438,0.014,72.313,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,71.313,72.875,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.875,71.875,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.376,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.508,2.248,2.228,4.896,70.97,67.39,71.129,66.286,66.677,0.0,-0.018,0.028,20.0,20.0,37.501,33.989,54.414,68.277,71.649,70.284,74.145,40.54,55.183,41.022,-10.82,44.844,45.5,71.5,71.063,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.438,0.014,72.25,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.938,72.063,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.75,71.875,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.441,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.641,2.248,2.228,3.775,70.754,67.39,71.129,66.286,66.784,0.0,-0.018,0.025,20.0,20.0,37.501,33.989,54.349,68.277,71.575,70.284,74.072,40.54,55.078,41.022,-10.82,44.875,45.5,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.625,71.438,0.014,72.313,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.938,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,70.875,71.875,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.443,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.828,2.248,2.228,3.951,70.862,67.284,71.129,66.286,66.677,0.0,-0.018,0.025,20.0,20.0,37.473,34.017,54.401,68.277,71.575,70.497,74.072,40.613,55.078,41.095,-10.82,44.813,45.5,71.75,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.641,72.5,71.438,0.014,72.25,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.938,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.039,70.563,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.444,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5132008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.789,2.248,2.228,5.184,70.97,67.39,71.235,66.286,66.784,0.0,-0.018,0.028,20.0,20.0,37.501,33.989,54.336,68.277,71.501,70.284,73.998,40.613,55.392,40.949,-10.82,44.844,45.531,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,72.25,74.063,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.875,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.75,71.875,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.304,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.563,2.248,2.228,4.301,70.862,67.284,71.235,66.286,66.784,0.0,-0.018,0.028,20.0,20.0,37.473,33.989,54.349,68.384,71.575,70.284,74.072,40.54,55.183,41.022,-10.82,44.844,45.5,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,72.25,74.125,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.875,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.438,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.758,2.248,2.228,5.094,70.97,67.39,71.129,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.473,33.989,54.349,68.384,71.427,70.284,73.998,40.687,55.078,41.022,-10.82,44.844,45.5,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.625,71.438,0.014,72.25,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.033,70.75,71.875,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.312,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.898,2.248,2.228,6.092,70.862,67.39,71.235,66.286,66.784,0.0,-0.018,0.028,20.0,20.0,37.473,33.989,54.323,68.277,71.427,70.284,73.998,40.613,55.183,40.949,-10.82,44.844,45.531,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.438,0.014,72.25,74.125,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.75,71.75,71.938,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.309,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.625,2.248,2.228,5.706,70.97,67.39,71.235,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.473,33.989,54.349,68.384,71.501,70.497,74.072,40.613,55.287,41.022,-10.82,44.813,45.531,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.5,71.438,0.014,72.25,74.125,72.313,73.813,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.75,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.373,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.828,2.248,2.228,4.125,70.97,67.39,71.129,66.392,66.784,0.0,-0.018,0.025,20.0,20.0,37.473,33.989,54.375,68.277,71.501,70.284,73.998,40.76,55.078,41.095,-10.82,44.844,45.531,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.625,71.438,0.014,72.25,74.125,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.036,70.75,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.314,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5132008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,12.727,2.248,2.228,5.018,70.97,67.39,71.129,66.392,66.891,0.0,-0.018,0.025,20.0,20.0,37.473,33.989,54.375,68.277,71.427,70.284,73.998,40.613,55.183,40.949,-10.82,44.781,45.531,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.625,71.438,0.014,72.25,74.125,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.75,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.307,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.602,2.248,2.228,4.107,70.754,67.284,71.024,66.181,66.677,0.0,-0.018,0.028,20.0,20.0,37.473,34.017,54.323,68.277,71.427,70.391,73.998,40.613,55.287,41.022,-10.82,44.719,45.563,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.609,72.5,71.438,0.014,72.25,74.125,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.041,70.75,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.027,0.372,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,4.719,70.97,67.39,71.235,66.392,66.891,0.0,-0.014,0.028,20.0,20.0,37.445,34.017,54.258,68.384,71.501,70.178,74.072,40.687,55.287,41.095,-10.82,44.719,45.594,71.75,71.063,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.563,0.014,72.125,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.813,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.374,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.758,2.248,2.228,3.881,70.862,67.39,71.129,66.392,66.784,0.0,-0.014,0.025,20.0,20.0,37.473,33.989,54.245,68.384,71.427,70.178,73.998,40.613,55.183,41.022,-10.82,44.656,45.594,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.5,71.438,0.014,72.125,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.75,71.813,72.063,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.023,0.377,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5132008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.859,2.248,2.228,5.047,70.97,67.39,71.129,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.473,34.017,54.297,68.384,71.501,70.178,74.072,40.76,55.287,41.168,-10.82,44.656,45.625,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.625,71.438,0.014,72.125,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.188,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.376,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.547,2.248,2.228,3.522,70.862,67.39,71.129,66.392,66.784,0.0,-0.018,0.025,20.0,20.0,37.445,34.045,54.323,68.277,71.501,70.178,73.998,40.76,55.287,41.168,-10.82,44.625,45.625,71.5,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.508,72.625,71.438,0.014,72.25,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.75,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.375,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.93,2.248,2.228,5.271,70.97,67.39,71.129,66.392,66.891,0.0,-0.018,0.025,20.0,20.0,37.445,34.045,54.349,68.384,71.427,70.178,73.924,40.687,55.392,41.095,-10.82,44.594,45.656,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.438,0.014,72.125,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.188,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.035,70.563,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,-0.022,0.372,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5132008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.93,2.248,2.228,4.532,70.862,67.39,71.235,66.392,66.677,0.0,-0.018,0.028,20.0,20.0,37.473,34.017,54.323,68.277,71.427,70.178,73.998,40.76,55.183,41.095,-10.82,44.594,45.656,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.438,0.014,72.25,74.063,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.31,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5132008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.891,2.248,2.228,4.358,70.97,67.39,71.129,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.445,34.017,54.271,68.277,71.427,70.178,73.998,40.76,55.183,41.095,-10.82,44.563,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.438,0.014,72.25,74.0,72.25,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.31,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.961,2.248,2.228,5.657,70.754,67.496,71.129,66.392,66.784,0.0,-0.014,0.025,20.0,20.0,37.445,34.045,54.271,68.277,71.427,70.391,73.998,40.76,55.287,41.095,-10.82,44.594,45.688,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,72.125,74.0,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.188,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.308,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.891,2.248,2.228,5.929,70.754,67.39,71.129,66.392,66.677,0.0,-0.018,0.028,20.0,20.0,37.445,34.045,54.362,68.169,71.501,70.284,73.998,40.687,55.287,41.168,-10.82,44.563,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.75,71.563,0.014,72.0,74.0,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.032,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.44,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.688,2.248,2.228,5.21,70.862,67.39,71.024,66.286,66.784,0.0,-0.018,0.025,20.0,20.0,37.445,34.045,54.349,68.169,71.427,70.391,73.998,40.833,55.183,41.24,-10.82,44.563,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,72.125,74.0,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,71.188,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.563,71.75,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.027,0.379,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.617,2.248,2.228,4.363,70.97,67.496,71.129,66.392,66.891,0.0,-0.018,0.028,20.0,20.0,37.445,34.017,54.362,68.384,71.353,70.178,73.924,40.687,55.392,41.095,-10.82,44.531,45.688,71.5,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.625,71.438,0.014,72.125,74.0,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.024,0.37,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.563,2.248,2.228,4.796,70.97,67.284,71.024,66.286,66.784,0.0,-0.014,0.028,20.0,20.0,37.417,34.017,54.336,68.384,71.279,70.391,73.924,40.76,55.392,41.095,-10.82,44.531,45.688,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.422,72.625,71.438,0.014,72.125,73.938,72.313,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.313,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,70.75,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,-0.063,0.306,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.805,2.248,2.228,4.717,70.97,67.39,71.129,66.392,66.891,0.0,-0.018,0.028,20.0,20.0,37.445,33.989,54.375,68.277,71.427,70.178,73.924,40.76,55.392,41.168,-10.82,44.531,45.688,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,72.125,73.938,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,71.188,72.688,72.188,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.042,0.373,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5132008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.992,3.37,2.228,4.374,70.97,67.39,71.024,66.286,66.891,0.0,-0.014,0.028,20.0,20.0,37.445,34.017,54.336,68.384,71.427,70.072,73.998,40.833,55.496,41.24,-10.82,44.5,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.984,72.75,71.438,0.014,72.0,73.875,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.688,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,70.563,71.813,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.371,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.002
5132008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.295,0,80,55,1.4,13.125,2.248,2.228,5.601,70.754,67.39,71.129,66.392,66.784,0.0,-0.018,0.028,20.0,20.0,37.445,34.045,54.336,68.169,71.353,70.178,73.924,40.906,55.287,41.24,-10.82,44.469,45.719,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.93,72.625,71.438,0.014,72.125,73.938,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.75,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.969,2.248,2.228,5.047,70.862,67.39,71.129,66.286,66.784,0.0,-0.018,0.028,20.0,20.0,37.417,34.045,54.401,68.277,71.353,70.178,73.924,40.833,55.183,41.168,-10.82,44.469,45.688,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.578,72.625,71.438,0.014,72.125,73.938,72.25,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,71.188,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.563,71.75,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.312,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5132008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.742,2.248,2.228,3.943,70.754,67.496,71.129,66.498,66.784,0.0,-0.018,0.025,20.0,20.0,37.445,34.017,54.349,68.169,71.353,70.284,73.924,40.76,55.287,41.24,-10.82,44.406,45.719,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,72.125,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.313,72.813,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.563,71.688,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.441,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.086,2.248,3.993,4.777,70.862,67.39,71.235,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.417,34.073,54.297,68.277,71.353,70.178,73.924,40.76,55.392,41.168,-10.82,44.406,45.75,71.5,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.07,72.625,71.563,0.014,72.0,73.938,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,71.188,72.813,72.125,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,70.75,71.688,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.372,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5132008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.961,2.248,2.228,4.739,70.862,67.496,71.129,66.498,66.784,0.0,-0.018,0.028,20.0,20.0,37.417,34.073,54.362,68.169,71.427,70.178,73.924,40.906,55.392,41.24,-10.82,44.438,45.75,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.438,0.014,72.0,73.875,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,71.188,72.75,72.125,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.75,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.022,0.309,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.891,2.248,2.228,5.532,70.97,67.496,71.129,66.498,66.891,0.0,-0.018,0.025,20.0,20.0,37.417,34.073,54.297,68.384,71.353,70.072,73.924,40.833,55.496,41.24,-10.82,44.438,45.719,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.438,0.014,72.0,73.938,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.75,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.372,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5132008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.0,2.248,2.228,4.118,70.862,67.496,71.129,66.498,66.784,0.0,-0.018,0.028,20.0,20.0,37.417,34.045,54.258,68.277,71.353,70.178,73.924,40.833,55.496,41.24,-10.82,44.469,45.688,71.5,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.867,72.75,71.438,0.014,72.0,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.313,72.688,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.563,71.688,71.813,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.024,0.371,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5132008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.0,2.248,2.228,4.091,70.97,67.496,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,33.961,54.323,68.384,71.353,70.178,73.924,40.906,55.496,41.24,-10.82,44.469,45.688,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.438,0.014,72.0,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.625,72.188,72.688,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.024,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.0,2.248,2.228,3.289,70.97,67.496,71.235,66.498,66.891,0.0,-0.018,0.025,20.0,20.0,37.389,33.989,54.375,68.277,71.427,70.284,73.924,40.906,55.392,41.313,-10.82,44.5,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.023,72.625,71.438,0.014,72.0,73.938,72.313,73.625,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.313,72.625,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.07,2.248,2.228,4.766,70.97,67.39,71.024,66.392,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,33.961,54.375,68.277,71.353,70.284,73.924,40.906,55.496,41.313,-10.82,44.469,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.898,72.625,71.438,0.014,72.0,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.313,72.5,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.036,70.563,71.688,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.026,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.852,2.248,2.228,4.463,70.97,67.496,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.417,33.989,54.478,68.277,71.279,70.072,73.924,40.906,55.287,41.313,-10.82,44.5,45.625,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.438,0.014,72.0,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,71.188,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.04,70.563,71.688,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.852,2.248,2.228,4.089,70.862,67.39,71.129,66.392,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,33.961,54.524,68.169,71.279,70.072,73.924,40.906,55.601,41.313,-10.82,44.469,45.625,71.5,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.625,71.438,0.014,72.0,74.0,72.313,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.375,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.563,71.688,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.046,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.797,2.248,2.228,4.498,70.97,67.39,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,33.989,54.537,68.384,71.353,70.072,73.85,40.98,55.392,41.313,-10.82,44.406,45.625,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.438,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.563,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.609,2.248,2.228,4.716,70.97,67.496,71.235,66.498,66.998,0.0,-0.014,0.028,20.0,20.0,37.389,34.017,54.563,68.277,71.279,70.284,73.85,40.906,55.287,41.313,-10.828,44.406,45.594,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.375,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.438,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.038,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.57,2.248,2.228,4.217,70.862,67.496,71.235,66.603,66.891,0.0,-0.014,0.028,20.0,20.0,37.389,34.017,54.686,68.169,71.205,70.284,73.85,40.906,55.287,41.24,-10.82,44.375,45.625,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.648,72.625,71.438,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.438,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,70.563,71.688,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.695,2.248,2.228,4.009,70.97,67.496,71.235,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,33.989,54.712,68.277,71.205,70.072,73.776,40.98,55.392,41.386,-10.82,44.344,45.625,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.313,2.248,2.228,4.826,70.97,67.496,71.235,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.045,54.699,68.384,71.132,70.072,73.85,40.906,55.496,41.313,-10.82,44.313,45.625,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.828,72.625,71.438,0.014,72.0,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.063,72.5,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.036,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.372,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.844,2.248,2.228,4.818,70.97,67.496,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,34.073,54.764,68.277,71.279,70.072,73.85,40.98,55.601,41.313,-10.82,44.281,45.656,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.438,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.063,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.305,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.477,2.248,2.228,4.009,70.862,67.496,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,34.045,54.764,68.062,71.279,70.072,73.85,40.906,55.601,41.386,-10.828,44.25,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.563,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.563,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.035,70.563,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.436,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5132008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.438,2.248,2.228,4.384,70.97,67.39,71.129,66.603,66.891,0.0,-0.018,0.028,20.0,20.0,37.389,34.073,54.738,68.169,71.205,70.072,73.85,40.98,55.496,41.386,-10.82,44.25,45.688,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.625,72.625,71.438,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.063,72.563,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.563,71.625,71.813,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.026,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
