DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.5,2.248,2.228,6.808,70.97,67.496,71.129,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.073,54.764,68.277,71.279,70.072,73.85,40.98,55.287,41.386,-10.82,44.219,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.625,71.438,0.014,71.875,74.0,72.313,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.563,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.38,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.68,2.248,2.228,4.216,70.862,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.073,54.776,68.169,71.205,70.284,73.85,40.98,55.601,41.386,-10.82,44.25,45.656,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.516,72.625,71.375,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.032,0.371,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.641,2.248,2.228,4.393,70.862,67.39,71.129,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.045,54.789,68.277,71.205,69.966,73.776,40.98,55.496,41.313,-10.82,44.188,45.688,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.688,72.625,71.563,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.5,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.844,2.248,2.228,5.16,70.97,67.496,71.129,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.045,54.822,68.277,71.279,70.072,73.85,41.053,55.496,41.386,-10.82,44.188,45.656,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.516,72.625,71.438,0.014,71.875,74.0,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.188,72.438,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.5,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.023,0.309,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5132008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.625,2.248,2.228,4.337,70.97,67.39,71.024,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.073,54.887,68.277,71.279,70.072,73.776,40.98,55.705,41.313,-10.82,44.156,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.68,72.625,71.438,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.188,72.375,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.036,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.303,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.625,2.248,2.228,5.322,70.97,67.496,71.129,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.389,34.045,54.887,68.277,71.132,70.072,73.776,40.906,55.601,41.313,-10.82,44.125,45.688,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,71.875,74.0,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,71.063,72.438,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.563,0.036,70.5,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.027,0.37,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.711,2.248,2.228,4.221,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.073,54.938,68.277,71.205,69.966,73.776,41.053,55.601,41.459,-10.82,44.094,45.688,71.5,71.063,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.375,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.063,72.313,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.563,71.75,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.374,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5132008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.883,2.248,2.228,3.949,70.97,67.496,71.129,66.498,67.105,0.0,-0.014,0.025,20.0,20.0,37.389,34.073,54.951,68.277,71.205,70.072,73.85,40.98,55.601,41.386,-10.82,44.063,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.898,72.625,71.438,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.063,72.375,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.563,71.75,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.883,2.248,2.228,5.357,70.862,67.496,71.129,66.498,66.891,0.0,-0.018,0.028,20.0,20.0,37.36,34.073,54.99,68.277,71.205,69.966,73.702,40.98,55.496,41.459,-10.82,44.125,45.688,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,71.875,74.0,72.313,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.938,72.313,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.563,71.75,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,0.443,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.305,2.248,2.228,5.778,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.073,55.068,68.277,71.132,70.072,73.702,41.053,55.705,41.386,-10.82,44.094,45.688,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.852,72.625,71.563,0.014,71.875,74.0,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.313,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.5,71.75,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.306,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.734,2.248,2.228,5.365,70.862,67.39,71.129,66.498,66.998,0.0,-0.014,0.025,20.0,20.0,37.36,34.073,55.256,68.169,71.132,69.966,73.776,41.126,55.601,41.459,-10.82,44.063,45.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.688,72.625,71.438,0.014,71.875,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.563,71.688,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.308,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.523,2.248,2.228,4.717,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.017,55.308,68.277,71.132,69.966,73.776,41.053,55.601,41.459,-10.82,44.031,45.719,71.75,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.766,72.625,71.438,0.014,71.75,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.063,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.039,70.563,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.719,2.248,2.228,4.133,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.045,55.308,68.277,71.132,70.178,73.776,40.98,55.496,41.386,-10.82,44.063,45.688,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,71.875,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.188,72.375,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.03,0.374,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5132008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.633,2.248,2.228,5.445,70.862,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.073,55.295,68.277,71.132,69.966,73.776,41.053,55.601,41.459,-10.82,44.0,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,71.75,74.0,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.438,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.373,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.813,2.248,2.228,5.265,70.862,67.496,71.129,66.603,66.998,0.0,-0.018,0.025,20.0,20.0,37.36,34.073,55.373,68.169,71.132,70.178,73.776,41.053,55.496,41.459,-10.82,43.969,45.719,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.438,0.014,71.75,73.938,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.438,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.93,2.248,2.228,5.019,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.101,55.444,68.277,71.205,70.178,73.776,41.126,55.601,41.532,-10.828,43.969,45.688,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.766,72.625,71.438,0.014,71.75,74.0,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.563,0.03,70.5,71.563,71.813,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.781,2.248,2.228,4.587,70.97,67.496,71.129,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.36,34.101,55.509,68.277,71.132,69.966,73.702,41.2,55.601,41.532,-10.82,43.938,45.719,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.438,0.014,71.75,73.938,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.309,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.852,2.248,2.228,5.369,70.97,67.39,71.024,66.498,66.998,0.0,-0.018,0.025,20.0,20.0,37.332,34.101,55.483,68.277,71.132,69.966,73.776,41.126,55.601,41.532,-10.82,43.906,45.719,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.75,73.875,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.008,2.248,2.228,5.169,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.101,55.561,68.277,71.132,69.966,73.776,41.126,55.81,41.532,-10.82,43.875,45.75,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.953,72.625,71.438,0.014,71.75,73.875,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.563,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.859,2.248,2.228,4.032,70.97,67.39,71.024,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.101,55.697,68.277,71.132,69.966,73.702,41.053,55.601,41.459,-10.82,43.906,45.75,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.977,72.625,71.438,0.014,71.75,73.813,72.25,73.5,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.563,0.036,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.024,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.82,2.248,2.228,5.716,70.97,67.496,71.129,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.36,34.101,55.723,68.277,70.984,70.284,73.702,41.126,55.496,41.532,-10.82,43.875,45.75,71.5,71.063,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.438,0.014,71.75,73.813,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,70.563,71.5,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.148,2.248,2.228,4.487,70.97,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.101,55.723,68.169,71.058,70.178,73.776,41.126,55.496,41.532,-10.82,43.844,45.781,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.953,72.625,71.563,0.014,71.75,73.75,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.379,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.82,2.248,2.228,4.048,70.862,67.39,71.024,66.498,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.073,55.736,68.169,71.132,70.072,73.776,41.126,55.601,41.605,-10.82,43.813,45.75,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.438,0.014,71.625,73.813,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.443,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.875,2.248,2.228,4.119,70.97,67.496,71.129,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.36,34.101,55.775,68.277,71.058,69.966,73.702,41.2,55.601,41.605,-10.82,43.781,45.75,71.438,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,71.75,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.945,2.248,0.462,5.123,70.862,67.496,71.129,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.129,55.749,68.169,71.058,69.966,73.702,41.053,55.705,41.532,-10.82,43.75,45.75,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.984,72.625,71.438,0.014,71.75,73.75,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.04,70.5,71.5,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.439,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.93,2.248,2.228,5.021,70.97,67.496,71.024,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.36,34.129,55.826,68.277,71.058,70.072,73.702,41.126,55.601,41.532,-10.82,43.594,45.781,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,71.75,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.563,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.376,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.031,2.248,2.228,5.382,70.97,67.496,71.129,66.709,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.157,56.014,68.277,71.058,69.859,73.702,41.126,55.601,41.605,-10.82,43.625,45.781,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.625,71.438,0.014,71.625,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.563,0.037,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.442,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
5132008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.867,2.248,2.228,6.372,70.97,67.496,71.024,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.36,34.129,56.066,68.169,71.058,69.966,73.702,41.273,55.705,41.605,-10.82,43.625,45.813,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.75,73.75,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.938,72.563,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.308,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.867,2.248,2.228,5.211,70.97,67.496,71.129,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.157,56.157,68.169,71.058,70.072,73.702,41.273,55.914,41.605,-10.82,43.625,45.813,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.75,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.303,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.828,2.248,2.228,3.956,70.862,67.496,70.919,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.36,34.129,56.215,68.169,70.984,69.966,73.702,41.126,55.705,41.605,-10.82,43.656,45.781,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.438,0.014,71.75,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.563,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.439,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.516,2.248,2.228,4.663,70.97,67.39,71.024,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.157,56.287,68.277,71.058,69.859,73.776,41.273,55.705,41.677,-10.82,43.656,45.781,71.5,71.063,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,71.75,73.625,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.5,71.438,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.781,2.248,2.228,4.83,70.97,67.496,71.129,66.603,67.105,0.0,-0.014,0.028,20.0,20.0,37.332,34.101,56.39,68.277,71.058,69.859,73.776,41.346,55.705,41.605,-10.82,43.656,45.844,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.734,72.625,71.438,0.014,71.625,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.438,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.241,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.633,2.248,2.228,5.076,70.97,67.496,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.073,56.507,68.277,71.058,69.859,73.702,41.273,55.914,41.677,-10.82,43.656,45.844,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.438,0.014,71.75,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.031,70.5,71.563,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.371,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.695,2.248,2.228,5.585,70.97,67.496,71.129,66.603,67.105,0.0,-0.018,0.025,20.0,20.0,37.332,34.073,56.468,68.277,70.984,69.753,73.628,41.2,55.705,41.677,-10.82,43.656,45.813,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,71.625,73.688,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.438,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.44,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.0,2.248,2.228,4.564,70.862,67.39,71.024,66.603,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.073,56.533,68.169,70.984,69.859,73.702,41.273,55.601,41.677,-10.82,43.656,45.813,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.984,72.5,71.438,0.014,71.625,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.313,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.625,71.813,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.813,2.248,2.228,4.521,70.97,67.496,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.101,56.669,68.277,71.058,69.859,73.702,41.273,55.601,41.677,-10.82,43.656,45.844,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,71.625,73.75,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.5,71.625,71.938,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.378,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.977,2.248,2.228,4.578,70.97,67.496,71.024,66.603,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.129,56.682,68.277,70.984,69.859,73.702,41.346,55.601,41.677,-10.82,43.594,45.813,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.82,72.625,71.438,0.014,71.625,73.75,72.125,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.313,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.311,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.766,2.248,2.228,6.399,70.97,67.496,71.024,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.129,56.695,68.169,70.984,69.859,73.702,41.346,55.705,41.677,-10.82,43.531,45.844,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,71.625,73.75,72.25,73.438,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.063,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.31,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.0,2.248,2.228,6.937,70.97,67.602,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.129,56.799,68.277,70.91,70.072,73.628,41.346,55.81,41.677,-10.82,43.5,45.844,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,71.625,73.688,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.036,0.306,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.805,2.248,2.228,5.695,70.97,67.496,71.024,66.709,67.105,0.0,-0.018,0.025,20.0,20.0,37.304,34.185,56.85,68.277,70.984,69.859,73.702,41.273,55.705,41.677,-10.82,43.469,45.844,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.93,72.625,71.438,0.014,71.625,73.688,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.375,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.883,2.248,2.228,5.94,70.862,67.496,71.024,66.603,66.998,0.0,-0.014,0.028,20.0,20.0,37.332,34.213,56.85,68.169,70.91,69.859,73.628,41.346,55.601,41.75,-10.82,43.469,45.875,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.375,0.014,71.625,73.688,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.033,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.001,-0.028,0.381,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5132008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.875,2.248,2.228,5.898,70.97,67.496,71.129,66.603,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,56.824,68.169,70.984,69.859,73.628,41.346,55.705,41.75,-10.82,43.438,45.875,71.5,71.0,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.773,72.75,71.438,0.014,71.625,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.026,0.376,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5132008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.164,2.248,2.228,4.847,70.97,67.496,71.129,66.709,67.105,0.0,-0.018,0.025,20.0,20.0,37.332,34.213,56.922,68.169,70.984,69.859,73.628,41.346,55.705,41.823,-10.82,43.438,45.875,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.5,71.375,0.014,71.625,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.445,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.977,2.248,2.228,4.821,70.97,67.496,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.025,68.277,70.984,69.859,73.628,41.346,55.705,41.75,-10.82,43.438,45.906,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.438,0.014,71.625,73.688,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.376,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.008,2.248,2.228,5.862,70.862,67.496,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.09,68.169,70.984,69.859,73.628,41.419,55.81,41.75,-10.82,43.406,45.875,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.969,72.5,71.438,0.014,71.625,73.75,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.04,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.026,0.307,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.961,2.248,2.228,4.847,70.97,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.142,68.169,70.984,69.859,73.628,41.346,55.81,41.75,-10.82,43.406,45.906,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.156,72.625,71.438,0.014,71.625,73.688,72.25,73.438,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.375,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.375,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.797,2.248,2.228,5.7,70.754,67.602,71.129,66.709,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.148,68.169,70.836,69.966,73.554,41.419,55.81,41.75,-10.82,43.375,45.906,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,71.625,73.75,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.438,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.032,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.31,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.766,2.248,2.228,6.003,70.97,67.496,70.919,66.709,67.105,0.0,-0.018,0.032,20.0,20.0,37.332,34.185,57.077,68.169,70.91,69.966,73.628,41.346,55.81,41.75,-10.82,43.375,45.906,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,71.625,73.75,72.25,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.5,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.563,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.032,0.374,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.75,2.248,2.228,4.339,70.862,67.602,71.129,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.142,68.277,70.91,69.753,73.628,41.419,55.81,41.75,-10.82,43.313,45.906,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.375,0.014,71.625,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,70.938,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.026,0.308,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5132008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.789,2.248,2.228,5.718,70.97,67.602,71.129,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.2,68.277,70.91,69.859,73.628,41.346,55.81,41.75,-10.82,43.313,45.906,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.375,0.014,71.625,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,70.313,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.028,0.373,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5132008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.789,2.248,2.228,5.383,70.97,67.602,71.024,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.213,57.278,68.277,70.91,69.753,73.554,41.419,55.705,41.823,-10.82,43.344,45.969,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.563,73.688,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.5,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.379,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.672,2.248,2.228,4.228,70.862,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.213,57.343,68.062,70.984,69.859,73.628,41.419,55.914,41.823,-10.828,43.313,45.938,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.633,72.625,71.438,0.014,71.625,73.625,72.125,73.313,0.0,95.25,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.063,72.5,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.026,0.374,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.617,2.248,2.228,5.722,70.862,67.39,71.024,66.709,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.291,68.062,70.836,69.966,73.554,41.346,55.914,41.823,-10.82,43.313,45.938,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.703,72.625,71.438,0.014,71.625,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.5,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.438,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.563,2.248,2.228,5.322,70.862,67.602,71.024,66.709,67.105,0.0,-0.018,0.025,20.0,20.0,37.332,34.185,57.304,68.169,70.91,69.966,73.554,41.493,55.914,41.75,-10.82,43.313,45.969,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.531,72.625,71.375,0.014,71.563,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.5,72.125,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.238,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5132008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.664,2.248,2.228,5.12,70.754,67.602,71.024,66.709,66.998,0.0,-0.014,0.028,20.0,20.0,37.332,34.241,57.369,68.169,70.836,69.753,73.554,41.419,56.018,41.823,-10.82,43.281,45.969,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.625,71.438,0.014,71.625,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.041,70.313,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.371,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5132008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.617,2.248,2.228,6.17,70.97,67.496,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.213,57.408,68.277,70.91,69.966,73.628,41.419,55.914,41.896,-10.82,43.313,45.969,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.859,72.5,71.438,0.014,71.625,73.5,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.438,72.313,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.06,0.441,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.945,2.248,2.228,4.201,70.97,67.496,71.129,66.815,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.479,68.169,70.91,69.753,73.554,41.419,56.018,41.823,-10.82,43.313,45.969,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.977,72.625,71.438,0.014,71.625,73.5,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.063,72.438,72.063,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.438,71.813,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.37,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.953,2.248,2.228,5.011,70.862,67.602,71.024,66.815,66.998,0.0,-0.014,0.028,20.0,20.0,37.332,34.213,57.434,68.062,70.836,69.753,73.554,41.493,55.705,41.823,-10.828,43.313,45.969,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.156,72.625,71.438,0.014,71.563,73.5,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.063,72.438,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.028,0.311,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.914,2.248,2.228,5.663,70.97,67.602,71.129,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.479,68.169,70.91,69.753,73.554,41.419,55.914,41.823,-10.82,43.281,46.0,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.109,72.625,71.375,0.014,71.563,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,70.313,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.374,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,13.094,2.248,2.228,4.18,70.97,67.602,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.241,57.505,68.169,70.836,69.753,73.554,41.493,55.81,41.896,-10.82,43.25,46.0,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.984,72.625,71.375,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.38,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.953,2.248,2.228,4.26,70.862,67.602,71.129,66.709,67.105,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.518,68.062,70.762,69.753,73.481,41.493,56.018,41.823,-10.82,43.188,46.0,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.109,72.625,71.438,0.014,71.563,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.063,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.304,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,12.992,2.248,2.228,6.125,70.97,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.269,57.635,68.277,70.836,69.753,73.554,41.493,56.018,41.896,-10.82,43.188,46.031,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.859,72.625,71.375,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.063,72.5,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.032,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,0.0,0.001,-0.053,0.373,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
