DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.648,2.248,2.228,4.709,70.862,67.602,71.129,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.269,57.732,68.169,70.836,69.753,73.481,41.493,55.914,41.896,-10.82,43.188,46.063,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.953,72.5,71.438,0.014,71.563,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.938,72.5,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.375,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.5,2.248,0.462,4.607,70.862,67.602,71.024,66.815,66.998,0.0,-0.018,0.028,20.0,20.0,37.332,34.241,57.894,68.062,70.762,69.753,73.481,41.493,55.914,41.896,-10.82,43.188,46.031,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.5,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.374,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.938,2.248,2.228,3.946,70.97,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.185,57.907,68.277,70.762,69.753,73.481,41.493,56.018,41.896,-10.82,43.219,46.031,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.625,71.438,0.014,71.563,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.063,72.5,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.03,0.372,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.625,2.248,2.228,3.338,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.157,57.972,68.169,70.91,69.753,73.554,41.493,56.227,41.896,-10.82,43.188,46.063,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.625,71.438,0.014,71.563,73.5,72.25,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.188,72.375,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.025,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.625,2.248,2.228,5.625,70.97,67.602,71.024,66.815,67.212,0.0,-0.014,0.028,20.0,20.0,37.332,34.129,57.92,68.277,70.836,69.966,73.481,41.493,56.018,41.896,-10.82,43.156,46.031,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.313,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.313,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.371,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.844,2.248,0.462,5.594,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.129,57.972,68.277,70.762,69.647,73.554,41.566,55.914,41.896,-10.82,43.188,46.031,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.375,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.307,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.906,2.248,2.228,3.931,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.129,57.997,68.169,70.762,69.753,73.481,41.493,55.914,41.969,-10.82,43.188,46.031,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.922,72.625,71.438,0.014,71.625,73.563,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.25,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.024,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.441,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.102,2.248,2.228,6.041,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.045,57.959,68.169,70.836,69.753,73.481,41.566,55.914,41.969,-10.82,43.156,46.0,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.75,72.625,71.438,0.014,71.563,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.313,72.063,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.008,2.248,2.228,5.217,70.862,67.602,71.129,66.815,67.105,0.0,-0.018,0.028,20.0,20.0,37.304,34.101,57.868,68.062,70.688,69.647,73.407,41.566,56.123,41.969,-10.82,43.156,46.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.438,0.014,71.625,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.313,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.313,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.029,0.371,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.945,2.248,2.228,5.482,71.077,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.073,57.894,68.169,70.762,69.753,73.554,41.566,56.123,41.969,-10.82,43.156,46.031,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.102,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.25,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.883,2.248,2.228,4.472,70.862,67.602,71.024,66.815,67.105,0.0,-0.018,0.028,20.0,20.0,37.304,34.129,57.816,68.062,70.836,69.647,73.481,41.639,56.018,42.042,-10.82,43.125,46.0,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.039,72.625,71.438,0.014,71.625,73.563,72.125,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.313,72.125,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.037,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.148,2.248,2.228,4.401,70.862,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.241,57.816,68.169,70.762,69.647,73.481,41.566,56.018,41.969,-10.82,43.094,46.031,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.375,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.5,71.375,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.027,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.805,2.248,2.228,4.542,70.97,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.213,57.842,68.277,70.836,69.647,73.481,41.493,56.018,41.969,-10.82,43.094,46.063,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.086,72.625,71.438,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.439,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.031,2.248,2.228,5.038,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.881,68.277,70.762,69.753,73.481,41.566,56.123,41.969,-10.82,43.031,46.031,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.063,72.375,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.035,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.0,2.248,2.228,4.341,70.97,67.602,71.024,66.709,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.855,68.277,70.688,69.753,73.407,41.566,56.123,41.969,-10.82,43.031,46.063,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.625,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.875,72.375,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.375,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.371,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.891,2.248,2.228,5.406,70.97,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.868,68.169,70.688,69.859,73.407,41.639,56.123,42.042,-10.828,43.0,46.063,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.625,71.438,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.961,2.248,2.228,4.478,70.97,67.602,71.024,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.297,57.829,68.169,70.762,69.753,73.481,41.639,56.018,42.042,-10.82,42.969,46.063,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.375,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.063,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.377,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5132008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.516,2.248,2.228,5.932,70.862,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.771,68.169,70.688,69.647,73.481,41.639,56.018,42.042,-10.82,42.969,46.094,71.438,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.375,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.25,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.375,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5132008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.492,2.248,0.462,3.918,70.862,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.79,68.062,70.762,69.647,73.481,41.639,56.018,42.042,-10.82,42.938,46.063,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,71.563,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.063,72.25,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.04,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.051,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.602,2.248,2.228,4.63,70.97,67.602,71.129,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.816,68.169,70.688,69.647,73.407,41.639,56.018,42.042,-10.82,42.906,46.063,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.438,0.014,71.563,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.063,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.633,2.248,2.228,5.277,70.862,67.602,71.129,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.79,68.062,70.614,69.753,73.481,41.639,56.123,42.042,-10.82,42.875,46.094,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.438,0.014,71.438,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.563,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.037,0.373,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.734,2.248,2.228,4.214,70.97,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.803,68.277,70.614,69.647,73.333,41.566,56.227,41.969,-10.82,42.844,46.063,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.625,71.563,0.014,71.563,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.813,2.248,2.228,5.179,70.862,67.496,70.919,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.803,68.062,70.762,69.647,73.481,41.712,56.123,42.114,-10.82,42.844,46.094,71.75,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.922,72.625,71.438,0.014,71.438,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.5,71.563,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.875,2.248,2.228,4.588,70.862,67.602,71.024,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.771,68.062,70.688,69.647,73.407,41.639,56.018,42.042,-10.82,42.813,46.094,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,71.438,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,13.016,2.248,2.228,3.482,71.077,67.602,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.712,68.169,70.688,69.859,73.407,41.712,55.914,42.114,-10.82,42.75,46.094,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,71.563,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,70.938,72.25,72.188,72.563,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.037,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.036,0.381,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5132008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.102,2.248,2.228,5.611,70.97,67.496,71.024,66.709,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.241,57.732,68.169,70.614,69.647,73.333,41.712,56.018,42.042,-10.82,42.75,46.125,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.117,72.625,71.438,0.014,71.438,73.625,72.25,73.313,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,70.938,72.125,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.5,71.563,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.309,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5132008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,13.102,2.248,2.228,5.049,70.862,67.496,70.919,66.709,67.212,0.0,-0.014,0.028,20.0,20.0,37.276,34.269,57.732,68.062,70.688,69.647,73.333,41.712,56.018,42.042,-10.82,42.719,46.125,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.859,72.625,71.438,0.014,71.438,73.625,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.938,72.188,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.5,71.563,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.898,2.248,2.228,5.6,71.077,67.602,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.712,68.169,70.688,69.541,73.407,41.786,56.018,42.114,-10.82,42.719,46.125,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.977,72.625,71.438,0.014,71.438,73.563,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.938,72.188,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,70.5,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.977,2.248,2.228,4.614,70.97,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.297,57.609,68.169,70.614,69.541,73.407,41.786,56.123,42.187,-10.82,42.688,46.125,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.055,72.625,71.438,0.014,71.438,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,71.063,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.032,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.374,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5132008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.813,2.248,2.228,6.139,70.97,67.496,70.919,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.544,68.062,70.614,69.541,73.407,41.786,56.018,42.187,-10.82,42.688,46.156,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.75,71.438,0.014,71.563,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.063,72.313,72.188,72.375,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,70.5,71.5,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.379,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.727,2.248,2.228,4.323,70.862,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.325,57.609,68.062,70.688,69.647,73.407,41.786,56.018,42.114,-10.82,42.656,46.156,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.438,0.014,71.438,73.438,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.063,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.307,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.039,2.248,2.228,4.117,70.97,67.602,71.024,66.92,67.319,0.0,-0.021,0.028,20.0,20.0,37.304,34.353,57.622,68.169,70.614,69.647,73.333,41.786,56.227,42.187,-10.82,42.625,46.156,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,71.438,73.438,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,70.313,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.37,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.906,2.248,2.228,5.269,70.862,67.602,71.024,66.815,67.105,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.557,68.062,70.54,69.859,73.333,41.786,56.227,42.187,-10.82,42.594,46.188,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.172,72.625,71.438,0.014,71.563,73.438,72.0,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.938,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.045,0.373,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.93,2.248,0.462,5.738,70.97,67.602,71.024,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.557,68.062,70.614,69.647,73.407,41.859,56.123,42.187,-10.82,42.594,46.188,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.039,72.625,71.438,0.014,71.438,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.039,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.032,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.844,2.248,2.228,5.762,70.862,67.602,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.269,57.544,68.062,70.688,69.647,73.407,41.859,56.123,42.187,-10.82,42.594,46.188,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.953,72.625,71.375,0.014,71.438,73.5,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.308,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5132008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.977,2.248,2.228,4.206,70.97,67.496,70.814,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.492,68.169,70.688,69.541,73.407,41.859,56.123,42.187,-10.82,42.594,46.156,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,71.438,73.438,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.063,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.307,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.719,2.248,2.228,5.465,70.97,67.496,70.814,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.44,68.169,70.614,69.541,73.259,41.712,56.123,42.114,-10.82,42.531,46.156,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.164,72.625,71.563,0.014,71.438,73.5,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.373,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.836,2.248,3.993,3.287,70.97,67.496,70.919,66.815,67.426,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.408,68.169,70.688,69.753,73.407,41.859,56.332,42.187,-10.82,42.563,46.188,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.438,0.014,71.438,73.5,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.313,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.302,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5132008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.719,2.248,2.228,3.604,70.97,67.602,70.814,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.343,68.169,70.614,69.541,73.407,41.859,56.123,42.26,-10.82,42.5,46.188,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.625,71.438,0.014,71.438,73.5,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.035,70.5,71.438,71.938,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.195,2.248,2.228,4.504,70.97,67.602,70.814,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.369,68.062,70.688,69.647,73.407,41.859,56.227,42.26,-10.82,42.5,46.188,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.977,72.75,71.438,0.014,71.438,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.374,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5132008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.758,2.248,2.228,4.692,70.97,67.496,70.814,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.325,57.278,68.169,70.614,69.753,73.333,41.859,56.123,42.187,-10.82,42.469,46.188,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,71.438,73.438,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.0,2.248,2.228,5.993,70.97,67.602,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.353,57.291,68.062,70.614,69.541,73.407,41.859,56.123,42.26,-10.82,42.438,46.188,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.102,72.625,71.438,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.5,71.375,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.047,2.248,2.228,5.271,70.862,67.602,71.024,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.381,57.278,68.062,70.54,69.541,73.333,41.859,56.123,42.187,-10.82,42.406,46.188,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.625,71.438,0.014,71.438,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.438,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,70.5,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.031,0.308,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.156,2.248,2.228,4.223,70.862,67.602,70.919,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.353,57.304,67.954,70.466,69.541,73.259,41.859,56.018,42.187,-10.82,42.406,46.219,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.945,72.5,71.438,0.014,71.25,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.375,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.906,2.248,2.228,5.411,70.862,67.496,71.024,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.381,57.343,67.954,70.614,69.541,73.333,41.932,56.227,42.26,-10.82,42.375,46.25,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.438,0.014,71.438,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.375,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.313,71.375,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.028,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.906,2.248,2.228,5.038,70.97,67.602,70.919,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.353,57.33,68.062,70.54,69.541,73.333,41.859,56.227,42.26,-10.82,42.344,46.219,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.852,72.625,71.438,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.031,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.938,2.248,2.228,3.513,70.862,67.496,70.919,66.815,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.353,57.356,67.954,70.54,69.541,73.259,41.859,56.227,42.26,-10.82,42.344,46.25,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.758,72.625,71.438,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.766,2.248,2.228,3.725,70.97,67.602,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.353,57.278,68.169,70.614,69.541,73.333,42.005,56.123,42.26,-10.82,42.313,46.25,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,71.438,73.313,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.5,71.438,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.028,0.243,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.75,2.248,2.228,4.092,70.97,67.602,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.325,57.317,68.169,70.54,69.541,73.333,41.932,56.123,42.333,-10.82,42.281,46.281,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.555,72.75,71.438,0.014,71.438,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.378,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.563,2.248,2.228,5.229,70.97,67.602,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.297,57.369,68.169,70.54,69.541,73.259,41.932,56.332,42.333,-10.82,42.281,46.281,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,71.438,73.313,71.813,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.375,0.033,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.03,0.373,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5132008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.656,2.248,2.228,3.788,70.97,67.708,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.291,68.062,70.54,69.541,73.333,41.932,56.227,42.26,-10.82,42.281,46.25,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.961,72.5,71.438,0.014,71.25,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.5,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.306,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.672,2.248,0.462,5.632,70.97,67.602,70.814,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.356,68.062,70.466,69.541,73.185,41.859,56.123,42.26,-10.82,42.25,46.281,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,71.25,73.313,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.062,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.742,2.248,2.228,5.213,70.97,67.602,70.919,66.815,67.319,0.0,-0.014,0.028,20.0,20.0,37.304,34.185,57.278,68.169,70.54,69.434,73.259,42.005,56.123,42.333,-10.82,42.219,46.281,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.625,71.375,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.027,0.312,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.594,2.248,2.228,4.822,70.862,67.602,71.024,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.213,57.226,68.062,70.466,69.541,73.259,41.859,56.123,42.333,-10.82,42.219,46.281,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.438,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.125,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.447,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.563,2.248,2.228,4.58,70.862,67.602,71.024,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.276,34.185,57.33,68.062,70.54,69.541,73.259,42.005,56.332,42.333,-10.82,42.188,46.313,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.625,71.375,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.125,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.5,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.03,0.305,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.891,2.248,2.228,4.123,70.97,67.708,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.213,57.453,68.169,70.466,69.541,73.259,42.005,56.227,42.406,-10.82,42.188,46.313,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.25,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.938,72.125,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.5,71.813,71.375,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.773,2.248,2.228,3.705,70.97,67.708,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.213,57.505,68.062,70.54,69.541,73.259,41.932,56.123,42.333,-10.82,42.156,46.313,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.75,71.438,0.014,71.25,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.563,0.024,70.938,72.063,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.03,0.379,0.0,0.0,0.035,0.035,0.003,-0.001,0.002,0.001
5132008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.055,2.248,2.228,3.867,70.97,67.602,70.919,66.815,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.213,57.583,68.062,70.392,69.434,73.111,41.932,56.227,42.333,-10.82,42.125,46.313,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.852,72.625,71.375,0.014,71.438,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.125,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.375,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.797,2.248,2.228,4.115,70.97,67.708,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.297,57.648,68.169,70.466,69.541,73.185,41.932,56.332,42.406,-10.82,42.125,46.344,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.438,0.014,71.25,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.063,72.125,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.5,71.5,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.032,0.44,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.938,2.248,2.228,5.685,70.97,67.602,71.024,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.269,57.66,68.169,70.54,69.434,73.259,42.005,56.227,42.333,-10.82,42.094,46.344,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,71.25,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.008,2.248,2.228,4.291,70.97,67.602,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.276,34.381,57.771,68.062,70.466,69.541,73.185,42.005,56.332,42.333,-10.82,42.094,46.344,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.625,71.438,0.014,71.25,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.032,0.307,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.898,2.248,3.993,5.156,70.862,67.708,71.024,66.92,67.212,0.0,-0.014,0.028,20.0,20.0,37.276,34.353,57.771,68.062,70.466,69.434,73.259,42.079,56.332,42.406,-10.82,42.031,46.375,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.625,71.438,0.014,71.25,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.5,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.03,0.308,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
