DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.828,2.248,2.228,4.68,70.97,67.708,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.41,57.758,68.062,70.392,69.434,73.185,42.005,56.436,42.406,-10.82,42.031,46.344,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.625,71.375,0.014,71.438,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.25,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.373,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.828,2.248,2.228,4.509,70.862,67.708,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.41,57.758,68.062,70.466,69.541,73.185,42.079,56.332,42.479,-10.82,42.0,46.375,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.438,0.014,71.25,73.313,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.25,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.93,2.248,2.228,4.007,70.97,67.496,70.919,66.92,67.212,0.0,-0.014,0.028,20.0,20.0,37.304,34.438,57.686,68.062,70.466,69.434,73.185,42.005,56.227,42.406,-10.82,41.969,46.375,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.922,72.625,71.438,0.014,71.25,73.375,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.992,2.248,2.228,5.46,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.438,57.673,68.062,70.466,69.434,73.185,42.005,56.227,42.406,-10.82,41.938,46.406,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.625,71.438,0.014,71.25,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.029,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.992,2.248,2.228,4.71,70.862,67.602,71.024,66.92,67.319,0.0,-0.018,0.032,20.0,20.0,37.304,34.438,57.673,68.062,70.466,69.434,73.259,42.079,56.227,42.479,-10.82,41.906,46.375,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.633,72.5,71.375,0.014,71.25,73.375,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.378,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.688,2.248,2.228,6.339,70.862,67.708,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.304,34.438,57.686,67.954,70.466,69.647,73.259,41.932,56.227,42.406,-10.82,41.906,46.375,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.75,71.438,0.014,71.125,73.375,72.125,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.442,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.578,2.248,2.228,5.708,70.862,67.708,71.024,67.026,67.319,0.0,-0.014,0.028,20.0,20.0,37.304,34.466,57.635,67.954,70.466,69.434,73.185,42.079,56.227,42.479,-10.82,41.875,46.406,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.766,72.625,71.375,0.014,71.25,73.438,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.055,0.377,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.742,2.248,2.228,4.887,70.97,67.602,70.814,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.276,34.438,57.66,68.062,70.392,69.434,73.111,42.079,56.332,42.479,-10.82,41.844,46.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.438,0.014,71.25,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.313,71.813,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.06,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.844,2.248,2.228,5.101,70.97,67.496,70.814,66.815,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.438,57.699,68.169,70.466,69.434,73.185,42.079,56.332,42.479,-10.82,41.844,46.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.734,72.625,71.438,0.014,71.25,73.375,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.25,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.375,71.813,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.029,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.727,2.248,2.228,4.266,70.97,67.602,70.919,67.026,67.212,0.0,-0.018,0.028,20.0,20.0,37.304,34.466,57.732,68.062,70.392,69.647,73.111,42.005,56.436,42.479,-10.82,41.813,46.438,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.438,0.014,71.25,73.375,72.125,73.25,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.125,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.438,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.906,2.248,2.228,4.293,70.97,67.602,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.466,57.719,68.062,70.392,69.434,73.185,42.152,56.332,42.551,-10.82,41.781,46.438,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,71.125,73.375,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.25,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.688,2.248,2.228,5.696,71.077,67.602,71.024,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.304,34.41,57.699,68.062,70.466,69.434,73.185,42.079,56.227,42.479,-10.82,41.781,46.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.438,0.014,71.25,73.375,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.938,72.188,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.039,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.945,2.248,2.228,3.991,70.97,67.602,71.024,67.026,67.426,0.0,-0.018,0.032,20.0,20.0,37.332,34.41,57.686,68.062,70.318,69.647,73.111,42.079,56.436,42.479,-10.82,41.75,46.438,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.625,71.438,0.014,71.25,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.25,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.046,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.117,2.248,2.228,3.935,70.97,67.602,70.919,66.92,67.426,0.0,-0.014,0.028,20.0,20.0,37.332,34.438,57.732,68.169,70.392,69.434,73.111,42.152,56.436,42.551,-10.82,41.75,46.469,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.438,0.014,71.25,73.25,72.0,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.25,71.5,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.07,2.248,2.228,4.861,70.97,67.602,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.332,34.381,57.745,68.169,70.392,69.434,73.185,42.152,56.227,42.551,-10.82,41.719,46.469,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.422,72.625,71.438,0.014,71.125,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.38,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.922,2.248,2.228,4.125,70.862,67.602,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.332,34.381,57.758,67.954,70.392,69.434,73.111,42.152,56.332,42.551,-10.82,41.719,46.5,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.758,72.625,71.375,0.014,71.25,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.379,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.75,2.248,2.228,5.05,70.97,67.496,70.919,66.92,67.212,0.0,-0.018,0.028,20.0,20.0,37.332,34.41,57.771,68.062,70.392,69.434,73.185,42.152,56.541,42.479,-10.82,41.688,46.469,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.852,72.625,71.375,0.014,71.125,73.188,72.125,73.0,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.031,70.313,71.438,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.032,0.304,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5132008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.828,2.248,2.228,6.485,70.97,67.602,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.332,34.41,57.881,68.062,70.318,69.434,73.111,42.152,56.436,42.551,-10.82,41.688,46.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.93,72.625,71.375,0.014,71.125,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.0,0.041,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.373,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.002
5132008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.945,2.248,2.228,4.292,70.862,67.602,71.024,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.36,34.41,57.816,68.062,70.318,69.434,73.037,42.152,56.332,42.551,-10.82,41.656,46.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.93,72.625,71.438,0.014,71.25,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.875,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.5,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.034,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.859,2.248,2.228,4.062,70.862,67.496,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.36,34.438,57.79,67.954,70.392,69.434,73.111,42.152,56.332,42.551,-10.82,41.625,46.5,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.961,72.5,71.438,0.014,71.25,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.938,72.25,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.0,0.035,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.031,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.945,2.248,2.228,4.428,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.389,34.438,57.732,68.062,70.392,69.434,73.111,42.225,56.436,42.624,-10.82,41.625,46.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.0,0.036,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.376,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.002
5132008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.188,2.248,2.228,4.716,70.97,67.708,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.389,34.494,57.79,68.062,70.392,69.434,73.185,42.225,56.436,42.551,-10.82,41.594,46.531,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,71.25,73.188,72.125,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,70.938,72.313,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.5,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.307,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.711,2.248,2.228,4.477,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.032,20.0,20.0,37.389,34.381,57.745,68.062,70.392,69.434,73.111,42.225,56.541,42.624,-10.82,41.563,46.5,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.773,72.625,71.438,0.014,71.25,73.125,72.125,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.313,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.5,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.711,2.248,2.228,5.357,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.389,34.466,57.732,68.062,70.392,69.434,73.111,42.225,56.541,42.551,-10.82,41.563,46.531,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.055,72.625,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.938,72.313,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.305,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.102,2.248,2.228,6.393,71.077,67.602,70.814,66.815,67.426,0.0,-0.018,0.032,20.0,20.0,37.389,34.381,57.758,68.169,70.392,69.434,73.185,42.298,56.332,42.624,-10.828,41.594,46.531,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.023,72.625,71.438,0.014,71.125,73.063,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.25,72.188,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.312,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.047,2.248,2.228,4.936,70.862,67.602,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.389,34.353,57.758,68.062,70.392,69.434,73.037,42.225,56.436,42.551,-10.82,41.563,46.531,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.195,72.625,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.875,72.25,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.03,0.306,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.172,2.248,2.228,6.375,71.077,67.496,70.814,66.92,67.534,0.0,-0.018,0.028,20.0,20.0,37.389,34.325,57.66,68.062,70.244,69.328,73.111,42.225,56.541,42.697,-10.82,41.563,46.5,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.438,0.014,71.125,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.042,70.313,71.313,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.441,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.148,2.248,2.228,4.386,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.417,34.269,57.712,68.062,70.318,69.434,73.111,42.298,56.645,42.697,-10.82,41.531,46.5,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.094,72.5,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.125,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.03,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.031,2.248,2.228,5.907,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.417,34.241,57.758,68.169,70.244,69.328,72.964,42.225,56.436,42.624,-10.82,41.531,46.531,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.094,2.248,2.228,5.235,70.862,67.602,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.417,34.297,57.732,67.954,70.318,69.328,73.111,42.298,56.436,42.624,-10.82,41.531,46.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.984,72.625,71.438,0.014,71.125,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.875,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.04,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.031,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.086,2.248,2.228,4.157,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.417,34.41,57.686,67.954,70.318,69.328,73.111,42.298,56.541,42.697,-10.82,41.5,46.531,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.625,71.438,0.014,71.125,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,72.25,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.031,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.813,2.248,2.228,3.76,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.41,57.732,68.062,70.244,69.434,73.037,42.298,56.332,42.697,-10.82,41.5,46.531,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.5,71.438,0.014,71.125,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.938,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.375,71.813,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.381,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.117,2.248,2.228,4.26,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.438,57.732,68.062,70.318,69.434,73.037,42.298,56.436,42.697,-10.82,41.5,46.531,71.75,70.938,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.891,72.625,71.438,0.014,71.0,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.07,2.248,2.228,5.512,70.97,67.602,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.41,57.816,68.062,70.318,69.328,73.037,42.298,56.645,42.697,-10.82,41.469,46.531,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.828,72.625,71.375,0.014,71.125,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.032,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.373,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.609,2.248,2.228,4.466,70.97,67.602,70.919,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.353,57.79,68.062,70.318,69.222,73.037,42.372,56.541,42.697,-10.82,41.469,46.563,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.82,72.625,71.438,0.014,71.125,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.938,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.313,71.313,71.813,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.027,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.047,2.248,2.228,4.458,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.381,57.79,68.062,70.244,69.328,73.037,42.372,56.541,42.697,-10.82,41.438,46.531,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.117,72.5,71.375,0.014,71.125,73.25,72.125,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.734,2.248,2.228,4.774,70.862,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.353,57.712,68.062,70.244,69.328,73.037,42.372,56.436,42.697,-10.82,41.406,46.563,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.031,72.5,71.375,0.014,71.125,73.25,72.125,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.5,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.309,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.813,2.248,2.228,6.585,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.445,34.325,57.686,68.062,70.318,69.328,73.037,42.372,56.332,42.77,-10.82,41.406,46.594,71.438,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.078,72.625,71.438,0.014,71.125,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.0,0.037,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.03,0.381,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5132008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.914,2.248,2.228,5.473,70.862,67.708,70.919,67.131,67.319,0.0,-0.018,0.028,20.0,20.0,37.473,34.269,57.673,67.954,70.244,69.328,73.037,42.372,56.436,42.77,-10.82,41.406,46.563,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.844,72.5,71.375,0.014,71.125,73.375,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.034,0.379,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.781,2.248,2.228,6.376,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.473,34.353,57.635,68.062,70.318,69.434,73.037,42.372,56.541,42.697,-10.82,41.375,46.594,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.625,71.375,0.014,71.125,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.307,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.984,2.248,2.228,5.93,70.862,67.708,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.473,34.381,57.648,67.847,70.244,69.434,73.037,42.445,56.541,42.77,-10.82,41.344,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.133,72.625,71.375,0.014,71.125,73.25,71.813,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.308,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.984,2.248,2.228,4.016,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.032,20.0,20.0,37.473,34.381,57.596,68.062,70.244,69.328,72.964,42.445,56.332,42.77,-10.82,41.344,46.594,71.438,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.438,0.014,71.125,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.314,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.969,2.248,2.228,4.4,70.97,67.602,70.814,66.92,67.426,0.0,-0.018,0.032,20.0,20.0,37.473,34.381,57.583,68.062,70.244,69.434,73.037,42.445,56.541,42.77,-10.82,41.344,46.594,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.023,72.625,71.438,0.014,71.125,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.047,2.248,2.228,4.861,70.862,67.708,70.919,67.026,67.319,0.0,-0.018,0.028,20.0,20.0,37.501,34.41,57.583,67.954,70.318,69.541,73.037,42.445,56.541,42.77,-10.82,41.313,46.594,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.086,72.625,71.438,0.014,71.125,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.04,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.038,0.308,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.891,2.248,2.228,4.977,70.97,67.708,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.501,34.41,57.622,68.062,70.244,69.328,73.037,42.445,56.541,42.843,-10.82,41.313,46.594,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.063,72.5,71.438,0.014,71.125,73.188,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.063,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.042,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.38,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5132008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.023,2.248,2.228,5.716,70.97,67.496,70.814,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.501,34.494,57.648,68.062,70.244,69.328,73.037,42.445,56.645,42.843,-10.82,41.281,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.75,72.625,71.438,0.014,71.125,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,72.125,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.836,2.248,2.228,6.107,70.862,67.708,70.919,67.026,67.426,0.0,-0.018,0.032,20.0,20.0,37.529,34.494,57.673,68.062,70.17,69.328,72.964,42.372,56.645,42.77,-10.82,41.25,46.594,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.375,0.014,71.125,73.125,72.125,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.07,0.373,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.805,2.248,2.228,4.32,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.529,34.522,57.699,68.062,70.244,69.328,72.964,42.445,56.645,42.77,-10.82,41.25,46.594,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.375,0.014,71.125,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.306,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.516,2.248,2.228,5.56,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.557,34.466,57.732,68.062,70.17,69.328,72.964,42.445,56.645,42.77,-10.82,41.219,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.438,0.014,71.125,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.042,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.037,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.047,2.248,2.228,5.43,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.529,34.466,57.732,68.062,70.17,69.222,72.964,42.372,56.645,42.77,-10.82,41.219,46.594,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.047,72.5,71.438,0.014,71.125,73.313,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.0,0.024,70.875,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.373,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,13.172,2.248,2.228,5.405,70.97,67.708,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.557,34.466,57.712,68.062,70.17,69.328,72.89,42.372,56.541,42.77,-10.828,41.188,46.594,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.625,71.438,0.014,71.0,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.068,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.125,2.248,2.228,4.099,70.862,67.602,70.919,66.92,67.319,0.0,-0.018,0.028,20.0,20.0,37.557,34.466,57.699,67.954,70.244,69.328,73.037,42.445,56.541,42.843,-10.82,41.188,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,71.125,73.25,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.377,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.922,2.248,2.228,5.287,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.557,34.494,57.732,68.062,70.17,69.328,72.964,42.445,56.541,42.843,-10.82,41.188,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.086,72.625,71.375,0.014,71.0,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.0,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.037,0.379,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.891,2.248,2.228,5.353,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.557,34.522,57.732,68.062,70.244,69.328,72.964,42.518,56.436,42.916,-10.82,41.156,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.148,72.625,71.438,0.014,71.0,73.313,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.385,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,13.172,2.248,2.228,6.152,70.97,67.602,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.585,34.522,57.66,68.062,70.096,69.222,72.964,42.518,56.541,42.916,-10.82,41.125,46.594,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.625,71.375,0.014,71.0,73.313,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.069,0.381,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.859,2.248,2.228,3.53,70.97,67.496,70.814,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.585,34.522,57.596,67.954,70.17,69.328,72.89,42.518,56.541,42.843,-10.82,41.125,46.594,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.625,71.375,0.014,71.125,73.313,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.313,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.31,0.0,0.0,0.035,0.035,0.003,-0.001,0.002,0.001
5132008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.891,2.248,2.228,4.158,70.862,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.613,34.522,57.531,67.847,70.244,69.328,72.964,42.518,56.854,42.916,-10.82,41.063,46.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.438,0.014,71.125,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.371,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.781,2.248,2.228,4.159,70.862,67.708,70.919,67.026,67.426,0.0,-0.014,0.028,20.0,20.0,37.613,34.55,57.609,67.954,70.17,69.222,72.89,42.518,56.645,42.916,-10.82,41.063,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.711,72.625,71.375,0.014,71.0,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.379,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.883,3.37,2.228,5.179,70.97,67.602,70.919,67.131,67.534,0.0,-0.014,0.028,20.0,20.0,37.641,34.522,57.635,68.062,70.244,69.328,72.89,42.592,56.645,42.916,-10.82,41.063,46.594,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.438,0.014,71.125,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.308,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.977,2.248,2.228,5.052,70.97,67.708,70.919,67.131,67.426,0.0,-0.018,0.032,20.0,20.0,37.641,34.494,57.712,68.062,70.096,69.116,72.89,42.518,56.541,42.916,-10.82,41.0,46.625,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.625,71.375,0.014,71.0,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.378,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.969,2.248,2.228,5.515,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.669,34.522,57.699,68.062,70.17,69.328,72.89,42.518,56.645,42.916,-10.82,41.031,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.016,72.5,71.438,0.014,71.0,73.25,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,70.313,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.036,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.969,2.248,2.228,4.649,70.97,67.708,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.697,34.522,57.66,68.062,70.096,69.222,72.89,42.592,56.645,42.916,-10.82,40.938,46.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.5,71.438,0.014,71.0,73.125,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.938,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.035,0.309,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
