DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.891,2.248,2.228,4.372,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.697,34.522,57.66,68.062,70.17,69.222,72.89,42.518,56.75,42.916,-10.82,40.969,46.625,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.5,71.438,0.014,71.0,73.125,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.188,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.041,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5132008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.688,2.248,2.228,3.962,70.862,67.602,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.697,34.494,57.648,67.954,70.17,69.222,72.964,42.592,56.645,42.916,-10.82,40.938,46.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.766,72.625,71.438,0.014,71.0,73.063,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.032,0.308,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.984,2.248,2.228,5.571,70.97,67.602,70.814,67.026,67.534,0.0,-0.018,0.032,20.0,20.0,37.697,34.494,57.673,67.954,70.096,69.328,72.89,42.518,56.854,42.988,-10.828,40.938,46.656,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.969,72.625,71.438,0.014,71.0,73.063,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.188,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.438,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5132008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.875,2.248,2.228,4.602,70.97,67.602,70.814,66.92,67.426,0.0,-0.018,0.028,20.0,20.0,37.725,34.438,57.673,68.062,70.17,69.222,72.89,42.518,56.959,42.916,-10.82,40.875,46.625,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.375,0.014,71.0,73.063,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,72.125,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.37,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5132008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,33.968,0.011,13.354,0,80,55,1.4,12.828,2.248,2.228,3.688,70.97,67.602,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,37.725,34.466,57.699,67.954,70.022,69.222,72.89,42.592,56.75,42.988,-10.82,40.906,46.594,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,71.0,73.063,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.938,72.188,72.125,72.313,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.374,0.0,0.0,0.035,0.034,0.002,0.0,0.002,0.001
5132008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.992,2.248,2.228,4.235,70.862,67.602,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.725,34.494,57.732,67.954,70.096,69.222,72.816,42.518,56.854,42.916,-10.82,40.906,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.922,72.625,71.438,0.014,71.0,73.0,72.125,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.125,72.188,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.25,71.25,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.371,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.086,2.248,2.228,4.438,70.862,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.753,34.438,57.745,68.062,70.096,69.222,72.964,42.592,56.645,42.988,-10.82,40.875,46.594,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.922,72.625,71.438,0.014,71.0,73.125,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,-0.036,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.68,2.248,2.228,4.234,70.97,67.602,70.919,67.026,67.426,0.0,-0.018,0.032,20.0,20.0,37.753,34.41,57.79,68.062,70.096,69.116,72.89,42.665,56.75,43.061,-10.82,40.875,46.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.5,71.438,0.014,71.0,73.063,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.063,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,71.313,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.031,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.117,2.248,2.228,3.93,70.862,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.781,34.353,57.803,67.954,70.022,69.222,72.816,42.592,56.75,42.988,-10.82,40.875,46.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.625,71.438,0.014,71.0,73.063,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.875,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.374,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.695,2.248,2.228,4.81,71.077,67.708,70.919,67.131,67.641,0.0,-0.018,0.028,20.0,20.0,37.781,34.353,57.79,68.062,70.096,69.222,72.89,42.665,56.75,42.988,-10.82,40.875,46.625,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.625,71.375,0.014,71.0,73.188,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.0,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,70.313,71.25,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.307,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5132008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.828,2.248,2.228,4.29,70.97,67.708,70.814,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.781,34.325,57.771,67.954,70.096,69.222,72.89,42.592,56.75,42.988,-10.82,40.875,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.625,72.625,71.438,0.014,71.0,73.125,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.067,0.375,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.82,2.248,2.228,3.508,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,37.781,34.325,57.758,68.062,70.096,69.116,72.816,42.665,56.75,42.988,-10.82,40.875,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.852,72.625,71.375,0.014,71.0,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.875,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.306,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.867,2.248,2.228,4.331,70.97,67.708,70.814,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.781,34.353,57.758,67.954,70.096,69.222,72.89,42.665,56.854,43.061,-10.82,40.875,46.656,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.375,0.014,71.0,73.25,71.75,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.875,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.041,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.376,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.938,2.248,2.228,4.327,70.97,67.602,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.809,34.325,57.803,68.062,70.096,69.116,72.816,42.665,56.854,43.061,-10.82,40.844,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.008,72.625,71.438,0.014,71.0,73.125,72.0,72.875,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,71.813,72.188,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,70.25,71.375,71.688,71.0,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.373,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.023,2.248,2.228,5.572,70.97,67.602,70.814,67.026,67.534,0.0,-0.018,0.028,20.0,20.0,37.809,34.325,57.829,68.062,70.096,69.222,72.89,42.665,56.75,43.134,-10.82,40.844,46.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.133,72.625,71.438,0.014,71.0,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.149,-0.035,0.447,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5132008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.82,2.248,2.228,5.695,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,37.809,34.297,57.829,67.954,70.096,69.222,72.89,42.665,56.75,43.061,-10.82,40.875,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.805,72.625,71.438,0.014,71.0,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,71.875,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.375,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.859,3.37,2.228,5.414,70.97,67.602,70.814,67.026,67.534,0.0,-0.018,0.028,20.0,20.0,37.809,34.381,57.842,68.062,70.096,69.222,72.816,42.592,56.645,42.988,-10.82,40.844,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.945,72.625,71.375,0.014,71.0,73.25,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.75,72.188,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.376,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5132008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.125,2.248,2.228,5.658,70.862,67.708,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.809,34.41,57.79,67.954,70.096,69.222,72.742,42.592,56.645,42.988,-10.82,40.844,46.625,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.086,72.625,71.438,0.014,71.0,73.25,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.25,71.375,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.033,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.031,2.248,2.228,4.852,70.862,67.602,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.837,34.438,57.803,67.847,70.022,69.222,72.742,42.665,56.854,43.061,-10.82,40.844,46.625,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.625,71.375,0.014,71.0,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.374,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.906,2.248,2.228,3.51,70.862,67.602,70.814,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.837,34.41,57.803,67.954,69.948,69.222,72.668,42.811,56.75,43.134,-10.82,40.813,46.625,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.023,72.625,71.438,0.014,71.0,73.313,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.313,71.438,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.31,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.93,2.248,2.228,4.109,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.837,34.494,57.894,67.954,69.948,69.222,72.742,42.665,56.75,42.988,-10.82,40.844,46.625,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.0,72.625,71.375,0.014,71.0,73.25,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.938,71.813,72.188,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.313,71.438,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.042,0.307,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.002
5132008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.703,2.248,2.228,4.624,70.862,67.602,70.709,67.026,67.426,0.0,-0.018,0.028,20.0,20.0,37.865,34.466,57.92,67.847,70.022,69.222,72.816,42.738,56.645,43.134,-10.82,40.813,46.625,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.625,72.625,71.438,0.014,71.0,73.188,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.75,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.034,70.25,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.382,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.703,2.248,2.228,5.418,70.862,67.708,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.893,34.466,57.881,67.954,70.022,69.222,72.816,42.665,56.645,43.134,-10.82,40.813,46.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.438,0.014,71.0,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.448,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.805,2.248,2.228,5.869,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.865,34.494,57.933,68.062,69.948,69.116,72.816,42.811,56.75,43.134,-10.82,40.813,46.625,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.5,71.438,0.014,71.0,73.188,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.03,70.313,71.438,71.688,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.038,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5132008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.039,2.248,2.228,0.518,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.893,34.466,58.056,68.062,70.022,69.222,72.816,42.738,56.75,43.134,-10.82,40.813,46.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.938,72.75,71.375,0.014,71.0,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.875,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.378,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.002
5132008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.906,2.248,2.228,3.958,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.893,34.522,58.01,67.954,70.022,69.222,72.742,42.811,56.75,43.134,-10.82,40.75,46.625,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,71.0,73.125,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.875,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,70.313,71.438,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.766,2.248,2.228,4.201,70.862,67.708,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,37.921,34.522,58.017,67.954,70.022,69.116,72.742,42.738,56.75,43.134,-10.82,40.813,46.625,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,71.0,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,70.25,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.378,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5132008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.875,2.248,2.228,4.348,70.97,67.602,70.814,67.026,67.534,0.0,-0.018,0.028,20.0,20.0,37.949,34.522,57.985,68.062,69.948,69.222,72.742,42.738,56.75,43.134,-10.82,40.781,46.594,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.047,72.625,71.375,0.014,71.0,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.25,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.042,0.379,0.0,0.0,0.034,0.036,0.003,0.001,0.001,0.002
5132008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.945,2.248,2.228,3.705,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.978,34.55,57.972,68.062,70.022,69.116,72.816,42.811,56.854,43.134,-10.82,40.781,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.898,72.5,71.438,0.014,71.0,73.25,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.938,72.125,72.188,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,70.313,71.313,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.307,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.031,2.248,2.228,4.017,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,37.978,34.55,57.959,67.954,69.948,69.222,72.668,42.738,56.75,43.134,-10.82,40.719,46.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.625,71.438,0.014,70.938,73.25,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.313,71.313,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.041,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.133,2.248,2.228,3.051,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.006,34.494,57.92,67.954,70.022,69.116,72.816,42.811,56.75,43.134,-10.82,40.688,46.594,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.063,72.625,71.438,0.014,71.0,73.25,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.036,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.31,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5132008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.055,2.248,2.228,3.106,70.97,67.602,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,38.006,34.381,57.972,68.062,69.948,69.01,72.742,42.885,56.75,43.207,-10.82,40.688,46.594,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.625,71.375,0.014,70.938,73.188,71.813,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.688,71.875,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,70.25,71.313,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.312,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.086,3.37,2.228,3.066,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.034,34.466,57.894,68.062,69.948,69.116,72.742,42.811,56.645,43.207,-10.82,40.656,46.594,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.07,72.625,71.438,0.014,71.0,73.188,72.0,72.813,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.875,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,70.25,71.313,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.382,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5132008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.427,0,80,55,1.4,13.125,2.248,2.228,5.05,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.034,34.466,57.907,67.954,70.096,69.116,72.816,42.811,56.645,43.134,-10.828,40.656,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.109,72.5,71.375,0.014,70.938,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.688,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.034,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.313,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5132008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.992,2.248,2.228,5.068,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,38.062,34.466,57.985,68.062,70.022,69.222,72.816,42.958,56.645,43.207,-10.82,40.656,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.625,71.375,0.014,70.938,73.125,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.244,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.852,2.248,2.228,4.534,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.062,34.494,57.972,68.062,70.022,69.116,72.742,42.811,56.645,43.207,-10.82,40.625,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.5,71.375,0.014,71.0,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.875,0.041,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.033,0.384,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5132008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.07,2.248,2.228,3.817,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.09,34.494,57.946,67.954,69.948,69.116,72.816,42.885,56.75,43.28,-10.82,40.625,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.969,72.625,71.375,0.014,70.938,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.438,72.938,0.034,70.25,71.25,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.38,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5132008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.016,2.248,2.228,3.034,70.862,67.602,70.709,67.026,67.534,0.0,-0.018,0.032,20.0,20.0,38.09,34.466,57.881,68.062,70.022,69.222,72.742,42.885,56.854,43.28,-10.82,40.656,46.594,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.375,0.014,70.938,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.688,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.25,71.25,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.378,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.305,2.248,2.228,5.263,70.97,67.602,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,38.09,34.494,57.855,67.954,70.022,69.116,72.742,42.811,56.854,43.28,-10.82,40.656,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.305,72.625,71.438,0.014,70.938,73.063,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,70.875,72.0,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.313,71.25,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.449,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5132008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,13.305,2.248,2.228,3.943,70.97,67.602,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.09,34.494,57.732,68.062,70.022,69.116,72.668,42.811,56.854,43.207,-10.82,40.688,46.594,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.047,72.5,71.375,0.014,70.938,72.938,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.938,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.041,70.25,71.313,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.061,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.055,2.248,2.228,4.623,70.97,67.602,70.814,67.131,67.641,0.0,-0.018,0.028,20.0,20.0,38.118,34.466,57.732,67.954,70.022,69.116,72.742,42.958,56.645,43.28,-10.82,40.688,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.977,72.5,71.438,0.014,70.938,73.125,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,70.875,71.938,72.063,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.313,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.315,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5132008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.953,2.248,2.228,4.582,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,38.118,34.466,57.842,68.062,69.948,69.116,72.668,42.811,56.75,43.28,-10.82,40.719,46.563,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.867,72.625,71.438,0.014,70.938,73.188,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,71.875,72.125,71.938,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,70.25,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.45,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.742,2.248,2.228,3.95,70.862,67.708,70.919,67.131,67.426,0.0,-0.018,0.028,20.0,20.0,38.146,34.466,57.842,67.954,70.022,69.01,72.742,42.885,56.75,43.28,-10.82,40.688,46.594,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.625,71.438,0.014,71.0,73.125,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.035,70.25,71.313,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.382,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5132008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.984,2.248,2.228,5.308,70.97,67.708,70.919,67.131,67.641,0.0,-0.018,0.028,20.0,20.0,38.146,34.438,57.816,68.062,70.022,69.116,72.742,42.958,56.75,43.353,-10.82,40.625,46.594,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.992,72.625,71.375,0.014,70.938,73.25,71.813,72.75,0.0,95.25,72,70,1000,200,-0.001,0.0,74.063,74.0,0.024,70.688,71.875,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.385,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.805,2.248,2.228,4.598,70.97,67.708,70.814,67.026,67.534,0.0,-0.018,0.028,20.0,20.0,38.146,34.494,57.868,68.062,69.948,69.116,72.668,42.811,56.75,43.207,-10.82,40.625,46.594,71.438,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.813,72.625,71.375,0.014,70.938,73.25,72.0,72.75,0.0,95.25,72,70,1000,200,-0.001,0.0,74.063,73.938,0.024,70.563,71.813,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.313,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.036,0.382,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5132008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,13.117,2.248,2.228,5.329,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.174,34.522,57.92,68.062,70.022,69.116,72.742,42.958,56.959,43.353,-10.82,40.625,46.625,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.625,71.438,0.014,70.938,73.188,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.813,72.063,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.033,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5132008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,13.203,2.248,2.228,4.022,70.97,67.708,70.919,67.131,67.534,0.0,-0.018,0.028,20.0,20.0,38.174,34.494,57.972,68.062,70.022,69.116,72.742,42.958,56.75,43.353,-10.82,40.688,46.594,71.438,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.297,72.625,71.375,0.014,70.938,73.188,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.813,72.125,71.938,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,70.25,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.063,0.383,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.514,0,80,55,1.4,13.016,2.248,2.228,3.893,70.97,67.708,70.814,67.131,67.534,0.0,-0.018,0.032,20.0,20.0,38.174,34.438,57.985,67.954,69.948,69.116,72.668,43.031,56.959,43.353,-10.82,40.688,46.625,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.375,0.014,70.938,73.188,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,70.875,71.75,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,73.0,0.035,70.25,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.222,0.149,-0.036,0.312,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5132008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.797,2.248,2.228,4.951,70.97,67.708,70.814,67.131,67.641,0.0,-0.018,0.028,20.0,20.0,38.202,34.353,57.894,67.954,69.948,69.116,72.742,43.031,57.272,43.353,-10.82,40.688,46.594,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.0,72.5,71.375,0.014,70.938,73.188,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.75,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,70.25,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.303,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5132008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,13.203,2.248,2.228,5.166,70.97,67.708,70.919,67.237,67.534,0.0,-0.018,0.028,20.0,20.0,38.202,34.325,57.907,68.062,69.948,69.116,72.668,42.958,56.959,43.353,-10.82,40.688,46.594,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.625,71.375,0.014,70.938,73.188,72.0,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.75,72.125,71.938,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,70.313,71.375,71.625,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.38,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5132008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.063,2.248,2.228,4.9,70.862,67.708,70.919,67.131,67.641,0.0,-0.018,0.028,20.0,20.0,38.174,34.325,58.082,68.062,69.948,69.116,72.447,43.031,56.75,43.353,-10.82,40.688,46.594,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,13.023,72.625,71.375,0.014,71.0,73.25,71.813,72.75,0.0,95.25,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,71.75,72.125,72.063,0.0,38.438,72,70,1000,200,-0.001,0.0,73.25,72.938,0.031,70.313,71.375,71.688,71.063,0.0,33.781,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.314,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5132008,601,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,124.158,97.218,24.041,13.471,0,80,55,1.4,77.797,527.878,569.844,5.193,70.862,67.814,71.129,67.237,67.426,0.065,0.159,0.061,20.0,20.0,37.052,34.101,58.043,67.954,131.498,69.116,131.389,42.958,56.645,43.28,-10.82,39.156,39.125,71.438,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.005,50.688,72.625,71.375,0.014,70.938,73.125,71.563,72.625,0.0,92.813,72,70,1000,200,0.038,220.5,74.063,73.938,0.024,70.875,71.688,71.75,72.188,0.0,57.406,72,70,1000,200,0.011,121.625,73.25,73.0,0.041,70.25,71.313,71.625,71.313,0.0,53.156,72,70,1000,200,0.01,115.938,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,0.317,0.377,0.0,0.124,0.097,0.003,0.0,0.002,0.001
5132008,602,1,1,3,1,100,0.0,54.903,54.903,54.903,1,1,154.612,105.417,0.011,13.398,0,80,55,1.4,594.75,682.726,764.959,4.428,69.57,68.345,71.55,67.554,66.998,0.095,0.314,0.047,26.789,20.568,37.445,33.765,57.972,67.954,105.013,69.116,108.935,43.031,56.75,43.353,-10.82,38.656,38.719,71.438,71.0,69.813,70.813,0.0,0,72,70,1000,200,0.021,92.813,72.625,71.375,0.014,70.938,72.563,70.375,71.813,0.0,81.25,72,70,1000,200,0.066,286.5,74.0,73.938,0.024,70.875,71.563,70.813,72.063,0.0,56.531,72,70,1000,200,0.02,157.75,73.25,72.938,0.036,70.25,71.125,71.25,71.375,0.0,53.156,72,70,1000,200,0.018,149.75,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.314,0.0,0.0,0.155,0.105,0.003,0.0,0.002,0.002
5132008,603,1,1,3,1,100,20.215,93.018,93.018,93.018,1,1,212.006,124.158,0.011,13.368,0,80,55,1.4,753.813,867.442,905.876,615.011,68.817,68.769,71.655,67.977,66.891,0.179,0.53,0.058,34.567,26.875,40.053,33.429,57.868,67.954,104.644,69.116,108.418,43.031,56.854,43.353,-10.82,40.719,41.125,71.438,70.938,69.313,70.375,0.0,0,72,70,1000,200,0.044,134.375,72.625,71.375,0.014,70.938,72.063,69.75,70.938,0.0,67.875,72,70,1000,200,0.093,338.75,74.063,73.938,0.024,70.938,71.5,70.188,71.75,0.0,54.344,72,70,1000,200,0.029,190.0,73.25,72.938,0.036,70.25,70.938,70.813,71.375,0.0,50.688,72,70,1000,200,0.028,186.5,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.311,0.0,0.597,0.212,0.124,0.003,0.0,0.002,0.001
5132008,604,1,1,3,1,100,76.967,100.0,100.0,100.0,1,1,293.997,148.755,0.011,12.286,0,80,55,1.4,950.875,1061.915,1088.097,1044.077,67.741,67.178,71.55,67.765,64.964,0.328,0.775,0.091,41.274,32.385,42.914,33.569,57.855,65.161,104.348,69.222,107.901,43.104,58.108,59.959,-10.82,42.656,46.844,71.438,70.938,67.938,69.75,0.0,0,72,70,1000,200,0.081,181.25,72.5,71.438,0.014,70.938,71.688,68.625,70.25,0.0,54.469,72,70,1000,200,0.112,367.0,74.063,73.813,0.024,70.938,71.375,69.438,71.5,0.0,51.25,72,70,1000,200,0.037,213.25,73.125,72.938,0.035,70.313,70.875,70.563,71.313,0.0,46.406,72,70,1000,200,0.039,218.75,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,13.802,0.0,28.697,0.294,0.149,0.002,0.001,0.001,0.001
5132008,605,1,1,3,1,100,74.028,100.0,100.0,100.0,1,1,367.789,167.496,0.011,12.038,0,80,55,1.4,1022.875,1117.19,1219.084,1116.262,62.251,65.48,71.445,66.603,56.615,0.503,0.951,0.113,46.785,36.45,51.748,33.877,57.855,62.691,103.904,69.541,107.531,43.031,47.034,47.213,-10.82,44.531,58.094,71.313,70.875,63.594,67.125,0.0,0,72,70,1000,200,0.12,219.0,72.625,71.375,0.014,70.938,71.313,65.063,68.0,0.0,45.156,72,70,1000,200,0.108,359.0,74.0,73.938,0.024,70.938,71.188,66.688,70.438,0.0,49.063,72,70,1000,200,0.041,221.875,73.25,72.938,0.035,70.25,70.813,68.938,70.813,0.0,43.25,72,70,1000,200,0.044,230.625,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,12.576,0.0,6.977,0.368,0.167,0.003,0.0,0.002,0.001
5132008,606,1,1,3,1,100,59.07,100.0,100.0,100.0,1,1,413.47,185.066,0.011,12.433,0,80,55,1.4,1037.125,1099.209,1298.973,1124.476,58.054,64.101,71.235,65.336,50.727,0.682,1.164,0.153,50.964,40.06,60.078,34.269,57.816,61.402,103.534,70.072,107.162,43.031,46.929,46.703,-10.82,46.781,66.938,71.188,70.625,60.25,64.25,0.0,0,72,70,1000,200,0.147,241.625,72.625,71.375,0.014,70.813,71.0,62.406,65.875,0.0,38.688,72,70,1000,200,0.096,335.75,74.0,73.938,0.024,70.938,71.125,64.563,69.188,0.0,47.844,72,70,1000,200,0.041,220.625,73.25,72.938,0.034,70.25,70.688,67.5,69.938,0.0,40.688,72,70,1000,200,0.046,235.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,11.712,0.0,6.327,0.413,0.185,0.003,0.0,0.002,0.001
5132008,607,1,1,3,1,100,46.983,100.0,100.0,100.0,1,1,443.924,202.635,0.011,12.579,0,80,55,1.4,1018.375,1085.757,1363.509,1104.567,55.794,63.358,70.919,64.385,47.944,0.892,1.301,0.175,54.119,42.96,65.407,34.606,57.894,60.865,103.386,70.497,106.941,42.958,47.243,46.12,-10.82,48.281,73.25,70.938,70.313,58.125,61.938,0.0,0,72,70,1000,200,0.162,251.75,72.625,71.375,0.014,70.625,70.625,60.719,64.063,0.0,34.5,72,70,1000,200,0.08,308.75,74.0,73.938,0.024,70.938,70.938,63.031,67.875,0.0,46.344,72,70,1000,200,0.041,222.0,73.25,72.875,0.04,70.313,70.563,66.375,69.125,0.0,38.906,72,70,1000,200,0.045,231.75,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,9.282,0.0,5.512,0.444,0.203,0.003,0.0,0.002,0.001
5132008,608,1,1,3,1,100,33.387,100.0,100.0,100.0,1,1,473.206,215.52,0.011,12.593,0,80,55,1.4,930.125,998.307,1403.029,1008.836,54.394,62.722,70.604,63.54,46.659,0.956,1.304,0.19,56.818,45.251,69.081,35.054,57.946,60.65,103.164,71.028,106.645,43.104,48.079,45.683,-10.82,49.594,77.813,70.875,69.938,56.906,60.406,0.0,0,72,70,1000,200,0.123,220.5,72.625,71.25,0.014,70.438,70.375,59.594,62.938,0.0,32.188,72,70,1000,200,0.066,280.5,74.0,73.938,0.024,70.875,70.75,61.969,66.75,0.0,46.719,72,70,1000,200,0.037,212.375,73.25,72.938,0.04,70.25,70.438,65.313,68.313,0.0,38.375,72,70,1000,200,0.041,222.75,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,6.528,0.0,4.501,0.473,0.216,0.003,0.0,0.002,0.001
5132008,609,1,1,3,1,100,22.763,100.0,100.0,100.0,1,1,496.633,222.548,0.011,12.9,0,80,55,1.4,930.125,963.105,1457.017,998.333,53.749,62.51,70.499,63.117,46.231,1.055,1.42,0.204,58.748,46.705,70.764,35.447,57.946,60.543,103.016,71.453,106.571,43.104,49.332,44.882,-10.82,50.594,80.688,70.688,69.5,56.125,59.5,0.0,0,72,70,1000,200,0.125,219.75,72.5,71.375,0.014,70.188,70.125,58.875,61.875,0.0,30.297,72,70,1000,200,0.058,260.5,74.063,73.938,0.024,70.875,70.5,61.281,65.75,0.0,46.188,72,70,1000,200,0.037,209.375,73.25,72.938,0.034,70.25,70.313,64.625,67.625,0.0,37.125,72,70,1000,200,0.041,220.5,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,3.683,0.0,3.179,0.497,0.223,0.002,0.0,0.002,0.001
5132008,610,1,1,3,1,100,16.236,100.0,100.0,100.0,1,1,506.003,229.575,0.011,13.076,0,80,55,1.4,917.25,916.512,1464.982,970.063,53.749,62.297,70.288,62.8,46.873,1.105,1.467,0.219,60.253,48.017,72.026,35.839,57.972,60.435,102.868,71.878,106.35,42.592,50.69,43.79,-10.82,51.625,81.875,70.563,69.125,56.0,58.781,0.0,0,72,70,1000,200,0.12,216.75,72.625,71.375,0.014,70.063,69.688,58.688,61.375,0.0,29.5,72,70,1000,200,0.05,241.5,74.0,73.938,0.024,70.688,70.313,60.656,64.938,0.0,45.0,72,70,1000,200,0.038,213.875,73.25,72.938,0.034,70.125,70.188,64.063,67.0,0.0,36.938,72,70,1000,200,0.038,211.625,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.934,0.0,2.171,0.506,0.23,0.003,0.0,0.002,0.001
