DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,611,1,1,3,1,100,15.943,100.0,100.0,100.0,1,1,510.688,241.288,0.001,13.398,0,80,55,1.4,881.75,907.82,1485.723,943.018,54.287,61.979,69.973,62.483,48.265,1.253,1.492,0.226,61.115,48.762,70.988,36.175,57.972,60.22,102.72,72.303,106.202,42.298,52.153,43.28,-10.82,51.875,80.313,70.313,68.875,56.344,58.563,0.0,0,72,70,1000,200,0.118,215.625,72.5,71.375,0.014,69.938,69.375,58.688,61.094,5.352,28.625,72,70,1000,200,0.044,230.125,74.0,73.938,0.024,70.563,70.188,60.469,64.375,0.0,45.813,72,70,1000,200,0.034,202.375,73.25,72.938,0.036,70.0,70.063,63.656,66.625,0.0,35.719,72,70,1000,200,0.039,215.875,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.335,0.0,1.824,0.511,0.241,0.002,0.0,0.002,0.001
5132008,612,1,1,3,1,100,19.956,100.0,100.0,100.0,1,1,502.489,237.775,0.011,13.5,0,80,55,1.4,872.5,868.879,1461.795,932.771,54.932,61.873,69.868,62.272,49.978,1.234,1.499,0.241,61.754,49.352,69.81,36.456,57.959,60.006,102.572,72.621,106.054,42.152,55.078,43.134,-10.82,52.688,78.0,70.125,68.563,56.719,58.688,0.0,0,72,70,1000,200,0.114,210.0,72.5,71.375,0.014,69.813,69.188,58.875,60.969,1.465,27.188,72,70,1000,200,0.043,228.0,74.0,73.938,0.024,70.5,70.0,60.344,63.969,0.0,44.781,72,70,1000,200,0.036,206.75,73.25,72.938,0.036,70.0,69.938,63.531,66.125,0.0,36.188,72,70,1000,200,0.035,204.875,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,-0.001,1.026,0.0,1.838,0.502,0.238,0.002,0.0,0.002,0.002
5132008,613,1,1,3,1,100,26.39,100.0,100.0,100.0,1,1,539.971,240.117,0.011,13.646,0,80,55,1.4,839.0,867.442,1464.982,908.009,55.686,61.767,69.763,62.061,51.369,1.284,1.485,0.237,62.356,49.68,67.819,36.736,57.985,60.006,102.35,73.152,105.833,41.932,57.168,44.154,-10.82,52.813,75.5,70.063,68.313,57.0,58.875,0.0,0,72,70,1000,200,0.11,207.125,72.5,71.375,0.014,69.813,69.063,59.281,60.969,5.395,28.391,72,70,1000,200,0.037,210.125,74.0,73.938,0.024,70.375,69.875,60.344,63.594,0.0,44.469,72,70,1000,200,0.035,206.0,73.125,72.938,0.034,70.0,69.875,63.375,65.688,0.0,35.344,72,70,1000,200,0.036,210.375,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.99,0.0,4.203,0.54,0.24,0.002,0.0,0.001,0.001
5132008,614,1,1,3,1,100,32.482,100.0,100.0,100.0,1,1,529.429,241.288,0.011,13.471,0,80,55,1.4,836.0,837.362,1471.359,908.852,55.686,61.661,69.763,61.955,51.155,1.337,1.636,0.237,62.61,50.029,67.482,36.876,57.92,59.791,102.202,73.471,105.685,41.786,55.914,46.193,-10.82,53.5,76.125,69.938,68.25,56.906,58.781,1.706,0,72,70,1000,200,0.109,205.75,72.5,71.375,0.014,69.938,69.0,59.0,60.969,1.507,27.172,72,70,1000,200,0.038,213.625,74.0,73.938,0.024,70.375,69.813,60.188,63.344,0.0,44.656,72,70,1000,200,0.033,203.125,73.25,72.938,0.034,70.0,69.813,63.031,65.5,0.0,35.594,72,70,1000,200,0.034,203.875,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,4.202,0.0,8.23,0.529,0.241,0.002,0.0,0.002,0.001
5132008,615,1,1,3,1,100,23.068,100.0,100.0,100.0,1,1,525.915,237.775,0.011,13.441,0,80,55,1.4,827.125,884.709,1504.912,906.758,54.61,61.449,69.657,61.744,49.228,1.345,1.593,0.245,62.739,50.214,69.474,36.988,57.946,59.898,102.128,73.79,105.537,41.639,51.004,44.591,-10.82,53.813,79.125,69.75,68.125,55.906,58.188,11.938,0,72,70,1000,200,0.105,202.5,72.625,71.375,0.014,69.938,69.0,58.219,60.563,1.524,26.203,72,70,1000,200,0.039,214.75,74.0,73.813,0.024,70.375,69.75,59.563,63.063,0.0,43.625,72,70,1000,200,0.036,207.25,73.25,72.938,0.034,69.938,69.813,62.656,65.188,1.844,35.281,72,70,1000,200,0.035,204.5,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,4.237,0.0,5.501,0.526,0.238,0.003,0.001,0.002,0.001
5132008,616,1,1,3,1,100,9.411,100.0,100.0,100.0,1,1,527.086,242.46,0.011,13.792,0,80,55,1.4,805.625,841.649,1453.833,909.446,53.641,61.342,69.552,61.638,48.158,1.295,1.604,0.256,63.149,50.538,72.25,37.24,57.92,59.683,102.054,74.108,105.463,41.493,50.064,42.26,-10.82,54.156,81.75,69.625,68.0,55.188,57.594,12.063,0,72,70,1000,200,0.104,202.375,72.5,71.375,0.014,69.813,69.063,57.469,60.031,1.557,26.016,72,70,1000,200,0.037,212.625,74.063,73.938,0.024,70.25,69.625,58.875,62.563,0.0,45.0,72,70,1000,200,0.033,196.125,73.125,72.938,0.034,69.75,69.688,62.031,64.813,8.516,35.0,72,70,1000,200,0.035,204.625,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.146,-0.001,1.234,0.0,1.467,0.527,0.242,0.002,0.0,0.001,0.001
5132008,617,1,1,3,1,100,2.302,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.938,0,80,55,1.4,815.0,840.219,1472.953,887.38,53.641,61.342,69.552,61.533,48.693,1.337,1.694,0.27,63.151,50.507,72.559,37.408,58.03,59.791,101.906,74.427,105.242,41.493,50.168,41.823,-10.82,54.094,81.125,69.563,67.813,55.094,57.375,15.977,0,72,70,1000,200,0.105,203.0,72.5,71.375,0.026,69.75,68.875,57.375,59.813,8.391,25.969,72,70,1000,200,0.036,210.5,74.0,73.813,0.024,70.25,69.5,58.656,62.094,0.0,44.188,72,70,1000,200,0.033,203.875,73.25,72.938,0.041,69.75,69.625,61.75,64.438,8.594,34.5,72,70,1000,200,0.035,205.875,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,0.53,0.0,0.638,0.528,0.252,0.004,0.001,0.002,0.001
5132008,618,1,1,3,1,100,3.864,100.0,100.0,100.0,1,1,532.943,238.946,0.011,13.851,0,80,55,1.4,807.5,848.801,1493.713,885.183,54.61,61.342,69.447,61.533,50.62,1.353,1.593,0.252,63.357,50.537,71.297,37.577,58.043,60.006,101.758,74.64,105.094,41.712,50.272,42.042,-10.82,54.469,78.438,69.438,67.688,55.906,57.781,19.922,0,72,70,1000,200,0.104,201.625,75.125,71.25,0.166,69.625,68.875,57.688,59.75,12.133,26.453,72,70,1000,200,0.034,207.375,74.063,73.813,0.024,70.125,69.5,58.875,61.906,0.0,43.906,72,70,1000,200,0.036,203.25,73.25,72.938,0.042,69.75,69.625,61.563,64.0,11.422,34.5,72,70,1000,200,0.035,203.25,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.534,0.0,0.634,0.533,0.239,0.094,0.001,0.002,0.001
5132008,619,1,1,3,1,100,15.484,100.0,100.0,100.0,1,1,513.031,247.145,0.011,13.734,0,80,55,1.4,806.5,808.878,1484.126,885.443,55.794,61.236,69.342,61.533,52.975,1.375,1.614,0.259,63.428,50.705,67.959,37.689,58.121,59.898,101.536,74.958,104.946,41.639,50.377,42.114,-10.82,54.188,73.813,69.438,67.625,56.719,59.375,20.109,0,72,70,1000,200,0.104,202.25,72.5,64.75,0.185,69.625,68.813,58.313,59.75,12.25,27.156,72,70,1000,200,0.033,198.125,74.0,73.813,0.024,70.25,69.375,59.156,61.781,0.0,45.125,72,70,1000,200,0.032,195.0,73.25,72.938,0.038,69.688,69.5,61.625,63.938,11.523,34.031,72,70,1000,200,0.035,205.25,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.747,0.0,0.904,0.513,0.247,0.21,0.001,0.002,0.002
5132008,620,1,1,3,1,100,33.729,100.0,100.0,100.0,1,1,495.461,245.974,0.021,13.266,0,80,55,1.4,797.625,794.697,1474.549,852.338,56.762,61.342,69.342,61.427,54.367,1.364,1.676,0.248,63.591,50.795,65.295,37.773,58.043,60.006,101.61,75.277,104.872,41.053,56.75,44.008,-10.82,54.625,71.188,69.438,67.688,57.625,60.531,16.5,0,72,70,1000,200,0.105,203.0,71.0,66.125,0.22,69.75,68.688,58.875,60.031,8.703,27.031,72,70,1000,200,0.033,199.875,74.0,73.938,0.024,70.125,69.313,59.563,61.906,0.0,44.188,72,70,1000,200,0.033,201.875,73.25,72.938,0.029,69.688,69.438,61.75,63.813,11.633,34.906,72,70,1000,200,0.032,199.75,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.497,0.0,5.436,0.495,0.246,0.157,0.0,0.001,0.001
5132008,621,1,1,3,1,100,36.755,100.0,100.0,100.0,1,1,539.971,243.631,0.011,12.974,0,80,55,1.4,801.625,845.939,1488.918,879.536,56.009,61.236,69.447,61.533,52.226,1.421,1.683,0.252,63.659,50.932,65.435,37.829,58.043,60.006,101.389,75.489,104.725,40.613,52.466,45.975,-10.82,54.75,74.313,69.563,67.688,56.719,60.531,12.875,0,72,70,1000,200,0.106,204.5,70.313,66.563,0.2,69.625,68.75,58.375,60.125,12.453,27.406,72,70,1000,200,0.032,197.625,74.0,73.813,0.024,70.125,69.25,59.25,61.906,0.0,43.281,72,70,1000,200,0.036,206.125,73.25,72.938,0.033,69.563,69.375,61.625,63.75,11.766,35.313,72,70,1000,200,0.032,195.125,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,5.869,0.0,9.648,0.54,0.244,0.11,0.001,0.002,0.002
5132008,622,1,1,3,1,100,17.565,100.0,100.0,100.0,1,1,532.943,245.974,0.011,13.222,0,80,55,1.4,826.25,834.507,1474.549,906.089,54.071,61.236,69.342,61.427,48.907,1.391,1.672,0.259,63.699,50.976,69.866,37.857,58.069,59.898,101.389,75.702,104.651,40.394,48.079,42.333,-10.82,54.844,79.313,69.563,67.625,54.906,59.5,13.0,0,72,70,1000,200,0.103,199.375,70.313,65.875,0.194,69.75,68.75,57.156,59.75,12.555,26.25,72,70,1000,200,0.036,205.625,73.813,73.813,0.024,70.0,69.25,58.25,61.5,0.0,45.031,72,70,1000,200,0.032,192.75,73.25,72.875,0.033,69.563,69.313,61.094,63.469,15.68,34.813,72,70,1000,200,0.033,198.5,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.336,0.0,3.556,0.533,0.246,0.126,0.0,0.002,0.001
5132008,623,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,529.429,244.802,0.011,13.573,0,80,55,1.4,801.25,834.507,1490.516,879.412,52.995,61.236,69.237,61.321,47.623,1.429,1.654,0.259,63.607,51.005,74.242,37.997,58.043,59.791,101.315,75.914,104.577,40.32,47.974,40.73,-10.82,55.094,82.75,69.563,67.688,54.281,58.875,16.922,0,72,70,1000,200,0.105,202.5,70.688,64.875,0.193,69.438,68.688,56.438,59.281,20.406,27.406,72,70,1000,200,0.032,196.875,74.0,73.813,0.024,70.0,69.063,57.656,61.219,0.132,44.156,72,70,1000,200,0.033,200.625,73.25,72.938,0.033,69.438,69.313,60.469,63.125,23.391,34.406,72,70,1000,200,0.035,201.75,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.727,0.0,0.0,0.529,0.245,0.164,0.001,0.002,0.001
5132008,624,1,1,3,1,100,0.0,94.265,94.265,94.265,1,1,549.341,249.488,0.011,13.646,0,80,55,1.4,802.5,857.396,1500.111,891.541,53.318,61.13,69.237,61.321,48.8,1.391,1.694,0.256,63.814,50.92,74.045,38.137,58.082,59.898,101.315,76.233,104.503,40.174,48.183,40.585,-10.82,55.219,81.688,69.438,67.625,54.688,58.781,17.078,0,72,70,1000,200,0.105,203.125,71.313,64.188,0.204,69.438,68.625,56.438,58.844,20.594,26.031,72,70,1000,200,0.035,209.25,74.0,73.813,0.024,70.0,69.063,57.469,60.781,3.004,43.313,72,70,1000,200,0.035,206.5,73.25,72.938,0.042,69.438,69.313,60.25,62.75,20.719,33.938,72,70,1000,200,0.035,206.375,72.5,71.938,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.7,0.0,0.0,0.549,0.249,0.213,0.001,0.002,0.003
5132008,625,1,1,3,1,100,0.0,96.467,96.467,96.467,1,1,503.66,248.316,0.011,13.558,0,80,55,1.4,802.25,820.253,1520.936,875.06,54.394,61.13,69.132,61.216,50.941,1.417,1.665,0.256,63.903,51.188,71.745,38.249,58.069,59.791,101.167,76.445,104.281,40.174,48.287,40.585,-10.82,55.219,78.0,69.438,67.625,55.5,59.219,17.25,0,72,70,1000,200,0.1,198.625,71.688,64.313,0.207,69.313,68.5,56.938,58.844,23.656,26.906,72,70,1000,200,0.033,199.875,74.0,73.813,0.029,69.938,69.063,57.781,60.688,3.012,44.781,72,70,1000,200,0.032,193.5,73.25,72.938,0.04,69.438,69.188,60.25,62.656,20.906,34.094,72,70,1000,200,0.035,205.125,72.5,72.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.687,0.0,0.0,0.504,0.248,0.224,0.001,0.002,0.003
5132008,626,1,1,3,1,100,5.871,100.0,100.0,100.0,1,1,522.401,249.488,0.011,13.631,0,80,55,1.4,801.25,834.507,1500.111,887.354,55.686,61.13,69.027,61.321,53.403,1.379,1.676,0.263,63.921,51.183,68.408,38.333,58.147,59.791,100.945,76.658,104.208,40.247,48.287,40.658,-10.82,54.969,73.25,69.625,67.625,56.625,59.906,17.422,0,72,70,1000,200,0.104,200.0,72.313,64.875,0.202,69.313,68.563,57.594,58.969,21.0,26.703,72,70,1000,200,0.034,200.75,74.0,73.813,0.031,69.938,69.063,58.375,60.625,3.039,43.406,72,70,1000,200,0.034,205.75,73.25,72.938,0.035,69.438,69.125,60.375,62.531,23.969,34.094,72,70,1000,200,0.035,205.375,72.688,72.063,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.697,0.0,0.777,0.522,0.249,0.22,0.001,0.002,0.004
5132008,627,1,1,3,1,100,25.849,100.0,100.0,100.0,1,1,511.859,244.802,0.011,13.324,0,80,55,1.4,805.625,807.458,1485.723,870.749,56.977,61.13,69.132,61.321,55.437,1.394,1.654,0.256,63.961,51.192,65.351,38.417,58.16,59.791,100.945,76.764,104.134,40.027,48.183,40.949,-10.82,55.0,69.375,69.563,67.625,57.5,60.406,17.578,0,72,70,1000,200,0.104,202.125,72.5,65.563,0.21,69.625,68.5,58.313,59.281,21.172,26.25,72,70,1000,200,0.034,203.375,74.0,73.813,0.029,69.938,68.938,58.875,60.688,3.07,44.813,72,70,1000,200,0.032,193.5,73.25,72.938,0.038,69.438,68.938,60.563,62.656,24.156,34.406,72,70,1000,200,0.034,202.875,73.75,72.063,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.506,0.0,1.704,0.512,0.245,0.213,0.001,0.002,0.018
5132008,628,1,1,3,1,100,39.997,100.0,100.0,100.0,1,1,537.628,247.145,0.011,12.857,0,80,55,1.4,791.5,824.525,1492.115,848.251,57.085,61.024,69.132,61.216,54.581,1.436,1.658,0.252,63.933,51.177,63.612,38.417,58.198,59.791,100.797,76.977,103.986,39.588,58.735,47.213,-10.82,55.188,70.313,69.625,67.625,57.281,60.719,13.938,0,72,70,1000,200,0.101,197.125,72.75,66.125,0.209,69.438,68.438,58.375,59.563,21.344,26.406,72,70,1000,200,0.034,201.0,74.0,73.813,0.029,69.938,68.875,58.938,60.781,3.102,43.438,72,70,1000,200,0.034,204.875,73.25,72.938,0.042,69.438,68.875,60.563,62.75,21.5,34.969,72,70,1000,200,0.032,198.375,76.125,72.063,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,5.12,0.0,13.6,0.538,0.247,0.203,0.001,0.002,0.045
5132008,629,1,1,3,1,100,25.757,100.0,100.0,100.0,1,1,521.23,241.288,0.011,13.003,0,80,55,1.4,797.375,815.984,1476.144,877.017,54.825,61.024,69.132,61.216,50.406,1.345,1.708,0.259,64.044,51.18,65.771,38.417,58.172,59.791,100.723,77.401,103.912,39.514,47.661,42.697,-10.82,55.313,74.938,69.625,67.688,55.406,60.0,14.047,0,72,70,1000,200,0.105,203.625,72.625,66.25,0.193,69.438,68.438,57.156,59.344,21.516,26.719,72,70,1000,200,0.033,199.0,74.0,73.813,0.029,69.813,68.813,57.969,60.688,6.922,44.906,72,70,1000,200,0.032,193.125,73.125,72.938,0.029,69.313,68.938,60.25,62.75,24.578,34.656,72,70,1000,200,0.033,201.125,77.25,71.75,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,5.08,0.0,5.742,0.521,0.241,0.18,0.001,0.001,0.058
5132008,630,1,1,3,1,100,1.561,100.0,100.0,100.0,1,1,550.513,244.802,0.011,13.617,0,80,55,1.4,797.375,827.375,1485.723,854.581,53.103,61.024,69.027,61.11,47.837,1.455,1.622,0.256,63.928,51.225,73.456,38.446,58.276,59.683,100.649,77.295,103.764,39.954,47.034,40.366,-10.82,55.219,82.313,69.625,67.625,54.219,59.219,17.938,0,72,70,1000,200,0.098,195.75,72.75,65.875,0.192,69.313,68.375,56.125,58.75,24.578,26.781,72,70,1000,200,0.033,198.625,74.0,73.813,0.036,69.938,68.813,57.094,60.313,3.193,43.656,72,70,1000,200,0.034,203.875,73.25,72.938,0.034,69.313,68.813,59.656,62.656,31.313,35.063,72,70,1000,200,0.032,198.25,76.563,69.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.792,0.0,0.778,0.551,0.245,0.193,0.001,0.002,0.08
5132008,631,1,1,3,1,100,0.0,95.965,95.965,95.965,1,1,510.688,245.974,0.011,13.646,0,80,55,1.4,786.125,817.407,1493.713,880.716,52.78,61.024,69.132,61.11,47.73,1.402,1.676,0.259,63.97,51.2,75.251,38.558,58.276,59.791,100.575,77.401,103.691,39.954,47.138,40.366,-10.82,55.375,83.125,69.563,67.625,54.094,58.781,18.078,0,72,70,1000,200,0.106,203.875,72.625,65.313,0.194,69.313,68.313,55.75,58.344,21.922,26.828,72,70,1000,200,0.033,198.625,74.0,73.813,0.037,69.938,68.75,56.688,60.0,7.016,44.594,72,70,1000,200,0.033,194.25,73.25,72.938,0.034,69.313,68.875,59.25,62.656,31.563,35.219,72,70,1000,200,0.032,196.75,74.813,65.313,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.783,0.0,0.0,0.511,0.246,0.208,0.001,0.002,0.25
5132008,632,1,1,3,1,100,0.0,89.95,89.95,89.95,1,1,529.429,253.001,0.011,13.719,0,80,55,1.4,796.75,787.621,1509.716,848.468,53.533,61.024,69.027,61.11,49.549,1.341,1.65,0.263,64.076,51.251,73.568,38.642,58.302,59.791,100.427,77.614,103.617,39.954,47.452,40.366,-10.82,55.5,80.25,69.438,67.625,54.688,58.875,22.031,0,72,70,1000,200,0.103,200.875,72.5,64.875,0.194,69.25,68.25,56.125,58.219,25.016,26.75,72,70,1000,200,0.033,200.0,74.063,73.938,0.062,69.813,68.75,56.813,59.688,10.867,44.031,72,70,1000,200,0.033,200.75,73.25,72.938,0.034,69.125,68.813,59.188,63.031,31.828,35.5,72,70,1000,200,0.031,194.875,73.563,64.375,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.754,0.0,0.0,0.529,0.253,0.217,0.001,0.002,0.258
5132008,633,1,1,3,1,100,0.0,91.732,91.732,91.732,1,1,514.202,245.974,0.011,13.705,0,80,55,1.4,811.5,815.984,1506.513,879.298,54.717,61.024,68.921,61.11,52.119,1.36,1.585,0.263,64.15,51.335,70.287,38.726,58.399,59.791,100.353,78.039,103.469,40.247,47.452,40.585,-10.82,55.156,75.5,69.438,67.563,55.688,59.375,22.219,0,72,70,1000,200,0.105,203.125,72.625,65.063,0.214,69.25,68.188,56.75,58.344,27.969,26.344,72,70,1000,200,0.034,202.375,74.813,73.938,0.063,69.688,68.688,57.281,59.688,7.18,43.688,72,70,1000,200,0.035,201.5,73.25,72.938,0.031,69.125,68.813,59.25,63.219,32.125,35.625,72,70,1000,200,0.031,193.125,73.75,66.563,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.643,0.0,0.0,0.514,0.246,0.237,0.008,0.001,0.243
5132008,634,1,1,3,1,100,4.022,100.0,100.0,100.0,1,1,531.772,251.83,0.011,13.675,0,80,55,1.4,804.875,769.273,1508.114,857.198,56.009,61.13,68.921,61.11,54.26,1.444,1.686,0.252,64.317,51.451,67.651,38.838,58.373,59.683,100.279,78.145,103.395,40.247,47.556,40.585,-10.82,55.594,71.5,69.313,67.5,56.625,60.094,26.203,0,72,70,1000,200,0.097,194.625,72.313,65.563,0.242,69.25,68.25,57.469,58.844,28.203,25.688,72,70,1000,200,0.035,206.125,77.063,73.813,0.09,69.688,68.688,57.875,59.688,11.055,44.531,72,70,1000,200,0.031,198.125,73.25,72.938,0.031,69.313,68.688,59.469,63.375,25.875,35.406,72,70,1000,200,0.031,193.125,74.25,67.625,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.632,0.0,0.641,0.532,0.252,0.239,0.043,0.001,0.218
5132008,635,1,1,3,1,100,24.717,100.0,100.0,100.0,1,1,523.573,249.488,0.011,13.485,0,80,55,1.4,805.75,828.8,1541.814,890.497,57.3,61.024,68.921,61.11,56.186,1.33,1.704,0.256,64.314,51.446,65.014,38.894,58.347,59.791,100.131,78.039,103.321,39.954,47.452,40.73,-10.82,55.75,68.25,69.438,67.563,57.625,60.719,22.625,0,72,70,1000,200,0.105,203.125,72.313,66.25,0.248,69.313,68.25,58.219,59.438,25.703,25.719,72,70,1000,200,0.035,203.75,78.25,71.125,0.116,69.688,68.563,58.469,60.0,11.156,43.219,72,70,1000,200,0.035,205.375,73.25,72.875,0.034,69.313,68.75,59.75,63.469,26.094,34.063,72,70,1000,200,0.035,205.125,74.688,67.875,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.396,0.0,1.452,0.524,0.249,0.22,0.121,0.002,0.219
5132008,636,1,1,3,1,100,40.614,100.0,100.0,100.0,1,1,536.457,251.83,0.011,12.944,0,80,55,1.4,800.375,824.525,1512.92,878.798,57.408,61.024,68.921,61.216,55.223,1.391,1.686,0.259,64.162,51.483,62.939,38.894,58.347,59.791,100.057,78.251,103.174,39.807,59.048,47.65,-10.82,55.5,69.063,69.438,67.563,57.5,61.094,19.016,0,72,70,1000,200,0.098,195.875,72.5,66.75,0.247,69.313,68.25,58.313,60.125,25.922,25.594,72,70,1000,200,0.034,202.625,77.688,66.375,0.116,69.688,68.563,58.531,60.188,11.258,44.875,72,70,1000,200,0.031,193.25,73.25,72.875,0.038,69.125,68.75,60.0,63.75,32.875,33.969,72,70,1000,200,0.035,205.625,74.938,67.75,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.002,5.276,0.0,14.083,0.536,0.252,0.208,0.192,0.002,0.235
5132008,637,1,1,3,1,100,25.432,100.0,100.0,100.0,1,1,542.313,248.316,0.011,13.207,0,80,55,1.4,799.125,873.192,1501.711,903.292,55.04,61.024,69.027,61.11,50.727,1.402,1.622,0.259,64.067,51.294,65.379,38.922,58.36,59.791,99.983,78.251,103.026,39.734,47.452,42.697,-10.82,55.875,74.063,69.563,67.563,55.406,60.219,19.156,0,72,70,1000,200,0.106,203.875,72.625,66.75,0.24,69.438,68.25,57.031,60.375,23.266,26.031,72,70,1000,200,0.033,198.75,77.063,64.438,0.116,69.688,68.563,57.469,60.063,11.367,43.344,72,70,1000,200,0.035,206.0,73.125,72.938,0.034,69.313,68.75,59.469,63.75,26.625,33.875,72,70,1000,200,0.035,206.625,75.0,68.0,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,5.07,0.0,5.428,0.542,0.248,0.206,0.214,0.001,0.225
5132008,638,1,1,3,1,100,1.863,100.0,100.0,100.0,1,1,531.772,245.974,0.011,13.69,0,80,55,1.4,791.875,831.653,1509.716,886.699,53.103,61.024,69.027,61.11,48.051,1.425,1.69,0.259,64.126,51.337,73.765,38.894,58.322,59.791,99.909,78.676,103.026,39.661,46.929,40.148,-10.82,56.156,82.125,69.438,67.563,54.219,59.5,23.078,0,72,70,1000,200,0.101,199.5,72.625,66.188,0.221,69.313,68.313,55.844,59.938,26.344,26.0,72,70,1000,200,0.033,199.375,76.688,64.125,0.116,69.688,68.563,56.563,59.688,17.063,44.906,72,70,1000,200,0.032,192.75,73.125,72.938,0.038,69.313,68.875,58.875,63.625,33.375,33.938,72,70,1000,200,0.035,206.375,75.0,68.063,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.917,0.0,0.925,0.532,0.246,0.208,0.213,0.001,0.223
5132008,639,1,1,3,1,100,0.0,94.515,94.515,94.515,1,1,550.513,248.316,0.011,13.69,0,80,55,1.4,806.125,855.963,1503.311,890.227,52.78,61.024,68.921,61.11,47.837,1.402,1.636,0.256,64.058,51.262,75.868,38.95,58.322,59.791,99.761,78.782,102.952,39.734,47.138,40.148,-10.82,55.938,83.313,69.438,67.563,54.0,58.969,23.281,0,72,70,1000,200,0.106,202.75,72.813,65.563,0.25,69.438,68.313,55.625,59.813,26.563,26.125,72,70,1000,200,0.033,198.375,76.188,64.5,0.116,69.688,68.563,56.281,59.375,11.594,43.406,72,70,1000,200,0.034,205.375,73.125,72.938,0.034,69.313,68.813,58.531,63.469,33.625,34.156,72,70,1000,200,0.035,204.5,74.938,68.0,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.765,0.0,0.0,0.551,0.248,0.265,0.198,0.001,0.226
5132008,640,1,1,3,1,100,0.0,89.849,89.849,89.849,1,1,544.656,254.173,0.011,13.719,0,80,55,1.4,793.0,843.078,1536.991,873.87,53.426,61.024,68.921,61.11,49.657,1.318,1.578,0.252,64.166,51.369,73.653,39.062,58.335,59.791,99.687,78.676,102.656,39.734,47.347,40.075,-10.82,55.719,80.063,69.313,67.5,54.594,59.313,27.266,0,72,70,1000,200,0.102,199.5,73.063,65.563,0.243,69.438,68.313,55.844,59.75,23.906,25.984,72,70,1000,200,0.033,199.625,76.0,64.813,0.116,69.5,68.563,56.5,59.219,17.328,44.594,72,70,1000,200,0.033,194.375,73.125,72.938,0.038,69.125,68.875,58.469,63.375,33.875,34.469,72,70,1000,200,0.034,202.25,74.813,67.875,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.614,0.0,0.0,0.545,0.254,0.267,0.19,0.001,0.225
5132008,641,1,1,3,1,100,0.0,93.8,93.8,93.8,1,1,534.114,248.316,0.011,13.646,0,80,55,1.4,807.875,786.208,1496.911,854.355,54.825,61.024,68.921,61.11,52.119,1.33,1.668,0.252,64.303,51.411,70.511,39.174,58.386,59.898,99.687,78.995,102.73,40.027,47.452,40.293,-10.82,55.563,75.25,69.438,67.438,55.5,59.594,23.703,0,72,70,1000,200,0.105,203.125,73.438,66.0,0.268,69.438,68.25,56.563,59.938,16.406,25.469,72,70,1000,200,0.035,202.875,75.813,64.813,0.099,69.688,68.563,57.094,59.125,17.484,43.844,72,70,1000,200,0.033,203.0,73.125,72.875,0.037,69.125,68.875,58.656,63.375,34.156,35.563,72,70,1000,200,0.03,193.5,74.938,68.0,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,0.489,0.0,0.0,0.534,0.248,0.292,0.159,0.001,0.232
5132008,642,1,1,3,1,100,3.786,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.588,0,80,55,1.4,810.375,800.365,1501.711,864.479,56.116,60.918,68.816,61.11,54.367,1.406,1.658,0.259,64.344,51.513,67.51,39.202,58.438,59.791,99.539,78.889,102.583,39.954,47.452,40.366,-10.82,55.5,71.313,69.438,67.375,56.625,60.531,23.891,0,72,70,1000,200,0.097,194.875,73.688,66.75,0.271,69.625,68.313,57.156,60.031,24.234,24.953,72,70,1000,200,0.035,204.375,75.563,64.813,0.059,69.688,68.5,57.656,59.375,17.641,43.844,72,70,1000,200,0.035,200.25,73.125,72.938,0.034,69.125,68.813,58.875,63.469,34.438,35.344,72,70,1000,200,0.032,193.75,74.813,68.0,0.268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.002,0.747,0.0,0.777,0.532,0.248,0.275,0.093,0.001,0.267
5132008,643,1,1,3,1,100,23.361,100.0,100.0,100.0,1,1,535.286,245.974,0.011,13.368,0,80,55,1.4,789.125,811.719,1517.729,877.147,57.3,61.024,68.921,61.11,56.186,1.391,1.585,0.267,64.374,51.516,65.098,39.23,58.373,59.791,99.465,78.889,102.509,39.807,47.452,40.512,-10.82,55.875,68.063,69.438,67.438,57.5,61.0,24.078,0,72,70,1000,200,0.105,203.25,73.688,67.375,0.257,69.438,68.375,57.781,60.125,16.719,25.297,72,70,1000,200,0.034,203.625,75.5,64.813,0.058,69.375,68.438,58.094,59.5,17.781,44.125,72,70,1000,200,0.032,200.5,73.125,72.875,0.034,69.125,68.813,59.188,63.625,34.719,33.938,72,70,1000,200,0.035,205.625,74.938,68.5,0.268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.233,0.0,1.307,0.535,0.246,0.237,0.091,0.001,0.252
5132008,644,1,1,3,1,100,40.154,100.0,100.0,100.0,1,1,525.915,247.145,0.011,12.944,0,80,55,1.4,797.375,844.508,1514.523,874.951,57.408,60.918,68.921,61.11,55.437,1.413,1.625,0.256,64.344,51.549,63.191,39.146,58.302,59.683,99.391,79.207,102.361,39.588,58.63,47.213,-10.82,55.813,69.063,69.563,67.438,57.281,61.281,20.484,0,72,70,1000,200,0.099,195.5,73.438,67.75,0.259,69.625,68.313,58.063,60.125,16.844,26.172,72,70,1000,200,0.032,197.25,75.5,64.813,0.056,69.5,68.438,58.375,59.781,17.953,43.906,72,70,1000,200,0.035,199.625,73.125,72.875,0.042,69.125,68.813,59.375,63.75,35.0,34.063,72,70,1000,200,0.035,205.125,75.313,68.625,0.276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,5.183,0.0,13.692,0.526,0.247,0.216,0.088,0.002,0.27
5132008,645,1,1,3,1,100,27.573,100.0,100.0,100.0,1,1,551.684,249.488,0.011,13.061,0,80,55,1.4,798.125,847.369,1517.729,882.537,55.148,60.918,68.921,61.11,50.941,1.379,1.737,0.252,64.207,51.465,65.07,39.174,58.263,59.683,99.243,79.207,102.287,39.441,47.765,42.77,-10.82,56.25,73.688,69.563,67.563,55.281,60.625,16.859,0,72,70,1000,200,0.106,204.25,73.313,67.75,0.251,69.625,68.375,56.875,59.813,24.656,25.672,72,70,1000,200,0.034,200.625,75.563,64.813,0.055,69.5,68.438,57.281,59.688,18.109,44.031,72,70,1000,200,0.032,201.5,73.125,72.875,0.042,69.125,68.813,58.875,63.75,35.281,34.031,72,70,1000,200,0.035,205.25,75.75,68.938,0.275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,5.223,0.0,6.032,0.552,0.249,0.204,0.086,0.002,0.274
5132008,646,1,1,3,1,100,2.301,100.0,100.0,100.0,1,1,555.198,249.488,0.011,13.573,0,80,55,1.4,789.625,851.664,1519.332,889.31,53.21,60.812,68.816,60.899,48.051,1.394,1.73,0.259,64.235,51.354,73.232,39.23,58.263,59.683,99.169,79.314,102.139,39.661,46.929,40.075,-10.82,56.281,81.625,69.563,67.5,54.094,59.594,24.578,0,72,70,1000,200,0.1,199.5,73.188,66.875,0.258,69.438,68.375,55.625,59.156,27.719,25.797,72,70,1000,200,0.033,199.375,75.563,64.813,0.063,69.5,68.438,56.281,59.375,12.664,43.406,72,70,1000,200,0.036,202.875,73.125,72.875,0.042,69.125,68.813,58.469,63.625,35.563,34.281,72,70,1000,200,0.034,204.125,76.25,68.938,0.271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.773,0.0,0.78,0.555,0.249,0.238,0.099,0.002,0.29
5132008,647,1,1,3,1,100,0.0,91.804,91.804,91.804,1,1,541.142,248.316,0.011,13.602,0,80,55,1.4,799.125,818.829,1519.332,868.314,52.672,60.812,68.816,60.899,47.73,1.417,1.661,0.248,64.112,51.323,76.569,39.314,58.25,59.576,99.021,79.314,102.139,40.32,46.929,40.585,-10.828,56.344,84.25,69.563,67.438,53.875,59.313,20.984,0,72,70,1000,200,0.101,197.125,73.313,66.5,0.241,69.313,68.313,55.219,58.75,25.063,25.516,72,70,1000,200,0.034,201.125,75.875,64.75,0.063,69.5,68.438,56.094,59.0,18.406,44.625,72,70,1000,200,0.031,197.25,73.125,72.875,0.042,69.125,68.875,58.094,63.625,35.844,34.313,72,70,1000,200,0.034,203.25,76.563,68.938,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.002,0.545,0.0,0.0,0.541,0.248,0.24,0.103,0.002,0.297
5132008,648,1,1,3,1,100,0.0,88.43,88.43,88.43,1,1,541.142,254.173,0.011,13.631,0,80,55,1.4,797.625,845.939,1525.749,876.921,53.21,60.706,68.921,61.004,49.228,1.364,1.726,0.256,64.179,51.33,74.466,39.426,58.237,59.576,99.021,79.42,101.918,40.54,47.452,40.876,-10.82,56.469,81.0,69.063,67.438,54.5,59.313,36.156,0,72,70,1000,200,0.105,203.125,73.188,66.188,0.282,69.438,68.188,55.625,58.531,25.266,25.094,72,70,1000,200,0.034,203.625,76.063,64.813,0.063,69.375,68.5,56.188,58.906,18.594,43.25,72,70,1000,200,0.035,206.5,73.125,72.875,0.042,69.125,68.875,58.0,63.469,36.125,34.375,72,70,1000,200,0.034,202.875,77.063,69.0,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,0.663,0.0,0.0,0.541,0.254,0.289,0.104,0.002,0.314
5132008,649,1,1,3,1,100,0.0,88.658,88.658,88.658,1,1,527.086,253.001,0.011,13.558,0,80,55,1.4,787.25,796.113,1527.354,843.189,54.502,60.706,68.711,61.004,51.69,1.364,1.614,0.256,64.354,51.43,71.858,39.511,58.147,59.361,98.947,79.526,101.844,40.98,47.347,41.24,-10.82,56.656,76.938,69.313,67.375,55.281,59.906,28.984,0,72,70,1000,200,0.099,198.375,73.438,66.75,0.327,69.313,68.188,56.25,58.75,28.344,25.688,72,70,1000,200,0.033,200.5,76.625,64.75,0.09,69.375,68.375,56.688,58.906,18.781,44.844,72,70,1000,200,0.031,194.875,73.438,72.938,0.051,69.125,68.75,58.156,63.625,39.281,34.625,72,70,1000,200,0.033,201.75,77.375,69.25,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.554,0.0,0.0,0.527,0.253,0.32,0.156,0.004,0.353
5132008,650,1,1,3,1,100,0.0,93.864,93.864,93.864,1,1,520.059,245.974,0.011,13.661,0,80,55,1.4,792.125,806.039,1504.912,851.967,55.794,60.706,68.816,60.899,54.045,1.295,1.676,0.274,64.366,51.502,68.688,39.567,58.16,59.254,98.873,79.632,101.844,41.126,47.452,41.386,-10.82,56.531,72.625,69.313,67.313,56.344,60.531,29.219,0,72,70,1000,200,0.104,200.375,73.688,67.75,0.324,69.438,68.25,56.875,59.156,28.547,26.813,72,70,1000,200,0.03,192.0,78.5,63.844,0.116,69.5,68.375,57.188,59.125,22.875,43.125,72,70,1000,200,0.035,207.25,73.625,73.0,0.051,69.125,68.75,58.469,63.75,36.688,35.0,72,70,1000,200,0.032,198.625,77.375,70.125,0.301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.561,0.0,0.0,0.52,0.246,0.282,0.248,0.005,0.319
5132008,651,1,1,3,1,100,15.143,100.0,100.0,100.0,1,1,532.943,245.974,0.011,13.573,0,80,55,1.4,802.875,784.794,1509.716,857.087,56.977,60.706,68.711,60.793,55.865,1.459,1.697,0.259,64.456,51.567,65.968,39.567,58.172,59.254,98.651,79.738,101.696,40.906,47.661,41.313,-10.82,56.531,68.938,69.063,67.375,57.188,61.219,36.875,0,72,70,1000,200,0.104,202.375,73.938,68.25,0.365,69.438,68.188,57.594,59.75,25.891,25.641,72,70,1000,200,0.035,199.125,85.125,62.531,0.116,69.313,68.25,57.781,59.375,23.078,44.656,72,70,1000,200,0.032,194.125,74.063,72.938,0.056,69.125,68.688,58.656,63.813,36.969,35.563,72,70,1000,200,0.03,194.0,77.25,70.375,0.296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.818,0.0,0.766,0.533,0.246,0.304,0.382,0.009,0.298
5132008,652,1,1,3,1,100,35.479,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.134,0,80,55,1.4,803.75,801.782,1532.171,873.436,57.839,60.6,68.816,60.793,56.508,1.383,1.654,0.256,64.499,51.605,63.752,39.623,58.172,59.361,98.725,79.738,101.622,40.906,58.317,45.028,-10.82,56.75,67.813,69.563,67.438,57.75,61.844,25.875,0,72,70,1000,200,0.102,198.75,74.063,68.938,0.327,69.313,68.188,58.063,60.469,28.969,25.219,72,70,1000,200,0.035,204.75,93.125,62.375,0.116,69.375,68.25,58.25,59.594,23.266,43.344,72,70,1000,200,0.034,206.625,74.75,72.938,0.064,69.125,68.75,59.094,64.0,37.25,35.281,72,70,1000,200,0.032,194.375,77.063,70.688,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,3.109,0.0,7.507,0.533,0.249,0.245,0.519,0.017,0.274
5132008,653,1,1,3,1,100,33.707,100.0,100.0,100.0,1,1,520.059,255.344,0.011,12.988,0,80,55,1.4,803.75,854.529,1520.936,874.831,56.116,60.6,68.816,60.687,52.761,1.436,1.704,0.267,64.333,51.541,64.846,39.595,58.172,59.254,98.577,79.845,101.475,40.833,49.959,45.101,-10.82,56.781,72.688,69.563,67.5,56.125,61.219,22.281,0,72,70,1000,200,0.104,202.75,74.063,68.875,0.293,69.625,68.188,57.375,60.75,18.594,25.938,72,70,1000,200,0.032,199.375,100.438,62.906,0.116,69.375,68.25,57.469,59.781,23.453,44.406,72,70,1000,200,0.033,196.125,76.0,72.563,0.069,69.313,68.813,58.781,64.0,31.016,35.188,72,70,1000,200,0.032,195.5,76.563,70.813,0.314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,6.074,0.0,7.687,0.52,0.255,0.222,0.632,0.035,0.264
5132008,654,1,1,3,1,100,11.977,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.456,0,80,55,1.4,786.375,806.039,1512.92,861.594,53.964,60.6,68.921,60.793,49.228,1.455,1.719,0.252,64.365,51.528,70.708,39.511,58.198,59.254,98.503,79.951,101.401,40.98,47.765,41.896,-10.82,57.156,79.188,69.438,67.5,54.594,60.406,26.219,0,72,70,1000,200,0.098,195.625,74.313,67.875,0.275,69.625,68.25,56.125,60.656,18.75,25.547,72,70,1000,200,0.034,202.0,105.125,63.625,0.085,69.375,68.25,56.563,59.594,19.734,43.75,72,70,1000,200,0.033,203.625,77.188,70.75,0.068,69.313,68.813,58.25,64.0,31.25,35.125,72,70,1000,200,0.032,195.625,76.25,70.563,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,1.817,0.0,1.709,0.536,0.251,0.259,0.511,0.064,0.245
5132008,655,1,1,3,1,100,0.0,97.761,97.761,97.761,1,1,524.744,250.659,0.011,13.719,0,80,55,1.4,799.625,835.934,1508.114,874.621,52.995,60.494,68.816,60.582,48.158,1.341,1.712,0.263,64.283,51.527,74.999,39.623,58.198,59.361,98.429,79.845,101.253,41.126,47.765,41.386,-10.82,57.188,82.313,69.313,67.5,54.0,59.906,26.406,0,72,70,1000,200,0.107,204.5,74.438,67.375,0.281,69.438,68.313,55.531,60.563,26.578,25.469,72,70,1000,200,0.034,202.75,108.375,64.188,0.081,69.375,68.313,55.969,59.5,19.922,44.375,72,70,1000,200,0.033,195.375,78.0,68.875,0.069,69.313,68.875,57.844,63.813,31.469,35.469,72,70,1000,200,0.032,193.5,75.938,70.125,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.537,0.0,0.0,0.525,0.251,0.29,0.518,0.092,0.248
5132008,656,1,1,3,1,100,0.0,92.59,92.59,92.59,1,1,535.286,254.173,0.011,13.705,0,80,55,1.4,802.625,786.208,1512.92,855.319,53.318,60.388,68.816,60.476,49.228,1.429,1.614,0.252,64.38,51.486,74.185,39.623,58.172,59.254,98.355,79.845,101.105,41.053,47.87,41.459,-10.82,57.219,80.688,69.438,67.438,54.281,59.781,30.406,0,72,70,1000,200,0.101,199.75,74.625,67.375,0.269,69.625,68.25,55.625,60.469,26.766,25.297,72,70,1000,200,0.034,202.625,110.625,64.813,0.081,69.375,68.313,56.094,59.375,24.016,43.594,72,70,1000,200,0.034,204.25,77.938,67.0,0.069,69.313,68.813,57.688,63.75,31.688,35.531,72,70,1000,200,0.031,192.875,75.625,69.688,0.284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.816,0.0,0.0,0.535,0.254,0.285,0.537,0.11,0.247
5132008,657,1,1,3,1,100,0.0,93.366,93.366,93.366,1,1,541.142,249.488,0.011,13.763,0,80,55,1.4,804.25,817.407,1525.749,864.612,54.394,60.494,68.921,60.687,51.583,1.436,1.672,0.256,64.536,51.571,72.054,39.707,58.121,59.254,98.133,80.057,101.031,41.346,48.079,41.75,-10.82,57.5,77.313,69.063,67.438,55.188,60.094,38.063,0,72,70,1000,200,0.105,203.5,74.625,67.688,0.394,69.625,68.25,56.125,60.656,19.203,25.656,72,70,1000,200,0.033,200.75,112.5,65.688,0.059,69.375,68.313,56.5,59.219,24.203,44.406,72,70,1000,200,0.033,196.0,77.688,65.625,0.069,69.313,68.813,58.0,63.469,31.906,34.625,72,70,1000,200,0.034,199.25,75.75,69.375,0.295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.826,0.0,0.0,0.541,0.249,0.4,0.4,0.122,0.275
5132008,658,1,1,3,1,100,0.0,97.069,97.069,97.069,1,1,536.457,251.83,0.011,13.705,0,80,55,1.4,803.625,781.968,1514.523,853.549,55.578,60.388,68.816,60.687,53.51,1.353,1.69,0.263,64.527,51.638,69.418,39.735,58.172,59.361,98.133,80.057,101.031,41.712,48.079,42.042,-10.82,57.219,73.438,69.313,67.375,56.125,61.0,30.922,0,72,70,1000,200,0.099,198.625,75.188,68.938,0.388,69.438,68.313,56.75,60.969,27.063,26.641,72,70,1000,200,0.03,193.625,113.75,66.5,0.09,69.375,68.313,57.094,59.375,20.484,43.75,72,70,1000,200,0.033,202.875,77.375,64.563,0.069,69.313,68.75,58.094,63.469,32.125,33.938,72,70,1000,200,0.035,205.75,76.125,69.25,0.285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.002,0.71,0.0,0.0,0.536,0.252,0.355,0.615,0.129,0.287
5132008,659,1,1,3,1,100,16.477,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.792,0,80,55,1.4,792.625,841.649,1520.936,881.681,56.762,60.494,68.711,60.582,55.544,1.41,1.726,0.267,64.48,51.67,66.781,39.735,58.134,59.468,98.059,80.163,100.884,41.419,48.287,41.896,-10.82,57.219,70.0,69.313,67.438,57.125,61.719,31.156,0,72,70,1000,200,0.106,203.125,75.625,69.813,0.372,69.625,68.313,57.469,61.375,27.203,25.203,72,70,1000,200,0.035,202.25,115.063,68.313,0.085,69.375,68.25,57.656,59.688,24.594,44.094,72,70,1000,200,0.034,198.5,77.375,63.406,0.069,69.313,68.813,58.469,63.625,32.344,34.281,72,70,1000,200,0.034,203.625,77.25,69.125,0.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.958,0.0,0.912,0.542,0.251,0.316,0.574,0.141,0.321
5132008,700,1,1,3,1,100,35.423,100.0,100.0,100.0,1,1,539.971,253.001,0.011,13.237,0,80,55,1.4,797.375,781.968,1524.144,842.458,57.408,60.494,68.816,60.582,56.079,1.41,1.712,0.248,64.531,51.644,64.397,39.707,58.121,59.254,97.912,80.27,100.81,40.54,58.317,44.955,-10.82,57.219,68.625,69.438,67.5,57.5,62.219,27.578,0,72,70,1000,200,0.099,198.375,76.125,70.25,0.337,69.625,68.375,57.781,62.0,19.641,25.156,72,70,1000,200,0.035,204.5,116.563,70.375,0.085,69.375,68.25,57.969,60.063,24.781,44.625,72,70,1000,200,0.031,197.5,77.563,62.656,0.086,69.313,68.875,58.656,63.75,32.563,35.156,72,70,1000,200,0.031,196.625,79.563,69.5,0.286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.002,3.287,0.0,8.105,0.54,0.253,0.29,0.567,0.187,0.421
5132008,701,1,1,3,1,100,33.74,100.0,100.0,100.0,1,1,535.286,257.687,0.011,13.047,0,80,55,1.4,799.875,833.079,1540.206,863.188,56.009,60.494,68.921,60.687,52.761,1.452,1.726,0.267,64.431,51.519,65.183,39.735,58.134,59.468,97.912,80.27,100.736,40.174,50.377,45.028,-10.82,57.5,73.125,69.438,67.563,56.0,61.719,27.75,0,72,70,1000,200,0.101,198.25,76.25,70.125,0.295,69.625,68.438,57.156,62.313,19.75,25.859,72,70,1000,200,0.033,200.375,117.75,72.063,0.068,69.5,68.375,57.375,60.313,24.969,43.313,72,70,1000,200,0.036,204.375,78.625,61.75,0.086,69.313,68.875,58.531,63.813,32.781,35.188,72,70,1000,200,0.031,196.875,82.813,70.125,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,6.207,0.0,8.784,0.535,0.258,0.264,0.449,0.212,0.55
5132008,702,1,1,3,1,100,8.933,100.0,100.0,100.0,1,1,538.799,264.715,0.011,13.398,0,80,55,1.4,800.125,813.141,1519.332,865.97,53.749,60.494,68.816,60.582,49.014,1.391,1.679,0.274,64.42,51.531,70.792,39.679,58.134,59.468,97.764,80.27,100.514,40.027,47.556,40.876,-10.82,57.625,79.438,69.313,67.5,54.5,60.719,31.719,0,72,70,1000,200,0.104,202.125,76.125,69.25,0.31,69.625,68.563,55.938,61.875,19.844,25.516,72,70,1000,200,0.034,202.25,118.375,73.313,0.068,69.375,68.313,56.281,60.188,21.25,44.656,72,70,1000,200,0.031,196.5,80.375,61.656,0.084,69.313,68.875,58.094,64.0,33.0,34.969,72,70,1000,200,0.032,198.625,86.938,71.0,0.262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.511,0.0,1.578,0.539,0.265,0.312,0.443,0.23,0.609
5132008,703,1,1,3,1,100,0.0,99.877,99.877,99.877,1,1,542.313,255.344,0.011,13.646,0,80,55,1.4,800.625,847.369,1524.144,862.63,52.887,60.494,68.921,60.687,47.944,1.398,1.697,0.263,64.339,51.491,76.289,39.679,58.095,59.361,97.69,80.376,100.441,39.807,47.452,40.221,-10.82,57.75,83.875,69.438,67.5,53.875,60.219,28.156,0,72,70,1000,200,0.099,196.625,76.125,68.688,0.292,69.625,68.5,55.344,61.313,19.953,25.344,72,70,1000,200,0.034,202.25,118.813,74.688,0.068,69.5,68.313,55.875,60.188,21.406,43.469,72,70,1000,200,0.036,203.375,83.188,61.844,0.086,69.438,68.875,57.594,64.375,30.359,34.594,72,70,1000,200,0.033,201.75,91.875,72.313,0.293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.739,0.0,0.0,0.542,0.255,0.318,0.433,0.268,0.834
5132008,704,1,1,3,1,100,0.0,90.35,90.35,90.35,1,1,544.656,249.488,0.011,13.719,0,80,55,1.4,800.375,830.226,1522.54,872.886,53.21,60.494,68.816,60.687,49.121,1.467,1.65,0.256,64.305,51.502,75.335,39.763,58.172,59.468,97.542,80.376,100.367,39.807,47.765,40.221,-10.82,57.781,82.063,69.313,67.438,54.219,60.219,32.125,0,72,70,1000,200,0.106,203.625,76.125,68.688,0.268,69.625,68.563,55.344,61.188,20.078,25.766,72,70,1000,200,0.034,196.875,119.188,76.313,0.068,69.5,68.313,55.875,60.0,21.563,44.813,72,70,1000,200,0.031,194.875,87.188,62.25,0.086,69.313,69.0,57.469,64.875,30.547,34.406,72,70,1000,200,0.034,203.125,97.0,74.313,0.278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.714,0.0,0.0,0.545,0.249,0.292,0.421,0.313,0.917
5132008,705,1,1,3,1,100,0.0,91.332,91.332,91.332,1,1,551.684,254.173,0.021,13.661,0,80,55,1.4,788.75,827.375,1543.422,858.737,54.179,60.6,68.816,60.687,51.155,1.41,1.748,0.256,64.538,51.578,73.007,39.847,58.237,59.468,97.542,80.27,100.219,39.954,47.87,40.293,-10.82,57.781,78.5,69.313,67.438,54.906,60.531,32.344,0,72,70,1000,200,0.097,195.75,75.813,68.875,0.301,69.625,68.5,55.844,61.188,27.875,25.281,72,70,1000,200,0.034,202.875,119.563,77.75,0.068,69.5,68.375,56.281,60.0,25.641,43.188,72,70,1000,200,0.035,207.125,91.375,62.656,0.086,69.563,69.0,57.594,65.5,26.016,34.594,72,70,1000,200,0.034,201.5,102.375,76.688,0.295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,0.585,0.0,0.0,0.552,0.254,0.305,0.41,0.36,1.1
5132008,706,1,1,3,1,100,0.0,93.958,93.958,93.958,1,1,536.457,255.344,0.011,13.602,0,80,55,1.4,789.25,810.299,1548.249,855.097,55.363,60.494,68.921,60.687,53.403,1.425,1.708,0.256,64.461,51.552,70.147,39.875,58.263,59.576,97.394,80.27,100.145,40.027,47.974,40.439,-10.828,57.406,74.313,69.438,67.438,56.0,61.219,28.797,0,72,70,1000,200,0.105,203.25,75.688,69.5,0.4,69.625,68.5,56.438,61.375,20.313,25.609,72,70,1000,200,0.033,201.5,119.813,78.125,0.068,69.5,68.313,56.906,60.188,21.906,44.938,72,70,1000,200,0.031,193.125,95.375,62.75,0.086,69.688,69.063,57.844,66.125,22.359,34.875,72,70,1000,200,0.033,199.625,105.125,77.813,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.705,0.0,0.0,0.536,0.255,0.362,0.409,0.408,0.784
5132008,707,1,1,3,1,100,15.182,100.0,100.0,100.0,1,1,538.799,261.201,0.011,13.573,0,80,55,1.4,789.25,794.697,1530.565,855.007,56.655,60.6,68.921,60.687,55.33,1.341,1.697,0.263,64.415,51.541,67.398,39.931,58.347,59.576,97.394,80.482,100.071,39.661,48.287,40.148,-10.82,57.375,70.5,69.438,67.5,57.0,61.844,29.0,0,72,70,1000,200,0.098,194.875,75.688,70.25,0.408,69.625,68.438,57.156,61.75,20.438,26.969,72,70,1000,200,0.03,190.375,120.188,78.0,0.068,69.375,68.375,57.656,60.625,22.078,43.438,72,70,1000,200,0.034,205.625,98.938,62.656,0.086,69.938,69.125,58.094,66.313,13.07,33.844,72,70,1000,200,0.035,205.5,107.75,77.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.766,0.0,0.917,0.539,0.261,0.325,0.414,0.453,0.7
