DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,708,1,1,3,1,100,32.094,100.0,100.0,100.0,1,1,536.457,257.687,0.011,13.178,0,80,55,1.4,795.625,824.525,1536.991,893.915,57.408,60.706,68.921,60.793,56.401,1.429,1.65,0.267,64.477,51.586,64.986,39.903,58.412,59.576,97.246,80.376,99.997,39.514,54.242,41.75,-10.82,57.344,68.438,69.438,67.5,57.625,62.219,29.188,0,72,70,1000,200,0.105,203.25,75.813,70.5,0.344,69.625,68.5,57.781,62.188,20.547,25.813,72,70,1000,200,0.034,198.0,120.438,77.563,0.068,69.5,68.438,57.969,60.906,22.25,44.5,72,70,1000,200,0.033,195.5,102.0,62.469,0.086,70.0,69.125,58.469,66.125,10.344,33.875,72,70,1000,200,0.035,205.625,105.625,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,2.001,0.0,4.088,0.536,0.258,0.267,0.421,0.493,0.11
5132008,709,1,1,3,1,100,34.733,100.0,100.0,100.0,1,1,546.999,250.659,0.021,12.857,0,80,55,1.4,791.125,844.508,1540.206,884.418,56.439,60.706,68.921,60.793,53.51,1.356,1.758,0.263,64.356,51.499,64.229,39.931,58.49,59.683,97.172,80.376,99.85,39.295,51.84,45.101,-10.82,57.375,72.063,69.563,67.563,56.438,62.031,33.156,0,72,70,1000,200,0.097,196.25,76.313,70.25,0.354,69.75,68.563,57.375,62.313,17.016,25.547,72,70,1000,200,0.034,201.875,120.625,77.063,0.068,69.5,68.438,57.469,61.281,22.406,43.219,72,70,1000,200,0.035,206.75,104.688,62.75,0.086,70.125,69.25,58.469,65.125,7.457,34.188,72,70,1000,200,0.035,202.0,104.625,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.003,5.95,0.0,10.357,0.547,0.251,0.314,0.427,0.523,0.109
5132008,710,1,1,3,1,100,12.42,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.251,0,80,55,1.4,793.875,815.984,1522.54,892.127,54.071,60.706,69.027,60.793,49.121,1.425,1.672,0.256,64.352,51.481,70.091,39.819,58.542,59.898,97.098,80.482,99.85,39.221,47.138,40.512,-10.82,57.563,78.063,69.563,67.563,54.594,61.094,29.531,0,72,70,1000,200,0.101,197.5,77.125,69.813,0.31,69.625,68.563,55.938,61.75,20.75,25.266,72,70,1000,200,0.034,202.75,121.063,77.0,0.059,69.5,68.563,56.5,61.375,16.938,44.813,72,70,1000,200,0.032,193.0,107.875,63.031,0.073,70.125,69.25,58.0,64.0,7.422,34.563,72,70,1000,200,0.034,199.875,103.938,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.161,0.0,2.373,0.541,0.252,0.331,0.375,0.474,0.107
5132008,711,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,545.827,258.858,0.011,13.646,0,80,55,1.4,795.625,851.664,1536.991,898.676,52.887,60.812,68.921,60.793,47.837,1.337,1.683,0.267,64.396,51.499,77.186,39.791,58.529,59.898,97.098,80.482,99.702,39.075,47.243,39.492,-10.82,57.531,84.75,69.438,67.5,53.688,60.531,29.688,0,72,70,1000,200,0.105,203.75,78.125,69.5,0.284,69.625,68.625,55.219,61.188,20.859,25.172,72,70,1000,200,0.034,202.25,121.063,76.875,0.059,69.5,68.5,55.875,61.281,22.688,43.156,72,70,1000,200,0.035,206.0,108.938,63.563,0.059,70.125,69.25,57.469,63.125,10.25,34.625,72,70,1000,200,0.034,198.875,103.375,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.697,0.0,0.0,0.546,0.259,0.358,0.376,0.388,0.105
5132008,712,1,1,3,1,100,0.0,90.314,90.314,90.314,1,1,537.628,251.83,0.011,13.661,0,80,55,1.4,792.125,811.719,1553.078,859.048,52.672,60.918,68.921,60.899,48.158,1.417,1.636,0.252,64.445,51.562,76.934,39.903,58.503,59.791,96.876,80.482,99.628,39.148,47.452,39.492,-10.82,57.5,83.75,69.313,67.438,54.0,60.625,29.875,0,72,70,1000,200,0.1,199.5,79.75,69.5,0.313,69.625,68.563,55.219,60.656,20.984,25.734,72,70,1000,200,0.032,199.375,120.938,77.0,0.059,69.5,68.563,55.656,60.969,22.813,44.594,72,70,1000,200,0.031,196.875,110.063,63.938,0.056,70.0,69.25,57.281,62.438,10.234,34.5,72,70,1000,200,0.034,199.625,102.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.566,0.0,0.0,0.538,0.252,0.469,0.374,0.374,0.103
5132008,713,1,1,3,1,100,0.0,88.742,88.742,88.742,1,1,532.943,249.488,0.011,13.617,0,80,55,1.4,803.125,820.253,1533.777,875.162,53.749,60.918,68.921,60.899,50.727,1.433,1.668,0.263,64.315,51.544,74.213,39.987,58.49,60.006,96.95,80.482,99.628,39.148,47.556,39.565,-10.82,57.469,79.938,69.313,67.5,54.781,61.094,33.875,0,72,70,1000,200,0.105,203.5,82.5,70.625,0.368,69.625,68.438,55.75,60.656,28.797,26.938,72,70,1000,200,0.03,190.625,120.625,77.0,0.059,69.688,68.563,56.094,60.906,22.953,43.469,72,70,1000,200,0.036,203.125,110.25,64.438,0.056,69.938,69.125,57.406,61.844,12.984,33.938,72,70,1000,200,0.035,205.75,102.25,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.675,0.0,0.0,0.533,0.249,0.638,0.371,0.371,0.101
5132008,714,1,1,3,1,100,0.0,94.728,94.728,94.728,1,1,545.827,250.659,0.011,13.631,0,80,55,1.4,787.75,815.984,1533.777,859.793,55.255,60.918,68.921,61.004,53.082,1.444,1.676,0.245,64.349,51.543,71.325,40.043,58.477,60.113,96.728,80.482,99.407,39.295,47.765,39.784,-10.82,57.406,75.75,69.438,67.438,55.813,62.313,34.094,0,72,70,1000,200,0.1,199.125,86.375,73.063,0.37,69.625,68.438,56.344,60.75,28.938,24.953,72,70,1000,200,0.035,204.25,121.063,77.063,0.091,69.5,68.563,56.688,60.781,23.094,44.563,72,70,1000,200,0.031,196.75,110.375,64.688,0.056,69.75,69.0,57.594,61.344,19.688,34.156,72,70,1000,200,0.034,204.25,101.75,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.787,0.0,0.0,0.546,0.251,0.718,0.578,0.37,0.1
5132008,715,1,1,3,1,100,8.893,100.0,100.0,100.0,1,1,544.656,254.173,0.011,13.588,0,80,55,1.4,795.625,837.362,1545.031,876.127,56.439,60.918,69.027,61.004,55.116,1.383,1.697,0.252,64.438,51.494,68.24,40.043,58.451,59.898,96.654,80.588,99.333,39.148,47.974,39.638,-10.82,57.219,71.563,69.438,67.5,56.719,63.656,30.531,0,72,70,1000,200,0.105,202.875,90.938,75.688,0.369,69.625,68.438,57.031,61.375,29.078,25.25,72,70,1000,200,0.034,203.375,121.75,76.75,0.085,69.5,68.563,57.281,60.906,23.25,43.219,72,70,1000,200,0.035,206.5,110.438,65.813,0.082,69.688,68.938,58.0,61.25,22.531,34.594,72,70,1000,200,0.033,201.5,101.438,76.813,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.754,0.0,0.924,0.545,0.254,0.819,0.552,0.53,0.175
5132008,716,1,1,3,1,100,26.208,100.0,100.0,100.0,1,1,515.373,258.858,0.011,13.295,0,80,55,1.4,804.25,801.782,1527.354,851.935,57.408,60.812,69.027,61.004,56.722,1.44,1.647,0.274,64.425,51.57,65.856,40.071,58.412,59.898,96.506,80.482,99.259,38.855,47.347,40.148,-10.82,57.531,68.813,69.563,67.625,57.625,65.063,30.688,0,72,70,1000,200,0.097,194.5,95.938,78.563,0.303,69.625,68.375,57.688,62.313,21.516,25.688,72,70,1000,200,0.033,200.75,122.688,75.25,0.09,69.5,68.5,57.875,61.375,23.406,44.875,72,70,1000,200,0.032,193.5,110.938,66.625,0.078,69.688,68.938,58.25,61.344,26.438,34.719,72,70,1000,200,0.033,200.375,103.75,76.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.024,0.0,2.385,0.515,0.259,0.765,0.616,0.5,0.363
5132008,717,1,1,3,1,100,38.848,100.0,100.0,100.0,1,1,523.573,251.83,0.011,12.886,0,80,55,1.4,814.125,818.829,1519.332,863.763,57.193,60.918,69.027,61.11,55.009,1.425,1.697,0.27,64.409,51.529,64.369,40.015,58.412,59.898,96.432,80.482,99.111,39.002,56.645,46.484,-10.82,57.625,71.188,69.625,67.75,57.0,65.875,23.266,0,72,70,1000,200,0.106,203.875,99.875,80.688,0.3,69.625,68.5,57.688,62.594,21.641,26.969,72,70,1000,200,0.03,190.75,123.5,74.438,0.09,69.688,68.563,57.781,61.906,23.547,43.094,72,70,1000,200,0.035,207.125,111.688,66.875,0.078,69.563,68.875,58.469,61.844,26.578,35.344,72,70,1000,200,0.031,196.0,102.75,76.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.002,5.465,0.0,13.377,0.524,0.252,0.836,0.637,0.506,0.359
5132008,718,1,1,3,1,100,19.091,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.295,0,80,55,1.4,804.75,806.039,1508.114,858.9,54.394,60.918,69.132,61.004,50.085,1.444,1.643,0.256,64.231,51.446,67.342,39.959,58.438,59.791,96.358,80.588,99.037,39.661,46.929,41.532,-10.82,57.75,76.0,69.75,67.875,54.906,65.625,23.375,0,72,70,1000,200,0.097,195.875,103.25,82.125,0.279,69.625,68.625,56.344,62.5,21.75,25.625,72,70,1000,200,0.034,201.375,124.188,75.625,0.09,69.688,68.625,56.688,61.906,18.078,44.969,72,70,1000,200,0.031,193.75,112.813,66.5,0.078,69.438,68.813,58.0,62.656,31.438,35.719,72,70,1000,200,0.031,191.875,112.125,68.938,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,3.423,0.0,3.451,0.527,0.248,0.855,0.63,0.523,1.262
5132008,719,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,541.142,248.316,0.011,13.558,0,80,55,1.4,805.0,838.791,1520.936,883.13,52.887,60.812,69.027,60.899,47.944,1.417,1.69,0.259,64.312,51.413,76.485,39.875,58.425,59.683,96.21,80.588,98.889,39.807,46.825,40.293,-10.82,57.75,84.063,69.75,68.0,54.0,65.313,13.305,0,72,70,1000,200,0.106,204.125,106.188,82.875,0.272,69.625,68.625,55.344,62.188,18.219,25.469,72,70,1000,200,0.034,201.75,124.625,78.0,0.085,69.5,68.688,55.875,61.781,18.203,43.219,72,70,1000,200,0.035,205.0,114.25,66.5,0.063,69.438,68.813,57.469,63.813,31.625,35.5,72,70,1000,200,0.031,192.875,120.875,70.125,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.939,0.0,0.0,0.541,0.248,0.919,0.571,0.435,1.362
5132008,720,1,1,3,1,100,0.0,90.014,90.014,90.014,1,1,524.744,265.886,0.011,13.646,0,80,55,1.4,801.375,806.039,1556.3,866.724,52.78,61.024,69.132,61.004,48.051,1.455,1.683,0.282,64.166,51.328,78.561,39.903,58.477,59.791,96.21,80.588,98.816,39.954,47.138,40.366,-10.82,57.531,85.938,69.938,68.125,53.875,65.313,13.359,0,72,70,1000,200,0.102,200.75,108.125,83.313,0.214,69.625,68.625,55.219,61.875,21.953,25.047,72,70,1000,200,0.034,204.0,124.813,80.188,0.085,69.5,68.688,55.656,61.594,23.938,44.844,72,70,1000,200,0.031,194.375,114.563,66.625,0.059,69.438,68.813,57.281,65.188,31.813,35.781,72,70,1000,200,0.031,191.125,123.125,73.813,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.783,0.0,0.0,0.525,0.266,0.769,0.547,0.409,1.543
5132008,721,1,1,3,1,100,0.0,87.605,87.605,87.605,1,1,514.202,247.145,0.011,13.675,0,80,55,1.4,802.125,851.664,1533.777,875.181,53.426,60.918,69.237,61.004,49.978,1.425,1.665,0.248,64.202,51.355,75.56,39.987,58.49,59.683,96.062,80.588,98.742,40.174,47.243,40.512,-10.82,57.594,81.688,69.938,68.125,54.594,65.438,13.398,0,72,70,1000,200,0.105,201.125,109.75,83.313,0.227,69.625,68.688,55.531,61.875,18.422,25.406,72,70,1000,200,0.034,202.75,125.125,81.625,0.085,69.688,68.688,55.969,61.375,24.078,43.375,72,70,1000,200,0.034,205.875,114.688,67.125,0.086,69.563,68.938,57.281,67.0,27.297,34.469,72,70,1000,200,0.035,200.125,124.188,79.563,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.654,0.0,0.0,0.514,0.247,0.869,0.533,0.591,1.428
5132008,722,1,1,3,1,100,0.0,88.294,88.294,88.294,1,1,530.6,251.83,0.011,13.675,0,80,55,1.4,798.375,790.45,1536.991,865.114,54.717,60.812,69.132,60.899,52.44,1.375,1.679,0.245,64.272,51.439,72.531,39.987,58.516,59.791,95.988,80.695,98.668,40.54,47.347,40.876,-10.82,57.438,77.25,70.063,68.25,55.406,66.063,13.406,0,72,70,1000,200,0.103,201.0,110.75,83.438,0.182,69.75,68.625,56.125,62.313,22.156,26.266,72,70,1000,200,0.031,196.25,125.25,82.375,0.085,69.688,68.688,56.5,61.5,24.219,44.594,72,70,1000,200,0.032,194.875,115.5,68.188,0.08,69.563,69.125,57.469,68.563,27.453,34.0,72,70,1000,200,0.035,205.125,124.75,85.0,0.233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.675,0.0,0.0,0.531,0.252,0.72,0.525,0.547,1.335
5132008,723,1,1,3,1,100,0.092,95.286,95.286,95.286,1,1,536.457,254.173,0.011,13.646,0,80,55,1.4,803.5,828.8,1522.54,861.418,56.009,60.918,69.237,61.004,54.581,1.314,1.69,0.252,64.457,51.518,69.249,40.043,58.516,59.791,95.914,80.588,98.52,40.54,47.452,40.949,-10.82,57.344,72.938,69.938,68.313,56.438,66.5,10.539,0,72,70,1000,200,0.104,202.625,111.813,83.438,0.181,69.75,68.625,56.875,62.5,18.609,25.547,72,70,1000,200,0.035,199.75,125.25,82.563,0.082,69.688,68.75,57.094,61.781,18.75,43.531,72,70,1000,200,0.034,204.75,115.813,68.875,0.073,69.563,69.25,57.688,69.75,27.578,34.25,72,70,1000,200,0.034,203.75,125.313,87.875,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.807,0.0,0.774,0.536,0.254,0.743,0.504,0.495,0.977
5132008,724,1,1,3,1,100,19.576,100.0,100.0,100.0,1,1,527.086,249.488,0.011,13.631,0,80,55,1.4,803.5,814.562,1520.936,872.687,57.193,60.918,69.237,61.004,56.401,1.375,1.661,0.248,64.38,51.534,66.837,40.015,58.49,59.791,95.84,80.695,98.446,40.467,47.661,41.022,-10.82,57.531,69.375,70.063,68.375,57.281,67.188,10.531,0,72,70,1000,200,0.099,198.125,112.813,83.5,0.178,69.625,68.625,57.469,62.938,18.688,25.25,72,70,1000,200,0.034,203.875,124.938,82.875,0.065,69.688,68.688,57.656,62.094,18.859,44.438,72,70,1000,200,0.033,196.0,116.25,69.0,0.073,69.938,69.438,58.094,70.375,14.516,34.469,72,70,1000,200,0.034,202.375,125.5,88.563,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.052,0.0,1.049,0.527,0.249,0.755,0.394,0.498,0.793
5132008,725,1,1,3,1,100,38.657,100.0,100.0,100.0,1,1,520.059,248.316,0.011,13.091,0,80,55,1.4,799.25,794.697,1500.111,837.539,57.731,60.918,69.342,61.004,56.294,1.326,1.676,0.256,64.342,51.38,64.481,39.931,58.516,59.791,95.766,80.695,98.372,40.394,59.257,46.339,-10.82,57.375,69.125,70.063,68.5,57.625,67.5,7.777,0,72,70,1000,200,0.105,203.0,113.438,84.125,0.179,69.75,68.625,57.969,63.125,18.781,26.031,72,70,1000,200,0.032,199.25,124.625,82.75,0.065,69.5,68.688,57.969,62.5,18.969,43.656,72,70,1000,200,0.033,204.125,116.75,68.875,0.073,69.938,69.625,58.25,69.875,14.531,35.094,72,70,1000,200,0.032,197.5,123.188,89.125,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,4.126,0.0,10.794,0.52,0.248,0.759,0.392,0.505,0.201
5132008,726,1,1,3,1,100,30.561,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.017,0,80,55,1.4,808.375,815.984,1549.858,875.054,55.686,60.812,69.342,60.899,52.226,1.467,1.69,0.267,64.283,51.49,65.94,39.875,58.568,59.898,95.692,80.588,98.299,40.467,49.228,44.518,-10.82,57.5,73.688,70.125,68.563,55.813,67.188,7.75,0,72,70,1000,200,0.098,195.0,113.938,84.188,0.178,69.75,68.688,56.938,62.813,18.875,25.234,72,70,1000,200,0.034,203.25,124.188,82.75,0.063,69.688,68.813,57.188,62.5,19.078,44.469,72,70,1000,200,0.033,195.375,116.875,69.0,0.073,70.0,69.75,58.094,68.438,11.789,35.656,72,70,1000,200,0.031,192.25,122.125,88.938,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.002,6.019,0.0,7.313,0.534,0.251,0.766,0.376,0.505,0.158
5132008,727,1,1,3,1,100,8.293,100.0,100.0,100.0,1,1,549.341,249.488,0.021,13.558,0,80,55,1.4,798.875,825.949,1528.959,876.188,53.533,60.812,69.342,61.004,48.8,1.41,1.672,0.263,64.192,51.433,73.036,39.763,58.581,59.791,95.544,80.695,98.151,40.467,47.452,41.313,-10.82,58.063,80.813,70.125,68.625,54.5,66.188,10.461,0,72,70,1000,200,0.106,204.0,114.563,83.688,0.158,69.813,68.688,55.75,62.0,18.953,25.406,72,70,1000,200,0.034,201.125,123.938,82.875,0.051,69.688,68.813,56.188,62.156,19.188,43.656,72,70,1000,200,0.034,203.625,117.188,69.188,0.073,70.125,69.688,57.594,66.875,8.914,35.688,72,70,1000,200,0.031,192.0,121.813,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,1.642,0.0,1.591,0.549,0.249,0.705,0.302,0.506,0.133
5132008,728,1,1,3,1,100,0.0,95.668,95.668,95.668,1,1,525.915,247.145,0.011,13.734,0,80,55,1.4,805.0,803.201,1506.513,865.965,52.995,60.918,69.342,60.899,48.158,1.429,1.712,0.252,64.134,51.288,78.084,39.735,58.555,60.006,95.618,80.588,98.151,40.613,47.556,41.022,-10.82,58.094,85.313,70.063,68.625,54.0,65.938,10.43,0,72,70,1000,200,0.1,199.125,115.063,83.0,0.157,69.75,68.688,55.219,61.375,19.031,25.266,72,70,1000,200,0.034,201.375,123.5,83.0,0.05,69.688,68.75,55.875,61.906,19.297,44.719,72,70,1000,200,0.032,193.75,117.313,69.375,0.056,70.125,69.75,57.281,65.5,8.883,35.438,72,70,1000,200,0.031,193.375,120.688,87.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.809,0.0,0.0,0.526,0.247,0.728,0.292,0.388,0.131
5132008,729,1,1,3,1,100,0.0,90.417,90.417,90.417,1,1,535.286,247.145,0.011,13.705,0,80,55,1.4,804.375,791.865,1512.92,852.885,53.318,61.024,69.447,61.004,49.335,1.372,1.683,0.252,64.241,51.401,76.625,39.791,58.581,59.898,95.396,80.695,97.929,40.687,47.661,41.095,-10.82,57.969,83.125,70.063,68.625,54.281,65.625,10.406,0,72,70,1000,200,0.105,203.0,115.438,82.813,0.174,69.625,68.625,55.531,60.969,30.469,26.906,72,70,1000,200,0.03,188.25,122.875,83.0,0.05,69.813,68.813,55.875,61.594,19.391,43.344,72,70,1000,200,0.034,205.875,117.5,69.875,0.052,70.0,69.563,57.281,64.375,11.727,35.656,72,70,1000,200,0.031,191.5,120.125,86.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.802,0.0,0.0,0.535,0.247,0.821,0.288,0.358,0.13
5132008,730,1,1,3,1,100,0.0,91.338,91.338,91.338,1,1,520.059,245.974,0.011,13.631,0,80,55,1.4,793.5,798.947,1528.959,867.763,54.502,60.812,69.237,60.899,51.798,1.429,1.629,0.248,64.334,51.299,73.624,39.931,58.652,60.006,95.322,80.695,97.782,41.053,47.765,41.386,-10.82,57.75,78.875,70.063,68.625,55.188,66.188,10.383,0,72,70,1000,200,0.098,195.25,115.875,83.0,0.167,69.438,68.563,55.938,61.188,30.641,25.0,72,70,1000,200,0.034,204.75,124.063,82.375,0.134,69.688,68.813,56.281,61.5,19.5,44.75,72,70,1000,200,0.032,194.0,117.313,70.0,0.051,69.938,69.5,57.406,63.219,14.477,34.531,72,70,1000,200,0.034,199.0,119.375,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.676,0.0,0.0,0.52,0.246,0.793,0.805,0.349,0.128
5132008,731,1,1,3,1,100,0.799,95.656,95.656,95.656,1,1,542.313,257.687,0.011,13.734,0,80,55,1.4,791.125,824.525,1561.135,885.475,55.794,61.024,69.447,61.11,54.045,1.406,1.715,0.252,64.316,51.401,70.652,39.987,58.626,59.898,95.396,80.695,98.003,41.2,47.974,41.605,-10.82,57.75,74.625,70.063,68.625,56.125,66.875,7.629,0,72,70,1000,200,0.104,201.75,116.438,83.438,0.175,69.438,68.5,56.75,62.313,30.797,25.516,72,70,1000,200,0.034,201.875,126.063,78.0,0.134,69.688,68.813,56.813,61.281,19.594,43.313,72,70,1000,200,0.035,206.125,116.813,70.188,0.051,69.938,69.313,57.594,62.531,14.492,33.875,72,70,1000,200,0.035,205.75,118.813,86.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.821,0.0,0.771,0.542,0.258,0.834,0.928,0.344,0.127
5132008,732,1,1,3,1,100,18.489,100.0,100.0,100.0,1,1,531.772,253.001,0.011,13.719,0,80,55,1.4,792.375,817.407,1543.422,882.184,56.87,60.918,69.237,61.004,55.865,1.398,1.607,0.259,64.368,51.492,68.127,40.015,58.678,60.006,95.248,80.801,97.708,41.053,48.183,41.677,-10.82,57.875,71.063,70.125,68.625,57.125,67.438,7.594,0,72,70,1000,200,0.105,202.75,116.625,84.0,0.173,69.625,68.5,57.375,63.656,23.25,25.625,72,70,1000,200,0.033,201.75,128.25,76.875,0.134,69.688,68.688,57.469,61.281,19.703,44.75,72,70,1000,200,0.032,193.5,116.313,70.5,0.069,69.75,69.188,58.0,61.938,23.922,34.063,72,70,1000,200,0.035,204.75,117.813,86.25,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.201,0.0,1.187,0.532,0.253,0.816,0.991,0.457,0.128
5132008,733,1,1,3,1,100,38.377,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.061,0,80,55,1.4,804.625,817.407,1517.729,864.902,57.408,60.918,69.342,61.11,56.079,1.421,1.672,0.274,64.354,51.439,65.715,40.071,58.678,59.898,95.1,80.588,97.634,41.053,58.735,46.484,-10.82,57.813,70.125,70.125,68.688,57.5,67.813,7.547,0,72,70,1000,200,0.099,198.125,117.0,84.25,0.15,69.75,68.563,57.781,64.75,23.375,26.688,72,70,1000,200,0.03,193.125,129.375,80.188,0.134,69.688,68.75,57.875,61.375,19.813,43.531,72,70,1000,200,0.034,204.375,116.313,70.563,0.069,69.688,69.125,58.156,61.625,24.031,34.25,72,70,1000,200,0.034,204.25,118.063,88.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,4.012,0.0,9.836,0.534,0.251,0.71,0.949,0.456,0.33
5132008,734,1,1,3,1,100,29.266,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.017,0,80,55,1.4,800.375,835.934,1524.144,875.531,55.471,60.918,69.447,61.004,51.905,1.436,1.701,0.248,64.364,51.522,66.865,39.987,58.717,60.006,95.026,80.695,97.56,40.906,49.123,44.882,-10.82,57.781,74.625,70.125,68.813,55.906,67.125,7.492,0,72,70,1000,200,0.101,197.75,117.0,84.25,0.148,69.75,68.688,56.938,65.063,19.828,25.344,72,70,1000,200,0.034,203.125,129.625,84.375,0.121,69.688,68.75,57.188,61.594,19.953,44.938,72,70,1000,200,0.032,192.375,116.25,70.5,0.069,69.563,69.063,58.094,61.938,27.922,34.594,72,70,1000,200,0.033,201.5,117.188,88.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,6.299,0.0,7.177,0.54,0.252,0.7,0.788,0.456,0.387
5132008,735,1,1,3,1,100,10.121,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.485,0,80,55,1.4,807.25,838.791,1527.354,871.811,53.749,61.13,69.447,61.11,49.014,1.345,1.712,0.252,64.257,51.356,72.699,39.959,58.73,60.113,94.952,80.695,97.486,40.98,47.87,41.896,-10.82,57.656,80.688,70.063,68.875,54.5,66.063,10.188,0,72,70,1000,200,0.104,202.875,117.0,82.813,0.132,69.75,68.875,55.75,64.625,19.906,25.375,72,70,1000,200,0.034,201.625,129.75,87.813,0.121,69.5,68.75,56.188,61.781,20.063,43.313,72,70,1000,200,0.035,206.125,116.25,69.625,0.069,69.563,69.0,57.469,62.531,28.078,35.156,72,70,1000,200,0.031,196.5,117.5,81.0,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.793,0.0,1.713,0.543,0.251,0.652,0.73,0.465,0.849
5132008,736,1,1,3,1,100,0.0,96.415,96.415,96.415,1,1,531.772,244.802,0.011,13.748,0,80,55,1.4,808.0,793.281,1506.513,867.113,52.995,61.13,69.447,61.11,48.158,1.417,1.665,0.248,64.288,51.429,77.355,39.959,58.743,60.113,94.804,80.695,97.338,41.053,47.87,41.386,-10.82,57.875,84.563,70.125,68.75,54.0,65.313,7.41,0,72,70,1000,200,0.098,195.5,117.063,81.563,0.139,69.813,68.938,55.344,64.0,17.109,25.172,72,70,1000,200,0.034,202.375,128.625,90.75,0.063,69.688,68.75,55.656,61.5,20.172,44.875,72,70,1000,200,0.031,195.0,116.438,68.063,0.075,69.438,68.938,57.281,63.75,28.234,35.094,72,70,1000,200,0.032,197.5,122.563,72.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.146,-0.002,0.672,0.0,0.0,0.532,0.245,0.713,0.344,0.524,1.229
5132008,737,1,1,3,1,100,0.0,92.907,92.907,92.907,1,1,531.772,251.83,0.011,13.748,0,80,55,1.4,811.875,803.201,1538.598,853.344,53.426,61.024,69.237,61.11,49.549,1.413,1.683,0.259,64.282,51.387,76.373,40.043,58.743,60.113,94.952,80.695,97.264,41.126,48.079,41.459,-10.82,58.0,82.75,70.063,68.75,54.281,65.25,10.109,0,72,70,1000,200,0.104,202.125,117.25,80.5,0.136,69.813,69.0,55.531,63.406,17.156,26.703,72,70,1000,200,0.03,191.25,127.688,91.25,0.05,69.688,68.688,55.969,61.594,25.875,43.313,72,70,1000,200,0.035,206.0,116.875,67.375,0.073,69.438,68.875,57.094,64.875,33.094,35.344,72,70,1000,200,0.031,195.125,124.188,75.938,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.002,0.658,0.0,0.0,0.532,0.252,0.722,0.262,0.522,1.064
5132008,738,1,1,3,1,100,0.0,92.381,92.381,92.381,1,1,522.401,245.974,0.011,13.719,0,80,55,1.4,816.25,762.234,1508.114,839.656,54.394,61.13,69.342,61.11,51.69,1.413,1.665,0.263,64.266,51.385,73.709,40.127,58.782,60.113,94.73,80.695,97.191,41.346,48.392,41.677,-10.828,57.781,78.688,70.125,68.688,55.188,65.625,7.348,0,72,70,1000,200,0.1,196.125,117.313,80.063,0.139,69.813,69.0,55.938,62.938,17.219,26.219,72,70,1000,200,0.032,194.25,126.813,91.25,0.046,69.688,68.75,56.188,61.781,26.0,44.906,72,70,1000,200,0.031,194.125,117.438,67.5,0.073,69.563,69.0,57.406,66.188,28.563,35.75,72,70,1000,200,0.031,192.375,124.75,78.313,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.644,0.0,0.0,0.522,0.246,0.748,0.236,0.527,1.118
5132008,739,1,1,3,1,100,3.972,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.719,0,80,55,1.4,802.375,835.934,1541.814,897.186,55.794,61.024,69.342,61.216,54.045,1.394,1.679,0.252,64.409,51.519,70.988,40.183,58.872,60.113,94.509,80.588,96.969,41.493,48.183,41.896,-10.82,57.719,74.813,70.125,68.688,56.344,66.188,7.316,0,72,70,1000,200,0.105,202.75,117.5,80.0,0.129,69.75,69.0,56.75,62.406,20.156,25.094,72,70,1000,200,0.035,204.375,125.938,91.063,0.046,69.688,68.688,56.906,61.906,20.5,43.344,72,70,1000,200,0.035,203.625,117.625,68.0,0.073,69.563,69.063,57.594,67.125,33.406,33.906,72,70,1000,200,0.035,204.75,124.938,80.563,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,-0.002,0.826,0.0,0.767,0.543,0.251,0.699,0.231,0.523,1.062
5132008,740,1,1,3,1,100,20.765,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.573,0,80,55,1.4,802.5,796.113,1522.54,874.144,56.977,61.13,69.447,61.321,55.865,1.429,1.672,0.259,64.394,51.55,67.903,40.183,58.885,60.22,94.509,80.588,97.043,41.419,48.183,42.114,-10.82,57.438,70.75,70.125,68.688,57.125,66.625,7.285,0,72,70,1000,200,0.098,195.0,117.625,80.313,0.133,69.813,68.938,57.469,62.0,20.219,25.25,72,70,1000,200,0.034,204.0,125.25,91.25,0.046,69.688,68.813,57.469,62.156,20.609,44.875,72,70,1000,200,0.031,194.25,118.0,68.563,0.086,69.563,69.25,58.0,67.938,25.063,34.156,72,70,1000,200,0.035,202.875,125.063,82.75,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,1.395,0.0,1.308,0.534,0.251,0.717,0.225,0.614,1.067
5132008,741,1,1,3,1,100,38.411,100.0,100.0,100.0,1,1,536.457,254.173,0.011,13.047,0,80,55,1.4,798.875,863.135,1533.777,900.51,57.408,61.024,69.342,61.216,55.865,1.341,1.697,0.252,64.285,51.428,65.771,40.211,58.885,60.328,94.435,80.695,96.895,41.273,59.466,47.577,-10.82,57.719,70.813,70.125,68.75,57.281,67.125,7.246,0,72,70,1000,200,0.105,203.25,117.5,80.688,0.139,69.75,68.875,57.688,61.75,20.297,25.781,72,70,1000,200,0.033,200.625,124.313,91.063,0.046,69.688,68.813,57.875,62.563,20.719,43.063,72,70,1000,200,0.035,206.5,118.313,69.188,0.085,69.75,69.375,58.156,68.688,22.438,33.906,72,70,1000,200,0.035,206.25,125.125,84.313,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,4.521,0.0,11.404,0.536,0.254,0.739,0.22,0.603,1.029
5132008,742,1,1,3,1,100,30.943,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.047,0,80,55,1.4,798.875,825.949,1514.523,877.535,55.471,61.13,69.342,61.216,51.905,1.429,1.654,0.259,64.322,51.444,67.651,40.127,58.885,60.113,94.361,80.588,96.747,41.2,49.646,44.955,-10.82,57.969,75.438,70.125,68.688,55.813,66.563,7.207,0,72,70,1000,200,0.097,196.5,117.625,81.125,0.135,69.75,68.75,56.875,61.313,20.375,25.406,72,70,1000,200,0.034,202.25,123.375,91.063,0.046,69.688,68.813,57.094,62.688,20.813,44.719,72,70,1000,200,0.032,193.875,118.75,69.75,0.069,69.938,69.438,58.0,69.125,15.859,34.0,72,70,1000,200,0.035,205.75,125.063,85.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,5.801,0.0,6.793,0.535,0.251,0.712,0.214,0.488,0.55
5132008,743,1,1,3,1,100,10.29,100.0,100.0,100.0,1,1,551.684,245.974,0.011,13.456,0,80,55,1.4,799.0,857.396,1528.959,890.77,53.641,61.13,69.342,61.216,49.014,1.368,1.694,0.248,64.301,51.442,73.821,40.127,58.944,60.22,94.287,80.588,96.674,41.2,48.079,42.042,-10.82,57.719,81.875,70.125,68.813,54.5,65.438,7.168,0,72,70,1000,200,0.105,203.875,117.625,80.875,0.125,69.75,68.75,55.75,60.469,20.469,25.391,72,70,1000,200,0.034,201.25,122.5,91.25,0.046,69.813,68.813,56.094,62.5,20.906,43.406,72,70,1000,200,0.034,205.625,118.625,70.0,0.06,70.0,69.5,57.469,68.688,13.133,34.156,72,70,1000,200,0.034,204.75,123.438,85.625,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.647,0.0,1.571,0.552,0.246,0.664,0.207,0.421,0.371
5132008,744,1,1,3,1,100,0.0,96.688,96.688,96.688,1,1,524.744,250.659,0.011,13.719,0,80,55,1.4,802.0,828.8,1519.332,859.497,53.103,61.342,69.447,61.321,48.479,1.398,1.672,0.248,64.266,51.413,77.775,40.155,58.931,60.435,94.287,80.482,96.6,41.346,48.287,41.677,-10.82,58.219,85.125,70.125,68.688,54.094,64.875,7.133,0,72,70,1000,200,0.101,199.375,117.625,79.938,0.125,69.438,68.688,55.344,59.813,31.938,26.875,72,70,1000,200,0.031,189.125,121.563,91.438,0.151,69.813,68.938,55.875,62.0,17.203,44.594,72,70,1000,200,0.032,194.5,119.125,70.375,0.051,70.0,69.625,57.094,67.313,13.125,34.406,72,70,1000,200,0.034,203.125,122.563,85.5,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,0.654,0.0,0.0,0.525,0.251,0.68,0.656,0.359,0.187
5132008,745,1,1,3,1,100,0.0,93.815,93.815,93.815,1,1,544.656,249.488,0.011,13.646,0,80,55,1.4,802.25,835.934,1535.384,876.382,53.641,61.342,69.447,61.216,49.871,1.41,1.69,0.256,64.267,51.355,76.569,40.239,58.944,60.543,94.213,80.588,96.6,41.419,48.287,41.75,-10.82,57.906,82.938,70.063,68.625,54.5,64.75,7.094,0,72,70,1000,200,0.104,200.625,117.313,78.188,0.125,69.438,68.563,55.531,61.094,32.125,25.281,72,70,1000,200,0.034,202.875,123.563,83.625,0.151,69.688,68.875,55.969,61.594,21.063,43.406,72,70,1000,200,0.034,205.625,118.625,70.375,0.035,70.125,69.688,57.094,66.125,10.234,34.469,72,70,1000,200,0.034,202.25,121.875,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.658,0.0,0.0,0.545,0.249,0.706,0.87,0.244,0.144
5132008,746,1,1,3,1,100,0.0,94.52,94.52,94.52,1,1,498.975,253.001,0.011,13.705,0,80,55,1.4,801.5,803.201,1512.92,858.392,54.717,61.342,69.447,61.216,52.119,1.402,1.679,0.256,64.161,51.407,73.681,40.323,58.97,60.435,94.361,80.588,96.6,41.346,48.705,41.75,-10.82,57.688,78.5,70.063,68.625,55.406,65.063,9.813,0,72,70,1000,200,0.104,201.375,117.313,77.5,0.12,69.625,68.5,56.125,62.938,32.281,25.578,72,70,1000,200,0.033,201.5,127.188,75.75,0.163,69.688,68.875,56.281,61.281,26.766,44.563,72,70,1000,200,0.032,195.0,118.0,70.375,0.04,70.125,69.625,57.406,65.0,10.211,35.594,72,70,1000,200,0.031,193.125,121.188,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.752,0.0,0.0,0.499,0.253,0.69,1.208,0.275,0.142
5132008,747,1,1,3,1,100,10.211,100.0,100.0,100.0,1,1,520.059,245.974,0.011,13.646,0,80,55,1.4,809.25,801.782,1516.125,857.82,56.009,61.449,69.447,61.533,54.367,1.383,1.672,0.259,64.352,51.436,70.988,40.379,59.008,60.543,94.065,80.695,96.378,40.833,48.496,41.24,-10.82,57.781,74.563,70.063,68.563,56.438,65.625,9.797,0,72,70,1000,200,0.104,202.625,117.313,77.375,0.12,69.625,68.5,56.875,64.438,24.719,26.781,72,70,1000,200,0.03,192.25,129.25,78.813,0.139,69.688,68.813,57.094,60.906,21.266,43.469,72,70,1000,200,0.034,205.5,117.438,70.5,0.042,69.938,69.563,57.594,64.0,15.797,34.938,72,70,1000,200,0.033,196.625,120.25,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.725,0.0,0.77,0.52,0.246,0.692,1.009,0.285,0.14
5132008,748,1,1,3,1,100,26.674,100.0,100.0,100.0,1,1,516.545,247.145,0.011,13.339,0,80,55,1.4,792.875,840.219,1530.565,881.325,57.193,61.342,69.342,61.427,56.079,1.379,1.661,0.248,64.356,51.545,68.127,40.351,59.034,60.543,94.065,80.482,96.304,40.32,48.81,41.677,-10.82,57.625,71.063,70.125,68.563,57.281,66.188,7.039,0,72,70,1000,200,0.103,198.5,117.313,77.5,0.12,69.75,68.688,57.469,65.438,21.188,25.0,72,70,1000,200,0.035,205.25,129.75,83.0,0.134,69.5,68.813,57.656,60.781,21.375,44.563,72,70,1000,200,0.032,194.5,116.75,70.5,0.042,69.938,69.438,57.844,63.375,15.813,33.969,72,70,1000,200,0.035,204.5,119.563,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.132,0.0,2.511,0.517,0.247,0.69,0.902,0.281,0.137
5132008,749,1,1,3,1,100,39.342,100.0,100.0,100.0,1,1,541.142,250.659,0.011,12.959,0,80,55,1.4,787.0,861.699,1559.522,893.904,56.87,61.555,69.447,61.533,54.581,1.391,1.654,0.256,64.257,51.446,66.108,40.379,59.034,60.543,93.843,80.588,96.378,40.101,57.481,47.65,-10.82,57.469,72.813,70.063,68.625,56.906,66.25,9.742,0,72,70,1000,200,0.103,201.875,117.313,77.688,0.12,69.75,68.875,57.469,65.875,21.266,25.563,72,70,1000,200,0.034,201.5,130.0,86.688,0.134,69.688,68.75,57.375,60.688,21.484,43.125,72,70,1000,200,0.035,207.0,116.25,71.0,0.069,69.75,69.313,58.094,62.656,22.484,33.969,72,70,1000,200,0.035,205.5,118.688,84.813,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,5.629,0.0,13.569,0.541,0.251,0.687,0.835,0.451,0.259
5132008,750,1,1,3,1,100,22.052,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.251,0,80,55,1.4,793.5,824.525,1516.125,863.006,54.61,61.449,69.342,61.427,50.513,1.41,1.661,0.263,64.17,51.319,68.183,40.295,59.073,60.543,93.843,80.588,96.157,39.954,47.452,42.26,-10.82,57.438,76.688,70.125,68.625,54.906,65.438,6.965,0,72,70,1000,200,0.098,194.5,117.313,78.063,0.12,69.813,69.063,56.25,65.313,18.453,25.563,72,70,1000,200,0.034,200.5,128.625,89.813,0.055,69.688,68.813,56.688,60.781,21.594,44.719,72,70,1000,200,0.031,195.625,117.188,71.375,0.086,69.688,69.313,57.688,62.125,25.313,34.25,72,70,1000,200,0.034,203.75,118.188,85.125,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,4.075,0.0,4.239,0.533,0.248,0.68,0.307,0.569,0.344
5132008,751,1,1,3,1,100,0.681,100.0,100.0,100.0,1,1,548.17,248.316,0.011,13.748,0,80,55,1.4,804.0,858.83,1527.354,882.297,53.103,61.661,69.447,61.533,48.265,1.391,1.715,0.252,64.257,51.394,76.429,40.239,59.138,60.65,93.769,80.588,96.009,39.807,47.452,40.221,-10.82,57.281,84.688,70.125,68.625,54.0,64.625,9.648,0,72,70,1000,200,0.104,201.875,117.313,77.938,0.12,69.813,69.0,55.344,64.25,14.602,25.688,72,70,1000,200,0.033,199.375,127.313,90.813,0.055,69.688,68.75,55.875,61.219,21.703,43.375,72,70,1000,200,0.035,205.375,116.5,70.063,0.086,69.688,69.313,57.281,61.844,25.422,34.563,72,70,1000,200,0.033,201.375,118.188,85.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.744,0.0,0.79,0.548,0.248,0.683,0.289,0.577,0.293
5132008,752,1,1,3,1,100,0.0,94.963,94.963,94.963,1,1,532.943,244.802,0.011,13.778,0,80,55,1.4,802.375,813.141,1528.959,859.128,52.887,61.555,69.342,61.533,48.372,1.406,1.618,0.252,64.296,51.47,78.981,40.323,59.177,60.757,93.695,80.588,95.935,39.661,47.661,40.075,-10.82,57.438,86.063,70.063,68.625,54.0,64.313,9.625,0,72,70,1000,200,0.098,195.25,117.313,77.313,0.12,69.813,69.063,55.125,63.125,18.547,25.266,72,70,1000,200,0.034,202.125,126.563,90.938,0.033,69.5,68.75,55.625,61.5,27.422,44.938,72,70,1000,200,0.032,192.625,117.438,66.813,0.098,69.688,69.125,56.969,61.938,25.516,34.625,72,70,1000,200,0.033,200.875,117.188,85.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.713,0.0,0.0,0.533,0.245,0.693,0.169,0.717,0.505
5132008,753,1,1,3,1,100,0.0,90.835,90.835,90.835,1,1,523.573,250.659,0.011,13.719,0,80,55,1.4,804.5,801.782,1525.749,867.669,53.641,61.555,69.342,61.533,50.192,1.387,1.654,0.252,64.347,51.551,76.429,40.435,59.138,60.65,93.621,80.376,95.861,39.588,47.765,40.075,-10.82,57.531,82.5,70.063,68.563,54.688,64.625,9.617,0,72,70,1000,200,0.104,202.25,117.313,76.688,0.12,69.813,69.063,55.625,62.313,18.594,26.609,72,70,1000,200,0.031,190.625,125.875,90.75,0.032,69.688,68.813,55.875,62.0,21.953,43.375,72,70,1000,200,0.035,204.0,119.375,67.125,0.121,69.563,68.938,57.094,62.656,29.438,35.438,72,70,1000,200,0.031,192.0,120.188,73.75,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.817,0.0,0.0,0.524,0.251,0.704,0.162,0.913,1.139
5132008,754,1,1,3,1,100,0.0,95.351,95.351,95.351,1,1,529.429,249.488,0.011,13.719,0,80,55,1.4,816.125,801.782,1508.114,874.275,54.932,61.555,69.342,61.638,52.654,1.387,1.611,0.256,64.438,51.517,73.344,40.548,59.196,60.65,93.621,80.482,95.861,39.807,47.765,40.148,-10.82,57.281,77.938,70.063,68.5,55.688,65.0,9.602,0,72,70,1000,200,0.1,196.625,117.313,76.438,0.12,69.813,69.0,56.25,61.688,14.719,25.391,72,70,1000,200,0.035,200.375,125.125,90.438,0.029,69.5,68.813,56.5,62.688,22.063,44.906,72,70,1000,200,0.031,194.25,120.688,70.188,0.121,69.688,68.875,57.406,64.438,29.578,34.125,72,70,1000,200,0.035,202.75,123.125,73.313,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.002,0.588,0.0,0.0,0.529,0.249,0.709,0.145,0.882,1.379
5132008,755,1,1,3,1,100,9.6,100.0,100.0,100.0,1,1,542.313,253.001,0.011,13.661,0,80,55,1.4,805.625,838.791,1545.031,888.345,56.332,61.555,69.342,61.638,55.116,1.349,1.658,0.256,64.506,51.591,70.483,40.604,59.177,60.865,93.547,80.482,95.787,39.734,48.079,40.148,-10.82,57.438,73.563,70.125,68.5,56.625,65.625,6.848,0,72,70,1000,200,0.103,201.875,117.5,76.75,0.12,69.813,69.0,56.938,61.313,18.672,25.234,72,70,1000,200,0.034,203.75,124.188,90.438,0.032,69.813,68.813,57.188,63.344,22.156,43.406,72,70,1000,200,0.036,203.5,121.688,73.625,0.116,69.688,68.938,57.594,66.125,25.938,33.906,72,70,1000,200,0.035,205.875,123.813,77.75,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.678,0.0,0.785,0.542,0.253,0.706,0.156,0.804,1.255
5132008,756,1,1,3,1,100,30.385,100.0,100.0,100.0,1,1,542.313,253.001,0.011,13.339,0,80,55,1.4,803.0,807.458,1514.523,862.351,57.408,61.661,69.447,61.744,56.615,1.448,1.672,0.267,64.458,51.634,67.314,40.632,59.209,60.757,93.399,80.482,95.639,39.441,50.168,40.949,-10.82,57.281,70.438,70.125,68.563,57.625,66.188,6.82,0,72,70,1000,200,0.1,196.25,117.5,77.313,0.12,69.813,68.938,57.688,61.094,21.594,25.516,72,70,1000,200,0.034,202.125,123.375,90.438,0.032,69.813,68.875,57.781,63.969,18.469,44.844,72,70,1000,200,0.031,194.125,121.25,76.313,0.103,69.688,69.125,58.0,67.625,26.047,34.0,72,70,1000,200,0.035,205.125,123.813,81.5,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.875,0.0,2.791,0.542,0.253,0.697,0.152,0.668,1.141
5132008,757,1,1,3,1,100,39.555,100.0,100.0,100.0,1,1,548.17,251.83,0.011,12.915,0,80,55,1.4,793.625,863.135,1512.92,879.442,56.762,61.661,69.342,61.744,54.26,1.44,1.647,0.256,64.491,51.503,64.958,40.632,59.222,60.757,93.325,80.376,95.639,39.221,53.407,46.12,-10.82,56.969,72.313,70.125,68.625,56.625,66.188,6.777,0,72,70,1000,200,0.104,202.0,117.313,77.688,0.12,69.75,68.75,57.469,60.75,21.672,26.547,72,70,1000,200,0.031,195.0,122.5,90.438,0.033,69.813,68.938,57.469,64.313,18.531,43.219,72,70,1000,200,0.035,206.5,121.25,77.688,0.057,69.75,69.25,58.094,68.688,23.422,34.219,72,70,1000,200,0.034,203.625,124.313,84.188,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,6.281,0.0,12.362,0.548,0.252,0.687,0.153,0.358,1.07
5132008,758,1,1,3,1,100,15.824,100.0,100.0,100.0,1,1,530.6,253.001,0.011,13.339,0,80,55,1.4,793.625,830.226,1551.468,869.828,54.179,61.555,69.342,61.638,49.657,1.379,1.708,0.256,64.398,51.528,69.193,40.464,59.261,60.65,93.251,80.482,95.492,39.148,47.138,41.095,-10.82,57.188,77.625,70.25,68.625,54.781,65.313,6.738,0,72,70,1000,200,0.099,196.125,117.5,77.938,0.12,69.75,68.75,56.125,60.125,21.766,25.734,72,70,1000,200,0.034,200.875,121.625,90.438,0.032,69.938,69.0,56.563,64.188,18.578,44.906,72,70,1000,200,0.032,192.625,121.188,77.625,0.043,69.938,69.375,57.594,69.125,14.086,34.25,72,70,1000,200,0.034,203.5,123.875,85.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,3.25,0.0,3.603,0.531,0.253,0.686,0.144,0.27,0.515
5132008,759,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,543.485,253.001,0.011,13.705,0,80,55,1.4,800.25,854.529,1525.749,883.237,53.103,61.661,69.447,61.638,48.158,1.379,1.712,0.252,64.366,51.518,78.028,40.379,59.287,60.865,93.177,80.376,95.418,39.734,47.034,40.075,-10.82,57.531,85.438,70.125,68.625,53.875,64.438,6.699,0,72,70,1000,200,0.104,202.5,117.5,77.688,0.12,69.625,68.75,55.219,59.438,25.5,25.75,72,70,1000,200,0.033,200.625,120.5,90.813,0.046,69.938,69.063,55.656,63.188,14.844,43.063,72,70,1000,200,0.035,207.75,120.438,77.625,0.042,70.125,69.5,57.094,68.313,11.219,34.219,72,70,1000,200,0.034,204.0,122.313,86.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,0.64,0.0,0.0,0.543,0.253,0.69,0.197,0.26,0.324
5132008,800,1,1,3,1,100,0.0,92.965,92.965,92.965,1,1,532.943,251.83,0.011,13.719,0,80,55,1.4,805.875,807.458,1517.729,874.386,52.78,61.661,69.342,61.744,48.265,1.383,1.658,0.256,64.414,51.46,80.804,40.464,59.313,60.865,93.103,80.376,95.344,40.174,47.347,40.439,-10.82,57.469,88.0,70.063,68.563,54.0,64.313,6.664,0,72,70,1000,200,0.097,197.375,117.5,76.875,0.12,69.438,68.625,55.125,59.281,33.313,25.234,72,70,1000,200,0.034,203.125,119.438,91.375,0.125,69.938,69.063,55.625,62.406,14.867,44.813,72,70,1000,200,0.032,192.625,119.563,77.688,0.042,70.125,69.563,56.969,66.875,11.18,34.125,72,70,1000,200,0.034,204.875,121.313,86.0,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,2.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.507,0.0,0.0,0.533,0.252,0.704,0.506,0.254,0.168
5132008,801,1,1,3,1,100,0.0,89.16,89.16,89.16,1,1,528.258,249.488,0.011,13.631,0,80,55,1.4,810.625,798.947,1535.384,862.559,53.533,61.661,69.447,61.744,50.085,1.402,1.647,0.241,64.28,51.416,77.186,40.548,59.339,60.65,93.103,80.482,95.27,40.467,47.661,40.73,-10.82,57.188,83.25,70.063,68.688,54.594,64.313,9.367,0,72,70,1000,200,0.105,202.625,117.313,76.25,0.12,69.438,68.563,55.625,60.563,33.5,26.672,72,70,1000,200,0.031,191.125,122.5,81.625,0.182,69.938,69.063,55.969,61.5,14.898,43.594,72,70,1000,200,0.034,204.5,119.25,77.563,0.042,70.125,69.625,56.969,65.813,11.148,34.594,72,70,1000,200,0.033,201.5,120.563,86.0,0.035,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.985,12.518,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,541.5,542.0,524.0,0.001,537.5,531.0,24.859,-0.002,0.498,0.0,0.0,0.528,0.249,0.712,1.073,0.253,0.175
5132008,802,1,1,3,1,100,0.0,94.063,94.063,94.063,1,1,531.772,253.001,0.011,13.661,0,80,55,1.4,800.5,820.253,1535.384,874.2,55.04,61.661,69.973,61.744,52.654,1.417,1.65,0.259,64.387,51.533,73.624,40.127,59.352,60.757,92.955,80.27,95.196,40.906,47.556,41.168,-10.82,57.094,78.063,70.063,69.875,55.5,64.875,6.598,0,72,70,1000,200,0.105,200.875,117.313,76.188,0.115,69.625,68.688,56.25,63.031,25.984,25.0,72,70,1000,200,0.035,202.875,127.125,76.25,0.183,69.938,69.188,56.5,60.906,14.922,44.688,72,70,1000,200,0.032,193.875,118.625,77.313,0.035,70.125,69.688,57.406,64.875,11.102,34.656,72,70,1000,200,0.033,200.5,120.25,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.94,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.75,555.0,558.0,544.0,291.5,552.5,552.5,543.0,-0.002,0.538,0.0,0.0,0.532,0.253,0.683,1.341,0.209,0.136
5132008,803,1,1,3,1,100,6.96,98.186,98.186,98.186,1,1,542.313,247.145,0.011,13.646,0,80,55,1.4,795.375,813.141,1527.354,870.16,56.224,61.767,70.709,61.744,55.009,1.436,1.708,0.256,64.406,51.562,70.063,39.483,59.378,60.757,92.881,80.27,95.122,40.76,47.661,41.168,-10.82,57.125,73.313,70.125,71.5,56.719,65.438,6.566,0,72,70,1000,200,0.102,200.5,117.313,76.375,0.12,69.75,69.313,56.938,65.25,22.438,25.281,72,70,1000,200,0.034,203.625,128.75,80.313,0.146,70.0,69.75,57.188,60.688,12.07,43.125,72,70,1000,200,0.035,207.0,117.938,77.188,0.034,70.313,70.125,57.594,64.0,7.266,35.688,72,70,1000,200,0.031,191.375,119.563,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,556.5,561.0,552.0,302.25,557.0,558.0,553.0,-0.002,0.807,0.0,0.772,0.542,0.247,0.71,1.018,0.2,0.135
5132008,804,1,1,3,1,100,29.27,100.0,100.0,100.0,1,1,542.313,248.316,0.011,13.339,0,80,55,1.4,807.125,803.201,1530.565,867.743,57.516,61.661,71.55,61.744,56.829,1.44,1.65,0.248,64.454,51.57,67.566,38.726,59.449,60.865,92.807,80.27,94.975,40.687,47.556,41.677,-10.82,57.031,69.875,70.125,72.688,57.625,66.188,6.523,0,72,70,1000,200,0.104,202.25,117.313,76.75,0.118,69.813,70.0,57.688,66.125,15.727,25.688,72,70,1000,200,0.033,201.375,128.5,84.188,0.068,70.25,70.313,57.781,60.625,2.646,44.813,72,70,1000,200,0.031,194.625,117.063,77.125,0.033,70.313,70.875,58.0,63.219,0.0,35.0,72,70,1000,200,0.033,195.625,118.938,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,556.0,561.0,552.5,306.75,555.5,558.5,554.5,-0.002,1.922,0.0,1.831,0.542,0.248,0.691,0.434,0.19,0.134
