DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,805,1,1,3,1,100,41.428,100.0,100.0,100.0,1,1,529.429,254.173,0.011,12.974,0,80,55,1.4,805.25,821.676,1554.689,875.68,57.193,61.661,72.181,61.744,55.116,1.433,1.701,0.252,64.49,51.599,65.659,38.025,59.462,60.972,92.733,80.27,94.901,40.687,55.81,47.941,-10.82,57.094,72.188,70.313,73.688,57.0,66.063,0.0,0,72,70,1000,200,0.1,196.375,116.875,77.313,0.014,70.313,70.75,57.688,65.875,4.488,26.734,72,70,1000,200,0.031,193.125,127.438,85.5,0.029,70.5,70.813,57.781,60.375,0.0,43.531,72,70,1000,200,0.036,201.625,116.438,77.125,0.034,70.563,71.5,58.094,62.75,0.0,34.813,72,70,1000,200,0.033,197.25,118.063,84.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.953,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,555.0,560.0,552.0,307.5,554.0,558.0,554.0,-0.002,6.223,0.0,13.052,0.529,0.254,0.08,0.175,0.193,0.131
5132008,806,1,1,3,1,100,21.374,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.237,0,80,55,1.4,808.375,838.791,1527.354,893.089,54.717,61.767,72.601,61.849,50.62,1.433,1.654,0.256,64.295,51.562,68.829,37.296,59.495,60.972,92.585,80.057,94.827,40.613,47.556,42.988,-10.82,57.188,76.938,70.625,74.5,55.188,63.031,0.0,0,72,70,1000,200,0.104,202.375,115.375,77.063,0.014,70.625,71.375,56.344,64.625,0.0,25.516,72,70,1000,200,0.034,202.125,126.5,85.438,0.029,70.688,71.25,56.688,60.063,0.0,44.875,72,70,1000,200,0.031,194.125,115.813,77.063,0.034,70.875,72.125,57.688,62.125,0.0,34.656,72,70,1000,200,0.034,198.625,117.625,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.823,11.95,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,554.0,557.5,551.0,307.5,553.0,556.5,553.0,-0.002,4.528,0.0,4.36,0.534,0.253,0.078,0.172,0.19,0.13
5132008,807,1,1,3,1,100,1.528,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.705,0,80,55,1.4,809.0,845.939,1541.814,886.26,53.318,61.661,72.917,61.744,48.693,1.375,1.661,0.248,64.33,51.468,76.99,36.792,59.52,60.972,92.733,80.27,94.975,40.833,47.765,41.24,-10.82,57.406,84.438,70.688,75.188,54.094,60.0,0.0,0,72,70,1000,200,0.1,196.375,114.625,76.875,0.014,70.938,71.938,55.531,63.031,0.0,25.594,72,70,1000,200,0.034,201.125,125.563,85.188,0.029,70.938,71.75,55.875,59.594,0.0,43.156,72,70,1000,200,0.035,206.75,115.188,76.938,0.036,70.938,72.688,57.281,61.5,0.0,34.594,72,70,1000,200,0.034,199.25,116.938,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.829,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,552.5,556.0,549.5,307.0,552.0,555.0,551.5,-0.002,0.805,0.0,0.774,0.536,0.249,0.076,0.169,0.199,0.128
5132008,808,1,1,3,1,100,0.0,94.156,94.156,94.156,1,1,527.086,245.974,0.011,13.69,0,80,55,1.4,809.0,828.8,1559.522,883.411,52.995,61.767,73.127,61.744,48.372,1.413,1.679,0.241,64.286,51.441,79.402,36.624,59.598,60.972,92.585,79.951,94.679,40.833,47.765,41.24,-10.82,57.188,86.25,70.875,75.563,54.094,58.281,0.0,0,72,70,1000,200,0.104,202.0,114.063,76.75,0.014,71.0,72.375,55.344,61.688,0.0,25.359,72,70,1000,200,0.034,202.125,124.813,85.0,0.029,70.938,72.063,55.656,59.375,0.0,44.969,72,70,1000,200,0.032,192.625,114.563,76.938,0.034,71.125,73.125,57.094,60.969,0.0,34.063,72,70,1000,200,0.035,202.375,116.313,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,551.5,554.5,548.0,306.5,550.0,553.0,550.5,-0.002,0.804,0.0,0.0,0.527,0.246,0.076,0.166,0.185,0.127
5132008,809,1,1,3,1,100,0.0,92.214,92.214,92.214,1,1,535.286,247.145,0.011,13.675,0,80,55,1.4,803.125,803.201,1528.959,875.61,53.749,61.767,73.232,61.849,50.192,1.383,1.672,0.248,64.391,51.424,77.074,36.596,59.689,60.972,92.437,80.27,94.605,40.98,47.974,41.313,-10.82,57.438,82.75,70.875,75.813,54.688,57.781,0.0,0,72,70,1000,200,0.098,195.0,113.313,76.688,0.014,71.0,72.813,55.625,60.656,0.0,26.828,72,70,1000,200,0.03,191.0,124.063,84.75,0.029,71.188,72.375,55.969,59.0,0.0,43.156,72,70,1000,200,0.035,205.875,114.125,76.938,0.031,71.188,73.438,57.094,60.688,0.0,33.938,72,70,1000,200,0.035,206.0,115.688,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,550.0,552.5,547.0,306.5,548.0,552.0,549.5,-0.002,0.651,0.0,0.0,0.535,0.247,0.074,0.164,0.167,0.124
5132008,810,1,1,3,1,100,0.0,97.608,97.608,97.608,1,1,535.286,249.488,0.011,13.719,0,80,55,1.4,787.5,815.984,1540.206,879.278,55.04,62.085,73.443,62.061,52.761,1.44,1.715,0.259,64.349,51.51,74.017,36.484,59.689,61.08,92.437,80.27,94.532,41.346,47.974,41.677,-10.82,57.5,78.625,70.875,76.25,55.813,57.781,0.0,0,72,70,1000,200,0.104,202.0,112.688,76.688,0.014,71.125,73.0,56.344,60.125,0.0,25.141,72,70,1000,200,0.035,201.875,123.375,84.688,0.029,71.188,72.625,56.5,58.906,0.0,44.875,72,70,1000,200,0.032,193.25,113.5,76.688,0.039,71.313,73.75,57.406,60.313,0.0,34.313,72,70,1000,200,0.034,204.0,115.188,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,548.5,550.5,545.5,306.25,548.0,550.0,548.0,-0.002,0.685,0.0,0.0,0.535,0.249,0.073,0.162,0.208,0.123
5132008,811,1,1,3,1,100,15.336,100.0,100.0,100.0,1,1,552.855,268.228,0.011,13.675,0,80,55,1.4,803.5,841.649,1588.589,865.891,56.547,61.873,73.653,61.955,55.223,1.425,1.658,0.245,64.334,51.482,70.343,36.287,59.754,61.187,92.289,80.163,94.384,41.273,48.183,41.75,-10.82,57.188,73.5,70.875,76.5,56.719,58.188,0.0,0,72,70,1000,200,0.105,201.75,112.063,76.438,0.014,71.25,73.125,57.031,59.938,0.0,25.266,72,70,1000,200,0.034,203.5,122.688,84.563,0.029,71.313,72.875,57.281,59.0,0.0,43.219,72,70,1000,200,0.035,205.25,113.063,76.688,0.041,71.313,74.0,57.688,60.313,0.0,34.781,72,70,1000,200,0.033,200.125,114.5,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,547.0,549.0,544.5,306.25,545.0,548.0,546.0,-0.002,0.944,0.0,0.904,0.553,0.268,0.072,0.159,0.216,0.121
5132008,812,1,1,3,1,100,35.852,100.0,100.0,100.0,1,1,529.429,251.83,0.011,13.193,0,80,55,1.4,798.125,790.45,1527.354,855.62,57.623,61.979,73.758,61.955,56.508,1.41,1.661,0.237,64.506,51.504,67.482,36.231,59.825,61.187,92.363,80.163,94.384,41.2,54.869,43.425,-10.82,57.094,70.938,70.938,76.563,57.625,58.781,0.0,0,72,70,1000,200,0.102,200.25,111.5,76.375,0.014,71.25,73.313,57.688,59.938,0.0,25.438,72,70,1000,200,0.034,202.75,122.063,84.375,0.029,71.5,73.063,57.781,59.219,0.0,44.969,72,70,1000,200,0.031,193.125,112.563,76.688,0.034,71.375,74.188,58.0,60.313,0.0,35.063,72,70,1000,200,0.032,198.375,114.0,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.818,11.94,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,546.0,547.5,543.0,306.0,542.5,546.5,545.0,-0.002,2.148,0.0,4.07,0.529,0.252,0.071,0.158,0.176,0.119
5132008,813,1,1,3,1,100,37.756,100.0,100.0,100.0,1,1,541.142,248.316,0.011,12.93,0,80,55,1.4,817.625,831.653,1546.639,860.217,56.655,61.979,73.758,61.955,53.51,1.452,1.654,0.245,64.307,51.46,66.837,36.119,59.955,61.295,92.289,80.163,94.384,41.053,52.153,46.557,-10.82,57.469,74.25,70.938,76.563,56.531,58.563,0.0,0,72,70,1000,200,0.102,198.125,110.875,76.438,0.014,71.438,73.5,57.375,59.813,0.0,26.094,72,70,1000,200,0.032,197.625,121.25,84.188,0.029,71.625,73.188,57.375,59.5,0.0,43.25,72,70,1000,200,0.036,203.625,112.0,76.625,0.034,71.688,74.438,58.094,60.313,0.0,35.719,72,70,1000,200,0.031,191.0,113.5,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,544.5,546.0,541.5,305.75,542.5,545.0,543.5,-0.002,6.411,0.0,9.868,0.541,0.248,0.07,0.155,0.174,0.118
5132008,814,1,1,3,1,100,18.0,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.412,0,80,55,1.4,794.5,840.219,1564.359,895.489,54.394,62.191,73.863,62.061,50.085,1.413,1.668,0.245,64.347,51.491,71.717,36.035,60.052,61.402,92.141,80.057,94.236,41.126,47.661,42.988,-10.82,57.531,79.438,70.938,76.563,54.781,57.594,0.0,0,72,70,1000,200,0.105,202.875,110.375,76.25,0.014,71.438,73.563,56.125,59.281,0.0,25.609,72,70,1000,200,0.034,201.625,120.625,84.188,0.029,71.688,73.375,56.5,59.125,0.0,44.719,72,70,1000,200,0.031,195.875,111.375,76.625,0.037,71.813,74.563,57.594,60.219,0.0,34.719,72,70,1000,200,0.034,197.5,112.938,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,543.5,545.0,540.5,305.25,540.5,544.0,542.0,-0.002,3.821,0.0,3.463,0.534,0.253,0.069,0.152,0.186,0.116
5132008,815,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,529.429,245.974,0.011,13.748,0,80,55,1.4,804.5,860.265,1549.858,891.948,53.318,62.191,73.968,62.061,48.586,1.474,1.611,0.256,64.226,51.477,79.037,35.839,60.233,61.617,92.067,80.057,94.162,41.126,48.392,41.605,-10.82,57.688,86.375,71.125,76.688,54.094,56.563,0.0,0,72,70,1000,200,0.099,195.75,109.625,76.188,0.014,71.438,73.625,55.531,58.625,0.0,25.484,72,70,1000,200,0.034,202.25,120.0,83.938,0.029,71.688,73.563,55.875,58.906,0.0,43.813,72,70,1000,200,0.035,200.75,110.938,76.563,0.033,71.938,74.75,57.094,59.875,0.0,34.594,72,70,1000,200,0.034,197.875,112.313,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,542.5,543.5,539.5,305.25,541.0,543.0,540.5,-0.002,0.906,0.0,0.0,0.529,0.246,0.068,0.151,0.164,0.114
5132008,816,1,1,3,1,100,0.0,94.294,94.294,94.294,1,1,542.313,245.974,0.011,13.734,0,80,55,1.4,799.375,823.1,1549.858,884.699,53.318,62.297,74.073,62.272,49.014,1.387,1.686,0.241,64.28,51.425,80.468,35.923,60.207,61.617,91.993,80.057,94.088,41.2,48.287,41.605,-10.82,57.781,87.375,71.125,76.625,54.281,56.438,0.0,0,72,70,1000,200,0.105,202.75,109.063,76.188,0.014,71.438,73.813,55.344,58.219,0.0,25.234,72,70,1000,200,0.034,202.625,119.438,83.813,0.029,71.75,73.688,55.656,58.625,0.0,44.25,72,70,1000,200,0.032,199.25,110.438,76.563,0.032,72.0,74.875,57.094,59.688,0.0,33.969,72,70,1000,200,0.035,205.125,111.938,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,542.0,542.0,538.5,305.0,539.5,541.5,539.5,-0.002,0.785,0.0,0.0,0.542,0.246,0.067,0.149,0.157,0.113
5132008,817,1,1,3,1,100,0.0,96.604,96.604,96.604,1,1,539.971,249.488,0.011,13.705,0,80,55,1.4,799.5,821.676,1553.078,864.043,54.287,62.297,74.073,62.272,50.941,1.387,1.715,0.245,64.316,51.462,76.625,35.979,60.169,61.617,91.993,80.163,94.015,41.493,48.392,41.823,-10.82,56.938,82.438,71.125,76.875,55.094,56.563,0.0,0,72,70,1000,200,0.104,203.0,108.313,76.063,0.014,71.438,73.813,55.844,58.125,0.0,26.156,72,70,1000,200,0.031,196.75,118.813,83.813,0.029,71.75,73.75,56.094,58.5,0.0,43.344,72,70,1000,200,0.036,204.125,110.188,76.563,0.034,72.063,75.0,57.094,59.688,0.0,34.406,72,70,1000,200,0.034,202.75,111.5,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.955,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,540.0,541.0,537.5,305.0,538.5,541.0,538.5,-0.002,0.656,0.0,0.0,0.54,0.249,0.065,0.147,0.166,0.112
5132008,818,1,1,3,1,100,4.854,98.924,98.924,98.924,1,1,536.457,253.001,0.021,13.719,0,80,55,1.4,801.75,808.878,1543.422,877.699,55.471,62.403,74.179,62.378,53.724,1.383,1.722,0.252,64.409,51.555,73.456,35.923,60.13,61.617,91.845,80.163,93.941,41.712,48.496,42.114,-10.82,57.125,77.438,71.125,76.938,56.125,57.156,0.0,0,72,70,1000,200,0.101,199.875,107.688,76.063,0.014,71.563,73.75,56.563,58.344,0.0,24.984,72,70,1000,200,0.035,204.25,118.188,83.563,0.029,71.875,73.813,56.688,58.625,0.0,44.5,72,70,1000,200,0.031,197.375,109.625,76.438,0.031,72.063,75.125,57.469,59.594,0.0,34.281,72,70,1000,200,0.036,207.0,110.875,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.5,539.5,536.5,304.75,536.0,540.0,537.0,-0.004,0.813,0.0,0.765,0.536,0.253,0.064,0.145,0.149,0.11
5132008,819,1,1,3,1,100,24.204,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.485,0,80,55,1.4,810.125,831.653,1517.729,889.537,56.87,62.403,74.389,62.483,55.972,1.421,1.622,0.259,64.393,51.538,69.726,35.895,60.104,61.617,91.771,80.057,93.867,41.639,48.392,42.333,-10.82,56.563,72.5,71.125,77.0,57.188,57.781,0.0,0,72,70,1000,200,0.105,202.5,107.063,76.063,0.014,71.563,73.938,57.375,58.625,0.0,25.281,72,70,1000,200,0.034,203.0,117.5,83.563,0.029,71.875,73.938,57.375,58.906,0.0,43.906,72,70,1000,200,0.035,206.375,109.125,76.438,0.036,72.313,75.313,57.844,59.688,0.0,34.156,72,70,1000,200,0.036,207.375,110.5,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,538.5,538.5,536.0,304.75,535.0,539.0,536.0,-0.002,1.386,0.0,1.297,0.538,0.251,0.063,0.142,0.17,0.109
5132008,820,1,1,3,1,100,41.267,100.0,100.0,100.0,1,1,525.915,257.687,0.011,13.017,0,80,55,1.4,807.75,827.375,1530.565,872.62,57.408,62.403,74.284,62.378,55.437,1.314,1.737,0.259,64.469,51.484,67.174,35.867,60.091,61.509,91.697,79.951,93.793,41.493,59.884,49.543,-10.82,56.781,72.875,71.125,76.75,57.188,58.281,0.0,0,72,70,1000,200,0.098,194.875,106.5,75.875,0.014,71.563,74.063,57.688,58.844,0.0,25.859,72,70,1000,200,0.032,199.625,117.188,83.5,0.028,72.063,74.125,57.781,59.219,0.0,43.719,72,70,1000,200,0.034,202.75,108.813,76.438,0.037,72.313,75.313,58.156,59.813,0.0,36.125,72,70,1000,200,0.036,208.0,110.0,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.818,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,537.5,535.0,304.75,533.0,538.0,535.0,-0.002,5.698,0.0,14.528,0.526,0.258,0.062,0.136,0.173,0.107
5132008,821,1,1,3,1,100,28.866,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.017,0,80,55,1.4,823.875,843.078,1554.689,897.407,55.363,62.403,74.389,62.483,51.583,1.387,1.755,0.245,64.378,51.483,68.997,35.811,60.182,61.724,91.623,79.951,93.719,41.419,48.601,44.955,-10.82,57.156,76.75,71.188,76.813,55.5,57.594,0.0,0,72,70,1000,200,0.104,202.75,105.875,75.75,0.014,71.625,74.125,56.75,58.75,0.0,25.625,72,70,1000,200,0.034,200.75,116.563,83.375,0.029,72.063,74.25,56.813,59.125,0.0,44.531,72,70,1000,200,0.034,201.625,108.313,76.313,0.034,72.313,75.438,57.688,59.813,0.0,36.469,72,70,1000,200,0.037,209.375,109.375,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,536.5,536.5,534.0,304.5,531.5,537.5,534.5,-0.002,6.409,0.0,6.382,0.548,0.249,0.061,0.139,0.158,0.105
5132008,822,1,1,3,1,100,10.365,100.0,100.0,100.0,1,1,552.855,248.316,0.011,13.485,0,80,55,1.4,828.0,874.63,1557.911,918.112,53.749,62.403,74.494,62.378,49.014,1.372,1.686,0.259,64.37,51.414,76.289,35.615,60.259,61.724,91.623,79.951,93.645,41.419,48.392,42.187,-10.82,57.469,83.875,71.313,76.938,54.281,56.75,0.0,0,72,70,1000,200,0.097,194.5,105.25,75.688,0.014,71.625,74.188,55.75,58.219,0.0,25.828,72,70,1000,200,0.033,199.625,115.875,83.188,0.029,72.188,74.188,55.969,58.906,0.0,43.781,72,70,1000,200,0.038,209.125,107.875,76.313,0.031,72.375,75.5,57.281,59.594,0.0,35.969,72,70,1000,200,0.04,216.625,109.125,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.81,11.926,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.5,535.5,533.0,304.5,532.0,536.5,533.0,-0.002,1.485,0.0,1.436,0.553,0.248,0.06,0.137,0.142,0.105
5132008,823,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,530.6,251.83,0.011,13.69,0,80,55,1.4,842.125,850.232,1567.585,916.996,53.21,62.51,74.599,62.483,48.8,1.368,1.694,0.256,64.401,51.544,80.86,35.559,60.246,61.832,91.475,79.951,93.571,41.493,48.496,41.896,-10.82,57.031,87.688,71.313,77.0,54.219,56.25,0.0,0,72,70,1000,200,0.105,202.5,104.688,75.688,0.014,71.625,74.313,55.344,57.906,0.0,25.797,72,70,1000,200,0.033,199.875,115.313,83.063,0.029,72.063,74.313,55.656,58.625,0.0,45.281,72,70,1000,200,0.036,206.0,107.438,76.313,0.037,72.313,75.438,56.969,59.531,0.0,36.531,72,70,1000,200,0.042,222.875,108.625,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.809,11.929,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.5,534.5,532.0,304.5,530.5,536.0,532.0,-0.002,0.788,0.0,0.0,0.531,0.252,0.059,0.135,0.167,0.103
5132008,824,1,1,3,1,100,0.0,95.676,95.676,95.676,1,1,545.827,251.83,0.011,13.705,0,80,55,1.4,839.125,834.507,1564.359,909.668,53.856,62.616,74.704,62.589,50.299,1.383,1.701,0.252,64.396,51.623,77.972,35.615,60.311,61.939,91.475,79.951,93.497,41.639,48.496,41.969,-10.82,56.781,84.125,71.313,77.188,54.688,56.25,0.0,0,72,70,1000,200,0.104,202.125,103.813,75.688,0.014,71.625,74.25,55.75,57.719,0.0,25.547,72,70,1000,200,0.034,201.875,114.813,83.0,0.029,72.188,74.438,55.875,58.375,0.0,45.531,72,70,1000,200,0.036,208.375,107.063,76.313,0.037,72.375,75.375,56.969,59.313,0.0,37.219,72,70,1000,200,0.042,224.125,108.25,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.815,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,534.0,531.0,304.25,531.0,535.5,531.5,-0.002,0.66,0.0,0.0,0.546,0.252,0.057,0.133,0.165,0.102
5132008,825,1,1,3,1,100,1.863,97.909,97.909,97.909,1,1,537.628,251.83,0.011,13.705,0,80,55,1.4,848.875,868.879,1556.3,922.974,55.148,62.51,74.599,62.589,52.975,1.345,1.715,0.252,64.48,51.584,74.718,35.727,60.285,61.939,91.327,80.057,93.424,41.712,48.705,42.114,-10.82,56.781,79.5,71.313,77.125,55.813,56.75,0.0,0,72,70,1000,200,0.099,198.375,103.438,75.563,0.014,71.75,74.313,56.438,57.906,0.0,25.422,72,70,1000,200,0.034,202.25,114.25,82.875,0.029,72.188,74.5,56.5,58.313,0.0,44.0,72,70,1000,200,0.042,224.875,106.625,76.313,0.035,72.5,75.438,57.406,59.188,0.0,37.531,72,70,1000,200,0.043,227.25,107.75,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,533.5,530.5,304.0,529.5,534.5,530.5,-0.002,0.788,0.0,0.764,0.538,0.252,0.057,0.132,0.154,0.101
5132008,826,1,1,3,1,100,20.271,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.617,0,80,55,1.4,862.125,860.265,1567.585,944.22,56.762,62.722,74.704,62.695,55.544,1.353,1.665,0.248,64.5,51.644,71.409,35.699,60.324,62.046,91.327,79.951,93.35,41.053,48.601,41.823,-10.82,56.844,74.813,71.313,77.063,57.0,57.469,0.0,0,72,70,1000,200,0.104,201.625,102.813,75.563,0.014,71.75,74.375,57.156,58.219,0.0,25.516,72,70,1000,200,0.034,200.875,113.688,82.875,0.029,72.313,74.5,57.188,58.625,0.0,45.531,72,70,1000,200,0.038,210.625,106.125,76.125,0.04,72.5,75.313,57.594,59.313,0.0,37.594,72,70,1000,200,0.048,239.75,107.313,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,532.5,530.0,304.0,528.0,533.5,530.0,-0.002,1.389,0.0,1.454,0.536,0.249,0.055,0.129,0.174,0.1
5132008,827,1,1,3,1,100,40.293,100.0,100.0,100.0,1,1,568.082,256.515,0.011,13.047,0,80,55,1.4,862.875,904.926,1582.12,944.321,57.516,62.722,74.809,62.8,55.865,1.394,1.787,0.245,64.606,51.661,68.688,35.671,60.382,62.046,91.18,79.845,93.35,40.613,60.511,48.014,-10.82,57.25,74.0,71.313,77.188,57.188,58.063,0.0,0,72,70,1000,200,0.104,203.375,102.188,75.438,0.014,71.875,74.5,57.688,58.625,0.0,25.438,72,70,1000,200,0.033,201.625,113.125,82.75,0.029,72.313,74.688,57.656,59.0,0.0,44.844,72,70,1000,200,0.041,224.5,105.813,76.125,0.037,72.5,75.313,58.0,59.531,0.0,36.75,72,70,1000,200,0.053,254.75,106.938,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.782,11.929,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,532.0,529.0,304.0,527.5,533.0,529.0,-0.002,4.853,0.0,13.391,0.568,0.257,0.054,0.127,0.159,0.098
5132008,828,1,1,3,1,100,30.717,100.0,100.0,100.0,1,1,579.795,253.001,0.011,12.974,0,80,55,1.4,862.875,935.393,1578.888,970.037,55.363,62.722,74.809,62.695,51.798,1.337,1.787,0.241,64.538,51.593,68.324,35.643,60.473,61.939,91.18,79.951,93.202,40.247,49.019,44.445,-10.82,57.031,76.438,71.438,77.375,55.5,57.469,0.0,0,72,70,1000,200,0.1,199.375,101.625,75.438,0.014,71.875,74.563,56.75,58.531,0.0,25.938,72,70,1000,200,0.032,197.125,112.5,82.563,0.029,72.313,74.625,56.688,58.906,0.0,44.531,72,70,1000,200,0.043,229.125,105.438,76.125,0.042,72.5,75.188,57.688,59.531,0.0,37.375,72,70,1000,200,0.055,254.375,106.563,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.79,11.906,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,531.5,528.5,303.75,526.5,532.5,528.5,-0.002,6.209,0.0,7.554,0.58,0.253,0.053,0.126,0.178,0.097
5132008,829,1,1,3,1,100,7.956,100.0,100.0,100.0,1,1,573.939,257.687,0.011,13.514,0,80,55,1.4,875.5,945.587,1585.354,976.054,53.533,62.828,74.809,62.8,49.121,1.402,1.636,0.241,64.616,51.723,76.625,35.447,60.525,62.154,91.106,79.951,93.128,40.101,48.183,40.949,-10.82,57.0,83.688,71.5,77.563,54.281,56.563,0.0,0,72,70,1000,200,0.104,202.625,101.125,75.25,0.014,72.0,74.625,55.625,58.125,0.0,26.344,72,70,1000,200,0.032,196.375,112.0,82.5,0.029,72.5,74.813,55.656,58.5,0.0,44.5,72,70,1000,200,0.044,230.875,104.938,76.0,0.038,72.5,75.125,57.094,59.188,0.0,37.969,72,70,1000,200,0.055,254.0,106.125,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.787,11.909,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.5,531.0,528.0,303.75,527.0,532.0,528.0,-0.002,1.418,0.0,1.59,0.574,0.258,0.053,0.124,0.159,0.096
5132008,830,1,1,3,1,100,0.0,97.484,97.484,97.484,1,1,586.823,257.687,0.011,13.602,0,80,55,1.4,882.875,928.124,1601.544,980.928,53.103,62.828,74.809,62.8,48.8,1.36,1.726,0.241,64.72,51.798,82.01,35.503,60.512,62.154,91.032,79.845,93.054,40.027,48.287,40.439,-10.82,56.75,88.5,71.438,77.5,54.219,56.125,0.0,0,72,70,1000,200,0.097,197.125,100.5,75.25,0.014,71.875,74.688,55.344,57.719,0.0,26.438,72,70,1000,200,0.032,196.75,111.688,82.375,0.029,72.313,74.75,55.5,58.313,0.0,45.719,72,70,1000,200,0.044,232.0,104.625,76.0,0.032,72.5,74.938,56.813,59.156,0.0,37.875,72,70,1000,200,0.057,262.25,105.75,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,530.0,527.5,303.75,526.5,531.5,527.5,-0.002,0.678,0.0,0.0,0.587,0.258,0.051,0.123,0.133,0.095
5132008,831,1,1,3,1,100,0.0,95.139,95.139,95.139,1,1,573.939,256.515,0.011,13.69,0,80,55,1.4,894.125,936.848,1601.544,981.74,53.856,62.934,74.915,62.906,50.406,1.375,1.73,0.234,64.734,51.807,79.009,35.699,60.564,62.261,90.958,79.738,93.054,40.027,48.287,40.366,-10.82,56.563,85.063,71.438,77.438,54.781,56.25,0.0,0,72,70,1000,200,0.103,201.375,99.875,75.25,0.014,72.0,74.75,55.75,57.625,0.0,26.828,72,70,1000,200,0.032,197.25,111.125,82.25,0.029,72.375,74.75,55.875,58.188,0.0,45.156,72,70,1000,200,0.05,240.0,104.188,76.125,0.041,72.5,74.875,56.813,59.031,0.0,38.281,72,70,1000,200,0.058,263.5,105.25,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.771,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,530.0,526.5,303.75,526.5,531.0,527.0,-0.002,0.562,0.0,0.0,0.574,0.257,0.05,0.121,0.167,0.093
5132008,832,1,1,3,1,100,6.018,98.751,98.751,98.751,1,1,577.452,256.515,0.011,13.646,0,80,55,1.4,891.0,907.82,1603.165,971.499,55.363,62.828,74.809,62.906,53.296,1.33,1.679,0.256,64.947,51.988,74.41,35.699,60.603,62.369,90.958,79.738,92.907,40.174,48.287,40.512,-10.82,56.0,79.0,71.5,77.5,55.906,56.75,0.0,0,72,70,1000,200,0.103,200.0,99.5,75.188,0.014,72.0,74.688,56.438,57.906,0.0,27.203,72,70,1000,200,0.032,196.625,110.625,82.25,0.029,72.375,74.688,56.563,58.188,0.0,46.469,72,70,1000,200,0.044,228.75,103.813,76.0,0.036,72.5,74.75,57.094,59.031,0.0,39.438,72,70,1000,200,0.057,261.5,105.0,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.793,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,529.5,526.5,303.75,525.5,530.5,526.5,-0.002,0.569,0.0,0.64,0.577,0.257,0.049,0.119,0.145,0.093
5132008,833,1,1,3,1,100,24.32,100.0,100.0,100.0,1,1,578.624,258.858,0.011,13.514,0,80,55,1.4,904.75,913.613,1596.683,997.402,56.87,63.04,74.915,63.011,55.865,1.402,1.686,0.256,65.045,52.054,70.96,35.699,60.635,62.369,90.81,79.738,92.907,40.174,48.287,40.949,-10.82,56.156,74.063,71.5,77.688,57.125,57.594,0.0,0,72,70,1000,200,0.104,200.75,98.875,75.188,0.014,72.125,74.688,57.375,58.125,0.0,27.813,72,70,1000,200,0.034,199.0,110.188,82.188,0.029,72.375,74.75,57.281,58.375,0.0,45.469,72,70,1000,200,0.047,241.125,103.5,76.0,0.034,72.5,74.875,57.594,59.156,0.0,39.313,72,70,1000,200,0.058,263.25,104.563,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.0,526.0,303.5,523.5,530.0,526.0,-0.002,1.291,0.0,1.453,0.579,0.259,0.048,0.118,0.136,0.091
5132008,834,1,1,3,1,100,42.19,100.0,100.0,100.0,1,1,600.878,262.372,0.011,12.93,0,80,55,1.4,927.5,1007.141,1627.525,1047.625,57.408,63.04,74.809,63.011,55.544,1.44,1.715,0.252,65.262,52.303,67.875,35.699,60.726,62.476,90.81,79.845,92.833,39.881,60.197,49.179,-10.82,56.5,74.0,71.5,77.625,57.188,57.969,0.0,0,72,70,1000,200,0.104,202.5,98.313,75.063,0.014,72.125,74.688,57.688,58.625,0.0,27.234,72,70,1000,200,0.036,204.625,109.563,81.938,0.029,72.375,74.688,57.656,58.781,0.0,45.313,72,70,1000,200,0.053,252.125,103.188,76.0,0.034,72.5,74.688,58.0,59.313,0.0,39.063,72,70,1000,200,0.064,277.0,104.125,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,528.5,525.5,303.5,523.5,530.0,525.5,-0.002,5.918,0.0,16.677,0.601,0.262,0.047,0.116,0.134,0.09
5132008,835,1,1,3,1,100,28.174,100.0,100.0,100.0,1,1,595.022,262.372,0.011,12.988,0,80,55,1.4,936.75,993.895,1617.771,1034.082,54.932,63.04,74.809,63.011,51.155,1.394,1.812,0.248,65.359,52.243,69.053,35.643,60.804,62.369,90.736,79.738,92.759,39.588,48.079,43.425,-10.82,56.719,76.813,71.5,77.625,55.406,57.375,0.0,0,72,70,1000,200,0.1,198.125,97.938,75.063,0.014,72.125,74.75,56.438,58.344,0.0,26.203,72,70,1000,200,0.038,214.375,109.188,81.938,0.029,72.375,74.688,56.5,58.625,0.0,45.5,72,70,1000,200,0.053,252.0,102.813,76.0,0.034,72.5,74.438,57.281,59.188,0.0,40.0,72,70,1000,200,0.063,276.0,103.813,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,528.0,525.0,303.5,522.5,529.5,525.0,-0.002,5.869,0.0,6.913,0.595,0.262,0.047,0.114,0.132,0.089
5132008,836,1,1,3,1,100,4.65,100.0,100.0,100.0,1,1,609.078,257.687,0.011,13.661,0,80,55,1.4,942.75,1002.722,1625.898,1053.669,53.318,63.146,75.02,63.223,48.8,1.433,1.704,0.248,65.423,52.192,78.645,35.531,60.791,62.369,90.588,79.632,92.685,39.514,47.974,40.221,-10.828,56.625,85.0,71.75,77.563,54.219,56.344,0.0,0,72,70,1000,200,0.105,202.25,97.438,75.063,0.014,72.25,74.75,55.531,57.906,0.0,26.563,72,70,1000,200,0.04,219.875,108.875,81.875,0.029,72.375,74.75,55.5,58.313,0.0,45.906,72,70,1000,200,0.053,252.625,102.375,76.0,0.038,72.5,74.375,56.813,59.031,0.0,40.938,72,70,1000,200,0.064,276.5,103.438,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.917,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,524.0,529.0,525.0,-0.002,1.142,0.0,1.34,0.609,0.258,0.046,0.113,0.145,0.088
5132008,837,1,1,3,1,100,0.0,95.887,95.887,95.887,1,1,611.42,263.543,0.011,13.705,0,80,55,1.4,953.125,993.895,1625.898,1046.23,53.21,63.04,74.915,63.117,49.014,1.425,1.708,0.245,65.511,52.367,82.543,35.503,60.817,62.476,90.662,79.738,92.611,39.441,48.079,39.856,-10.82,55.969,88.688,71.75,77.688,54.219,56.125,0.0,0,72,70,1000,200,0.104,201.75,97.0,74.938,0.014,72.25,74.75,55.344,57.5,0.0,27.438,72,70,1000,200,0.04,214.75,108.25,81.813,0.029,72.375,74.75,55.625,57.906,0.0,46.813,72,70,1000,200,0.052,252.375,102.188,75.938,0.038,72.5,74.375,56.469,58.719,0.0,40.844,72,70,1000,200,0.066,282.5,103.188,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.785,11.918,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,523.5,528.5,524.5,-0.002,0.658,0.0,0.0,0.611,0.264,0.045,0.111,0.145,0.087
5132008,838,1,1,3,1,100,0.0,95.194,95.194,95.194,1,1,620.791,267.057,0.011,13.661,0,80,55,1.4,966.625,989.486,1648.705,1058.47,54.179,63.146,74.915,63.117,51.155,1.379,1.748,0.241,65.782,52.617,77.944,35.783,60.92,62.476,90.736,79.738,92.537,39.441,48.079,39.784,-10.82,55.906,83.313,71.75,77.875,54.906,56.25,0.0,0,72,70,1000,200,0.103,200.5,96.438,74.938,0.014,72.25,74.813,55.75,57.5,0.0,27.766,72,70,1000,200,0.038,210.375,107.938,81.625,0.029,72.375,74.875,55.875,57.906,0.0,46.438,72,70,1000,200,0.055,260.75,101.688,75.938,0.037,72.563,74.25,56.813,58.625,0.0,39.469,72,70,1000,200,0.075,297.0,102.75,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.918,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.0,303.25,521.5,528.5,524.0,-0.002,0.542,0.0,0.0,0.621,0.267,0.044,0.111,0.138,0.086
5132008,839,1,1,3,1,100,11.171,100.0,100.0,100.0,1,1,623.133,262.372,0.011,13.734,0,80,55,1.4,963.125,1010.089,1642.181,1067.235,55.794,63.146,74.809,63.117,54.045,1.387,1.845,0.252,65.91,52.779,73.4,35.783,61.037,62.369,90.514,79.738,92.463,39.734,48.287,40.075,-10.82,55.938,77.438,71.813,77.813,56.344,56.969,0.0,0,72,70,1000,200,0.099,197.625,95.938,74.938,0.014,72.25,74.813,56.75,57.719,0.0,27.625,72,70,1000,200,0.04,212.875,107.563,81.625,0.029,72.313,74.75,56.688,58.188,0.0,46.281,72,70,1000,200,0.056,259.0,101.375,75.938,0.034,72.5,74.063,57.281,58.719,0.0,39.938,72,70,1000,200,0.074,299.75,102.563,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.798,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,527.0,524.0,303.5,522.0,528.0,524.0,-0.002,0.548,0.0,0.65,0.623,0.262,0.043,0.109,0.126,0.086
5132008,840,1,1,3,1,100,33.795,100.0,100.0,100.0,1,1,643.045,265.886,0.011,13.354,0,80,55,1.4,978.5,989.486,1660.137,1088.559,57.408,63.146,74.915,63.117,56.401,1.341,1.791,0.27,66.316,53.091,70.231,35.811,61.05,62.476,90.366,79.738,92.39,39.734,52.257,42.042,-10.82,56.281,73.875,71.75,77.938,57.5,57.781,0.0,0,72,70,1000,200,0.102,199.875,95.625,74.938,0.014,72.25,74.938,57.594,58.219,0.0,26.766,72,70,1000,200,0.041,223.125,107.0,81.563,0.029,72.375,74.688,57.656,58.375,0.0,46.938,72,70,1000,200,0.058,268.5,101.125,75.813,0.038,72.563,74.0,57.594,59.031,0.0,40.75,72,70,1000,200,0.075,299.25,102.125,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.796,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,526.5,523.5,303.25,521.0,528.0,523.5,-0.002,2.461,0.0,4.276,0.643,0.266,0.042,0.107,0.14,0.084
5132008,841,1,1,3,1,100,37.465,100.0,100.0,100.0,1,1,644.217,270.571,0.011,12.959,0,80,55,1.4,1003.25,1076.805,1671.589,1127.798,56.439,63.146,74.915,63.223,53.724,1.406,1.766,0.256,66.391,53.046,67.202,35.839,61.037,62.476,90.44,79.632,92.316,39.368,51.213,45.683,-10.82,55.563,75.063,71.813,77.813,56.438,57.688,0.0,0,72,70,1000,200,0.104,201.375,95.188,74.688,0.014,72.313,74.875,57.156,58.344,0.0,27.203,72,70,1000,200,0.042,225.5,106.5,81.563,0.029,72.375,74.688,57.094,58.5,0.0,47.094,72,70,1000,200,0.061,267.75,100.813,75.813,0.042,72.563,73.875,57.594,59.156,0.0,40.438,72,70,1000,200,0.083,312.5,101.938,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,523.5,303.25,520.5,528.0,523.5,-0.002,6.909,0.0,11.354,0.644,0.271,0.042,0.105,0.152,0.084
5132008,842,1,1,3,1,100,15.136,100.0,100.0,100.0,1,1,630.161,274.085,0.011,13.266,0,80,55,1.4,1018.375,1072.334,1668.315,1124.799,53.964,63.146,74.915,63.223,49.764,1.406,1.737,0.267,66.31,53.128,73.484,35.699,61.063,62.476,90.292,79.632,92.242,39.588,48.079,41.313,-10.82,55.906,80.688,71.813,77.938,54.688,56.906,0.0,0,72,70,1000,200,0.101,197.5,94.875,74.688,0.014,72.25,75.0,55.75,58.031,0.0,27.422,72,70,1000,200,0.042,225.625,106.25,81.313,0.029,72.375,74.688,55.656,58.313,0.0,46.281,72,70,1000,200,0.063,279.25,100.5,75.813,0.036,72.563,73.813,56.813,58.906,0.0,41.781,72,70,1000,200,0.083,315.25,101.563,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.787,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,523.0,303.25,522.0,527.5,523.0,-0.002,2.695,0.0,3.175,0.63,0.274,0.041,0.105,0.129,0.083
5132008,843,1,1,3,1,100,0.0,99.63,99.63,99.63,1,1,665.3,274.085,0.011,13.705,0,80,55,1.4,1022.0,1085.757,1681.42,1136.315,53.103,63.146,74.704,63.117,48.8,1.341,1.787,0.245,66.46,53.12,81.057,35.671,61.115,62.476,90.292,79.632,92.168,40.027,48.183,40.439,-10.82,55.625,87.063,71.813,78.0,54.219,56.25,0.0,0,72,70,1000,200,0.102,199.875,94.5,74.688,0.014,72.313,74.938,55.219,57.5,0.0,28.0,72,70,1000,200,0.042,224.5,105.813,81.25,0.029,72.375,74.625,55.281,57.813,0.0,46.25,72,70,1000,200,0.066,282.5,100.063,75.75,0.034,72.563,73.75,56.375,58.531,0.0,41.5,72,70,1000,200,0.085,317.5,101.125,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.771,11.896,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,526.0,523.0,303.5,520.0,527.0,522.5,-0.002,0.692,0.0,0.0,0.665,0.274,0.04,0.103,0.12,0.082
5132008,844,1,1,3,1,100,0.0,95.778,95.778,95.778,1,1,660.615,272.914,0.011,13.734,0,80,55,1.4,1026.625,1061.915,1684.701,1132.317,53.749,63.146,74.809,63.223,50.192,1.33,1.892,0.241,66.717,53.266,79.486,35.895,61.154,62.476,90.292,79.526,92.168,40.32,48.287,40.658,-10.82,56.344,84.75,71.813,78.0,54.781,56.125,0.0,0,72,70,1000,200,0.103,202.0,94.0,74.625,0.014,72.25,74.813,55.531,57.406,0.0,28.328,72,70,1000,200,0.042,226.875,105.5,81.188,0.028,72.313,74.563,55.625,57.75,0.0,46.781,72,70,1000,200,0.065,283.0,99.875,75.813,0.038,72.563,73.625,56.469,58.438,0.0,41.281,72,70,1000,200,0.089,328.75,100.875,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.912,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,522.5,303.25,520.0,527.0,522.5,-0.002,0.583,0.0,0.0,0.661,0.273,0.039,0.099,0.133,0.081
5132008,845,1,1,3,1,100,8.354,100.0,100.0,100.0,1,1,681.698,271.742,0.011,13.705,0,80,55,1.4,1033.75,1058.941,1704.419,1131.567,55.363,63.252,74.704,63.223,53.296,1.448,1.787,0.252,66.966,53.434,75.448,36.007,61.238,62.476,90.218,79.42,92.094,40.687,48.601,40.949,-10.82,56.469,79.625,71.813,77.938,56.0,56.75,0.0,0,72,70,1000,200,0.104,201.0,93.688,74.625,0.014,72.25,74.875,56.438,57.5,0.0,28.375,72,70,1000,200,0.043,231.875,105.125,81.188,0.029,72.313,74.5,56.5,57.813,0.0,46.969,72,70,1000,200,0.067,282.75,99.5,75.75,0.034,72.563,73.625,56.906,58.531,0.0,42.219,72,70,1000,200,0.09,327.25,100.625,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.798,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,525.0,522.0,303.0,519.5,526.5,522.0,-0.002,0.454,0.0,0.498,0.682,0.272,0.039,0.101,0.117,0.08
5132008,846,1,1,3,1,100,29.796,100.0,100.0,100.0,1,1,671.157,274.085,0.011,13.339,0,80,55,1.4,1032.375,1051.513,1720.898,1149.731,57.193,63.252,74.704,63.223,56.079,1.444,1.74,0.241,67.068,53.632,71.577,36.035,61.29,62.584,90.144,79.526,92.02,41.126,49.855,42.479,-10.82,56.75,75.0,71.938,77.938,57.281,57.594,0.0,0,72,70,1000,200,0.104,201.25,93.25,74.625,0.014,72.313,74.938,57.469,58.031,0.0,28.266,72,70,1000,200,0.045,235.25,104.625,81.063,0.029,72.313,74.438,57.375,58.313,0.0,47.031,72,70,1000,200,0.065,279.5,99.25,75.75,0.034,72.563,73.5,57.469,58.625,0.0,42.906,72,70,1000,200,0.091,329.5,100.25,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,522.0,303.0,521.0,526.5,522.0,-0.002,2.068,0.0,2.503,0.671,0.274,0.038,0.099,0.116,0.079
5132008,847,1,1,3,1,100,42.463,100.0,100.0,100.0,1,1,677.013,281.113,0.021,12.886,0,80,55,1.4,1046.375,1079.788,1702.773,1140.15,56.762,63.358,74.915,63.328,54.367,1.406,1.867,0.259,67.009,53.62,68.885,36.091,61.393,62.584,90.07,79.526,91.946,40.98,53.511,48.014,-10.82,56.688,76.188,71.938,77.938,56.719,57.781,0.0,0,72,70,1000,200,0.1,196.5,92.875,74.5,0.014,72.313,74.938,57.375,58.219,0.0,28.531,72,70,1000,200,0.044,234.875,104.375,81.063,0.029,72.313,74.438,57.188,58.5,0.0,46.625,72,70,1000,200,0.067,284.5,98.875,75.75,0.034,72.563,73.375,57.594,58.906,0.0,43.125,72,70,1000,200,0.092,330.75,100.0,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.5,522.0,303.0,520.5,526.0,522.0,-0.004,7.233,0.0,12.569,0.677,0.281,0.037,0.098,0.114,0.078
5132008,848,1,1,3,1,100,19.943,100.0,100.0,100.0,1,1,691.069,281.113,0.011,13.207,0,80,55,1.4,1068.25,1115.69,1725.85,1186.526,54.394,63.358,74.704,63.434,50.513,1.368,1.74,0.241,67.045,53.649,73.26,35.979,61.445,62.691,90.07,79.526,91.946,40.906,49.019,43.498,-10.82,56.531,80.688,71.938,78.125,55.094,57.063,0.0,0,72,70,1000,200,0.104,201.75,92.563,74.5,0.014,72.313,74.938,55.938,57.906,0.0,28.063,72,70,1000,200,0.05,244.75,103.875,81.063,0.028,72.313,74.438,55.969,58.313,0.0,46.938,72,70,1000,200,0.067,283.5,98.813,75.75,0.036,72.688,73.375,56.906,58.625,0.0,43.438,72,70,1000,200,0.097,339.25,99.688,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.79,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,524.5,522.0,303.0,520.5,526.0,522.0,-0.002,4.219,0.0,4.747,0.691,0.281,0.037,0.093,0.121,0.077
5132008,849,1,1,3,1,100,4.879,100.0,100.0,100.0,1,1,693.411,283.455,0.011,13.719,0,80,55,1.4,1080.125,1106.695,1744.042,1172.062,53.318,63.464,74.809,63.54,49.228,1.379,1.863,0.27,67.19,53.792,81.421,35.979,61.419,62.798,89.922,79.632,91.799,40.467,49.541,41.022,-10.82,57.063,87.188,72.0,78.188,54.5,56.438,0.0,0,72,70,1000,200,0.104,201.625,92.063,74.5,0.014,72.25,74.938,55.344,57.5,0.0,28.219,72,70,1000,200,0.051,245.625,103.438,81.0,0.029,72.313,74.563,55.5,57.813,0.0,47.375,72,70,1000,200,0.067,283.25,98.375,75.5,0.04,72.563,73.313,56.469,58.438,0.0,44.281,72,70,1000,200,0.097,341.25,99.375,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.796,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.5,522.0,303.0,519.5,525.5,522.0,-0.002,0.839,0.0,1.056,0.693,0.283,0.036,0.094,0.133,0.077
5132008,850,1,1,3,1,100,2.568,100.0,100.0,100.0,1,1,692.24,284.627,0.011,13.661,0,80,55,1.4,1083.375,1100.705,1701.128,1179.536,53.856,63.464,74.704,63.434,50.406,1.349,1.766,0.256,67.332,53.84,79.402,36.203,61.381,62.798,89.922,79.42,91.725,39.807,49.541,40.293,-10.82,55.469,84.813,72.0,78.063,54.906,56.344,0.0,0,72,70,1000,200,0.099,195.25,91.875,74.375,0.014,72.25,74.813,55.625,57.313,0.0,28.547,72,70,1000,200,0.05,246.25,103.188,80.75,0.029,72.313,74.563,55.656,57.75,0.0,47.938,72,70,1000,200,0.065,286.25,98.125,75.75,0.034,72.563,73.25,56.469,58.344,0.0,44.344,72,70,1000,200,0.105,356.0,99.125,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.805,11.925,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,524.0,521.5,303.25,519.0,525.5,521.5,-0.002,0.682,0.0,0.921,0.692,0.285,0.036,0.094,0.111,0.076
5132008,851,1,1,3,1,100,16.284,100.0,100.0,100.0,1,1,701.611,284.627,0.011,13.719,0,80,55,1.4,1083.375,1117.19,1735.766,1188.099,55.578,63.57,74.809,63.54,53.51,1.345,1.794,0.256,67.507,53.946,74.494,36.259,61.381,63.013,89.848,79.42,91.651,39.734,49.437,40.148,-10.82,55.531,78.875,71.938,78.125,56.125,56.906,0.0,0,72,70,1000,200,0.101,200.875,91.438,74.375,0.014,72.25,74.75,56.438,57.5,0.0,28.406,72,70,1000,200,0.049,245.125,102.75,80.625,0.029,72.313,74.5,56.5,57.906,0.0,46.813,72,70,1000,200,0.071,296.5,97.75,75.75,0.037,72.563,73.0,56.906,58.344,0.0,44.438,72,70,1000,200,0.104,357.0,98.813,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.792,11.922,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,524.0,521.5,303.25,520.0,525.0,521.5,-0.002,0.585,0.0,0.788,0.702,0.285,0.035,0.093,0.118,0.075
5132008,852,1,1,3,1,100,39.132,100.0,100.0,100.0,1,1,706.296,261.201,0.011,13.222,0,80,55,1.4,1091.375,1136.729,1562.747,1220.794,57.193,63.57,74.915,63.54,55.865,1.402,1.802,0.285,67.115,53.605,70.455,36.231,61.419,62.906,89.774,79.42,91.651,40.101,59.466,44.518,-10.82,55.781,75.0,71.938,78.313,57.125,57.594,0.0,0,72,70,1000,200,0.098,195.5,91.063,74.375,0.014,72.25,74.813,57.469,58.031,0.0,28.281,72,70,1000,200,0.051,247.625,102.563,80.625,0.029,72.313,74.5,57.469,58.313,0.0,47.313,72,70,1000,200,0.072,295.25,97.563,75.75,0.034,72.563,72.813,57.469,58.531,0.0,44.188,72,70,1000,200,0.11,363.25,98.563,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.932,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,524.0,521.5,303.0,520.0,525.0,521.0,-0.002,3.016,0.0,8.101,0.706,0.261,0.034,0.092,0.108,0.075
5132008,853,1,1,3,1,100,35.863,100.0,100.0,100.0,1,1,693.411,262.372,0.011,12.9,0,80,55,1.4,1100.875,1121.694,1548.249,1212.362,55.794,63.464,74.704,63.54,52.868,1.433,1.852,0.278,66.75,53.386,69.474,36.259,61.432,62.798,89.774,79.314,91.651,40.101,50.377,45.756,-10.82,56.063,77.125,71.938,78.313,55.906,57.469,0.0,0,72,70,1000,200,0.101,198.125,90.938,74.375,0.014,72.25,74.813,56.563,58.125,0.0,28.375,72,70,1000,200,0.051,248.25,102.125,80.563,0.028,72.313,74.688,56.563,58.313,0.0,48.125,72,70,1000,200,0.069,291.0,97.375,75.5,0.038,72.563,72.438,57.281,58.625,0.0,44.969,72,70,1000,200,0.11,364.25,98.375,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,521.5,303.0,518.5,525.0,520.5,-0.002,7.099,0.0,10.118,0.693,0.262,0.034,0.088,0.121,0.074
5132008,854,1,1,3,1,100,13.685,100.0,100.0,100.0,1,1,677.013,258.858,0.011,13.31,0,80,55,1.4,1100.5,1151.799,1565.972,1272.235,53.749,63.464,74.809,63.54,49.549,1.429,1.892,0.278,66.246,53.269,76.906,36.147,61.53,62.798,89.7,79.314,91.503,39.734,48.914,41.095,-10.82,55.969,83.438,71.938,78.375,54.594,56.563,0.0,0,72,70,1000,200,0.106,201.125,90.438,74.25,0.014,72.25,74.875,55.531,57.5,0.0,28.594,72,70,1000,200,0.052,249.25,101.813,80.563,0.029,72.313,74.813,55.5,58.0,0.0,47.969,72,70,1000,200,0.073,295.5,97.0,75.5,0.034,72.563,72.25,56.375,58.344,0.0,44.469,72,70,1000,200,0.118,372.0,98.0,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,523.5,521.5,302.75,520.0,525.0,521.0,-0.002,1.973,0.0,2.513,0.677,0.259,0.033,0.089,0.106,0.072
5132008,855,1,1,3,1,100,0.717,100.0,100.0,100.0,1,1,687.555,270.571,0.011,13.748,0,80,55,1.4,1111.0,1172.957,1591.826,1259.156,53.426,63.464,74.809,63.645,49.549,1.516,1.827,0.293,65.827,52.872,81.814,36.119,61.53,62.798,89.552,79.42,91.429,39.441,49.123,39.929,-10.82,56.469,86.938,72.0,78.438,54.5,56.25,0.0,0,72,70,1000,200,0.099,195.625,90.25,74.25,0.014,72.25,74.938,55.125,57.313,0.0,28.859,72,70,1000,200,0.053,249.625,101.438,80.438,0.029,72.313,74.938,55.281,57.594,0.0,47.938,72,70,1000,200,0.075,298.5,96.813,75.5,0.038,72.563,72.188,56.188,58.0,0.0,44.344,72,70,1000,200,0.121,379.5,97.75,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.934,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,523.5,521.5,302.75,520.0,524.5,520.5,-0.002,0.693,0.0,0.931,0.688,0.271,0.033,0.088,0.118,0.072
5132008,856,1,1,3,1,100,5.312,100.0,100.0,100.0,1,1,698.097,257.687,0.011,13.661,0,80,55,1.4,1115.0,1163.881,1533.777,1234.567,54.502,63.358,74.704,63.434,51.798,1.49,1.701,0.27,66.15,52.987,77.467,36.287,61.581,62.691,89.552,79.207,91.429,39.221,49.228,39.711,-10.82,55.906,82.438,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.106,203.125,90.063,74.25,0.014,72.25,74.875,55.844,57.313,0.0,29.266,72,70,1000,200,0.051,245.0,101.25,80.313,0.029,72.313,74.875,55.969,57.594,0.0,49.219,72,70,1000,200,0.072,292.25,96.5,75.5,0.034,72.563,72.063,56.469,58.0,0.0,46.125,72,70,1000,200,0.118,373.75,97.5,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.768,11.912,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,523.0,522.0,302.75,519.0,524.5,520.5,-0.002,0.669,0.0,0.929,0.698,0.258,0.032,0.088,0.104,0.071
5132008,857,1,1,3,1,100,26.635,100.0,100.0,100.0,1,1,693.411,258.858,0.011,13.324,0,80,55,1.4,1131.25,1154.817,1556.3,1246.958,56.439,63.464,74.809,63.434,54.902,1.444,1.888,0.274,66.077,52.969,72.895,36.343,61.594,62.691,89.552,79.42,91.355,39.368,49.332,40.293,-10.82,55.875,76.5,72.0,78.375,56.719,57.156,0.0,0,72,70,1000,200,0.099,196.875,89.625,74.25,0.014,72.125,74.875,56.938,57.625,0.0,29.234,72,70,1000,200,0.051,248.625,100.875,80.313,0.029,72.313,74.688,56.906,57.906,0.0,47.781,72,70,1000,200,0.077,307.25,96.25,75.5,0.034,72.563,72.0,57.094,58.125,0.0,45.75,72,70,1000,200,0.124,386.0,97.188,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.771,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,522.0,302.75,520.0,524.5,520.5,-0.002,1.237,0.0,1.71,0.693,0.259,0.031,0.087,0.103,0.07
5132008,858,1,1,3,1,100,40.918,100.0,100.0,100.0,1,1,715.666,310.395,0.011,12.93,0,80,55,1.4,1118.875,1186.594,1949.784,1214.082,56.87,63.358,74.809,63.434,54.902,1.189,1.87,0.193,67.54,53.749,68.969,36.399,61.633,62.691,89.33,79.207,91.282,39.734,57.586,48.815,-10.82,55.5,75.875,72.125,78.5,56.719,57.688,0.0,0,72,70,1000,200,0.096,195.125,89.438,74.25,0.014,72.313,74.813,57.156,58.031,0.0,29.828,72,70,1000,200,0.051,249.375,100.438,80.188,0.029,72.188,74.5,57.094,58.313,0.0,48.344,72,70,1000,200,0.078,307.25,95.938,75.5,0.036,72.563,72.063,57.406,58.531,0.0,47.719,72,70,1000,200,0.121,382.0,96.875,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,523.0,521.5,302.75,518.5,524.5,520.5,-0.002,6.577,0.0,16.288,0.716,0.31,0.031,0.085,0.107,0.069
5132008,859,1,1,3,1,100,20.085,100.0,100.0,100.0,1,1,725.037,296.34,0.011,13.281,0,80,55,1.4,1161.625,1198.74,1825.762,1265.513,54.394,63.57,74.704,63.54,50.727,1.28,1.863,0.23,67.588,54.07,72.278,36.315,61.672,62.906,89.404,79.314,91.282,39.588,48.914,42.624,-10.82,55.5,79.625,72.125,78.5,54.906,56.969,0.0,0,72,70,1000,200,0.101,198.75,89.0,74.063,0.014,72.313,74.813,55.75,57.625,0.0,29.891,72,70,1000,200,0.057,261.0,100.188,80.188,0.029,72.188,74.375,55.875,57.906,0.0,49.625,72,70,1000,200,0.076,301.75,95.75,75.438,0.033,72.688,72.125,56.469,58.344,0.0,46.813,72,70,1000,200,0.131,396.0,96.688,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,523.0,521.5,302.75,518.0,524.0,520.5,-0.002,4.324,0.0,5.594,0.725,0.296,0.03,0.084,0.097,0.069
5132008,900,1,1,3,1,100,1.674,100.0,100.0,100.0,1,1,742.606,281.113,0.011,13.719,0,80,55,1.4,1165.25,1218.525,1715.95,1266.24,53.21,63.783,74.704,63.645,49.335,1.501,1.87,0.248,67.405,53.924,80.776,36.287,61.685,63.013,89.33,79.207,91.208,39.295,49.019,39.784,-10.82,55.469,85.875,72.125,78.375,54.281,56.344,0.0,0,72,70,1000,200,0.108,206.25,88.625,74.063,0.014,72.25,74.813,55.219,57.313,0.0,29.328,72,70,1000,200,0.06,268.25,100.063,80.0,0.029,72.313,74.375,55.375,57.594,0.0,47.875,72,70,1000,200,0.075,305.5,95.563,75.5,0.033,72.563,72.125,56.094,57.938,0.0,47.656,72,70,1000,200,0.13,395.75,96.438,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.81,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,523.0,521.0,302.75,519.0,524.0,520.5,-0.002,0.69,0.0,0.931,0.743,0.281,0.03,0.084,0.096,0.068
5132008,901,1,1,3,1,100,3.848,100.0,100.0,100.0,1,1,720.351,283.455,0.011,13.705,0,80,55,1.4,1185.25,1209.387,1735.766,1296.669,54.179,63.677,74.599,63.645,51.048,1.44,1.928,0.248,67.072,53.746,77.972,36.428,61.763,63.121,89.33,79.314,91.134,39.075,49.123,39.565,-10.82,54.844,82.563,72.313,78.188,55.094,56.344,0.0,0,72,70,1000,200,0.108,204.875,88.313,74.0,0.014,72.25,74.813,55.625,57.125,0.0,30.594,72,70,1000,200,0.054,255.625,99.625,80.0,0.029,72.313,74.5,55.656,57.438,0.0,48.063,72,70,1000,200,0.083,315.25,95.313,75.438,0.034,72.5,72.063,56.281,57.875,0.0,46.531,72,70,1000,200,0.141,410.5,96.125,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.8,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.5,524.5,520.5,-0.002,0.668,0.0,0.932,0.72,0.283,0.029,0.083,0.098,0.067
5132008,902,1,1,3,1,100,22.974,100.0,100.0,100.0,1,1,726.208,279.941,0.011,13.617,0,80,55,1.4,1195.0,1217.001,1749.013,1309.461,56.116,63.783,74.599,63.751,54.26,1.448,2.014,0.248,67.1,53.636,73.148,36.428,61.776,63.121,89.256,79.207,91.06,39.075,49.228,39.784,-10.82,55.0,77.0,72.438,78.063,56.438,57.156,0.0,0,72,70,1000,200,0.108,204.875,88.25,74.063,0.014,72.25,74.75,56.75,57.5,0.0,29.172,72,70,1000,200,0.06,268.25,99.438,80.0,0.029,72.188,74.438,56.813,57.75,0.0,47.875,72,70,1000,200,0.084,316.5,95.063,75.438,0.034,72.5,72.0,56.906,58.0,0.0,47.313,72,70,1000,200,0.137,403.0,96.063,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.803,11.934,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,522.5,521.5,303.0,518.5,524.5,520.5,-0.002,0.951,0.0,1.34,0.726,0.28,0.029,0.082,0.097,0.067
