DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,903,1,1,3,1,100,42.548,100.0,100.0,100.0,1,1,722.694,279.941,0.011,12.988,0,80,55,1.4,1177.5,1249.077,1722.548,1318.264,57.193,63.783,74.599,63.751,55.33,1.402,1.978,0.252,67.193,53.813,68.885,36.428,61.789,63.228,89.108,78.995,90.986,39.441,60.511,48.087,-10.82,54.625,74.938,72.313,78.25,56.906,57.688,0.0,0,72,70,1000,200,0.112,211.75,87.938,74.0,0.014,72.25,74.625,57.375,57.906,0.0,29.453,72,70,1000,200,0.059,268.5,99.0,79.938,0.029,72.188,74.438,57.281,58.188,0.0,48.25,72,70,1000,200,0.078,303.25,94.75,75.438,0.031,72.5,71.938,57.406,58.344,0.0,46.625,72,70,1000,200,0.145,414.75,95.75,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.798,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.5,524.5,520.5,-0.002,5.33,0.0,15.579,0.723,0.28,0.028,0.08,0.087,0.066
5132008,904,1,1,3,1,100,23.599,100.0,100.0,100.0,1,1,743.777,282.284,0.011,13.237,0,80,55,1.4,1198.0,1223.099,1715.95,1289.63,54.717,63.783,74.704,63.857,51.262,1.482,1.935,0.252,66.894,53.556,71.942,36.399,61.821,63.121,89.108,78.995,90.986,39.441,49.228,43.134,-10.82,54.906,78.5,72.313,78.375,55.188,56.969,0.0,0,72,70,1000,200,0.106,203.875,87.625,74.0,0.014,72.25,74.688,55.844,57.625,0.0,30.0,72,70,1000,200,0.059,265.5,98.813,79.938,0.029,72.313,74.438,55.875,57.906,0.0,49.094,72,70,1000,200,0.078,308.75,94.563,75.438,0.042,72.375,71.875,56.469,58.125,0.0,48.063,72,70,1000,200,0.142,411.25,95.5,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.922,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,519.5,524.5,520.0,-0.002,4.995,0.0,6.782,0.744,0.282,0.028,0.08,0.117,0.065
5132008,905,1,1,3,1,100,3.797,100.0,100.0,100.0,1,1,740.264,282.284,0.011,13.734,0,80,55,1.4,1205.875,1235.312,1707.711,1298.72,53.21,63.783,74.599,63.751,49.335,1.433,2.014,0.245,66.828,53.475,80.328,36.287,61.86,63.013,88.96,78.995,90.912,39.075,49.123,39.711,-10.82,55.031,85.063,72.438,78.313,54.281,56.25,0.0,0,72,70,1000,200,0.111,208.0,87.313,73.875,0.014,72.25,74.625,55.125,57.125,0.0,30.172,72,70,1000,200,0.06,267.75,98.438,79.875,0.029,72.188,74.5,55.281,57.438,0.0,47.969,72,70,1000,200,0.083,319.0,94.313,75.438,0.035,72.375,71.875,56.094,57.875,0.0,47.906,72,70,1000,200,0.141,409.25,95.25,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,518.5,524.5,520.0,-0.002,0.869,0.0,1.212,0.74,0.282,0.027,0.078,0.096,0.064
5132008,906,1,1,3,1,100,2.249,99.785,99.785,99.785,1,1,723.865,286.969,0.011,13.748,0,80,55,1.4,1212.5,1217.001,1742.386,1317.874,53.964,63.677,74.494,63.751,50.834,1.394,1.982,0.241,66.93,53.552,78.477,36.399,61.86,63.121,89.034,79.207,90.912,39.148,49.228,39.419,-10.82,55.25,83.063,72.438,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.116,212.75,87.25,73.875,0.014,72.25,74.5,55.531,57.0,0.0,31.156,72,70,1000,200,0.059,265.75,98.188,79.688,0.029,72.188,74.438,55.625,57.344,0.0,50.031,72,70,1000,200,0.082,313.0,94.063,75.438,0.036,72.375,71.75,56.188,57.75,0.0,48.0,72,70,1000,200,0.144,413.75,95.063,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.804,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.5,521.5,303.0,518.5,524.0,520.0,-0.002,0.37,0.0,0.517,0.724,0.287,0.027,0.078,0.098,0.064
5132008,907,1,1,3,1,100,20.343,100.0,100.0,100.0,1,1,706.296,281.113,0.011,13.631,0,80,55,1.4,1214.875,1204.822,1711.005,1311.677,55.901,63.677,74.494,63.751,54.045,1.417,1.903,0.237,66.934,53.548,74.83,36.456,61.925,63.121,88.812,79.207,90.691,39.734,49.437,40.221,-10.82,55.938,78.563,72.313,78.688,56.344,56.906,0.0,0,72,70,1000,200,0.109,208.125,87.0,73.875,0.014,72.125,74.625,56.563,57.406,0.0,31.188,72,70,1000,200,0.061,267.25,97.875,79.688,0.029,72.188,74.5,56.563,57.594,0.0,49.5,72,70,1000,200,0.081,314.25,93.938,75.5,0.042,72.313,71.688,56.813,57.938,0.0,48.875,72,70,1000,200,0.143,413.25,94.813,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.0,303.0,518.0,524.0,520.0,-0.002,0.684,0.0,0.921,0.706,0.281,0.027,0.077,0.113,0.063
5132008,908,1,1,3,1,100,41.711,100.0,100.0,100.0,1,1,739.092,284.627,0.011,12.93,0,80,55,1.4,1236.75,1284.379,1735.766,1346.727,57.193,63.677,74.599,63.751,55.33,1.44,2.025,0.234,66.922,53.573,70.007,36.54,61.899,63.013,88.812,79.101,90.765,40.394,60.824,48.378,-10.82,55.813,76.0,72.313,78.688,57.0,57.594,0.0,0,72,70,1000,200,0.117,214.375,86.5,73.75,0.014,72.25,74.563,57.375,57.906,0.0,30.453,72,70,1000,200,0.065,274.75,97.625,79.688,0.029,72.188,74.5,57.281,58.188,0.0,48.906,72,70,1000,200,0.087,325.75,93.5,75.375,0.04,72.375,71.688,57.406,58.344,0.0,48.531,72,70,1000,200,0.149,421.75,94.5,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.793,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,521.5,303.0,518.0,524.5,520.5,-0.002,5.053,0.0,14.318,0.739,0.285,0.026,0.076,0.105,0.062
5132008,909,1,1,3,1,100,27.202,100.0,100.0,100.0,1,1,762.518,278.77,0.011,13.105,0,80,55,1.4,1228.75,1296.699,1732.459,1351.552,54.825,63.677,74.494,63.645,51.369,1.391,1.978,0.252,66.998,53.642,72.503,36.568,61.873,62.906,88.738,78.889,90.765,40.687,49.646,44.591,-10.82,55.688,79.25,72.313,78.5,55.406,56.969,0.0,0,72,70,1000,200,0.112,210.25,86.188,73.75,0.014,72.313,74.563,56.125,57.719,0.0,29.922,72,70,1000,200,0.066,282.75,97.313,79.563,0.029,72.188,74.313,55.969,57.906,0.0,48.375,72,70,1000,200,0.088,326.5,93.438,75.375,0.037,72.375,71.625,56.469,58.125,0.0,48.25,72,70,1000,200,0.153,428.75,94.313,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.0,524.0,520.5,-0.002,5.711,0.0,7.095,0.763,0.279,0.025,0.075,0.097,0.062
5132008,910,1,1,3,1,100,7.804,100.0,100.0,100.0,1,1,748.463,281.113,0.011,13.631,0,80,55,1.4,1256.625,1281.302,1734.113,1368.638,53.533,63.677,74.494,63.645,49.764,1.394,1.924,0.245,66.959,53.555,80.608,36.512,61.951,63.121,88.738,78.889,90.691,40.467,49.646,41.24,-10.82,55.719,85.063,72.438,78.375,54.5,56.344,0.0,0,72,70,1000,200,0.117,213.875,86.125,73.75,0.014,72.25,74.438,55.219,57.125,0.0,30.234,72,70,1000,200,0.068,286.25,97.063,79.563,0.029,72.188,74.375,55.281,57.438,0.0,49.75,72,70,1000,200,0.088,320.25,93.25,75.438,0.034,72.5,71.688,56.094,57.875,0.0,48.25,72,70,1000,200,0.155,431.5,94.063,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.915,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,518.5,524.0,520.5,-0.002,1.148,0.0,1.461,0.748,0.281,0.025,0.074,0.088,0.061
5132008,911,1,1,3,1,100,5.269,100.0,100.0,100.0,1,1,746.12,279.941,0.011,13.748,0,80,55,1.4,1251.875,1261.335,1735.766,1349.726,54.287,63.677,74.389,63.645,51.262,1.402,1.964,0.237,66.952,53.56,78.701,36.652,61.964,63.121,88.664,79.101,90.543,40.394,49.855,40.803,-10.82,55.5,83.313,72.313,78.438,55.094,56.344,0.0,0,72,70,1000,200,0.117,213.875,85.813,73.688,0.014,72.25,74.25,55.625,57.0,0.0,30.109,72,70,1000,200,0.067,283.75,96.75,79.563,0.029,72.188,74.313,55.625,57.344,0.0,49.25,72,70,1000,200,0.086,324.75,93.0,75.375,0.034,72.375,71.563,56.188,57.75,0.0,48.813,72,70,1000,200,0.155,430.75,93.938,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.0,524.0,520.5,-0.002,0.594,0.0,0.78,0.746,0.28,0.025,0.072,0.087,0.061
5132008,912,1,1,3,1,100,24.799,100.0,100.0,100.0,1,1,739.092,284.627,0.011,13.456,0,80,55,1.4,1235.25,1261.335,1730.806,1335.24,56.009,63.783,74.494,63.751,54.367,1.375,1.985,0.237,66.954,53.523,73.793,36.736,62.016,63.228,88.59,79.101,90.543,40.394,50.168,41.168,-10.82,55.406,78.125,72.313,78.5,56.438,56.969,0.0,0,72,70,1000,200,0.117,213.875,85.563,73.688,0.014,72.25,74.25,56.75,57.406,0.0,30.516,72,70,1000,200,0.061,271.5,96.563,79.438,0.029,72.188,74.25,56.688,57.594,0.0,49.094,72,70,1000,200,0.088,327.25,92.75,75.375,0.038,72.375,71.5,56.813,57.938,0.0,49.656,72,70,1000,200,0.154,429.5,93.625,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.805,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,521.5,303.25,517.5,524.0,520.5,-0.002,1.066,0.0,1.444,0.739,0.285,0.024,0.072,0.096,0.06
5132008,913,1,1,3,1,100,41.592,100.0,100.0,100.0,1,1,743.777,279.941,0.011,12.959,0,80,55,1.4,1235.25,1269.008,1735.766,1340.924,56.762,63.889,74.494,63.751,54.688,1.41,2.007,0.248,67.006,53.612,70.203,36.736,62.016,63.335,88.59,79.101,90.617,40.687,59.78,49.471,-10.82,55.469,76.75,72.313,78.5,56.719,57.469,0.0,0,72,70,1000,200,0.117,214.625,85.438,73.688,0.014,72.25,74.375,57.156,57.906,0.0,31.906,72,70,1000,200,0.064,274.75,96.375,79.438,0.029,72.188,74.25,57.094,57.906,0.0,49.344,72,70,1000,200,0.087,326.5,92.688,75.375,0.037,72.5,71.438,57.094,58.125,0.0,50.156,72,70,1000,200,0.156,433.25,93.438,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.922,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,522.0,303.25,518.5,524.0,520.5,-0.002,5.962,0.0,15.786,0.744,0.28,0.024,0.071,0.093,0.059
5132008,914,1,1,3,1,100,23.899,100.0,100.0,100.0,1,1,767.204,281.113,0.011,13.105,0,80,55,1.4,1253.75,1292.076,1734.113,1366.528,54.502,63.889,74.494,63.857,51.048,1.402,2.021,0.234,67.022,53.625,73.372,36.708,62.042,63.335,88.516,79.101,90.469,40.32,50.064,44.008,-10.82,55.031,79.875,72.313,78.625,55.188,56.906,0.0,0,72,70,1000,200,0.118,215.0,85.313,73.688,0.014,72.25,74.5,55.844,57.5,0.0,32.188,72,70,1000,200,0.064,277.0,96.0,79.438,0.029,72.188,74.313,55.875,57.75,0.0,49.219,72,70,1000,200,0.089,329.25,92.563,75.375,0.038,72.375,71.313,56.375,57.938,0.0,49.219,72,70,1000,200,0.166,446.25,93.25,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,522.0,303.25,517.0,524.0,520.5,-0.002,4.96,0.0,6.703,0.767,0.281,0.024,0.07,0.095,0.059
5132008,915,1,1,3,1,100,6.788,100.0,100.0,100.0,1,1,761.347,282.284,0.011,13.675,0,80,55,1.4,1271.75,1312.13,1758.967,1386.622,53.426,63.995,74.494,63.962,49.657,1.387,2.011,0.223,67.139,53.698,80.243,36.68,62.113,63.335,88.442,78.995,90.469,39.734,50.064,40.658,-10.82,55.281,84.75,72.438,78.5,54.594,56.25,0.0,0,72,70,1000,200,0.117,213.625,84.938,73.688,0.014,72.125,74.5,55.219,57.0,0.0,30.359,72,70,1000,200,0.071,293.0,95.875,79.375,0.028,72.188,74.375,55.281,57.438,0.0,48.594,72,70,1000,200,0.093,334.0,92.25,75.375,0.038,72.375,71.25,55.906,57.75,0.0,49.5,72,70,1000,200,0.167,447.25,93.0,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.935,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,522.0,303.0,517.5,524.0,520.5,-0.002,1.223,0.0,1.753,0.761,0.282,0.023,0.067,0.093,0.058
5132008,916,1,1,3,1,100,11.984,100.0,100.0,100.0,1,1,766.032,282.284,0.011,13.631,0,80,55,1.4,1283.375,1298.241,1729.154,1387.721,54.61,64.101,74.494,64.174,51.798,1.387,1.964,0.252,67.197,53.789,77.972,36.848,62.139,63.658,88.368,78.995,90.395,39.441,50.377,39.929,-10.82,55.063,82.375,72.438,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.117,213.125,84.813,73.688,0.014,72.25,74.438,55.75,57.0,0.0,30.547,72,70,1000,200,0.069,289.5,95.563,79.25,0.029,72.188,74.313,55.875,57.344,0.0,48.813,72,70,1000,200,0.093,333.25,92.063,75.375,0.038,72.375,71.188,56.188,57.75,0.0,50.375,72,70,1000,200,0.166,444.25,92.813,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.793,11.914,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.5,522.5,303.25,517.5,524.5,520.5,-0.002,0.608,0.0,0.923,0.766,0.282,0.023,0.069,0.092,0.057
5132008,917,1,1,3,1,100,30.285,100.0,100.0,100.0,1,1,788.287,285.798,0.011,13.398,0,80,55,1.4,1280.75,1316.766,1753.988,1401.183,56.332,64.207,74.494,64.174,54.902,1.372,1.982,0.234,67.345,53.892,72.587,36.876,62.126,63.55,88.294,78.995,90.321,39.368,51.422,40.876,-10.82,54.688,77.0,72.438,78.625,56.719,57.063,0.0,0,72,70,1000,200,0.125,221.625,84.688,73.688,0.014,72.125,74.25,56.938,57.5,0.0,30.906,72,70,1000,200,0.071,292.5,95.375,79.25,0.028,72.188,74.188,56.906,57.594,0.0,49.094,72,70,1000,200,0.092,333.0,91.813,75.375,0.034,72.313,71.125,56.906,57.875,0.0,50.031,72,70,1000,200,0.167,446.0,92.688,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.5,522.5,303.0,519.0,524.0,521.0,-0.002,1.676,0.0,2.803,0.788,0.286,0.022,0.066,0.081,0.057
5132008,918,1,1,3,1,100,40.128,100.0,100.0,100.0,1,1,760.176,283.455,0.011,12.915,0,80,55,1.4,1294.0,1318.312,1753.988,1391.335,56.439,64.101,74.389,64.068,53.724,1.44,2.011,0.237,67.239,53.819,70.147,36.848,62.178,63.55,88.22,78.995,90.247,39.734,55.496,47.868,-10.82,55.281,77.313,72.313,78.75,56.344,57.375,0.0,0,72,70,1000,200,0.118,214.125,84.375,73.438,0.014,72.25,74.25,56.875,57.719,0.0,31.609,72,70,1000,200,0.065,284.5,95.125,79.25,0.028,72.188,74.188,56.688,57.906,0.0,48.938,72,70,1000,200,0.094,336.25,91.625,75.375,0.034,72.313,71.063,56.969,58.125,0.0,51.25,72,70,1000,200,0.168,448.25,92.438,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,522.5,303.25,517.0,524.0,520.5,-0.002,6.665,0.0,14.573,0.76,0.283,0.022,0.065,0.08,0.056
5132008,919,1,1,3,1,100,17.008,100.0,100.0,100.0,1,1,789.458,285.798,0.011,13.368,0,80,55,1.4,1282.125,1343.09,1763.95,1417.206,53.856,64.207,74.389,64.174,50.192,1.379,1.978,0.256,67.278,53.846,76.233,36.792,62.281,63.765,88.22,78.889,90.247,39.734,49.332,42.042,-10.82,55.281,82.0,72.438,78.688,54.688,56.563,0.0,0,72,70,1000,200,0.128,223.875,84.25,73.438,0.014,72.125,74.125,55.344,57.313,0.0,31.578,72,70,1000,200,0.071,292.25,94.875,79.188,0.029,72.188,74.188,55.5,57.594,0.0,49.094,72,70,1000,200,0.094,336.75,91.438,75.25,0.036,72.313,71.188,56.188,57.875,0.0,50.219,72,70,1000,200,0.177,461.0,92.188,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.0,303.25,517.0,524.5,520.5,-0.002,3.215,0.0,4.28,0.789,0.286,0.022,0.066,0.085,0.056
5132008,920,1,1,3,1,100,4.713,100.0,100.0,100.0,1,1,773.06,299.854,0.011,13.705,0,80,55,1.4,1307.0,1322.951,1797.281,1407.751,53.533,64.207,74.284,64.174,49.978,1.36,1.91,0.252,67.364,53.891,81.562,36.848,62.333,63.658,88.22,78.995,90.174,39.441,49.646,39.929,-10.82,55.125,85.875,72.313,78.625,54.594,56.25,0.0,0,72,70,1000,200,0.126,222.125,84.063,73.438,0.014,72.25,74.125,55.125,56.938,0.0,31.719,72,70,1000,200,0.072,293.75,94.625,79.188,0.029,72.188,74.188,55.281,57.219,0.0,50.156,72,70,1000,200,0.087,324.75,91.375,75.25,0.034,72.375,71.25,55.781,57.563,0.0,50.813,72,70,1000,200,0.178,460.5,92.063,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.0,303.25,518.0,524.5,520.5,-0.002,0.655,0.0,0.928,0.773,0.3,0.022,0.065,0.08,0.055
5132008,921,1,1,3,1,100,14.959,100.0,100.0,100.0,1,1,761.347,285.798,0.011,13.69,0,80,55,1.4,1305.0,1319.858,1753.988,1417.961,55.04,64.207,74.389,64.174,52.547,1.41,2.021,0.245,67.493,54.077,77.467,37.072,62.359,63.658,88.22,78.889,90.1,39.148,49.855,39.565,-10.82,55.094,81.75,72.438,78.5,55.813,56.344,0.0,0,72,70,1000,200,0.127,223.125,83.75,73.375,0.014,72.125,73.938,55.938,57.0,0.0,31.406,72,70,1000,200,0.072,293.25,94.375,79.188,0.029,72.188,74.063,56.094,57.344,0.0,50.406,72,70,1000,200,0.093,331.5,91.063,75.25,0.034,72.313,71.125,56.281,57.563,0.0,51.125,72,70,1000,200,0.178,461.5,91.875,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,523.5,303.25,518.0,524.5,520.5,-0.002,0.533,0.0,0.792,0.761,0.286,0.021,0.064,0.078,0.055
5132008,922,1,1,3,1,100,36.176,100.0,100.0,100.0,1,1,803.514,289.312,0.011,13.076,0,80,55,1.4,1317.625,1336.888,1747.355,1412.526,56.87,64.207,74.284,64.279,55.437,1.402,1.996,0.241,67.682,54.169,71.633,37.072,62.359,63.658,88.072,78.676,90.1,39.148,57.377,43.207,-10.82,54.844,76.625,72.438,78.625,56.906,57.156,0.0,0,72,70,1000,200,0.127,223.25,83.563,73.438,0.014,72.125,74.0,57.156,57.625,0.0,32.563,72,70,1000,200,0.071,292.5,94.125,78.938,0.029,72.313,74.063,57.188,57.813,0.0,50.0,72,70,1000,200,0.094,340.0,91.0,75.25,0.034,72.063,71.0,56.969,57.938,0.0,50.688,72,70,1000,200,0.179,463.0,91.625,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.5,303.25,516.5,524.5,520.5,-0.002,2.912,0.0,7.364,0.804,0.289,0.021,0.064,0.078,0.054
5132008,923,1,1,3,1,100,35.076,100.0,100.0,100.0,1,1,778.917,291.654,0.011,12.915,0,80,55,1.4,1314.75,1346.194,1775.594,1410.519,55.363,64.313,74.494,64.385,52.44,1.398,2.061,0.252,67.627,54.128,70.399,37.016,62.392,63.765,88.146,78.889,90.1,39.441,51.317,45.829,-10.82,54.531,77.813,72.438,78.75,55.813,57.156,0.0,0,72,70,1000,200,0.121,217.25,83.5,73.375,0.014,72.25,74.25,56.344,57.625,0.0,31.938,72,70,1000,200,0.073,296.0,94.063,78.938,0.029,72.188,74.063,56.281,57.813,0.0,50.75,72,70,1000,200,0.098,341.25,90.75,75.25,0.037,72.313,70.938,56.813,58.0,0.0,50.469,72,70,1000,200,0.171,454.0,91.5,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,522.5,523.5,303.25,517.5,525.0,520.5,-0.002,6.947,0.0,11.446,0.779,0.292,0.021,0.064,0.084,0.054
5132008,924,1,1,3,1,100,11.031,100.0,100.0,100.0,1,1,807.028,283.455,0.011,13.529,0,80,55,1.4,1312.75,1344.642,1755.647,1421.479,53.641,64.419,74.389,64.385,49.764,1.402,2.0,0.248,67.614,54.089,79.739,36.904,62.443,63.872,87.925,78.889,89.952,39.368,49.541,40.512,-10.82,55.094,84.5,72.313,78.688,54.5,56.344,0.0,0,72,70,1000,200,0.128,224.125,83.188,73.375,0.014,72.125,74.188,55.125,57.0,0.0,32.406,72,70,1000,200,0.072,294.5,93.75,78.813,0.028,72.188,74.063,55.281,57.344,0.0,50.969,72,70,1000,200,0.096,341.25,90.563,75.25,0.037,72.375,70.938,55.906,57.75,0.0,51.781,72,70,1000,200,0.176,461.75,91.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.922,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,523.5,303.25,518.5,525.0,520.0,-0.002,1.521,0.0,2.147,0.807,0.283,0.02,0.061,0.083,0.053
5132008,925,1,1,3,1,100,4.084,100.0,100.0,100.0,1,1,780.088,285.798,0.011,13.661,0,80,55,1.4,1335.5,1363.285,1772.265,1448.61,53.749,64.525,74.494,64.49,50.406,1.364,2.086,0.252,67.81,54.12,80.356,37.016,62.547,63.872,87.925,78.889,89.878,39.148,49.855,39.565,-10.82,54.531,84.75,72.438,78.625,54.688,56.125,0.0,0,72,70,1000,200,0.128,224.375,83.188,73.375,0.014,72.25,74.313,55.219,56.781,0.0,31.703,72,70,1000,200,0.076,303.25,93.5,78.813,0.027,72.313,73.875,55.375,57.125,0.0,50.938,72,70,1000,200,0.101,347.25,90.375,75.25,0.038,72.313,70.938,55.781,57.438,0.0,51.094,72,70,1000,200,0.184,470.25,91.0,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.785,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.25,517.0,525.0,520.0,-0.002,0.532,0.0,0.79,0.78,0.286,0.02,0.058,0.084,0.052
5132008,926,1,1,3,1,100,19.532,100.0,100.0,100.0,1,1,822.255,291.654,0.021,13.573,0,80,55,1.4,1337.5,1358.62,1780.591,1448.926,55.794,64.525,74.389,64.49,53.831,1.368,1.989,0.241,67.988,54.309,76.401,37.156,62.67,64.087,87.851,78.782,89.878,38.928,49.855,39.638,-10.82,55.469,80.563,72.438,78.563,56.125,56.75,0.0,0,72,70,1000,200,0.126,222.0,83.0,73.25,0.014,72.125,74.188,56.438,57.125,0.0,31.969,72,70,1000,200,0.079,307.5,93.438,78.813,0.028,72.188,73.875,56.5,57.438,0.0,49.875,72,70,1000,200,0.106,359.75,90.25,75.25,0.034,72.313,70.938,56.375,57.75,0.0,51.938,72,70,1000,200,0.182,466.5,90.875,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.25,518.5,525.0,520.5,-0.005,0.882,0.0,1.337,0.822,0.292,0.02,0.06,0.074,0.051
5132008,927,1,1,3,1,100,44.039,100.0,100.0,100.0,1,1,815.227,290.483,0.011,12.915,0,80,55,1.4,1350.875,1383.534,1770.601,1461.86,57.085,64.631,74.284,64.702,55.33,1.406,2.025,0.241,67.989,54.44,71.269,37.268,62.742,64.087,87.777,78.782,89.73,39.075,60.929,48.669,-10.82,55.344,77.875,72.5,78.563,56.906,57.469,0.0,0,72,70,1000,200,0.128,223.625,82.75,73.375,0.014,72.125,73.938,57.156,57.719,0.0,31.859,72,70,1000,200,0.082,307.0,93.0,78.813,0.028,72.313,73.875,57.188,57.906,0.0,50.906,72,70,1000,200,0.102,349.0,89.938,75.25,0.034,72.313,70.875,57.094,57.938,0.0,51.938,72,70,1000,200,0.186,472.25,90.813,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.779,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,522.5,524.0,303.5,518.5,525.0,520.0,-0.002,5.67,0.0,17.192,0.815,0.29,0.019,0.058,0.073,0.051
5132008,928,1,1,3,1,100,23.403,100.0,100.0,100.0,1,1,816.398,288.141,0.011,13.105,0,80,55,1.4,1362.25,1389.775,1740.73,1470.515,54.502,64.631,74.284,64.596,51.155,1.387,2.043,0.245,68.055,54.49,73.007,37.324,62.832,64.195,87.851,78.782,89.73,39.368,49.228,43.571,-10.82,54.688,79.875,72.438,78.438,55.188,56.906,0.0,0,72,70,1000,200,0.129,225.5,82.563,73.25,0.014,72.25,74.125,55.75,57.406,0.0,31.859,72,70,1000,200,0.08,311.25,92.875,78.75,0.029,72.313,73.938,55.656,57.75,0.0,51.219,72,70,1000,200,0.104,352.5,89.875,75.25,0.034,72.313,70.875,56.281,57.938,0.0,52.844,72,70,1000,200,0.187,476.0,90.5,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.0,517.5,525.0,520.0,-0.002,5.586,0.0,7.642,0.816,0.288,0.019,0.06,0.072,0.05
5132008,929,1,1,3,1,100,6.786,100.0,100.0,100.0,1,1,832.797,279.941,0.011,13.705,0,80,55,1.4,1384.375,1385.094,1686.342,1482.2,53.426,64.738,74.389,64.702,49.764,1.421,2.025,0.263,68.069,54.5,82.571,37.212,62.884,64.195,87.703,78.782,89.73,39.221,49.541,40.002,-10.82,55.0,86.5,72.438,78.313,54.594,56.25,0.0,0,72,70,1000,200,0.13,225.75,82.375,73.25,0.014,72.125,74.0,55.031,56.781,0.0,31.547,72,70,1000,200,0.082,313.75,92.75,78.75,0.028,72.313,73.938,55.063,57.219,0.0,51.563,72,70,1000,200,0.104,352.75,89.75,75.188,0.034,72.313,70.875,55.781,57.438,0.0,52.406,72,70,1000,200,0.189,476.25,90.375,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.931,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,522.5,524.5,303.25,518.5,525.0,520.0,-0.002,1.037,0.0,1.485,0.833,0.28,0.019,0.057,0.072,0.05
5132008,930,1,1,3,1,100,8.18,100.0,100.0,100.0,1,1,814.056,271.742,0.011,13.705,0,80,55,1.4,1365.375,1371.066,1624.272,1474.666,54.394,64.631,74.284,64.596,51.476,1.391,1.989,0.289,67.969,54.404,80.664,37.296,62.91,64.087,87.629,78.782,89.657,38.928,49.855,39.419,-10.82,55.344,84.813,72.438,78.5,55.188,56.344,0.0,0,72,70,1000,200,0.13,226.25,82.375,73.25,0.014,72.125,73.813,55.625,56.781,0.0,31.984,72,70,1000,200,0.078,308.25,92.438,78.625,0.029,72.313,73.938,55.656,57.125,0.0,51.375,72,70,1000,200,0.105,359.0,89.563,75.188,0.038,72.313,70.75,56.094,57.438,0.0,51.25,72,70,1000,200,0.187,473.5,90.188,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.804,11.932,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.0,525.0,303.0,517.5,525.0,520.0,-0.003,0.616,0.0,0.934,0.814,0.272,0.019,0.058,0.08,0.049
5132008,931,1,1,3,1,100,34.274,100.0,100.0,100.0,1,1,831.625,271.742,0.011,13.441,0,80,55,1.4,1369.625,1360.174,1612.899,1477.356,56.655,64.525,74.284,64.596,55.009,1.452,1.996,0.282,68.029,54.461,74.242,37.437,62.884,63.98,87.629,78.782,89.583,39.295,50.795,41.022,-10.82,55.188,78.813,72.313,78.625,56.625,56.969,0.0,0,72,70,1000,200,0.131,227.125,82.188,73.25,0.014,72.125,73.813,56.938,57.313,0.0,32.875,72,70,1000,200,0.077,300.0,92.313,78.625,0.029,72.313,73.75,56.906,57.594,0.0,50.438,72,70,1000,200,0.111,367.0,89.375,75.25,0.04,72.313,70.75,56.813,57.875,0.0,53.031,72,70,1000,200,0.188,475.25,90.063,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.79,11.929,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.0,525.0,303.0,518.5,525.5,520.0,-0.002,2.018,0.0,3.22,0.832,0.272,0.018,0.058,0.082,0.049
5132008,932,1,1,3,1,100,39.75,100.0,100.0,100.0,1,1,833.968,270.571,0.011,12.974,0,80,55,1.4,1388.25,1433.608,1601.544,1522.313,56.116,64.525,74.284,64.596,53.617,1.425,2.054,0.293,68.009,54.399,71.269,37.465,62.91,63.98,87.555,78.676,89.583,40.101,54.347,47.941,-10.828,55.938,78.875,72.438,78.688,56.344,57.375,0.0,0,72,70,1000,200,0.132,227.375,81.875,73.125,0.014,72.125,73.938,56.563,57.625,0.0,31.484,72,70,1000,200,0.082,314.25,92.125,78.625,0.029,72.375,73.75,56.563,57.813,0.0,51.094,72,70,1000,200,0.112,363.0,89.25,75.188,0.034,72.313,70.75,56.906,57.938,0.0,51.625,72,70,1000,200,0.201,488.0,89.875,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.928,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,523.0,525.5,303.0,518.5,525.5,520.0,-0.003,7.14,0.0,14.109,0.834,0.271,0.018,0.057,0.07,0.049
5132008,933,1,1,3,1,100,17.258,100.0,100.0,100.0,1,1,832.797,267.057,0.011,13.339,0,80,55,1.4,1402.375,1430.469,1599.924,1523.628,53.856,64.631,74.389,64.596,50.299,1.433,2.029,0.278,67.949,54.358,78.28,37.437,63.072,64.087,87.481,78.676,89.509,40.54,49.855,42.77,-10.82,55.594,83.688,72.313,78.813,54.781,56.563,0.0,0,72,70,1000,200,0.133,228.375,81.75,73.125,0.014,72.0,73.938,55.219,57.0,0.0,32.5,72,70,1000,200,0.081,313.25,91.938,78.563,0.029,72.375,73.688,55.375,57.344,0.0,50.938,72,70,1000,200,0.117,374.0,89.125,75.25,0.034,72.375,70.813,55.906,57.563,0.0,52.219,72,70,1000,200,0.201,492.25,89.688,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.928,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,523.0,526.0,302.75,519.5,525.5,520.0,-0.003,3.193,0.0,4.125,0.833,0.267,0.018,0.056,0.069,0.048
5132008,934,1,1,3,1,100,7.502,100.0,100.0,100.0,1,1,836.31,276.428,0.001,13.748,0,80,55,1.4,1405.75,1416.358,1621.02,1510.398,53.749,64.631,74.284,64.596,50.406,1.417,2.043,0.278,67.95,54.362,83.02,37.521,63.098,64.087,87.481,78.676,89.509,40.467,50.69,41.24,-10.82,55.719,87.125,72.438,78.813,54.906,56.25,0.0,0,72,70,1000,200,0.131,226.25,81.625,73.125,0.014,72.0,74.0,55.219,56.781,0.0,31.891,72,70,1000,200,0.082,313.5,91.688,78.625,0.029,72.375,73.5,55.375,57.125,0.0,52.125,72,70,1000,200,0.115,370.25,89.063,75.188,0.034,72.375,70.813,55.781,57.438,0.0,52.594,72,70,1000,200,0.203,492.25,89.5,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.813,11.943,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,523.0,526.0,303.0,518.0,525.5,520.0,0.0,1.04,0.0,1.474,0.836,0.276,0.017,0.055,0.069,0.047
5132008,935,1,1,3,1,100,17.838,100.0,100.0,100.0,1,1,829.283,270.571,0.011,13.69,0,80,55,1.4,1392.75,1392.898,1627.525,1506.03,55.363,64.631,74.284,64.596,52.868,1.375,1.996,0.282,68.009,54.376,78.308,37.773,63.098,64.087,87.555,78.676,89.435,40.394,52.989,41.168,-10.82,55.531,82.938,72.438,78.813,55.906,56.75,0.0,0,72,70,1000,200,0.133,229.5,81.563,73.125,0.014,72.0,74.0,56.125,56.938,0.0,32.0,72,70,1000,200,0.078,307.25,91.625,78.375,0.029,72.375,73.313,56.188,57.219,0.0,52.063,72,70,1000,200,0.116,377.25,88.75,75.25,0.038,72.375,70.625,56.281,57.438,0.0,53.188,72,70,1000,200,0.199,487.25,89.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,526.0,302.75,520.0,525.5,520.5,-0.002,0.841,0.0,1.47,0.829,0.271,0.017,0.056,0.075,0.047
5132008,936,1,1,3,1,100,39.133,100.0,100.0,100.0,1,1,817.57,270.571,0.011,13.091,0,80,55,1.4,1421.625,1414.792,1612.899,1520.515,56.655,64.844,74.389,64.807,54.795,1.398,1.975,0.285,68.011,54.427,73.624,37.773,63.033,64.195,87.333,78.57,89.361,40.467,60.72,47.358,-10.82,55.406,79.625,72.438,78.938,56.719,57.156,0.0,0,72,70,1000,200,0.142,234.5,81.313,73.063,0.014,72.125,73.875,56.938,57.406,0.0,32.781,72,70,1000,200,0.076,299.0,91.313,78.563,0.029,72.313,73.188,56.906,57.75,0.0,52.188,72,70,1000,200,0.116,372.5,88.688,75.188,0.037,72.313,70.625,56.906,57.875,0.0,53.656,72,70,1000,200,0.21,501.0,89.125,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.796,11.928,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.0,526.5,302.75,519.0,525.5,520.0,-0.003,4.454,0.0,12.511,0.818,0.271,0.017,0.054,0.073,0.046
5132008,937,1,1,3,1,100,30.706,100.0,100.0,100.0,1,1,852.709,274.085,0.011,12.915,0,80,55,1.4,1421.625,1439.89,1640.551,1526.764,55.148,64.844,74.389,64.913,52.119,1.406,2.075,0.282,68.021,54.466,74.073,37.773,63.02,64.302,87.333,78.358,89.287,41.053,51.944,45.975,-10.82,55.0,81.125,72.438,79.063,55.5,57.063,0.0,0,72,70,1000,200,0.14,234.375,81.25,73.125,0.014,72.125,73.875,55.938,57.406,0.0,32.969,72,70,1000,200,0.079,307.25,91.188,78.375,0.029,72.375,73.25,55.969,57.594,0.0,51.656,72,70,1000,200,0.124,387.5,88.438,75.188,0.034,72.313,70.688,56.375,57.875,0.0,53.375,72,70,1000,200,0.205,495.5,89.125,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.784,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.0,526.5,302.75,518.0,525.5,520.0,-0.002,5.837,0.0,8.815,0.853,0.274,0.017,0.054,0.066,0.047
5132008,938,1,1,3,1,100,12.834,100.0,100.0,100.0,1,1,842.167,270.571,0.011,13.383,0,80,55,1.4,1425.5,1441.461,1609.653,1541.597,53.749,64.95,74.389,64.807,50.299,1.349,2.039,0.293,68.116,54.432,81.253,37.773,62.968,64.195,87.259,78.57,89.287,40.613,51.108,41.896,-10.82,55.344,85.563,72.438,79.063,54.781,56.344,0.0,0,72,70,1000,200,0.135,228.25,81.063,73.125,0.014,72.125,73.875,55.219,56.938,0.0,32.438,72,70,1000,200,0.084,322.0,91.0,78.375,0.029,72.375,73.313,55.281,57.125,0.0,51.219,72,70,1000,200,0.124,387.75,88.375,75.188,0.034,72.063,70.688,55.781,57.563,0.0,54.063,72,70,1000,200,0.204,494.25,88.875,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.5,526.5,302.75,518.5,525.5,520.0,-0.003,1.636,0.0,2.381,0.842,0.271,0.016,0.053,0.065,0.046
5132008,939,1,1,3,1,100,16.011,100.0,100.0,100.0,1,1,852.709,268.228,0.021,13.514,0,80,55,1.4,1428.25,1454.042,1645.442,1547.088,54.61,64.631,74.284,64.702,51.798,1.36,2.043,0.285,68.257,54.549,77.831,37.885,62.832,64.087,87.333,78.57,89.213,39.807,52.466,40.803,-10.82,54.0,82.75,72.438,79.063,55.281,56.438,0.0,0,72,70,1000,200,0.14,234.375,80.938,73.125,0.014,72.0,73.938,55.75,56.938,0.0,32.469,72,70,1000,200,0.086,324.0,90.875,78.25,0.029,72.375,73.0,55.875,57.125,0.0,52.0,72,70,1000,200,0.128,392.25,88.125,75.188,0.034,72.063,70.625,56.094,57.438,0.0,53.094,72,70,1000,200,0.202,491.75,88.875,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.922,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,527.0,302.75,519.5,525.5,520.0,-0.005,1.063,0.0,1.867,0.853,0.268,0.016,0.053,0.064,0.046
5132008,940,1,1,3,1,100,33.746,100.0,100.0,100.0,1,1,853.88,277.599,0.011,13.31,0,80,55,1.4,1443.75,1421.059,1645.442,1528.406,56.224,64.738,74.179,64.807,54.26,1.394,2.061,0.278,68.196,54.56,73.849,37.857,62.871,64.195,87.259,78.358,89.14,39.588,58.63,42.916,-10.82,54.313,78.625,72.438,79.0,56.438,57.063,0.0,0,72,70,1000,200,0.142,235.375,80.938,73.063,0.014,72.0,73.875,56.75,57.313,0.0,32.969,72,70,1000,200,0.083,317.25,90.563,78.25,0.029,72.313,72.813,56.813,57.438,0.0,52.531,72,70,1000,200,0.122,383.5,88.063,75.188,0.033,72.063,70.563,56.719,57.75,0.0,52.5,72,70,1000,200,0.204,493.5,88.563,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.5,526.5,302.75,519.0,525.5,520.5,-0.002,2.326,0.0,6.145,0.854,0.278,0.016,0.052,0.062,0.045
5132008,941,1,1,3,1,100,33.857,100.0,100.0,100.0,1,1,836.31,275.256,0.011,12.974,0,80,55,1.4,1437.625,1449.322,1634.034,1553.604,55.578,64.844,74.284,64.913,52.868,1.413,2.029,0.278,68.138,54.581,73.12,37.857,62.884,64.195,87.185,78.57,89.14,39.807,53.616,46.412,-10.82,55.094,80.438,72.438,79.0,55.906,56.969,0.0,0,72,70,1000,200,0.144,237.5,80.625,73.063,0.014,72.125,73.813,56.25,57.406,0.0,34.031,72,70,1000,200,0.08,309.75,90.5,78.25,0.028,72.313,72.75,56.188,57.594,0.0,52.469,72,70,1000,200,0.126,384.75,88.0,75.188,0.036,72.0,70.563,56.469,57.875,0.0,53.75,72,70,1000,200,0.208,498.25,88.438,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.918,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.0,527.0,302.5,519.5,525.5,520.0,-0.002,6.206,0.0,11.887,0.836,0.275,0.015,0.05,0.067,0.045
5132008,942,1,1,3,1,100,14.145,100.0,100.0,100.0,1,1,821.084,270.571,0.011,13.383,0,80,55,1.4,1439.125,1446.177,1619.395,1534.642,53.749,64.738,74.284,64.702,50.192,1.368,2.043,0.278,68.221,54.586,78.869,37.801,62.845,64.195,87.259,78.57,89.14,40.027,50.69,41.677,-10.82,54.531,84.25,72.438,79.0,54.781,56.344,0.0,0,72,70,1000,200,0.144,237.0,80.5,73.063,0.014,72.125,73.688,55.219,56.938,0.0,33.875,72,70,1000,200,0.08,313.0,90.438,78.125,0.029,72.313,72.75,55.281,57.125,0.0,51.094,72,70,1000,200,0.132,399.25,87.875,74.938,0.034,72.0,70.5,55.906,57.563,0.0,53.563,72,70,1000,200,0.195,482.75,88.313,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.787,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,527.0,302.75,520.0,526.0,520.5,-0.002,2.071,0.0,3.063,0.821,0.271,0.015,0.052,0.064,0.044
5132008,943,1,1,3,1,100,12.059,100.0,100.0,100.0,1,1,832.797,291.654,0.011,13.617,0,80,55,1.4,1433.0,1432.038,1678.141,1532.932,54.179,64.631,74.073,64.702,50.834,1.41,2.011,0.3,68.278,54.61,79.991,37.829,62.754,64.087,87.111,78.464,89.066,39.661,51.213,40.585,-10.82,54.25,84.125,72.438,79.063,55.094,56.25,0.0,0,72,70,1000,200,0.144,236.625,80.438,73.063,0.014,72.125,73.563,55.344,56.781,0.0,33.969,72,70,1000,200,0.081,313.5,90.0,78.125,0.029,72.375,72.688,55.5,57.0,0.0,51.875,72,70,1000,200,0.131,396.0,87.813,75.188,0.038,72.0,70.438,55.906,57.344,0.0,53.156,72,70,1000,200,0.197,484.5,88.125,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.79,11.902,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,527.0,302.75,519.0,526.0,520.0,-0.002,1.089,0.0,1.745,0.833,0.292,0.015,0.05,0.07,0.043
5132008,944,1,1,3,1,100,24.413,100.0,100.0,100.0,1,1,844.51,274.085,0.011,13.456,0,80,55,1.4,1429.0,1435.177,1619.395,1537.795,55.578,64.844,74.179,64.702,53.51,1.394,2.057,0.293,68.359,54.694,76.121,37.885,62.703,64.087,87.111,78.464,88.992,39.514,54.242,40.585,-10.82,54.813,80.563,72.438,79.0,56.125,56.75,0.0,0,72,70,1000,200,0.142,235.5,80.313,72.813,0.014,72.0,73.75,56.344,57.0,0.0,34.031,72,70,1000,200,0.079,308.25,89.875,78.125,0.029,72.313,72.688,56.5,57.344,0.0,52.469,72,70,1000,200,0.13,396.0,87.5,75.188,0.037,72.063,70.438,56.375,57.438,0.0,52.719,72,70,1000,200,0.2,488.5,87.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.0,527.0,302.5,519.0,526.0,520.0,-0.002,0.979,0.0,1.999,0.845,0.274,0.015,0.05,0.066,0.043
5132008,945,1,1,3,1,100,40.22,100.0,100.0,100.0,1,1,863.25,277.599,0.011,12.974,0,80,55,1.4,1436.75,1474.53,1634.034,1560.218,56.547,64.631,74.073,64.807,54.474,1.44,2.011,0.285,68.359,54.689,71.184,37.969,62.644,63.98,87.037,78.464,88.918,39.514,59.571,47.795,-10.82,53.906,77.813,72.438,78.875,56.438,57.156,0.0,0,72,70,1000,200,0.143,236.625,80.125,72.813,0.014,72.125,73.5,56.875,57.5,0.0,33.594,72,70,1000,200,0.085,315.75,89.875,78.0,0.029,72.313,72.625,56.688,57.594,0.0,51.875,72,70,1000,200,0.132,398.0,87.5,75.188,0.034,72.063,70.438,56.813,57.875,0.0,52.375,72,70,1000,200,0.206,497.75,87.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.762,11.885,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,527.5,302.75,520.5,526.0,520.5,-0.002,5.357,0.0,14.905,0.863,0.278,0.015,0.05,0.061,0.043
5132008,946,1,1,3,1,100,22.123,100.0,100.0,100.0,1,1,838.653,282.284,0.011,13.251,0,80,55,1.4,1445.0,1461.916,1624.272,1555.925,54.394,64.631,74.073,64.702,51.048,1.394,2.036,0.304,68.334,54.649,74.494,37.885,62.657,63.98,86.963,78.464,88.844,39.661,50.586,43.498,-10.82,54.063,81.063,72.438,78.688,55.188,56.75,0.0,0,72,70,1000,200,0.145,238.0,80.0,72.813,0.014,72.125,73.25,55.531,57.125,0.0,34.0,72,70,1000,200,0.083,314.0,89.688,78.125,0.029,72.313,72.625,55.5,57.344,0.0,52.969,72,70,1000,200,0.132,398.0,87.25,75.188,0.035,72.063,70.438,56.094,57.563,0.0,52.594,72,70,1000,200,0.205,496.5,87.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.0,527.5,302.75,520.5,526.0,520.0,-0.002,4.654,0.0,7.053,0.839,0.282,0.015,0.049,0.062,0.042
5132008,947,1,1,3,1,100,7.837,100.0,100.0,100.0,1,1,837.482,274.085,0.011,13.661,0,80,55,1.4,1453.625,1433.608,1635.663,1545.325,53.533,64.631,74.073,64.702,50.192,1.433,2.021,0.293,68.403,54.785,80.86,37.857,62.631,63.872,86.889,78.358,88.844,39.588,50.69,40.366,-10.82,54.656,84.688,72.5,78.5,54.688,56.125,0.0,0,72,70,1000,200,0.145,237.875,79.938,72.813,0.014,72.0,73.25,55.125,56.688,0.0,33.906,72,70,1000,200,0.085,315.5,89.438,78.0,0.029,72.313,72.5,55.063,57.0,0.0,52.844,72,70,1000,200,0.133,403.0,87.188,74.938,0.034,72.063,70.438,55.781,57.344,0.0,53.75,72,70,1000,200,0.195,482.75,87.5,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.788,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,527.5,302.75,520.0,526.0,520.5,-0.003,0.957,0.0,1.474,0.837,0.274,0.015,0.048,0.061,0.042
5132008,948,1,1,3,1,100,16.2,100.0,100.0,100.0,1,1,865.593,278.77,0.011,13.705,0,80,55,1.4,1450.25,1472.952,1665.042,1575.836,54.825,64.525,73.968,64.596,52.333,1.36,2.086,0.27,68.543,54.797,77.747,37.885,62.677,63.98,86.963,78.358,88.77,39.368,52.675,40.221,-10.82,54.938,82.063,72.438,78.625,55.688,56.438,0.0,0,72,70,1000,200,0.142,235.5,79.75,72.813,0.014,72.0,73.125,55.844,56.781,0.0,33.219,72,70,1000,200,0.089,321.25,89.375,78.0,0.029,72.313,72.563,56.094,57.125,0.0,51.969,72,70,1000,200,0.139,406.0,86.938,75.188,0.038,72.063,70.313,56.188,57.438,0.0,52.938,72,70,1000,200,0.203,494.5,87.438,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.788,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.0,527.5,302.5,519.0,526.0,520.5,-0.002,0.879,0.0,1.622,0.866,0.279,0.014,0.048,0.065,0.041
5132008,949,1,1,3,1,100,37.837,100.0,100.0,100.0,1,1,872.621,278.77,0.011,13.222,0,80,55,1.4,1441.25,1485.583,1643.811,1579.788,56.655,64.738,74.073,64.702,54.902,1.368,2.101,0.278,68.477,54.787,74.27,37.969,62.754,64.087,86.889,78.251,88.77,39.148,60.093,44.591,-10.82,55.781,79.313,72.438,78.75,56.625,57.063,0.0,0,72,70,1000,200,0.15,243.5,79.75,72.813,0.014,72.0,73.188,56.938,57.406,0.0,32.469,72,70,1000,200,0.087,322.0,89.188,78.0,0.029,72.313,72.313,56.906,57.438,0.0,52.25,72,70,1000,200,0.141,412.25,86.875,74.875,0.034,72.0,70.375,56.813,57.875,0.0,52.969,72,70,1000,200,0.2,491.0,87.313,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.809,11.92,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.5,527.5,302.5,519.5,526.0,520.5,-0.002,3.436,0.0,9.985,0.873,0.279,0.014,0.047,0.059,0.041
5132008,950,1,1,3,1,100,30.728,100.0,100.0,100.0,1,1,885.505,276.428,0.011,12.988,0,80,55,1.4,1445.375,1484.003,1638.921,1571.025,55.255,64.631,74.179,64.702,52.44,1.425,2.083,0.289,68.476,54.777,73.036,37.997,62.767,63.98,86.815,78.358,88.696,39.441,52.153,45.465,-10.82,55.063,80.375,72.438,78.938,55.688,56.969,0.0,0,72,70,1000,200,0.146,238.75,79.563,72.813,0.014,72.0,73.438,56.125,57.313,0.0,32.313,72,70,1000,200,0.087,323.25,89.063,78.0,0.029,72.188,72.188,55.969,57.438,0.0,51.844,72,70,1000,200,0.141,412.25,86.75,74.938,0.041,71.938,70.438,56.375,57.875,0.0,53.406,72,70,1000,200,0.193,480.75,87.125,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.807,11.918,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,527.5,303.0,519.5,526.0,520.0,-0.002,6.155,0.0,10.854,0.886,0.276,0.014,0.047,0.071,0.041
5132008,951,1,1,3,1,100,11.868,100.0,100.0,100.0,1,1,851.537,275.256,0.011,13.339,0,80,55,1.4,1472.875,1484.003,1635.663,1584.836,53.641,64.525,73.968,64.596,50.085,1.372,2.068,0.27,68.466,54.758,80.187,37.969,62.729,63.872,86.741,78.358,88.622,39.514,50.69,40.803,-10.82,55.0,84.75,72.438,79.0,54.688,56.344,0.0,0,72,70,1000,200,0.153,245.375,79.438,72.813,0.014,72.0,73.563,55.125,56.781,0.0,33.031,72,70,1000,200,0.09,324.0,88.875,77.938,0.029,72.188,72.25,55.063,57.0,0.0,52.688,72,70,1000,200,0.14,406.0,86.563,74.938,0.038,72.0,70.438,55.781,57.438,0.0,52.969,72,70,1000,200,0.2,488.0,86.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.779,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.0,527.5,303.0,520.0,526.0,520.5,-0.002,1.538,0.0,2.385,0.852,0.275,0.014,0.046,0.064,0.04
5132008,952,1,1,3,1,100,12.024,100.0,100.0,100.0,1,1,867.936,279.941,0.011,13.617,0,80,55,1.4,1465.75,1480.844,1666.678,1589.756,54.287,64.525,73.968,64.596,51.048,1.372,1.971,0.282,68.475,54.78,80.103,38.025,62.716,63.872,86.667,78.251,88.549,39.295,51.422,40.221,-10.82,54.906,84.125,72.5,78.875,55.094,56.25,0.0,0,72,70,1000,200,0.154,246.25,79.313,72.813,0.014,72.0,73.625,55.344,56.688,0.0,32.281,72,70,1000,200,0.087,323.5,88.625,78.0,0.029,72.188,72.188,55.5,56.813,0.0,53.563,72,70,1000,200,0.14,408.75,86.563,74.938,0.034,72.0,70.313,55.906,57.344,0.0,52.344,72,70,1000,200,0.203,494.0,86.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.79,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.0,527.5,302.75,520.0,526.5,520.5,-0.002,1.04,0.0,1.749,0.868,0.28,0.013,0.045,0.058,0.04
5132008,953,1,1,3,1,100,27.876,100.0,100.0,100.0,1,1,858.565,272.914,0.011,13.354,0,80,55,1.4,1445.0,1447.749,1637.292,1540.494,55.901,64.525,74.073,64.596,53.938,1.394,2.007,0.278,68.52,54.794,76.149,38.081,62.716,63.98,86.667,78.039,88.549,39.148,54.033,40.439,-10.82,55.531,80.688,72.438,78.75,56.344,56.906,0.0,0,72,70,1000,200,0.147,238.75,79.25,72.813,0.014,72.0,73.5,56.438,57.0,0.0,32.969,72,70,1000,200,0.08,308.25,88.625,77.938,0.029,72.313,72.188,56.563,57.344,0.0,53.375,72,70,1000,200,0.139,408.25,86.25,74.938,0.034,71.938,70.375,56.469,57.563,0.0,53.688,72,70,1000,200,0.194,484.0,86.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.754,11.881,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,527.5,302.5,519.5,526.0,520.5,-0.002,1.158,0.0,2.392,0.859,0.273,0.013,0.045,0.056,0.039
5132008,954,1,1,3,1,100,38.974,100.0,100.0,100.0,1,1,870.278,275.256,0.011,13.003,0,80,55,1.4,1465.125,1476.108,1635.663,1569.146,56.332,64.525,73.968,64.702,54.045,1.413,2.122,0.293,68.521,54.809,72.531,38.221,62.677,63.98,86.593,78.251,88.475,39.221,57.586,47.723,-10.82,55.813,79.75,72.438,78.688,56.344,57.063,0.0,0,72,70,1000,200,0.156,247.375,79.125,72.813,0.014,72.0,73.563,56.75,57.5,0.0,33.469,72,70,1000,200,0.083,313.5,88.5,77.75,0.029,72.313,72.188,56.563,57.594,0.0,53.344,72,70,1000,200,0.146,415.25,86.125,75.188,0.034,71.938,70.438,56.813,57.875,0.0,53.063,72,70,1000,200,0.195,483.0,86.625,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.736,11.863,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.0,527.5,302.75,520.0,526.0,520.5,-0.002,6.02,0.0,15.338,0.87,0.275,0.013,0.045,0.054,0.039
5132008,955,1,1,3,1,100,19.621,100.0,100.0,100.0,1,1,864.422,271.742,0.011,13.237,0,80,55,1.4,1477.0,1484.003,1632.406,1581.706,54.179,64.631,73.968,64.596,50.727,1.433,2.101,0.285,68.475,54.82,76.485,38.109,62.618,63.98,86.593,78.251,88.475,39.514,50.377,42.77,-10.82,55.281,82.875,72.438,78.625,54.781,56.438,0.0,0,72,70,1000,200,0.157,248.625,78.938,72.688,0.014,71.875,73.5,55.344,57.0,0.0,33.813,72,70,1000,200,0.085,319.0,88.25,77.75,0.029,72.313,72.063,55.375,57.219,0.0,53.188,72,70,1000,200,0.148,419.75,86.125,74.938,0.034,72.063,70.563,56.094,57.563,0.0,53.313,72,70,1000,200,0.192,481.0,86.563,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.741,11.847,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.5,527.5,302.5,521.0,526.0,520.5,-0.002,3.968,0.0,5.979,0.864,0.272,0.013,0.044,0.055,0.039
5132008,956,1,1,3,1,100,10.135,100.0,100.0,100.0,1,1,849.195,268.228,0.011,13.734,0,80,55,1.4,1478.75,1471.374,1640.551,1574.74,53.856,64.631,73.968,64.596,50.406,1.391,2.115,0.27,68.521,54.829,81.674,38.137,62.586,64.087,86.593,78.039,88.549,39.368,50.795,40.221,-10.82,55.031,85.563,72.438,78.75,54.688,56.125,0.0,0,72,70,1000,200,0.155,246.25,78.875,72.813,0.014,72.0,73.625,55.125,56.688,0.0,33.625,72,70,1000,200,0.083,315.75,88.188,77.75,0.029,72.188,71.875,55.281,56.813,0.0,54.125,72,70,1000,200,0.144,415.5,86.063,74.938,0.042,72.313,70.563,55.781,57.344,0.0,53.063,72,70,1000,200,0.203,493.0,86.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.722,11.846,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525.5,523.5,528.0,302.75,520.0,526.0,520.5,-0.003,1.025,0.0,1.625,0.849,0.268,0.012,0.044,0.068,0.038
5132008,957,1,1,3,1,100,19.26,100.0,100.0,100.0,1,1,874.963,283.455,0.011,13.617,0,80,55,1.4,1482.625,1490.324,1638.921,1595.641,55.148,64.419,73.863,64.49,52.654,1.341,2.018,0.3,68.631,54.882,77.775,38.305,62.56,63.98,86.445,78.039,88.327,39.002,53.302,39.784,-10.82,55.219,82.188,72.438,78.75,55.813,56.438,0.0,0,72,70,1000,200,0.154,244.5,78.875,72.813,0.014,71.875,73.688,55.938,56.938,0.0,33.875,72,70,1000,200,0.083,315.0,88.063,77.75,0.029,72.063,71.875,56.094,57.0,0.0,53.438,72,70,1000,200,0.149,424.5,86.0,74.938,0.034,72.063,70.438,56.188,57.438,0.0,53.375,72,70,1000,200,0.215,506.25,86.125,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.793,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.0,528.0,302.75,521.0,526.0,520.5,-0.002,0.745,0.0,1.477,0.875,0.283,0.012,0.044,0.055,0.037
5132008,958,1,1,3,1,100,38.744,100.0,100.0,100.0,1,1,880.82,281.113,0.011,13.12,0,80,55,1.4,1476.5,1504.566,1645.442,1585.727,56.655,64.525,73.968,64.596,54.795,1.391,2.05,0.293,68.644,54.923,73.288,38.305,62.521,63.872,86.297,78.251,88.179,38.928,60.511,45.246,-10.82,55.469,79.063,72.313,78.813,56.625,57.063,0.0,0,72,70,1000,200,0.154,245.75,78.625,72.688,0.014,72.0,73.625,56.875,57.406,0.0,32.125,72,70,1000,200,0.083,316.25,87.938,77.75,0.029,72.188,71.875,56.906,57.438,0.0,52.875,72,70,1000,200,0.15,426.0,85.75,74.938,0.042,72.0,70.25,56.813,57.75,0.0,53.531,72,70,1000,200,0.203,493.75,86.063,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.788,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.0,528.0,302.75,519.5,526.0,520.5,-0.003,3.841,0.0,11.502,0.881,0.281,0.012,0.043,0.066,0.037
5132008,959,1,1,3,1,100,28.54,100.0,100.0,100.0,1,1,876.135,277.599,0.011,13.091,0,80,55,1.4,1485.375,1502.983,1653.602,1597.281,55.04,64.525,73.968,64.596,52.119,1.398,2.047,0.285,68.634,54.904,73.512,38.305,62.508,63.872,86.297,77.933,88.253,39.221,51.422,44.809,-10.82,55.375,80.813,72.438,78.938,55.406,56.75,0.0,0,72,70,1000,200,0.157,247.625,78.625,72.688,0.014,72.0,73.438,55.844,57.125,0.0,33.094,72,70,1000,200,0.083,316.25,87.688,77.625,0.029,72.188,71.813,55.656,57.344,0.0,54.0,72,70,1000,200,0.147,416.75,85.625,74.938,0.035,71.938,70.313,56.281,57.75,0.0,52.344,72,70,1000,200,0.206,496.75,85.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.784,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.0,528.0,302.5,521.0,526.0,520.5,-0.003,5.996,0.0,10.149,0.876,0.278,0.012,0.043,0.055,0.037
5132008,1000,1,1,3,1,100,8.38,100.0,100.0,100.0,1,1,880.82,279.941,0.011,13.602,0,80,55,1.4,1466.875,1491.906,1648.705,1570.155,53.426,64.313,73.758,64.49,49.978,1.402,2.09,0.293,68.684,54.951,81.029,38.193,62.469,63.658,86.297,77.933,88.253,39.221,50.586,40.221,-10.82,55.063,85.5,72.438,79.0,54.594,56.125,0.0,0,72,70,1000,200,0.158,248.0,78.313,72.688,0.014,72.0,73.438,55.031,56.781,0.0,33.063,72,70,1000,200,0.084,316.5,87.563,77.625,0.029,72.063,71.75,55.0,57.0,0.0,53.313,72,70,1000,200,0.149,426.0,85.563,74.938,0.038,72.0,70.25,55.781,57.344,0.0,53.625,72,70,1000,200,0.194,481.25,85.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.787,11.897,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,528.0,302.75,520.0,526.0,520.5,-0.003,1.197,0.0,1.887,0.881,0.28,0.012,0.042,0.059,0.037
