DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1001,1,1,3,1,100,12.034,100.0,100.0,100.0,1,1,870.278,282.284,0.011,13.631,0,80,55,1.4,1466.875,1465.067,1650.337,1573.057,54.394,64.419,73.968,64.49,51.583,1.356,2.101,0.293,68.748,54.948,79.206,38.277,62.482,63.765,86.223,78.145,88.179,39.002,51.526,39.784,-10.82,55.406,83.688,72.313,78.875,55.281,56.25,0.0,0,72,70,1000,200,0.155,246.375,78.313,72.688,0.014,72.0,73.688,55.625,56.781,0.0,33.531,72,70,1000,200,0.077,302.75,87.438,77.625,0.029,72.188,71.813,55.656,56.813,0.0,52.563,72,70,1000,200,0.155,431.0,85.438,74.938,0.034,72.063,70.188,55.906,57.344,0.0,52.625,72,70,1000,200,0.204,493.75,85.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.774,11.876,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,528.0,302.5,522.0,526.0,521.0,-0.003,0.851,0.0,1.479,0.87,0.282,0.012,0.041,0.052,0.036
5132008,1002,1,1,3,1,100,29.949,100.0,100.0,100.0,1,1,876.135,279.941,0.011,13.383,0,80,55,1.4,1474.75,1493.487,1637.292,1591.289,56.116,64.313,73.863,64.385,54.26,1.398,2.09,0.3,68.845,55.11,74.774,38.333,62.43,63.765,86.297,78.145,88.179,38.855,55.392,41.022,-10.82,55.156,79.438,72.313,79.063,56.438,56.969,0.0,0,72,70,1000,200,0.154,245.625,78.25,72.688,0.014,72.0,73.938,56.563,57.125,0.0,32.969,72,70,1000,200,0.084,317.0,87.313,77.625,0.029,72.188,71.75,56.688,57.344,0.0,53.656,72,70,1000,200,0.153,424.5,85.375,74.938,0.036,72.063,70.188,56.719,57.563,0.0,52.906,72,70,1000,200,0.205,495.25,85.625,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.774,11.871,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,528.5,302.75,521.0,526.0,520.5,-0.003,1.754,0.0,4.024,0.876,0.28,0.011,0.041,0.055,0.036
5132008,1003,1,1,3,1,100,38.356,100.0,100.0,100.0,1,1,877.306,289.312,0.011,13.017,0,80,55,1.4,1482.125,1495.069,1678.141,1597.131,56.224,64.419,73.968,64.49,53.831,1.383,2.119,0.304,68.831,55.048,71.886,38.361,62.43,63.765,86.223,78.039,88.105,39.075,55.81,46.921,-10.82,55.188,79.063,72.313,79.0,56.125,57.156,0.0,0,72,70,1000,200,0.157,248.0,78.125,72.688,0.014,72.0,73.813,56.438,57.5,0.0,32.875,72,70,1000,200,0.084,317.75,87.25,77.625,0.029,72.188,71.688,56.5,57.594,0.0,54.156,72,70,1000,200,0.15,422.5,85.125,74.875,0.041,72.0,70.25,56.719,57.875,0.0,52.188,72,70,1000,200,0.208,498.25,85.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.78,11.897,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.0,528.5,302.5,521.0,526.0,520.5,-0.003,6.103,0.0,14.171,0.877,0.289,0.011,0.041,0.061,0.035
5132008,1004,1,1,3,1,100,17.658,100.0,100.0,100.0,1,1,870.278,282.284,0.011,13.324,0,80,55,1.4,1489.25,1490.324,1656.868,1577.476,54.071,64.313,73.758,64.279,50.513,1.368,2.054,0.278,68.776,55.006,77.916,38.249,62.405,63.765,86.149,78.039,88.105,39.075,50.272,41.605,-10.82,55.156,83.188,72.438,78.938,54.688,56.25,0.0,0,72,70,1000,200,0.158,248.125,78.0,72.688,0.014,72.125,73.688,55.125,56.938,0.0,33.0,72,70,1000,200,0.083,316.0,87.063,77.625,0.029,72.188,71.688,55.063,57.0,0.0,53.281,72,70,1000,200,0.154,432.5,85.063,75.188,0.036,71.938,70.25,55.906,57.563,0.0,53.5,72,70,1000,200,0.196,486.25,85.375,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.887,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,521.5,526.0,520.5,-0.003,3.011,0.0,4.677,0.87,0.282,0.011,0.04,0.052,0.035
5132008,1005,1,1,3,1,100,8.979,100.0,100.0,100.0,1,1,889.019,281.113,0.011,13.69,0,80,55,1.4,1492.625,1485.583,1660.137,1581.373,53.856,64.313,73.758,64.385,50.513,1.417,2.093,0.293,68.79,55.034,80.776,38.277,62.379,63.658,86.075,77.826,88.032,38.928,50.795,39.784,-10.82,55.156,84.938,72.438,78.938,54.781,56.125,0.0,0,72,70,1000,200,0.167,255.875,78.0,72.688,0.014,72.0,73.813,55.125,56.688,0.0,33.281,72,70,1000,200,0.083,315.5,87.0,77.563,0.029,72.188,71.625,55.281,56.719,0.0,53.469,72,70,1000,200,0.155,433.0,85.0,74.938,0.034,71.938,70.188,55.781,57.344,0.0,53.719,72,70,1000,200,0.195,482.5,85.375,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.779,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,528.5,302.5,521.0,526.0,520.5,-0.003,0.987,0.0,1.626,0.889,0.281,0.011,0.04,0.05,0.035
5132008,1006,1,1,3,1,100,22.201,100.0,100.0,100.0,1,1,887.848,279.941,0.011,13.588,0,80,55,1.4,1492.5,1479.265,1640.551,1574.93,55.255,64.207,73.863,64.279,52.975,1.452,2.036,0.289,68.819,55.073,76.401,38.305,62.379,63.55,86.001,78.039,87.884,38.708,53.511,39.638,-10.82,55.375,81.188,72.313,79.0,55.906,56.438,0.0,0,72,70,1000,200,0.157,247.5,77.938,72.563,0.014,72.0,73.688,55.938,56.938,0.0,33.469,72,70,1000,200,0.083,315.5,86.875,77.438,0.029,72.188,71.625,56.188,57.0,0.0,52.906,72,70,1000,200,0.156,431.25,84.875,74.75,0.038,72.0,70.125,56.281,57.438,0.0,53.406,72,70,1000,200,0.193,480.5,85.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.779,11.894,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.75,520.5,526.0,520.5,-0.003,0.854,0.0,1.754,0.888,0.28,0.011,0.04,0.056,0.034
5132008,1007,1,1,3,1,100,38.934,100.0,100.0,100.0,1,1,893.704,279.941,0.011,13.032,0,80,55,1.4,1473.75,1525.181,1630.779,1606.373,56.655,64.101,73.758,64.174,54.795,1.398,2.133,0.282,68.988,55.098,71.83,38.389,62.359,63.443,85.853,78.039,87.884,38.635,60.615,46.266,-10.82,55.063,78.063,72.438,78.875,56.625,57.156,0.0,0,72,70,1000,200,0.167,256.5,77.688,72.563,0.014,72.0,73.5,56.875,57.406,0.0,33.281,72,70,1000,200,0.084,317.25,86.75,77.625,0.028,72.188,71.563,56.813,57.438,0.0,53.281,72,70,1000,200,0.159,437.5,84.875,74.938,0.042,71.938,70.25,56.813,57.875,0.0,52.0,72,70,1000,200,0.201,492.25,85.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.775,11.882,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,528.5,302.5,520.0,526.0,521.0,-0.003,4.524,0.0,13.8,0.894,0.28,0.01,0.037,0.061,0.034
5132008,1008,1,1,3,1,100,26.084,100.0,100.0,100.0,1,1,866.764,279.941,0.011,13.061,0,80,55,1.4,1497.5,1512.489,1665.042,1602.645,54.825,64.207,73.758,64.279,51.69,1.41,2.122,0.278,68.847,55.067,73.456,38.361,62.346,63.335,85.853,77.933,87.884,39.002,50.795,43.717,-10.82,54.75,80.0,72.438,78.625,55.188,56.563,0.0,0,72,70,1000,200,0.167,254.625,77.563,72.563,0.014,72.125,73.625,55.625,57.125,0.0,33.344,72,70,1000,200,0.083,317.5,86.625,77.563,0.029,72.188,71.563,55.625,57.219,0.0,54.438,72,70,1000,200,0.157,429.0,84.813,74.875,0.035,72.0,70.313,56.188,57.75,0.0,53.344,72,70,1000,200,0.195,486.5,84.875,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,528.5,302.5,522.0,526.0,521.0,-0.003,5.222,0.0,8.545,0.867,0.28,0.01,0.038,0.051,0.034
5132008,1009,1,1,3,1,100,8.256,100.0,100.0,100.0,1,1,872.621,277.599,0.011,13.558,0,80,55,1.4,1499.0,1499.816,1679.781,1599.937,53.533,64.101,73.758,64.174,50.085,1.364,2.144,0.278,68.895,55.047,81.281,38.249,62.359,63.55,85.927,77.933,87.81,38.928,50.168,39.856,-10.82,55.719,84.938,72.313,78.688,54.594,56.125,0.0,0,72,70,1000,200,0.169,257.5,77.625,72.563,0.014,71.875,73.625,55.031,56.688,0.0,33.375,72,70,1000,200,0.084,317.25,86.438,77.563,0.029,72.188,71.563,55.0,56.719,0.0,53.094,72,70,1000,200,0.162,441.25,84.563,74.875,0.042,72.063,70.313,55.719,57.344,0.0,53.594,72,70,1000,200,0.195,482.5,84.75,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.785,11.889,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,520.5,526.0,521.0,-0.003,1.119,0.0,1.746,0.873,0.278,0.01,0.038,0.059,0.033
5132008,1010,1,1,3,1,100,14.555,100.0,100.0,100.0,1,1,878.477,285.798,0.011,13.719,0,80,55,1.4,1503.0,1510.904,1622.646,1611.731,54.717,64.101,73.653,64.068,51.905,1.372,2.018,0.3,68.899,55.093,78.589,38.361,62.32,63.443,85.927,77.933,87.81,38.635,51.422,39.565,-10.82,55.844,83.063,72.313,78.625,55.406,56.344,0.0,0,72,70,1000,200,0.167,256.0,77.563,72.563,0.014,71.875,73.625,55.75,56.781,0.0,33.781,72,70,1000,200,0.083,315.5,86.25,77.563,0.029,72.188,71.5,55.875,56.813,0.0,54.281,72,70,1000,200,0.158,434.75,84.438,74.875,0.037,72.313,70.313,55.906,57.344,0.0,53.688,72,70,1000,200,0.21,501.0,84.625,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.881,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.5,520.5,526.0,520.5,-0.003,0.998,0.0,1.77,0.878,0.286,0.01,0.037,0.052,0.033
5132008,1011,1,1,3,1,100,32.56,100.0,100.0,100.0,1,1,881.991,278.77,0.011,13.295,0,80,55,1.4,1504.5,1498.234,1656.868,1608.547,56.332,64.101,73.758,64.174,54.688,1.345,2.119,0.285,69.0,55.178,73.484,38.417,62.294,63.443,85.779,78.039,87.736,38.635,56.959,41.823,-10.82,55.469,78.75,72.313,78.813,56.531,56.969,0.0,0,72,70,1000,200,0.167,255.875,77.563,72.563,0.014,71.875,73.625,56.75,57.125,0.0,33.75,72,70,1000,200,0.083,317.0,86.25,77.438,0.029,72.063,71.438,56.813,57.344,0.0,54.938,72,70,1000,200,0.157,432.5,84.375,74.875,0.038,72.0,70.188,56.719,57.563,0.0,54.375,72,70,1000,200,0.208,500.0,84.625,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.893,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.5,521.5,526.0,521.0,-0.003,2.313,0.0,5.882,0.882,0.279,0.01,0.037,0.053,0.033
5132008,1012,1,1,3,1,100,34.644,100.0,100.0,100.0,1,1,898.39,284.627,0.011,13.017,0,80,55,1.4,1516.25,1525.181,1645.442,1603.855,55.794,63.995,73.653,64.068,52.761,1.402,2.148,0.285,68.959,55.178,71.381,38.474,62.268,63.335,85.705,77.72,87.736,38.855,53.72,45.902,-10.82,54.938,78.75,72.313,78.875,55.813,56.969,0.0,0,72,70,1000,200,0.17,258.75,77.375,72.563,0.014,72.125,73.5,56.25,57.406,0.0,33.781,72,70,1000,200,0.084,317.25,86.188,77.438,0.029,72.063,71.563,56.188,57.438,0.0,54.906,72,70,1000,200,0.158,436.0,84.375,74.938,0.034,71.938,70.188,56.469,57.875,0.0,53.594,72,70,1000,200,0.201,490.25,84.438,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.75,521.0,526.0,521.0,-0.003,6.171,0.0,12.728,0.898,0.285,0.01,0.037,0.047,0.032
5132008,1013,1,1,3,1,100,11.748,100.0,100.0,100.0,1,1,891.362,277.599,0.011,13.485,0,80,55,1.4,1510.5,1518.833,1660.137,1612.776,53.641,63.995,73.653,63.962,49.978,1.383,2.122,0.307,69.008,55.208,79.094,38.361,62.217,63.335,85.483,77.72,87.515,38.855,50.064,40.221,-10.82,55.094,83.625,72.438,78.813,54.594,56.25,0.0,0,72,70,1000,200,0.171,258.75,77.375,72.563,0.014,72.0,73.438,55.031,56.781,0.0,34.156,72,70,1000,200,0.086,321.25,86.063,77.438,0.029,72.063,71.5,55.0,57.0,0.0,53.313,72,70,1000,200,0.163,443.25,84.25,74.875,0.038,72.0,70.188,55.781,57.438,0.0,53.344,72,70,1000,200,0.198,486.25,84.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.787,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,528.5,302.75,521.0,526.0,521.0,-0.003,1.643,0.0,2.556,0.891,0.278,0.01,0.036,0.052,0.032
5132008,1014,1,1,3,1,100,8.226,100.0,100.0,100.0,1,1,873.792,282.284,0.011,13.734,0,80,55,1.4,1507.25,1490.324,1669.951,1609.724,54.179,63.995,73.653,64.068,51.048,1.379,2.126,0.296,69.036,55.252,79.346,38.361,62.191,63.228,85.483,77.72,87.441,38.635,50.481,39.492,-10.82,55.438,83.5,72.313,78.938,55.094,55.938,0.0,0,72,70,1000,200,0.17,258.0,77.375,72.5,0.014,72.0,73.688,55.344,56.688,0.0,34.156,72,70,1000,200,0.087,322.75,85.813,77.438,0.029,72.063,71.438,55.5,56.719,0.0,54.5,72,70,1000,200,0.158,433.75,84.0,74.875,0.034,72.0,70.188,55.781,57.344,0.0,53.0,72,70,1000,200,0.199,488.25,84.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.907,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.5,528.5,302.75,520.5,526.0,521.0,-0.003,0.994,0.0,1.633,0.874,0.282,0.01,0.035,0.045,0.032
5132008,1015,1,1,3,1,100,25.02,100.0,100.0,100.0,1,1,896.047,277.599,0.011,13.354,0,80,55,1.4,1504.5,1496.651,1647.073,1612.037,55.794,63.889,73.863,64.068,53.831,1.349,2.061,0.296,69.092,55.252,75.448,38.333,62.165,63.228,85.483,77.72,87.441,38.415,52.675,39.492,-10.82,55.969,80.375,72.313,79.0,56.344,56.563,0.0,0,72,70,1000,200,0.167,255.5,77.063,72.5,0.014,72.0,73.938,56.344,57.0,0.0,32.781,72,70,1000,200,0.083,316.5,85.75,77.375,0.028,72.063,71.375,56.5,57.125,0.0,53.969,72,70,1000,200,0.167,447.0,84.0,74.875,0.038,72.0,70.125,56.375,57.438,0.0,54.156,72,70,1000,200,0.196,484.0,84.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,528.5,302.5,520.5,526.0,521.0,-0.003,1.009,0.0,1.996,0.896,0.278,0.009,0.034,0.051,0.032
5132008,1016,1,1,3,1,100,40.199,100.0,100.0,100.0,1,1,910.103,281.113,0.011,13.003,0,80,55,1.4,1498.5,1541.073,1663.406,1616.929,56.332,63.783,73.653,63.857,54.153,1.406,2.108,0.282,69.05,55.265,71.661,38.389,62.152,63.121,85.483,77.72,87.515,39.148,59.571,47.431,-10.82,55.938,78.375,72.313,79.063,56.438,57.063,0.0,0,72,70,1000,200,0.171,258.5,77.063,72.5,0.014,72.0,73.688,56.75,57.406,0.0,31.938,72,70,1000,200,0.084,318.5,85.688,77.375,0.028,72.188,71.438,56.688,57.594,0.0,53.188,72,70,1000,200,0.166,446.5,83.938,74.875,0.034,71.938,70.25,56.813,57.875,0.0,53.781,72,70,1000,200,0.198,487.75,84.0,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.896,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,528.5,302.5,521.0,526.0,521.0,-0.003,5.274,0.0,14.943,0.91,0.281,0.009,0.034,0.045,0.031
5132008,1017,1,1,3,1,100,20.936,100.0,100.0,100.0,1,1,898.39,283.455,0.011,13.324,0,80,55,1.4,1503.25,1523.594,1709.358,1605.919,54.071,63.783,73.653,63.751,50.834,1.417,2.086,0.27,69.005,55.189,75.924,38.361,62.165,63.121,85.483,77.614,87.515,39.954,50.481,43.061,-10.82,55.969,81.875,72.313,78.938,54.906,56.438,0.0,0,72,70,1000,200,0.171,258.25,76.938,72.5,0.014,72.0,73.625,55.531,57.0,0.0,32.219,72,70,1000,200,0.082,316.5,85.563,77.375,0.029,72.063,71.438,55.375,57.125,0.0,55.219,72,70,1000,200,0.162,438.25,83.75,74.875,0.034,71.813,70.313,56.094,57.563,0.0,52.906,72,70,1000,200,0.2,488.0,83.875,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.75,520.5,526.0,521.0,-0.003,3.933,0.0,5.742,0.898,0.283,0.009,0.035,0.044,0.031
5132008,1018,1,1,3,1,100,9.746,100.0,100.0,100.0,1,1,904.246,304.539,0.011,13.719,0,80,55,1.4,1497.0,1510.904,1819.048,1584.959,53.749,63.783,73.653,63.857,50.513,1.368,2.158,0.263,69.285,55.331,80.832,38.389,62.139,63.121,85.483,77.614,87.515,40.027,50.481,40.876,-10.82,56.219,84.625,72.313,78.625,54.781,55.938,0.0,0,72,70,1000,200,0.166,253.875,76.813,72.5,0.014,72.0,73.5,55.219,56.688,0.0,32.813,72,70,1000,200,0.085,319.5,85.438,77.375,0.029,72.063,71.375,55.281,56.719,0.0,53.969,72,70,1000,200,0.164,444.75,83.688,74.938,0.038,71.938,70.313,55.781,57.344,0.0,53.875,72,70,1000,200,0.193,479.5,83.813,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.896,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.75,521.5,525.5,521.0,-0.003,1.114,0.0,1.616,0.904,0.305,0.009,0.034,0.049,0.03
5132008,1019,1,1,3,1,100,17.705,100.0,100.0,100.0,1,1,906.589,308.053,0.011,13.69,0,80,55,1.4,1476.0,1499.816,1857.768,1577.491,55.148,63.783,73.653,63.857,52.761,1.295,2.158,0.252,69.7,55.684,76.71,38.417,62.139,63.121,85.409,77.614,87.441,39.954,52.675,40.73,-10.82,55.875,81.625,72.313,78.563,55.688,56.438,0.0,0,72,70,1000,200,0.174,261.5,76.688,72.25,0.014,72.0,73.625,55.938,56.781,0.0,32.406,72,70,1000,200,0.081,314.25,85.438,77.375,0.029,71.875,71.313,56.094,57.0,0.0,53.844,72,70,1000,200,0.165,446.25,83.688,74.875,0.038,71.938,70.313,56.188,57.438,0.0,53.281,72,70,1000,200,0.19,477.0,83.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.765,11.885,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,521.0,526.0,521.0,-0.003,0.835,0.0,1.474,0.907,0.308,0.009,0.034,0.049,0.031
5132008,1020,1,1,3,1,100,38.372,100.0,100.0,100.0,1,1,905.417,306.881,0.011,13.105,0,80,55,1.4,1483.0,1502.983,1854.391,1579.755,56.655,63.889,73.758,63.962,54.688,1.406,2.162,0.256,69.789,55.858,72.447,38.417,62.113,63.228,86.149,77.614,87.441,39.954,59.78,45.61,-10.82,56.0,78.125,72.313,78.563,56.625,57.063,0.0,0,72,70,1000,200,0.166,254.0,76.813,72.5,0.014,72.0,73.875,56.875,57.406,0.0,32.5,72,70,1000,200,0.086,321.25,85.25,77.375,0.029,71.875,71.375,56.906,57.438,0.0,54.531,72,70,1000,200,0.154,430.25,83.563,74.875,0.034,71.938,70.313,56.813,57.75,0.0,53.688,72,70,1000,200,0.192,479.25,83.625,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.768,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,528.0,303.0,520.5,525.5,521.0,-0.002,3.739,0.0,10.282,0.905,0.307,0.009,0.033,0.043,0.03
5132008,1021,1,1,3,1,100,29.379,100.0,100.0,100.0,1,1,913.616,312.738,0.021,12.974,0,80,55,1.4,1503.5,1544.255,1862.839,1600.029,55.148,63.889,73.653,63.962,52.119,1.41,2.176,0.248,69.96,55.907,73.316,38.446,62.113,63.335,86.075,77.508,87.367,40.394,52.153,45.756,-10.82,55.719,79.938,72.313,78.563,55.5,56.906,0.0,0,72,70,1000,200,0.178,262.25,76.5,72.25,0.014,72.0,73.875,55.938,57.313,0.0,32.188,72,70,1000,200,0.086,322.0,85.063,77.375,0.029,71.875,71.563,55.875,57.344,0.0,53.188,72,70,1000,200,0.159,437.75,83.375,74.875,0.034,72.0,70.375,56.375,57.75,0.0,52.719,72,70,1000,200,0.196,484.5,83.625,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.772,11.893,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,527.5,303.0,519.5,525.5,521.0,-0.003,5.916,0.0,9.648,0.914,0.313,0.009,0.033,0.042,0.03
5132008,1022,1,1,3,1,100,13.821,100.0,100.0,100.0,1,1,938.214,309.224,0.011,13.427,0,80,55,1.4,1492.5,1520.419,1864.53,1586.027,53.641,63.995,73.758,64.068,50.085,1.394,2.129,0.263,69.982,55.934,79.486,38.277,62.1,63.335,86.001,77.508,87.293,40.467,50.899,41.677,-10.82,55.813,83.938,72.438,78.563,54.688,56.125,0.0,0,72,70,1000,200,0.174,262.0,76.5,72.25,0.014,71.875,73.875,55.125,56.781,0.0,32.563,72,70,1000,200,0.086,316.5,85.063,77.188,0.029,71.75,71.625,55.063,56.813,0.0,53.688,72,70,1000,200,0.153,423.5,83.25,74.875,0.037,72.063,70.375,55.781,57.438,0.0,53.0,72,70,1000,200,0.197,485.5,83.375,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.757,11.879,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,527.5,303.0,519.5,526.0,521.0,-0.002,1.557,0.0,2.253,0.938,0.309,0.009,0.033,0.045,0.029
5132008,1023,1,1,3,1,100,14.694,100.0,100.0,100.0,1,1,890.19,309.224,0.011,13.573,0,80,55,1.4,1473.5,1444.604,1822.405,1555.805,54.61,63.995,73.758,64.068,51.69,1.394,2.176,0.274,69.963,55.976,77.972,38.333,62.08,63.443,85.853,77.614,87.219,39.661,51.631,40.658,-10.82,55.406,82.438,72.438,78.438,55.281,56.125,0.0,0,72,70,1000,200,0.174,259.5,76.5,72.25,0.014,72.0,73.875,55.625,56.781,0.0,32.844,72,70,1000,200,0.077,308.25,84.938,77.188,0.029,71.75,71.75,55.656,56.813,0.0,53.969,72,70,1000,200,0.146,420.0,83.25,74.875,0.039,72.313,70.313,56.094,57.438,0.0,53.969,72,70,1000,200,0.195,483.0,83.25,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.876,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,527.5,303.0,521.5,526.0,521.5,-0.002,1.131,0.0,1.877,0.89,0.309,0.009,0.033,0.048,0.029
5132008,1024,1,1,3,1,100,31.908,100.0,100.0,100.0,1,1,928.843,311.567,0.021,13.354,0,80,55,1.4,1512.75,1531.534,1839.217,1611.599,56.116,63.995,73.653,63.962,54.153,1.364,2.194,0.259,70.187,56.14,73.765,38.333,62.068,63.443,85.779,77.72,87.145,39.295,56.227,42.042,-10.82,55.406,78.75,72.313,78.438,56.438,56.906,0.0,0,72,70,1000,200,0.177,263.25,76.438,72.25,0.014,72.0,73.75,56.563,57.313,0.0,32.156,72,70,1000,200,0.086,321.25,84.875,77.188,0.029,71.75,71.813,56.688,57.344,0.0,52.969,72,70,1000,200,0.15,425.25,83.188,74.875,0.037,72.375,70.25,56.469,57.563,0.0,54.0,72,70,1000,200,0.214,504.75,83.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.881,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.5,303.25,521.0,526.0,521.5,-0.004,2.167,0.0,5.089,0.929,0.312,0.009,0.033,0.045,0.029
5132008,1025,1,1,3,1,100,37.25,100.0,100.0,100.0,1,1,925.33,311.567,0.011,12.974,0,80,55,1.4,1493.75,1504.566,1839.217,1587.408,55.794,64.101,73.548,64.068,53.082,1.41,2.148,0.259,70.19,56.157,71.83,38.361,62.068,63.443,85.779,77.72,87.071,39.368,55.078,46.557,-10.82,55.219,78.938,72.313,78.188,55.906,56.969,0.0,0,72,70,1000,200,0.17,258.25,76.313,72.25,0.014,72.0,73.688,56.344,57.406,0.0,32.875,72,70,1000,200,0.082,316.5,84.625,77.063,0.029,71.75,71.75,56.188,57.438,0.0,53.344,72,70,1000,200,0.146,418.75,83.063,74.875,0.034,72.063,70.25,56.469,57.875,0.0,54.219,72,70,1000,200,0.211,502.75,83.063,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.769,11.889,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,527.5,303.0,521.5,526.0,521.5,-0.002,5.937,0.0,12.94,0.925,0.312,0.008,0.032,0.041,0.028
5132008,1026,1,1,3,1,100,17.09,100.0,100.0,100.0,1,1,919.473,311.567,0.011,13.354,0,80,55,1.4,1515.5,1529.946,1861.149,1620.347,53.749,63.995,73.653,64.068,50.192,1.394,2.187,0.252,70.245,56.161,78.42,38.277,62.08,63.335,85.631,77.614,86.85,39.514,50.377,41.677,-10.82,55.875,83.5,72.313,77.938,54.688,56.25,0.0,0,72,70,1000,200,0.179,264.0,76.313,72.188,0.014,72.0,73.875,55.219,56.938,0.0,32.75,72,70,1000,200,0.087,324.25,84.563,77.188,0.029,71.688,71.875,55.063,57.125,0.0,53.156,72,70,1000,200,0.147,418.25,82.938,74.875,0.034,72.063,70.25,55.781,57.438,0.0,52.781,72,70,1000,200,0.21,502.25,83.063,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.754,11.854,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,527.5,303.0,519.5,526.0,522.0,-0.002,2.659,0.0,4.007,0.919,0.312,0.008,0.031,0.04,0.028
5132008,1027,1,1,3,1,100,9.666,100.0,100.0,100.0,1,1,911.274,308.053,0.011,13.617,0,80,55,1.4,1482.25,1466.644,1847.641,1574.402,53.964,63.995,73.653,64.068,50.62,1.452,2.173,0.259,70.209,56.166,80.748,38.361,62.087,63.335,85.631,77.614,86.85,39.368,50.899,40.148,-10.82,55.875,84.875,72.438,78.063,54.781,56.125,0.0,0,72,70,1000,200,0.176,262.25,76.25,72.25,0.014,72.0,73.625,55.219,56.688,0.0,33.625,72,70,1000,200,0.082,309.75,84.438,77.188,0.029,71.688,71.75,55.281,56.813,0.0,53.719,72,70,1000,200,0.142,412.0,82.938,74.875,0.034,72.0,70.25,55.781,57.344,0.0,53.781,72,70,1000,200,0.201,489.5,83.0,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.738,11.844,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,527.5,303.0,521.0,526.0,521.5,-0.002,0.921,0.0,1.474,0.911,0.308,0.008,0.031,0.04,0.028
5132008,1028,1,1,3,1,100,20.809,100.0,100.0,100.0,1,1,921.816,310.395,0.021,13.471,0,80,55,1.4,1496.25,1509.319,1837.533,1594.082,55.578,64.101,73.653,64.174,53.296,1.33,2.187,0.256,70.271,56.179,76.345,38.333,62.087,63.55,85.557,77.614,86.776,39.075,53.093,40.075,-10.82,55.781,81.25,72.313,78.0,56.0,56.563,0.0,0,72,70,1000,200,0.185,269.5,76.125,72.25,0.014,72.0,73.625,56.25,56.938,0.0,32.156,72,70,1000,200,0.086,322.5,84.375,77.063,0.029,71.688,71.75,56.188,57.125,0.0,53.25,72,70,1000,200,0.139,408.75,82.813,74.875,0.042,71.813,70.188,56.281,57.438,0.0,52.781,72,70,1000,200,0.207,498.75,82.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.746,11.869,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,524.0,527.5,303.0,520.0,526.5,522.0,-0.003,0.961,0.0,1.869,0.922,0.31,0.008,0.031,0.049,0.027
5132008,1029,1,1,3,1,100,39.638,100.0,100.0,100.0,1,1,922.987,313.909,0.011,13.032,0,80,55,1.4,1496.25,1499.816,1842.585,1572.542,56.547,64.101,73.653,64.068,54.367,1.433,2.198,0.256,70.259,56.201,72.194,38.446,62.068,63.55,85.557,77.614,86.776,39.148,60.197,46.994,-10.82,55.688,78.813,72.313,78.125,56.438,57.063,0.0,0,72,70,1000,200,0.176,262.75,75.875,72.25,0.014,71.875,73.563,56.75,57.406,0.0,32.594,72,70,1000,200,0.084,320.25,84.375,77.063,0.028,71.75,72.0,56.688,57.594,0.0,52.25,72,70,1000,200,0.141,412.25,82.688,74.875,0.042,71.938,70.188,56.813,57.75,0.0,53.031,72,70,1000,200,0.199,488.5,82.688,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,527.5,303.0,521.5,526.0,522.0,-0.002,4.858,0.0,14.187,0.923,0.314,0.007,0.03,0.048,0.027
5132008,1030,1,1,3,1,100,22.617,100.0,100.0,100.0,1,1,920.644,308.053,0.011,13.164,0,80,55,1.4,1483.0,1504.566,1832.486,1577.561,54.502,64.101,73.653,64.174,51.155,1.425,2.166,0.248,70.075,56.143,74.83,38.333,62.1,63.55,85.483,77.508,86.702,39.221,50.899,43.207,-10.82,55.688,81.5,72.313,78.063,55.094,56.438,0.0,0,72,70,1000,200,0.177,265.0,76.125,72.25,0.014,71.875,73.563,55.531,57.125,0.0,32.063,72,70,1000,200,0.082,313.25,84.25,77.063,0.029,71.875,72.125,55.625,57.219,0.0,52.25,72,70,1000,200,0.142,411.75,82.563,74.875,0.034,72.0,70.188,56.094,57.563,0.0,52.688,72,70,1000,200,0.2,489.25,82.688,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.812,11.935,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,527.5,303.25,520.5,526.0,522.0,-0.002,4.493,0.0,7.28,0.921,0.308,0.008,0.03,0.038,0.027
5132008,1031,1,1,3,1,100,9.722,100.0,100.0,100.0,1,1,921.816,310.395,0.011,13.646,0,80,55,1.4,1482.5,1480.844,1839.217,1570.955,53.749,64.207,73.653,64.068,50.192,1.421,2.169,0.267,70.109,56.152,81.786,38.277,62.1,63.443,85.409,77.614,86.628,39.148,50.586,40.002,-10.82,56.25,85.75,72.438,78.125,54.594,55.875,0.0,0,72,70,1000,200,0.18,264.0,75.875,72.188,0.014,71.875,73.625,55.125,56.688,0.0,33.031,72,70,1000,200,0.083,315.25,84.063,77.063,0.029,71.688,72.313,55.063,56.813,0.0,52.094,72,70,1000,200,0.141,412.25,82.563,74.875,0.036,71.938,70.25,55.781,57.344,0.0,52.75,72,70,1000,200,0.198,486.25,82.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.82,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.25,520.0,526.0,521.5,-0.002,1.019,0.0,1.617,0.922,0.31,0.008,0.03,0.04,0.026
5132008,1032,1,1,3,1,100,17.098,100.0,100.0,100.0,1,1,918.302,312.738,0.011,13.675,0,80,55,1.4,1473.0,1457.191,1824.084,1555.527,54.932,64.207,73.863,64.279,52.226,1.398,2.126,0.263,70.229,56.179,78.841,38.361,62.126,63.55,85.483,77.295,86.554,38.855,52.153,39.711,-10.82,56.375,83.5,72.313,78.313,55.5,56.25,0.0,0,72,70,1000,200,0.187,270.5,75.813,72.188,0.014,72.0,73.563,55.75,56.781,0.0,33.188,72,70,1000,200,0.076,302.75,83.875,77.063,0.029,71.75,72.313,55.875,57.0,0.0,52.031,72,70,1000,200,0.135,405.0,82.5,74.875,0.036,71.938,70.188,56.094,57.438,0.0,52.531,72,70,1000,200,0.198,485.5,82.5,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.828,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.5,527.5,303.0,520.0,526.0,522.0,-0.001,0.88,0.0,1.624,0.918,0.313,0.007,0.029,0.04,0.026
5132008,1033,1,1,3,1,100,34.923,100.0,100.0,100.0,1,1,901.903,310.395,0.011,13.281,0,80,55,1.4,1468.75,1493.487,1834.168,1579.366,56.439,64.101,73.758,64.174,54.581,1.402,2.137,0.267,70.304,56.205,74.185,38.417,62.113,63.658,85.335,77.508,86.333,38.708,58.212,42.843,-10.828,56.031,79.625,72.313,78.313,56.625,56.969,0.0,0,72,70,1000,200,0.183,266.5,75.813,72.25,0.014,72.0,73.75,56.75,57.313,0.0,33.094,72,70,1000,200,0.083,314.75,83.875,77.0,0.028,71.688,72.313,56.813,57.438,0.0,52.531,72,70,1000,200,0.136,402.0,82.5,74.875,0.038,71.938,70.063,56.719,57.563,0.0,51.969,72,70,1000,200,0.199,488.75,82.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.956,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,527.5,303.0,521.0,526.0,522.0,-0.001,2.816,0.0,7.62,0.902,0.31,0.007,0.028,0.042,0.026
5132008,1034,1,1,3,1,100,32.074,100.0,100.0,100.0,1,1,890.19,308.053,0.011,13.061,0,80,55,1.4,1466.0,1477.686,1837.533,1553.844,55.471,64.101,73.758,64.174,52.547,1.425,2.184,0.256,69.965,56.077,72.755,38.361,62.139,63.658,85.335,77.508,86.407,39.002,53.511,45.319,-10.82,56.031,80.25,72.125,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.179,264.25,75.688,72.188,0.014,72.0,73.938,56.25,57.406,0.0,32.781,72,70,1000,200,0.084,318.25,83.813,77.0,0.028,71.75,72.25,56.094,57.594,0.0,52.688,72,70,1000,200,0.132,402.5,82.375,74.875,0.034,71.938,70.125,56.375,57.875,0.0,52.969,72,70,1000,200,0.192,478.5,82.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.945,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.0,521.0,526.0,522.0,-0.002,5.687,0.0,11.448,0.89,0.308,0.007,0.028,0.037,0.026
5132008,1035,1,1,3,1,100,11.914,100.0,100.0,100.0,1,1,914.788,308.053,0.011,13.383,0,80,55,1.4,1467.25,1493.487,1830.804,1578.281,53.641,64.313,73.968,64.385,49.978,1.41,2.155,0.267,70.037,56.002,80.075,38.277,62.152,63.658,85.335,77.401,86.407,39.075,50.272,40.585,-10.82,56.281,84.938,72.313,78.25,54.594,55.938,0.0,0,72,70,1000,200,0.19,273.25,75.688,72.25,0.014,72.0,73.875,55.125,56.781,0.0,33.125,72,70,1000,200,0.083,317.0,83.75,77.0,0.029,71.75,72.25,55.063,57.0,0.0,52.969,72,70,1000,200,0.131,395.75,82.188,74.875,0.034,72.0,70.188,55.781,57.438,0.0,51.563,72,70,1000,200,0.2,488.5,82.188,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,527.0,303.0,520.0,526.0,522.0,-0.001,1.805,0.0,2.804,0.915,0.308,0.007,0.029,0.036,0.026
5132008,1036,1,1,3,1,100,8.706,100.0,100.0,100.0,1,1,915.959,309.224,0.011,13.734,0,80,55,1.4,1457.75,1465.067,1830.804,1569.37,53.964,64.419,73.968,64.385,50.834,1.436,2.126,0.256,70.13,56.026,81.281,38.361,62.191,63.658,85.187,77.508,86.333,38.855,50.899,39.638,-10.82,55.938,85.625,72.125,78.125,54.906,55.938,0.0,0,72,70,1000,200,0.185,269.5,75.625,72.188,0.014,72.0,73.875,55.344,56.688,0.0,33.813,72,70,1000,200,0.082,314.0,83.75,77.0,0.029,71.75,72.375,55.5,56.813,0.0,53.063,72,70,1000,200,0.13,393.0,82.063,74.75,0.038,72.063,70.188,55.781,57.344,0.0,52.375,72,70,1000,200,0.198,487.75,82.125,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.94,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.5,527.0,303.5,520.0,526.0,522.0,-0.002,0.893,0.0,1.492,0.916,0.309,0.007,0.029,0.041,0.025
5132008,1037,1,1,3,1,100,24.424,100.0,100.0,100.0,1,1,917.13,310.395,0.011,13.412,0,80,55,1.4,1473.5,1474.53,1829.123,1563.128,55.686,64.419,73.863,64.385,53.51,1.406,2.148,0.267,70.157,56.104,76.822,38.474,62.242,63.658,85.187,77.401,86.259,38.562,53.198,39.711,-10.82,56.188,81.75,72.125,78.063,56.125,56.563,0.0,0,72,70,1000,200,0.188,271.25,75.625,72.188,0.014,72.0,73.875,56.344,57.0,0.0,33.375,72,70,1000,200,0.086,318.0,83.625,77.0,0.028,71.75,72.438,56.5,57.219,0.0,53.094,72,70,1000,200,0.128,391.5,82.063,74.875,0.034,72.063,70.125,56.375,57.563,0.0,53.0,72,70,1000,200,0.2,488.5,82.125,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.923,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.0,303.5,519.5,526.0,522.0,-0.002,1.053,0.0,2.138,0.917,0.31,0.007,0.027,0.036,0.025
5132008,1038,1,1,3,1,100,39.468,100.0,100.0,100.0,1,1,925.33,311.567,0.021,12.974,0,80,55,1.4,1474.5,1491.906,1834.168,1582.792,56.547,64.313,73.758,64.279,54.474,1.406,2.133,0.27,70.144,56.106,72.867,38.53,62.32,63.872,85.187,77.508,86.185,38.708,60.406,47.358,-10.82,56.375,79.938,72.125,77.938,56.625,57.063,0.0,0,72,70,1000,200,0.189,272.75,75.5,72.188,0.014,72.0,73.875,56.875,57.406,0.0,33.594,72,70,1000,200,0.085,317.0,83.438,77.0,0.028,71.75,72.438,56.813,57.594,0.0,52.844,72,70,1000,200,0.128,393.25,82.0,74.875,0.033,72.313,70.125,56.813,57.875,0.0,52.969,72,70,1000,200,0.212,504.75,82.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.815,11.925,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,524.5,527.5,303.0,522.0,526.0,522.0,-0.003,5.172,0.0,15.573,0.925,0.312,0.007,0.026,0.034,0.025
5132008,1039,1,1,3,1,100,21.551,100.0,100.0,100.0,1,1,922.987,306.881,0.021,13.237,0,80,55,1.4,1486.0,1522.006,1832.486,1594.84,54.394,64.419,73.863,64.49,51.048,1.406,2.18,0.267,70.086,56.08,75.868,38.502,62.405,63.765,85.113,77.401,86.185,38.928,50.377,42.916,-10.82,56.906,82.625,72.125,78.0,54.906,56.438,0.0,0,72,70,1000,200,0.182,266.25,75.25,72.063,0.014,72.125,73.875,55.531,57.125,0.0,34.063,72,70,1000,200,0.087,321.75,83.375,77.0,0.029,71.875,72.563,55.625,57.344,0.0,52.656,72,70,1000,200,0.128,391.75,81.875,74.75,0.042,72.063,70.188,56.094,57.563,0.0,54.094,72,70,1000,200,0.214,506.0,81.875,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,519.5,526.0,522.0,-0.003,4.611,0.0,7.325,0.923,0.307,0.007,0.027,0.044,0.025
5132008,1040,1,1,3,1,100,8.521,100.0,100.0,100.0,1,1,907.76,313.909,0.011,13.602,0,80,55,1.4,1483.5,1501.399,1842.585,1588.219,53.641,64.525,73.968,64.49,50.192,1.375,2.205,0.263,70.132,56.051,83.609,38.446,62.392,63.765,85.113,77.189,86.111,38.928,50.481,39.784,-10.82,56.75,87.688,72.125,78.063,54.688,55.938,0.0,0,72,70,1000,200,0.185,268.5,75.25,72.188,0.014,72.0,74.0,55.125,56.688,0.0,33.469,72,70,1000,200,0.091,328.0,83.375,77.0,0.029,71.75,72.563,55.281,56.813,0.0,52.813,72,70,1000,200,0.13,394.25,81.875,74.875,0.041,72.0,70.125,55.719,57.344,0.0,53.25,72,70,1000,200,0.202,493.5,81.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.25,520.0,526.5,522.0,-0.001,1.008,0.0,1.616,0.908,0.314,0.006,0.027,0.042,0.023
5132008,1041,1,1,3,1,100,15.583,100.0,100.0,100.0,1,1,890.19,315.081,0.011,13.763,0,80,55,1.4,1477.75,1476.108,1845.955,1575.147,54.825,64.419,73.758,64.49,52.226,1.379,2.148,0.256,70.202,56.127,80.075,38.642,62.379,63.872,85.039,77.401,86.111,38.562,52.257,39.492,-10.82,56.188,84.813,72.125,78.125,55.5,56.25,0.0,0,72,70,1000,200,0.183,267.25,75.188,72.063,0.014,72.0,73.75,55.844,56.781,0.0,34.25,72,70,1000,200,0.084,317.5,83.188,76.75,0.029,71.875,72.625,55.969,57.0,0.0,52.781,72,70,1000,200,0.128,396.75,81.813,74.75,0.031,72.0,70.188,56.094,57.344,0.0,52.438,72,70,1000,200,0.207,497.25,81.813,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.5,303.0,521.5,526.0,522.0,-0.002,0.935,0.0,1.776,0.89,0.315,0.006,0.027,0.032,0.024
5132008,1042,1,1,3,1,100,36.907,100.0,100.0,100.0,1,1,910.103,315.081,0.011,13.251,0,80,55,1.4,1467.25,1472.952,1851.015,1571.545,56.655,64.419,74.073,64.385,54.688,1.421,2.072,0.256,70.176,56.146,74.718,38.698,62.346,63.872,85.113,77.083,86.111,38.562,58.421,42.843,-10.82,56.188,80.313,72.125,78.063,56.625,56.969,0.0,0,72,70,1000,200,0.183,267.0,75.188,72.063,0.014,72.0,73.625,56.875,57.313,0.0,34.625,72,70,1000,200,0.084,317.5,83.125,76.875,0.029,72.063,72.625,56.813,57.438,0.0,51.438,72,70,1000,200,0.13,396.0,81.813,74.75,0.038,71.938,70.25,56.719,57.75,0.0,53.75,72,70,1000,200,0.198,485.75,81.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.95,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.25,521.0,526.0,522.0,-0.001,2.857,0.0,7.872,0.91,0.315,0.006,0.026,0.039,0.023
5132008,1043,1,1,3,1,100,31.95,100.0,100.0,100.0,1,1,904.246,304.539,0.011,12.988,0,80,55,1.4,1483.0,1502.983,1812.342,1580.827,55.471,64.419,73.758,64.385,52.547,1.436,2.144,0.274,70.104,56.06,72.979,38.67,62.32,63.872,84.965,77.295,85.963,38.782,52.989,45.319,-10.82,56.156,80.875,72.313,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.186,269.25,75.188,72.063,0.014,72.125,73.688,56.125,57.313,0.0,34.406,72,70,1000,200,0.09,325.5,83.0,76.75,0.029,71.875,72.563,56.094,57.438,0.0,51.156,72,70,1000,200,0.13,394.75,81.563,74.75,0.039,71.938,70.25,56.375,57.75,0.0,53.188,72,70,1000,200,0.197,484.75,81.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.25,521.5,526.0,522.0,-0.001,5.976,0.0,11.781,0.904,0.305,0.006,0.026,0.039,0.023
5132008,1044,1,1,3,1,100,11.162,100.0,100.0,100.0,1,1,910.103,308.053,0.011,13.412,0,80,55,1.4,1482.75,1509.319,1839.217,1583.959,53.641,64.419,73.968,64.596,50.085,1.406,2.18,0.263,70.03,56.012,81.281,38.502,62.281,63.98,84.965,77.083,85.963,38.855,50.272,40.002,-10.82,56.125,86.0,72.125,78.5,54.594,55.938,0.0,0,72,70,1000,200,0.185,268.75,75.125,72.063,0.014,72.0,73.688,55.125,56.781,0.0,34.813,72,70,1000,200,0.088,324.25,83.0,76.875,0.029,71.875,72.688,55.063,57.125,0.0,51.594,72,70,1000,200,0.127,387.0,81.5,74.875,0.034,72.0,70.313,55.781,57.438,0.0,52.281,72,70,1000,200,0.206,496.5,81.5,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,520.0,526.0,522.0,-0.001,1.347,0.0,2.135,0.91,0.308,0.006,0.026,0.033,0.023
5132008,1045,1,1,3,1,100,10.286,100.0,100.0,100.0,1,1,926.501,302.196,0.011,13.748,0,80,55,1.4,1479.75,1480.844,1808.991,1574.629,54.179,64.419,73.863,64.385,50.941,1.433,2.122,0.256,70.055,56.058,81.87,38.642,62.281,63.765,84.891,77.295,85.89,38.562,50.69,39.419,-10.82,55.906,86.125,72.125,78.438,55.094,55.938,0.0,0,72,70,1000,200,0.184,267.75,75.0,72.063,0.014,72.0,73.688,55.344,56.688,0.0,34.531,72,70,1000,200,0.085,319.25,82.813,76.875,0.028,71.875,72.625,55.625,57.0,0.0,51.594,72,70,1000,200,0.129,393.0,81.5,74.75,0.034,72.063,70.313,55.906,57.344,0.0,52.875,72,70,1000,200,0.206,497.25,81.5,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,522.0,526.0,522.0,-0.001,0.971,0.0,1.635,0.927,0.302,0.006,0.024,0.034,0.024
5132008,1046,1,1,3,1,100,25.824,100.0,100.0,100.0,1,1,914.788,304.539,0.011,13.427,0,80,55,1.4,1476.75,1463.491,1815.694,1571.142,55.794,64.525,73.968,64.385,53.724,1.425,2.144,0.263,70.223,56.093,77.523,38.698,62.294,63.765,84.743,77.295,85.816,38.489,53.825,39.711,-10.82,56.969,82.313,72.0,78.313,56.344,56.563,0.0,0,72,70,1000,200,0.181,266.25,74.938,71.938,0.014,71.875,73.813,56.438,57.0,0.0,34.406,72,70,1000,200,0.086,320.0,82.813,76.875,0.028,71.875,72.625,56.563,57.219,0.0,51.875,72,70,1000,200,0.127,390.5,81.375,74.875,0.034,72.0,70.25,56.375,57.563,0.0,53.313,72,70,1000,200,0.206,495.75,81.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.947,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,527.5,303.25,520.5,526.5,522.0,-0.002,1.07,0.0,2.277,0.915,0.305,0.006,0.024,0.032,0.022
5132008,1047,1,1,3,1,100,38.312,100.0,100.0,100.0,1,1,903.075,309.224,0.011,12.988,0,80,55,1.4,1487.75,1518.833,1837.533,1592.898,56.332,64.419,73.968,64.385,54.045,1.417,2.162,0.263,70.155,56.133,72.643,38.81,62.307,63.658,84.743,77.189,85.816,39.295,57.586,48.014,-10.82,56.125,80.313,72.125,78.125,56.438,57.063,0.0,0,72,70,1000,200,0.184,268.25,74.938,72.063,0.014,72.0,73.875,56.75,57.406,0.0,33.469,72,70,1000,200,0.091,327.0,82.75,76.75,0.029,72.063,72.813,56.563,57.75,0.0,51.469,72,70,1000,200,0.128,391.0,81.25,74.75,0.037,72.0,70.313,56.813,57.875,0.0,53.063,72,70,1000,200,0.207,498.75,81.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,527.5,303.25,521.0,526.0,522.0,-0.002,6.191,0.0,15.711,0.903,0.309,0.006,0.025,0.035,0.022
5132008,1048,1,1,3,1,100,19.049,100.0,100.0,100.0,1,1,922.987,305.71,0.011,13.281,0,80,55,1.4,1483.5,1498.234,1822.405,1587.467,54.179,64.419,73.968,64.385,50.727,1.398,2.158,0.267,70.152,56.088,77.074,38.614,62.268,63.658,84.669,77.189,85.816,40.027,50.272,42.843,-10.82,56.25,83.5,72.313,78.25,54.906,56.25,0.0,0,72,70,1000,200,0.196,277.25,74.938,72.063,0.014,72.0,73.5,55.344,57.0,0.0,33.563,72,70,1000,200,0.087,329.25,82.625,76.75,0.029,71.875,72.875,55.375,57.219,0.0,52.219,72,70,1000,200,0.131,401.0,81.25,74.875,0.034,72.063,70.313,55.906,57.563,0.0,53.063,72,70,1000,200,0.208,498.5,81.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,521.0,526.0,522.0,-0.002,3.65,0.0,5.188,0.923,0.306,0.006,0.025,0.032,0.022
5132008,1049,1,1,3,1,100,10.101,100.0,100.0,100.0,1,1,897.218,304.539,0.011,13.661,0,80,55,1.4,1483.5,1502.983,1844.27,1585.653,53.856,64.419,73.863,64.385,50.406,1.356,2.184,0.248,70.025,56.008,82.768,38.642,62.32,63.658,84.743,77.189,85.742,40.027,50.899,40.876,-10.82,56.563,86.875,72.313,78.063,54.781,55.938,0.0,0,72,70,1000,200,0.183,267.0,74.938,72.063,0.014,72.0,73.313,55.219,56.688,0.0,34.656,72,70,1000,200,0.085,319.0,82.625,76.75,0.029,72.063,72.875,55.375,57.0,0.0,53.094,72,70,1000,200,0.129,392.75,81.188,74.75,0.034,72.063,70.25,55.781,57.344,0.0,54.188,72,70,1000,200,0.214,507.0,81.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,527.0,303.25,522.0,526.0,522.0,-0.001,1.067,0.0,1.609,0.897,0.305,0.006,0.025,0.032,0.022
5132008,1050,1,1,3,1,100,19.764,100.0,100.0,100.0,1,1,896.047,312.738,0.011,13.573,0,80,55,1.4,1484.25,1472.952,1840.9,1579.517,55.148,64.419,73.968,64.279,52.654,1.391,2.169,0.256,70.213,56.101,79.458,38.754,62.346,63.765,84.669,77.189,85.668,39.954,52.884,40.73,-10.82,56.906,84.25,72.125,78.0,55.813,56.438,0.0,0,72,70,1000,200,0.191,272.75,74.688,72.063,0.014,72.125,73.438,55.938,56.938,0.0,34.563,72,70,1000,200,0.085,319.25,82.5,76.75,0.029,72.063,72.875,56.188,57.0,0.0,51.969,72,70,1000,200,0.127,390.25,81.25,74.75,0.034,72.0,70.188,56.188,57.438,0.0,53.844,72,70,1000,200,0.209,501.75,81.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.5,303.25,520.5,526.0,522.0,-0.001,0.815,0.0,1.461,0.896,0.313,0.005,0.024,0.032,0.022
5132008,1051,1,1,3,1,100,39.249,100.0,100.0,100.0,1,1,907.76,310.395,0.011,13.091,0,80,55,1.4,1475.0,1479.265,1837.533,1570.527,56.655,64.419,73.968,64.385,54.688,1.379,2.216,0.27,70.17,56.146,74.774,38.866,62.372,63.765,84.669,77.189,85.668,39.954,60.302,46.776,-10.82,57.063,81.0,72.125,78.063,56.625,57.063,0.0,0,72,70,1000,200,0.189,272.0,74.625,71.938,0.014,72.125,73.625,56.875,57.406,0.0,34.094,72,70,1000,200,0.087,322.5,82.5,76.75,0.029,71.875,72.875,56.906,57.75,0.0,51.625,72,70,1000,200,0.127,391.25,81.0,74.875,0.034,71.938,70.188,56.813,57.75,0.0,54.188,72,70,1000,200,0.2,489.75,80.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.0,303.25,521.5,526.0,522.0,-0.001,4.389,0.0,12.388,0.908,0.31,0.006,0.024,0.03,0.021
5132008,1052,1,1,3,1,100,29.807,100.0,100.0,100.0,1,1,905.417,309.224,0.011,13.047,0,80,55,1.4,1475.0,1488.744,1829.123,1585.929,55.148,64.419,73.863,64.385,52.012,1.421,2.169,0.259,70.181,56.16,75.223,38.838,62.359,63.872,84.595,77.189,85.668,40.394,51.631,45.319,-10.82,56.906,82.563,72.313,78.25,55.406,56.563,0.0,0,72,70,1000,200,0.19,273.0,74.625,71.938,0.014,72.25,73.5,55.844,57.313,0.0,33.813,72,70,1000,200,0.092,332.0,82.438,76.75,0.029,71.875,72.75,55.875,57.438,0.0,52.094,72,70,1000,200,0.124,383.25,81.0,74.75,0.038,72.0,70.25,56.281,57.75,0.0,53.531,72,70,1000,200,0.204,493.25,80.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.805,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,527.5,303.0,521.0,526.0,522.0,-0.002,5.718,0.0,8.912,0.905,0.309,0.006,0.024,0.035,0.021
5132008,1053,1,1,3,1,100,13.818,100.0,100.0,100.0,1,1,920.644,309.224,0.011,13.456,0,80,55,1.4,1490.5,1522.006,1819.048,1584.606,53.856,64.419,73.863,64.385,50.192,1.417,2.194,0.263,70.161,56.115,82.291,38.726,62.359,63.765,84.522,77.189,85.52,40.394,51.213,41.605,-10.82,57.063,86.875,72.313,78.25,54.688,55.938,0.0,0,72,70,1000,200,0.189,272.0,74.625,72.063,0.014,72.0,73.5,55.125,56.781,0.0,34.688,72,70,1000,200,0.09,328.25,82.438,76.563,0.029,71.875,72.875,55.281,57.0,0.0,51.688,72,70,1000,200,0.125,389.0,80.875,74.75,0.038,72.0,70.188,55.781,57.438,0.0,53.156,72,70,1000,200,0.213,506.0,80.938,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,525.0,527.5,303.25,521.5,526.5,522.0,-0.001,1.506,0.0,2.26,0.921,0.309,0.005,0.025,0.034,0.022
5132008,1054,1,1,3,1,100,15.139,100.0,100.0,100.0,1,1,917.13,312.738,0.011,13.573,0,80,55,1.4,1496.75,1484.003,1830.804,1576.025,54.502,64.419,73.968,64.385,51.583,1.402,2.115,0.259,70.134,56.093,80.917,38.894,62.307,63.98,84.448,77.189,85.52,39.588,52.362,40.585,-10.82,56.75,85.813,72.125,78.25,55.406,56.125,0.0,0,72,70,1000,200,0.188,271.5,74.625,71.938,0.014,71.875,73.375,55.625,56.781,0.0,34.125,72,70,1000,200,0.089,327.25,82.125,76.75,0.029,71.875,72.938,55.875,57.0,0.0,51.375,72,70,1000,200,0.128,387.25,80.75,74.75,0.038,72.063,70.125,55.906,57.344,0.0,54.719,72,70,1000,200,0.203,493.5,80.813,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,527.5,303.25,521.5,526.0,522.0,-0.002,1.059,0.0,1.877,0.917,0.313,0.006,0.023,0.033,0.021
5132008,1055,1,1,3,1,100,33.548,100.0,100.0,100.0,1,1,897.218,306.881,0.011,13.427,0,80,55,1.4,1482.5,1495.069,1827.443,1588.327,56.224,64.525,73.863,64.49,54.153,1.368,2.169,0.267,70.189,56.171,76.962,39.006,62.346,63.98,84.448,76.977,85.52,39.295,58.317,42.479,-10.82,56.875,82.25,72.125,78.25,56.531,56.906,0.0,0,72,70,1000,200,0.188,271.5,74.5,71.938,0.014,72.0,73.5,56.563,57.125,0.0,34.188,72,70,1000,200,0.089,327.25,82.125,76.75,0.028,72.063,72.938,56.688,57.438,0.0,51.625,72,70,1000,200,0.126,385.25,80.75,74.75,0.034,72.0,70.188,56.719,57.75,0.0,52.781,72,70,1000,200,0.211,503.25,80.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.932,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,527.5,303.25,521.5,526.5,522.0,-0.002,2.247,0.0,5.931,0.897,0.307,0.005,0.022,0.03,0.021
5132008,1056,1,1,3,1,100,35.811,100.0,100.0,100.0,1,1,918.302,297.511,0.011,12.988,0,80,55,1.4,1481.0,1525.181,1742.386,1611.844,55.794,64.525,73.968,64.596,52.975,1.433,2.223,0.282,70.04,56.09,74.326,39.034,62.359,63.98,84.448,77.083,85.52,39.368,53.929,46.266,-10.82,57.156,82.188,72.125,78.125,55.813,56.906,0.0,0,72,70,1000,200,0.194,275.75,74.5,72.063,0.014,72.0,73.625,56.25,57.313,0.0,33.688,72,70,1000,200,0.091,330.5,82.063,76.563,0.028,72.063,72.938,56.188,57.438,0.0,51.406,72,70,1000,200,0.132,397.5,80.75,74.875,0.033,72.0,70.188,56.469,57.75,0.0,53.344,72,70,1000,200,0.204,493.5,80.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,527.5,303.25,521.0,526.0,522.0,-0.002,6.153,0.0,12.43,0.918,0.298,0.005,0.022,0.028,0.021
5132008,1057,1,1,3,1,100,15.399,100.0,100.0,100.0,1,1,922.987,288.141,0.011,13.412,0,80,55,1.4,1498.0,1502.983,1686.342,1608.191,53.856,64.419,73.863,64.49,50.406,1.398,2.101,0.3,69.814,55.895,80.945,38.894,62.346,63.872,84.374,77.083,85.446,39.441,50.69,41.459,-10.82,57.219,85.875,72.125,78.25,54.688,56.125,0.0,0,72,70,1000,200,0.193,274.75,74.5,71.938,0.014,71.875,73.5,55.219,56.781,0.0,33.563,72,70,1000,200,0.091,330.0,82.063,76.563,0.029,72.063,72.875,55.375,57.125,0.0,51.75,72,70,1000,200,0.13,394.75,80.563,74.75,0.041,71.938,70.25,55.781,57.438,0.0,54.125,72,70,1000,200,0.203,493.25,80.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,527.5,303.0,521.5,526.5,522.0,-0.002,2.406,0.0,3.755,0.923,0.288,0.005,0.023,0.035,0.021
5132008,1058,1,1,3,1,100,10.873,100.0,100.0,100.0,1,1,906.589,291.654,0.011,13.602,0,80,55,1.4,1495.5,1501.399,1689.625,1589.836,53.964,64.419,73.863,64.49,50.727,1.436,2.126,0.289,69.581,55.783,83.974,38.978,62.333,63.765,84.374,77.083,85.52,39.295,51.317,40.148,-10.82,57.25,88.375,72.313,78.313,54.906,55.875,0.0,0,72,70,1000,200,0.194,275.25,74.5,71.938,0.014,71.875,73.563,55.219,56.688,0.0,32.5,72,70,1000,200,0.087,328.0,81.875,76.563,0.029,72.063,72.75,55.375,57.0,0.0,51.844,72,70,1000,200,0.129,394.25,80.375,74.75,0.036,71.938,70.25,55.781,57.344,0.0,53.719,72,70,1000,200,0.206,495.25,80.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,527.5,303.0,521.0,526.5,522.5,-0.002,0.965,0.0,1.61,0.907,0.292,0.005,0.022,0.03,0.021
