DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1059,1,1,3,1,100,23.765,100.0,100.0,100.0,1,1,903.075,288.141,0.011,13.295,0,80,55,1.4,1482.5,1480.844,1674.864,1577.708,55.471,64.313,73.863,64.385,53.082,1.474,2.101,0.293,69.596,55.676,80.187,39.146,62.359,63.872,84.226,76.87,85.373,39.148,53.72,40.148,-10.82,57.719,85.125,72.125,78.438,56.125,56.438,0.0,0,72,70,1000,200,0.192,273.75,74.438,71.938,0.014,72.0,73.563,56.25,56.938,0.0,32.813,72,70,1000,200,0.084,323.25,81.875,76.563,0.029,72.063,72.75,56.188,57.125,0.0,52.406,72,70,1000,200,0.128,393.0,80.563,74.75,0.038,71.938,70.063,56.375,57.438,0.0,53.906,72,70,1000,200,0.201,489.75,80.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.943,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,525.0,528.0,303.25,521.0,526.5,522.0,-0.002,0.912,0.0,1.845,0.903,0.288,0.005,0.022,0.032,0.02
5132008,1100,1,1,3,1,100,38.675,100.0,100.0,100.0,1,1,912.445,282.284,0.011,13.076,0,80,55,1.4,1482.0,1522.006,1679.781,1603.109,56.439,64.313,73.863,64.385,54.26,1.425,2.18,0.285,69.497,55.574,75.167,39.258,62.346,63.765,84.226,77.083,85.373,39.075,59.884,46.921,-10.82,57.531,82.625,72.125,78.313,56.438,57.063,0.0,0,72,70,1000,200,0.192,273.75,74.438,71.938,0.014,72.0,73.563,56.75,57.313,0.0,32.594,72,70,1000,200,0.092,332.25,81.813,76.563,0.029,72.063,72.563,56.688,57.594,0.0,52.594,72,70,1000,200,0.129,392.75,80.375,74.75,0.038,72.0,70.063,56.719,57.75,0.0,53.25,72,70,1000,200,0.208,497.75,80.375,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,528.0,303.0,521.0,526.5,522.0,-0.002,4.93,0.0,14.235,0.912,0.282,0.005,0.022,0.031,0.02
5132008,1101,1,1,3,1,100,24.166,100.0,100.0,100.0,1,1,914.788,283.455,0.011,13.295,0,80,55,1.4,1496.0,1512.489,1678.141,1601.342,54.61,64.313,73.863,64.385,51.262,1.406,2.05,0.282,69.418,55.526,76.177,39.286,62.32,63.658,84.226,76.977,85.225,39.295,51.004,43.425,-10.82,57.25,83.563,72.125,78.25,55.094,56.438,0.0,0,72,70,1000,200,0.192,273.25,74.313,71.938,0.014,71.875,73.375,55.625,57.0,0.0,32.75,72,70,1000,200,0.091,330.75,81.813,76.563,0.029,72.063,72.375,55.625,57.344,0.0,52.906,72,70,1000,200,0.133,397.75,80.375,74.75,0.037,71.938,70.125,56.188,57.563,0.0,54.5,72,70,1000,200,0.202,490.5,80.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.934,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,528.0,303.0,521.5,526.5,522.0,-0.002,4.689,0.0,7.618,0.915,0.283,0.005,0.022,0.03,0.02
5132008,1102,1,1,3,1,100,10.823,100.0,100.0,100.0,1,1,883.163,284.627,0.011,13.573,0,80,55,1.4,1500.75,1479.265,1663.406,1584.167,53.749,64.313,73.863,64.385,50.299,1.44,2.054,0.293,69.21,55.499,83.889,39.062,62.32,63.658,84.226,76.764,85.299,39.221,50.899,40.221,-10.82,57.375,88.188,72.125,78.438,54.688,55.875,0.0,0,72,70,1000,200,0.191,273.25,74.313,71.875,0.014,71.875,73.625,55.125,56.688,0.0,33.406,72,70,1000,200,0.083,314.25,81.625,76.563,0.029,72.063,72.438,55.281,56.813,0.0,53.438,72,70,1000,200,0.131,397.75,80.25,74.625,0.034,71.938,70.188,55.781,57.344,0.0,53.563,72,70,1000,200,0.202,491.0,80.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,528.0,303.0,521.0,526.5,522.0,-0.002,1.162,0.0,1.883,0.883,0.285,0.005,0.021,0.028,0.02
5132008,1103,1,1,3,1,100,15.732,100.0,100.0,100.0,1,1,906.589,286.969,0.011,13.69,0,80,55,1.4,1478.25,1487.163,1658.502,1578.833,54.717,64.313,73.968,64.385,51.798,1.41,2.158,0.289,69.292,55.421,81.87,39.202,62.268,63.658,84.152,76.977,85.299,38.928,52.675,39.784,-10.828,57.469,86.438,72.0,78.5,55.406,56.25,0.0,0,72,70,1000,200,0.19,272.75,74.063,71.875,0.014,71.875,73.813,55.75,56.781,0.0,33.125,72,70,1000,200,0.083,315.75,81.625,76.563,0.028,71.875,72.625,55.875,57.0,0.0,51.906,72,70,1000,200,0.136,403.5,80.25,74.75,0.04,72.0,70.125,56.094,57.344,0.0,52.875,72,70,1000,200,0.199,488.5,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.757,11.882,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,528.0,303.0,522.5,526.5,522.0,-0.002,0.852,0.0,1.626,0.907,0.287,0.004,0.021,0.032,0.019
5132008,1104,1,1,3,1,100,35.682,100.0,100.0,100.0,1,1,897.218,278.77,0.011,13.222,0,80,55,1.4,1491.5,1515.66,1642.181,1596.244,56.439,64.207,73.863,64.279,54.474,1.406,2.148,0.3,69.286,55.415,75.812,39.342,62.23,63.658,84.004,76.977,85.225,38.708,59.153,42.988,-10.82,57.0,81.938,72.0,78.438,56.438,56.969,0.0,0,72,70,1000,200,0.188,271.25,74.0,71.875,0.014,72.0,74.0,56.75,57.313,0.0,32.563,72,70,1000,200,0.09,327.75,81.563,76.563,0.029,72.188,72.5,56.688,57.438,0.0,52.375,72,70,1000,200,0.132,399.25,80.188,74.75,0.034,72.063,70.125,56.469,57.75,0.0,53.063,72,70,1000,200,0.21,502.25,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,528.0,303.0,521.5,526.5,522.0,-0.002,2.768,0.0,7.853,0.897,0.279,0.004,0.021,0.027,0.019
5132008,1105,1,1,3,1,100,32.054,100.0,100.0,100.0,1,1,900.732,278.77,0.021,13.032,0,80,55,1.4,1492.0,1523.594,1668.315,1594.201,55.471,64.207,73.863,64.279,52.761,1.41,2.137,0.285,69.24,55.377,74.185,39.314,62.191,63.443,84.078,76.87,85.225,39.075,53.093,45.392,-10.82,56.719,81.875,72.125,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.19,272.75,74.063,71.875,0.014,72.0,73.625,56.125,57.313,0.0,33.0,72,70,1000,200,0.09,323.5,81.563,76.438,0.029,72.188,72.375,56.094,57.438,0.0,51.938,72,70,1000,200,0.134,404.0,80.063,74.75,0.037,71.938,70.125,56.375,57.75,0.0,54.031,72,70,1000,200,0.201,490.0,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,528.5,302.75,521.0,526.5,522.0,-0.003,5.873,0.0,11.422,0.901,0.279,0.004,0.022,0.029,0.019
5132008,1106,1,1,3,1,100,12.359,100.0,100.0,100.0,1,1,905.417,282.284,0.011,13.456,0,80,55,1.4,1493.75,1539.483,1684.701,1620.878,53.749,64.207,73.863,64.174,50.299,1.421,2.108,0.289,69.193,55.346,82.235,39.174,62.178,63.443,84.004,76.977,85.151,39.075,50.586,40.512,-10.82,57.5,86.25,72.0,78.438,54.594,55.938,0.0,0,72,70,1000,200,0.19,272.5,74.0,71.875,0.014,72.0,73.563,55.125,56.781,0.0,33.25,72,70,1000,200,0.09,322.5,81.438,76.438,0.029,72.188,72.25,55.063,57.0,0.0,52.188,72,70,1000,200,0.14,408.5,79.938,74.75,0.034,71.938,70.125,55.781,57.344,0.0,53.125,72,70,1000,200,0.208,499.25,80.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,528.0,303.0,522.0,526.5,522.0,-0.002,1.68,0.0,2.683,0.905,0.282,0.004,0.021,0.026,0.019
5132008,1107,1,1,3,1,100,10.855,100.0,100.0,100.0,1,1,876.135,288.141,0.011,13.646,0,80,55,1.4,1470.0,1487.163,1661.772,1584.107,54.179,64.207,73.863,64.174,51.048,1.372,2.14,0.296,69.147,55.292,82.964,39.202,62.139,63.443,84.004,76.658,85.151,38.855,51.317,39.711,-10.82,57.781,87.5,72.125,78.625,55.094,55.938,0.0,0,72,70,1000,200,0.189,272.75,74.0,71.875,0.014,71.875,73.438,55.344,56.688,0.0,34.063,72,70,1000,200,0.08,309.75,81.438,76.438,0.029,72.063,72.188,55.5,56.813,0.0,52.156,72,70,1000,200,0.135,404.75,80.063,74.625,0.034,71.938,70.188,55.906,57.344,0.0,53.125,72,70,1000,200,0.201,493.0,80.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.823,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.0,528.0,302.75,522.5,526.5,522.0,-0.002,0.937,0.0,1.621,0.876,0.288,0.004,0.021,0.027,0.019
5132008,1108,1,1,3,1,100,26.617,100.0,100.0,100.0,1,1,878.477,283.455,0.011,13.398,0,80,55,1.4,1481.0,1471.374,1679.781,1579.826,55.794,64.101,73.863,64.174,53.617,1.394,1.989,0.296,69.133,55.294,77.691,39.258,62.113,63.443,84.004,76.87,85.077,38.562,53.407,40.075,-10.82,57.25,83.125,72.125,78.625,56.125,56.563,0.0,0,72,70,1000,200,0.19,272.75,73.938,71.875,0.014,72.0,73.563,56.344,57.0,0.0,33.813,72,70,1000,200,0.08,309.5,81.313,76.438,0.029,72.188,72.188,56.5,57.219,0.0,53.0,72,70,1000,200,0.138,406.75,79.938,74.75,0.037,71.813,70.188,56.375,57.563,0.0,53.875,72,70,1000,200,0.196,485.25,80.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.5,528.5,303.0,522.0,526.5,522.0,-0.002,1.366,0.0,2.813,0.878,0.283,0.004,0.021,0.028,0.019
5132008,1109,1,1,3,1,100,39.465,100.0,100.0,100.0,1,1,893.704,288.141,0.011,13.047,0,80,55,1.4,1491.75,1514.074,1676.503,1604.274,56.439,63.995,73.863,64.068,54.153,1.429,2.122,0.296,69.149,55.363,74.129,39.314,62.1,63.55,83.93,76.87,85.077,38.708,58.839,46.921,-10.82,57.656,81.75,72.125,78.625,56.344,56.969,0.0,0,72,70,1000,200,0.189,272.0,73.938,71.875,0.014,72.0,73.563,56.75,57.406,0.0,32.5,72,70,1000,200,0.09,328.0,81.313,76.438,0.029,72.313,72.25,56.563,57.594,0.0,52.844,72,70,1000,200,0.14,411.0,79.938,74.75,0.036,71.813,70.188,56.719,57.875,0.0,53.25,72,70,1000,200,0.193,481.75,79.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,528.5,303.0,523.0,526.5,521.5,-0.002,5.323,0.0,14.869,0.894,0.288,0.004,0.021,0.027,0.018
5132008,1110,1,1,3,1,100,21.261,100.0,100.0,100.0,1,1,912.445,281.113,0.011,13.368,0,80,55,1.4,1489.0,1520.419,1679.781,1602.443,54.394,63.995,73.863,64.068,50.834,1.421,2.061,0.293,69.078,55.252,77.972,39.174,62.087,63.443,83.782,76.658,85.003,38.928,50.586,42.333,-10.82,57.844,84.063,72.125,78.563,54.906,56.344,0.0,0,72,70,1000,200,0.19,272.5,73.813,71.938,0.014,72.0,73.438,55.531,57.0,0.0,32.406,72,70,1000,200,0.09,328.75,81.313,76.438,0.029,72.188,72.063,55.375,57.219,0.0,53.156,72,70,1000,200,0.141,410.25,79.938,74.75,0.034,71.813,70.25,56.094,57.563,0.0,53.219,72,70,1000,200,0.193,480.25,79.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,528.0,303.0,522.5,526.5,521.5,-0.002,3.904,0.0,6.316,0.912,0.281,0.004,0.021,0.026,0.018
5132008,1111,1,1,3,1,100,10.519,100.0,100.0,100.0,1,1,908.931,286.969,0.011,13.573,0,80,55,1.4,1505.75,1514.074,1663.406,1617.734,53.749,64.101,73.968,64.174,50.406,1.394,2.104,0.293,69.138,55.229,84.422,39.202,62.08,63.335,83.782,76.658,85.003,38.782,50.795,39.711,-10.82,58.156,88.313,72.125,78.625,54.688,55.875,0.0,0,72,70,1000,200,0.189,273.75,73.938,71.875,0.014,72.0,73.25,55.125,56.688,0.0,32.469,72,70,1000,200,0.09,329.5,81.0,76.438,0.029,72.188,72.063,55.281,56.813,0.0,52.656,72,70,1000,200,0.147,415.75,79.813,74.75,0.038,72.0,70.25,55.781,57.344,0.0,53.219,72,70,1000,200,0.196,483.75,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.0,528.0,303.0,520.5,526.5,522.0,-0.002,1.05,0.0,1.75,0.909,0.287,0.004,0.019,0.028,0.018
5132008,1112,1,1,3,1,100,14.711,100.0,100.0,100.0,1,1,884.334,276.428,0.021,13.719,0,80,55,1.4,1497.0,1480.844,1629.151,1588.972,54.717,63.889,73.863,63.962,52.333,1.368,2.115,0.293,69.095,55.263,81.253,39.37,62.042,63.335,83.708,76.658,85.003,38.562,52.675,39.347,-10.82,58.156,86.25,72.125,78.625,55.5,56.25,0.0,0,72,70,1000,200,0.193,274.25,73.813,71.875,0.014,71.875,73.313,55.844,56.781,0.0,33.844,72,70,1000,200,0.08,309.5,81.0,76.438,0.029,72.063,72.0,55.969,57.0,0.0,53.563,72,70,1000,200,0.143,411.5,79.813,74.75,0.034,72.063,70.25,56.094,57.344,0.0,52.219,72,70,1000,200,0.206,494.75,79.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.5,528.5,303.0,523.0,526.5,522.0,-0.004,0.763,0.0,1.494,0.884,0.276,0.004,0.019,0.025,0.018
5132008,1113,1,1,3,1,100,33.298,100.0,100.0,100.0,1,1,915.959,284.627,0.011,13.222,0,80,55,1.4,1497.0,1534.713,1683.06,1609.74,56.547,63.995,73.863,64.068,54.688,1.379,2.086,0.285,69.114,55.307,75.812,39.483,62.055,63.335,83.634,76.87,84.929,38.489,59.257,43.061,-10.82,57.781,81.688,72.125,78.5,56.531,56.969,0.0,0,72,70,1000,200,0.199,279.5,73.813,71.875,0.014,72.0,73.563,56.75,57.313,0.0,32.719,72,70,1000,200,0.083,319.5,81.0,76.313,0.029,72.063,72.0,56.813,57.438,0.0,52.375,72,70,1000,200,0.15,420.0,79.813,74.625,0.038,72.063,70.25,56.719,57.75,0.0,53.219,72,70,1000,200,0.203,493.75,79.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.0,528.5,303.0,521.5,526.0,522.0,-0.002,2.911,0.0,8.389,0.916,0.285,0.004,0.02,0.029,0.018
5132008,1114,1,1,3,1,100,31.722,100.0,100.0,100.0,1,1,918.302,297.511,0.011,13.032,0,80,55,1.4,1504.5,1547.438,1724.199,1617.079,55.363,63.995,73.863,64.068,52.44,1.383,2.097,0.296,69.144,55.291,74.466,39.511,62.042,63.228,83.708,76.87,84.929,38.855,53.093,45.173,-10.82,58.125,82.188,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.19,274.25,73.688,71.688,0.014,72.0,73.563,56.125,57.313,0.0,32.531,72,70,1000,200,0.09,327.0,80.938,76.438,0.029,72.188,71.938,56.094,57.344,0.0,52.25,72,70,1000,200,0.15,424.0,79.688,74.75,0.037,72.063,70.25,56.375,57.75,0.0,53.188,72,70,1000,200,0.204,494.5,79.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,525.0,528.5,302.75,522.5,526.0,522.0,-0.002,5.783,0.0,11.425,0.918,0.298,0.004,0.019,0.027,0.018
5132008,1115,1,1,3,1,100,12.666,100.0,100.0,100.0,1,1,907.76,298.682,0.011,13.5,0,80,55,1.4,1512.75,1531.534,1787.261,1609.181,53.749,63.889,73.758,63.962,50.192,1.387,2.14,0.252,69.205,55.398,82.515,39.398,62.055,63.228,83.634,76.764,85.003,38.855,50.481,40.148,-10.82,58.531,86.75,72.125,78.375,54.594,55.938,0.0,0,72,70,1000,200,0.199,279.25,73.688,71.688,0.014,72.0,73.688,55.125,56.781,0.0,32.906,72,70,1000,200,0.088,326.0,80.813,76.438,0.029,72.063,71.875,55.281,57.0,0.0,54.063,72,70,1000,200,0.142,412.5,79.563,74.75,0.036,72.0,70.25,55.781,57.438,0.0,53.844,72,70,1000,200,0.201,491.0,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.85,11.96,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,528.5,303.25,522.0,526.5,522.0,-0.002,1.501,0.0,2.422,0.908,0.299,0.004,0.019,0.025,0.018
5132008,1116,1,1,3,1,100,10.983,100.0,100.0,100.0,1,1,897.218,306.881,0.011,13.631,0,80,55,1.4,1516.5,1504.566,1822.405,1584.576,54.179,63.995,73.863,63.962,51.155,1.375,2.104,0.256,69.532,55.628,84.254,39.483,62.087,63.335,83.56,76.552,84.855,38.489,51.108,39.419,-10.82,58.906,88.75,72.125,78.313,54.906,55.938,0.0,0,72,70,1000,200,0.197,277.75,73.688,71.688,0.014,72.0,73.563,55.344,56.688,0.0,33.813,72,70,1000,200,0.08,309.5,80.813,76.438,0.029,71.875,71.813,55.5,56.813,0.0,53.219,72,70,1000,200,0.142,416.0,79.688,74.625,0.037,71.938,70.25,55.781,57.344,0.0,53.375,72,70,1000,200,0.201,490.5,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,528.0,303.0,522.0,526.0,522.0,-0.002,1.005,0.0,1.759,0.897,0.307,0.004,0.019,0.027,0.018
5132008,1117,1,1,3,1,100,22.367,100.0,100.0,100.0,1,1,912.445,310.395,0.011,13.456,0,80,55,1.4,1495.25,1501.399,1872.994,1581.908,55.686,63.889,73.758,63.962,53.51,1.345,2.111,0.234,69.931,55.892,80.187,39.595,62.08,63.121,83.634,76.764,84.855,39.075,53.511,40.075,-10.82,59.313,85.375,72.125,78.313,56.125,56.563,0.0,0,72,70,1000,200,0.196,277.0,73.5,71.688,0.014,71.875,73.625,56.25,57.0,0.0,34.063,72,70,1000,200,0.084,317.0,80.813,76.438,0.029,71.875,71.938,56.281,57.125,0.0,52.656,72,70,1000,200,0.139,408.5,79.5,74.75,0.037,71.938,70.313,56.375,57.438,0.0,52.719,72,70,1000,200,0.201,489.75,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,527.5,303.0,521.0,526.0,522.0,-0.002,0.932,0.0,1.867,0.912,0.31,0.004,0.019,0.026,0.018
5132008,1118,1,1,3,1,100,38.651,100.0,100.0,100.0,1,1,911.274,311.567,0.011,13.032,0,80,55,1.4,1491.0,1522.006,1852.703,1583.719,56.439,63.783,73.863,63.857,54.26,1.387,2.187,0.248,69.983,55.989,75.391,39.707,62.042,63.228,83.56,76.764,84.855,39.514,60.197,47.213,-10.82,59.031,82.938,72.313,78.188,56.531,57.063,0.0,0,72,70,1000,200,0.198,278.25,73.688,71.688,0.014,72.0,73.688,56.75,57.406,0.0,34.563,72,70,1000,200,0.083,315.25,80.75,76.313,0.029,71.875,72.188,56.688,57.594,0.0,52.625,72,70,1000,200,0.137,406.25,79.5,74.75,0.038,72.0,70.25,56.813,57.875,0.0,52.938,72,70,1000,200,0.201,490.75,79.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,527.5,303.25,522.0,526.0,521.5,-0.002,4.851,0.0,13.919,0.911,0.312,0.004,0.019,0.026,0.017
5132008,1119,1,1,3,1,100,23.396,100.0,100.0,100.0,1,1,907.76,310.395,0.011,13.266,0,80,55,1.4,1495.5,1512.489,1856.079,1582.853,54.394,63.889,73.863,63.962,51.262,1.406,2.209,0.237,69.986,55.975,77.271,39.651,62.029,63.228,83.486,76.445,84.782,40.027,51.108,43.717,-10.82,58.531,84.0,72.313,78.125,55.094,56.438,0.0,0,72,70,1000,200,0.204,281.5,73.5,71.688,0.014,72.125,73.875,55.625,57.0,0.0,34.469,72,70,1000,200,0.084,317.25,80.75,76.313,0.029,71.875,72.25,55.625,57.219,0.0,52.094,72,70,1000,200,0.135,400.75,79.5,74.75,0.034,71.813,70.313,56.094,57.75,0.0,53.938,72,70,1000,200,0.195,481.75,79.25,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.0,520.5,526.0,522.0,-0.002,4.418,0.0,6.79,0.908,0.31,0.004,0.019,0.024,0.016
5132008,1120,1,1,3,1,100,11.084,100.0,100.0,100.0,1,1,926.501,312.738,0.011,13.602,0,80,55,1.4,1495.25,1496.651,1861.149,1575.443,53.856,63.995,73.968,63.962,50.513,1.421,2.194,0.252,70.029,56.051,83.918,39.539,62.016,63.228,83.486,76.445,84.855,40.101,51.004,40.949,-10.82,58.344,88.25,72.313,78.313,54.781,55.938,0.0,0,72,70,1000,200,0.191,275.25,73.5,71.688,0.014,72.0,73.938,55.219,56.781,0.0,33.844,72,70,1000,200,0.09,329.0,80.563,76.313,0.029,71.875,72.25,55.375,57.125,0.0,51.688,72,70,1000,200,0.139,407.0,79.5,74.625,0.034,71.938,70.25,55.781,57.438,0.0,53.625,72,70,1000,200,0.192,478.75,79.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,527.5,303.25,520.5,526.0,522.0,-0.002,1.058,0.0,1.6,0.927,0.313,0.004,0.018,0.024,0.018
5132008,1121,1,1,3,1,100,16.845,100.0,100.0,100.0,1,1,907.76,310.395,0.011,13.573,0,80,55,1.4,1491.75,1484.003,1844.27,1568.614,54.932,63.995,73.863,64.068,52.226,1.353,2.111,0.263,70.252,56.15,81.281,39.595,61.99,63.228,83.338,76.658,84.56,39.881,52.884,40.803,-10.82,58.469,86.188,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.199,279.0,73.5,71.688,0.014,72.0,74.0,55.844,56.781,0.0,33.563,72,70,1000,200,0.088,324.25,80.563,76.313,0.029,71.875,72.25,55.969,57.0,0.0,52.656,72,70,1000,200,0.129,392.5,79.375,74.75,0.034,71.938,70.25,56.094,57.344,0.0,53.844,72,70,1000,200,0.19,476.75,79.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,527.5,303.25,520.5,526.0,522.0,-0.002,0.962,0.0,1.736,0.908,0.31,0.004,0.018,0.023,0.016
5132008,1122,1,1,3,1,100,33.639,100.0,100.0,100.0,1,1,921.816,309.224,0.011,13.281,0,80,55,1.4,1485.25,1487.163,1861.149,1579.605,56.332,63.995,73.968,63.962,54.367,1.387,2.108,0.237,70.219,56.159,76.317,39.651,61.964,63.121,83.338,76.445,84.708,39.881,59.048,44.372,-10.82,58.188,82.313,72.125,78.125,56.531,56.969,0.0,0,72,70,1000,200,0.202,280.75,73.438,71.688,0.014,71.875,74.0,56.75,57.313,0.0,34.281,72,70,1000,200,0.089,326.75,80.438,76.313,0.028,71.875,72.563,56.813,57.438,0.0,51.938,72,70,1000,200,0.131,395.0,79.375,74.625,0.038,72.0,70.25,56.719,57.75,0.0,53.438,72,70,1000,200,0.192,478.5,79.125,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,527.0,303.25,520.5,526.5,522.0,-0.002,3.112,0.0,8.274,0.922,0.309,0.004,0.017,0.026,0.016
5132008,1123,1,1,3,1,100,32.225,100.0,100.0,100.0,1,1,925.33,331.479,0.021,13.017,0,80,55,1.4,1480.75,1529.946,1856.079,1600.609,55.363,63.995,73.863,64.068,52.44,1.433,2.097,0.259,70.193,56.188,75.111,39.595,61.938,63.228,83.264,76.658,84.708,40.32,53.511,46.339,-10.82,58.156,82.75,72.125,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.202,279.5,73.313,71.688,0.014,72.125,73.688,56.125,57.313,0.0,33.125,72,70,1000,200,0.09,328.5,80.438,76.313,0.029,71.875,72.563,56.094,57.594,0.0,51.625,72,70,1000,200,0.133,393.25,79.188,74.75,0.042,72.0,70.313,56.375,57.75,0.0,52.594,72,70,1000,200,0.197,484.75,79.125,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,527.0,303.25,521.0,526.0,522.0,-0.005,5.94,0.0,10.867,0.925,0.331,0.003,0.017,0.027,0.016
5132008,1124,1,1,3,1,100,15.608,100.0,100.0,100.0,1,1,924.158,308.053,0.011,13.368,0,80,55,1.4,1486.0,1512.489,1824.084,1583.193,53.964,63.889,73.653,63.857,50.513,1.413,2.162,0.248,70.032,56.046,81.618,39.511,61.938,63.335,83.264,76.445,84.634,40.613,50.899,42.26,-10.82,58.5,86.563,72.125,78.125,54.688,55.938,0.0,0,72,70,1000,200,0.2,280.75,73.438,71.688,0.014,72.313,73.375,55.219,56.781,0.0,34.156,72,70,1000,200,0.09,327.75,80.25,76.313,0.029,71.875,72.563,55.375,57.125,0.0,52.563,72,70,1000,200,0.129,393.25,79.188,74.625,0.034,72.0,70.25,55.906,57.438,0.0,53.219,72,70,1000,200,0.192,480.25,79.063,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.25,520.0,526.0,522.0,-0.002,2.14,0.0,3.053,0.924,0.308,0.004,0.017,0.023,0.016
5132008,1125,1,1,3,1,100,12.445,100.0,100.0,100.0,1,1,918.302,311.567,0.011,13.617,0,80,55,1.4,1487.5,1491.906,1839.217,1589.691,54.394,63.889,73.653,63.962,51.262,1.364,2.148,0.256,70.139,56.073,83.329,39.679,61.951,63.335,83.19,76.552,84.708,40.613,51.735,41.532,-10.82,58.688,87.813,72.125,78.063,55.094,56.125,0.0,0,72,70,1000,200,0.201,280.25,73.313,71.688,0.014,72.25,73.0,55.531,56.688,0.0,35.063,72,70,1000,200,0.094,333.0,80.25,76.313,0.029,71.875,72.688,55.625,57.0,0.0,52.625,72,70,1000,200,0.129,392.5,79.188,74.625,0.038,72.063,70.25,55.906,57.344,0.0,52.281,72,70,1000,200,0.202,492.0,79.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,527.0,303.0,522.0,526.0,522.5,-0.003,1.125,0.0,1.735,0.918,0.312,0.003,0.017,0.025,0.016
5132008,1126,1,1,3,1,100,26.907,100.0,100.0,100.0,1,1,913.616,308.053,0.021,13.398,0,80,55,1.4,1497.0,1517.246,1839.217,1597.602,55.686,63.889,73.758,63.962,53.51,1.341,2.151,0.237,70.178,56.174,78.953,39.735,61.925,63.228,83.19,76.552,84.634,40.467,55.183,42.042,-10.82,58.594,84.375,72.125,78.0,56.125,56.563,0.0,0,72,70,1000,200,0.199,279.25,73.313,71.688,0.014,72.25,73.0,56.344,56.938,0.0,34.969,72,70,1000,200,0.091,334.0,80.25,76.25,0.029,71.875,72.813,56.5,57.219,0.0,51.906,72,70,1000,200,0.134,398.5,79.063,74.625,0.037,72.0,70.25,56.375,57.563,0.0,53.0,72,70,1000,200,0.202,491.25,79.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,527.0,303.25,521.0,526.0,522.0,-0.005,1.434,0.0,2.927,0.914,0.308,0.003,0.017,0.024,0.016
5132008,1127,1,1,3,1,100,38.274,100.0,100.0,100.0,1,1,914.788,306.881,0.011,12.988,0,80,55,1.4,1506.5,1517.246,1825.762,1585.538,56.116,63.995,73.863,64.068,53.617,1.387,2.22,0.267,70.224,56.197,75.307,39.707,61.912,63.121,83.19,76.552,84.56,40.687,58.212,47.941,-10.82,58.469,82.938,72.0,78.188,56.125,57.063,0.0,0,72,70,1000,200,0.203,282.0,73.313,71.688,0.014,72.125,72.938,56.75,57.406,0.0,35.125,72,70,1000,200,0.093,333.5,80.188,76.313,0.028,71.875,72.813,56.563,57.438,0.0,53.063,72,70,1000,200,0.127,390.25,79.063,74.75,0.034,72.0,70.25,56.719,57.75,0.0,53.563,72,70,1000,200,0.194,482.0,78.938,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.872,11.978,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.25,522.0,526.0,522.5,-0.002,5.376,0.0,13.066,0.915,0.307,0.003,0.016,0.021,0.016
5132008,1128,1,1,3,1,100,23.181,100.0,100.0,100.0,1,1,932.357,311.567,0.011,13.222,0,80,55,1.4,1508.5,1514.074,1832.486,1596.003,54.502,63.889,73.863,63.962,51.155,1.406,2.173,0.245,70.246,56.197,78.701,39.651,61.899,63.335,83.116,76.552,84.56,41.126,51.526,44.372,-10.82,58.688,85.125,72.125,78.125,54.906,56.344,0.0,0,72,70,1000,200,0.199,280.0,73.188,71.688,0.014,72.125,73.0,55.531,57.0,0.0,35.25,72,70,1000,200,0.091,330.75,80.188,76.25,0.029,71.875,72.875,55.625,57.219,0.0,53.281,72,70,1000,200,0.133,398.0,79.0,74.625,0.039,72.0,70.25,56.094,57.563,0.0,52.781,72,70,1000,200,0.2,487.5,78.938,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,527.0,303.25,522.0,526.0,522.0,-0.002,4.127,0.0,5.951,0.932,0.312,0.003,0.017,0.025,0.016
5132008,1129,1,1,3,1,100,11.901,100.0,100.0,100.0,1,1,921.816,310.395,0.011,13.544,0,80,55,1.4,1495.0,1498.234,1837.533,1584.128,53.964,63.995,73.863,63.962,50.727,1.413,2.144,0.259,70.27,56.205,83.385,39.511,61.912,63.228,83.116,76.552,84.486,41.053,51.84,42.042,-10.82,58.375,87.938,72.125,78.188,54.906,55.875,0.0,0,72,70,1000,200,0.198,276.75,73.188,71.563,0.014,72.0,73.313,55.219,56.688,0.0,35.094,72,70,1000,200,0.092,334.75,80.125,76.25,0.029,71.875,72.813,55.375,57.0,0.0,51.563,72,70,1000,200,0.134,398.75,79.0,74.625,0.032,71.938,70.313,55.906,57.438,0.0,53.375,72,70,1000,200,0.192,478.75,78.875,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,527.0,303.25,522.0,526.0,522.0,-0.002,1.242,0.0,1.857,0.922,0.31,0.003,0.016,0.02,0.015
5132008,1130,1,1,3,1,100,19.546,100.0,100.0,100.0,1,1,911.274,309.224,0.011,13.558,0,80,55,1.4,1488.5,1477.686,1857.768,1583.071,55.04,63.889,73.758,63.962,52.547,1.349,2.158,0.248,70.31,56.232,80.72,39.679,61.873,63.228,83.042,76.445,84.486,40.906,54.033,41.823,-10.82,58.656,85.75,72.125,78.188,55.688,56.344,0.0,0,72,70,1000,200,0.2,279.75,73.188,71.688,0.014,72.0,73.375,55.938,56.781,0.0,34.813,72,70,1000,200,0.092,336.75,80.125,76.25,0.029,71.875,72.813,56.094,57.219,0.0,52.969,72,70,1000,200,0.125,388.5,79.0,74.625,0.038,72.0,70.313,56.188,57.438,0.0,53.031,72,70,1000,200,0.195,484.25,78.625,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.002,0.947,0.0,1.724,0.911,0.309,0.003,0.016,0.024,0.014
5132008,1131,1,1,3,1,100,37.192,100.0,100.0,100.0,1,1,910.103,312.738,0.011,13.164,0,80,55,1.4,1490.75,1482.423,1844.27,1578.164,56.439,63.889,73.653,63.962,54.26,1.444,2.191,0.263,70.29,56.302,76.962,39.819,61.795,63.228,83.042,76.552,84.486,40.98,59.884,47.067,-10.82,59.344,83.375,72.125,78.0,56.531,57.063,0.0,0,72,70,1000,200,0.204,281.5,73.188,71.688,0.014,72.25,73.063,56.75,57.313,0.0,34.688,72,70,1000,200,0.092,337.75,80.0,76.313,0.028,71.875,72.75,56.688,57.594,0.0,51.844,72,70,1000,200,0.129,396.0,78.875,74.75,0.037,71.938,70.313,56.813,57.875,0.0,53.25,72,70,1000,200,0.196,483.25,78.875,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,527.0,303.25,521.5,526.0,522.5,-0.002,4.239,0.0,11.111,0.91,0.313,0.003,0.015,0.022,0.016
5132008,1132,1,1,3,1,100,31.562,100.0,100.0,100.0,1,1,931.186,312.738,0.011,13.032,0,80,55,1.4,1501.25,1510.904,1839.217,1589.266,55.148,63.995,73.653,64.068,52.119,1.49,2.158,0.263,70.341,56.277,77.242,39.903,61.711,63.335,83.042,76.552,84.412,41.273,52.78,46.193,-10.82,59.281,84.563,72.0,77.938,55.406,56.563,0.0,0,72,70,1000,200,0.192,274.0,73.063,71.563,0.014,72.25,72.75,55.938,57.125,0.0,34.563,72,70,1000,200,0.096,344.75,80.0,76.25,0.028,71.875,72.813,55.969,57.344,0.0,52.656,72,70,1000,200,0.134,397.25,78.813,74.625,0.038,71.938,70.313,56.375,57.75,0.0,53.344,72,70,1000,200,0.192,479.5,78.625,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,527.0,303.25,520.0,526.0,522.5,-0.002,5.572,0.0,8.89,0.931,0.313,0.003,0.015,0.023,0.014
5132008,1133,1,1,3,1,100,17.322,100.0,100.0,100.0,1,1,932.357,312.738,0.011,13.383,0,80,55,1.4,1515.5,1528.357,1864.53,1611.761,53.964,63.889,73.548,63.962,50.62,1.413,2.162,0.267,70.304,56.238,83.16,39.903,61.646,63.228,82.968,76.445,84.412,40.98,51.735,42.916,-10.82,59.531,88.0,72.125,77.938,54.781,56.125,0.0,0,72,70,1000,200,0.202,281.0,73.063,71.563,0.014,72.313,72.625,55.219,56.781,0.0,35.094,72,70,1000,200,0.105,355.25,80.0,76.25,0.029,71.875,72.813,55.375,57.125,0.0,52.313,72,70,1000,200,0.135,398.0,78.875,74.625,0.034,71.938,70.375,55.906,57.438,0.0,53.656,72,70,1000,200,0.19,477.25,78.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.0,303.5,520.5,526.0,522.0,-0.002,2.409,0.0,3.593,0.932,0.313,0.003,0.016,0.021,0.015
5132008,1134,1,1,3,1,100,16.132,100.0,100.0,100.0,1,1,921.816,316.252,0.011,13.383,0,80,55,1.4,1526.0,1531.534,1854.391,1619.53,54.502,63.889,73.653,63.962,51.476,1.383,2.122,0.256,70.342,56.264,83.637,39.959,61.698,63.228,82.968,76.445,84.412,40.247,53.302,41.532,-10.82,59.656,88.563,72.125,78.0,55.281,56.125,0.0,0,72,70,1000,200,0.202,281.25,73.063,71.563,0.014,72.25,72.625,55.625,56.688,0.0,35.031,72,70,1000,200,0.104,353.75,79.813,76.25,0.029,71.875,72.75,55.656,57.125,0.0,53.281,72,70,1000,200,0.13,391.0,78.813,74.75,0.029,72.0,70.375,56.094,57.438,0.0,52.188,72,70,1000,200,0.199,488.0,78.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.0,526.0,522.0,-0.002,1.317,0.0,2.385,0.922,0.316,0.003,0.015,0.017,0.014
5132008,1135,1,1,3,1,100,29.293,100.0,100.0,100.0,1,1,941.728,308.053,0.011,13.412,0,80,55,1.4,1512.5,1523.594,1798.951,1617.919,55.794,63.995,73.863,64.174,53.51,1.402,2.187,0.256,70.33,56.306,79.542,40.015,61.685,63.228,82.894,76.445,84.412,39.881,57.168,42.77,-10.82,59.25,85.25,72.0,78.063,56.125,56.75,0.0,0,72,70,1000,200,0.202,280.5,72.875,71.563,0.014,72.125,72.75,56.344,57.0,0.0,34.594,72,70,1000,200,0.105,354.0,79.813,76.25,0.028,71.875,72.688,56.5,57.344,0.0,51.313,72,70,1000,200,0.128,396.75,78.813,74.625,0.034,72.063,70.438,56.469,57.563,0.0,52.531,72,70,1000,200,0.201,487.5,78.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.869,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,527.0,303.25,521.0,526.5,522.5,-0.003,2.241,0.0,5.375,0.942,0.308,0.003,0.015,0.021,0.015
5132008,1136,1,1,3,1,100,36.535,100.0,100.0,100.0,1,1,952.269,320.937,0.011,13.149,0,80,55,1.4,1517.75,1558.589,1867.914,1617.163,55.686,63.889,73.758,64.068,52.975,1.387,2.216,0.256,70.476,56.387,76.794,40.015,61.711,63.443,82.894,76.445,84.412,39.954,55.496,46.339,-10.82,59.219,84.563,72.125,77.938,55.906,56.906,0.0,0,72,70,1000,200,0.203,282.25,72.875,71.563,0.014,72.25,72.813,56.25,57.125,0.0,33.906,72,70,1000,200,0.105,354.25,79.813,76.188,0.029,71.875,72.625,56.188,57.438,0.0,51.531,72,70,1000,200,0.128,395.0,78.625,74.625,0.036,72.0,70.313,56.469,57.875,0.0,52.406,72,70,1000,200,0.204,494.5,78.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.5,526.5,522.0,-0.003,5.402,0.0,11.646,0.952,0.321,0.003,0.015,0.021,0.015
5132008,1137,1,1,3,1,100,21.667,100.0,100.0,100.0,1,1,919.473,316.252,0.011,13.339,0,80,55,1.4,1517.75,1523.594,1872.994,1604.792,54.179,63.995,73.758,64.068,50.727,1.36,2.194,0.27,70.418,56.306,80.664,39.931,61.763,63.443,82.894,76.339,84.338,40.174,51.631,42.988,-10.82,59.5,86.813,72.125,78.188,54.781,56.125,0.0,0,72,70,1000,200,0.204,283.25,72.875,71.438,0.014,72.25,72.688,55.344,56.781,0.0,34.281,72,70,1000,200,0.106,357.5,79.813,76.25,0.029,71.875,72.688,55.5,57.219,0.0,52.5,72,70,1000,200,0.123,383.5,78.625,74.625,0.034,72.0,70.375,56.094,57.563,0.0,53.375,72,70,1000,200,0.193,480.75,78.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,527.0,303.25,521.5,526.0,522.0,-0.002,3.276,0.0,5.206,0.919,0.316,0.003,0.015,0.02,0.015
5132008,1138,1,1,3,1,100,12.36,100.0,100.0,100.0,1,1,925.33,316.252,0.011,13.514,0,80,55,1.4,1506.0,1525.181,1849.328,1615.534,54.071,64.207,73.653,64.174,50.834,1.372,2.187,0.267,70.482,56.398,85.404,40.043,61.724,63.55,82.746,76.445,84.338,39.881,52.257,40.949,-10.82,59.75,89.75,72.0,77.875,54.906,55.938,0.0,0,72,70,1000,200,0.203,282.0,72.813,71.563,0.014,72.313,72.5,55.344,56.688,0.0,34.906,72,70,1000,200,0.105,354.75,79.688,76.25,0.029,71.875,72.875,55.5,57.0,0.0,52.375,72,70,1000,200,0.125,384.25,78.625,74.75,0.038,72.063,70.438,55.906,57.344,0.0,52.25,72,70,1000,200,0.204,495.25,78.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,522.5,526.0,522.5,-0.003,1.166,0.0,2.002,0.925,0.316,0.003,0.015,0.022,0.014
5132008,1139,1,1,3,1,100,21.843,100.0,100.0,100.0,1,1,912.445,322.108,0.011,13.456,0,80,55,1.4,1510.75,1528.357,1849.328,1614.81,55.363,64.101,73.548,64.068,52.761,1.36,2.162,0.267,70.465,56.367,82.515,40.379,61.685,63.443,82.82,76.445,84.265,39.661,54.556,40.803,-10.82,59.813,87.75,72.125,77.75,55.906,56.344,0.0,0,72,70,1000,200,0.195,277.75,72.813,71.563,0.014,72.438,72.313,56.125,56.781,0.0,36.219,72,70,1000,200,0.105,355.25,79.688,76.188,0.029,71.875,73.0,56.188,57.219,0.0,52.688,72,70,1000,200,0.129,392.5,78.5,74.625,0.036,72.0,70.25,56.281,57.438,0.0,52.281,72,70,1000,200,0.205,495.75,78.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,522.0,526.0,522.5,-0.002,1.032,0.0,2.132,0.912,0.322,0.003,0.015,0.02,0.014
5132008,1140,1,1,3,1,100,38.144,100.0,100.0,100.0,1,1,948.756,310.395,0.011,13.076,0,80,55,1.4,1521.25,1553.808,1839.217,1634.458,56.332,64.101,73.443,64.068,53.938,1.417,2.184,0.263,70.422,56.397,77.551,40.52,61.698,63.443,82.746,76.339,84.265,39.588,59.884,46.849,-10.82,59.656,84.938,72.125,77.875,56.438,56.969,0.0,0,72,70,1000,200,0.203,281.25,72.813,71.438,0.014,72.438,72.313,56.75,57.313,0.0,35.094,72,70,1000,200,0.117,374.75,79.563,76.188,0.028,71.875,72.938,56.688,57.594,0.0,53.344,72,70,1000,200,0.127,389.5,78.5,74.75,0.038,71.938,70.313,56.719,57.875,0.0,52.938,72,70,1000,200,0.197,486.75,78.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.859,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.003,4.678,0.0,13.171,0.949,0.31,0.003,0.014,0.021,0.014
5132008,1141,1,1,3,1,100,26.684,100.0,100.0,100.0,1,1,919.473,308.053,0.011,13.091,0,80,55,1.4,1547.25,1555.402,1835.85,1638.173,54.717,64.101,73.653,64.174,51.476,1.429,2.166,0.267,70.552,56.458,78.308,40.492,61.633,63.228,82.82,76.127,84.191,39.734,51.631,44.081,-10.82,60.031,85.625,72.125,78.0,55.188,56.344,0.0,0,72,70,1000,200,0.205,282.75,72.813,71.438,0.014,72.625,72.313,55.75,56.938,0.0,37.219,72,70,1000,200,0.119,376.75,79.563,76.188,0.029,71.875,72.875,55.656,57.344,0.0,53.063,72,70,1000,200,0.129,392.75,78.5,74.625,0.034,72.0,70.313,56.188,57.75,0.0,52.594,72,70,1000,200,0.194,484.0,78.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.953,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,522.0,526.0,522.5,-0.002,4.783,0.0,7.894,0.919,0.308,0.003,0.014,0.019,0.013
5132008,1142,1,1,3,1,100,13.206,100.0,100.0,100.0,1,1,949.927,318.594,0.011,13.5,0,80,55,1.4,1543.0,1571.351,1864.53,1642.044,53.856,64.101,73.548,64.174,50.513,1.391,2.23,0.27,70.6,56.484,85.18,40.435,61.581,63.335,82.672,76.339,84.191,39.734,51.631,40.949,-10.82,60.031,89.688,72.125,78.125,54.781,56.125,0.0,0,72,70,1000,200,0.202,280.75,72.875,71.563,0.014,72.625,72.375,55.219,56.5,0.0,36.156,72,70,1000,200,0.129,393.75,79.563,76.188,0.029,72.063,72.938,55.375,57.0,0.0,52.844,72,70,1000,200,0.131,394.0,78.375,74.625,0.042,71.938,70.375,55.781,57.438,0.0,52.5,72,70,1000,200,0.198,486.75,78.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,527.0,303.25,522.0,526.0,522.5,-0.003,1.379,0.0,2.275,0.95,0.319,0.003,0.014,0.023,0.014
5132008,1143,1,1,3,1,100,15.47,100.0,100.0,100.0,1,1,933.529,311.567,0.011,13.514,0,80,55,1.4,1548.25,1529.946,1830.804,1618.229,54.717,63.995,73.548,64.068,51.798,1.44,2.248,0.274,70.572,56.455,84.815,40.548,61.568,63.228,82.672,76.339,84.117,39.514,53.616,40.512,-10.82,60.219,89.813,72.0,78.125,55.406,56.125,0.0,0,72,70,1000,200,0.205,281.75,72.75,71.563,0.014,72.313,72.438,55.75,56.5,0.0,36.281,72,70,1000,200,0.125,386.5,79.5,76.188,0.029,71.875,73.0,55.875,57.125,0.0,51.656,72,70,1000,200,0.127,389.75,78.5,74.625,0.036,71.938,70.375,56.094,57.438,0.0,53.406,72,70,1000,200,0.188,472.75,78.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.0,526.0,522.5,-0.003,0.956,0.0,1.871,0.934,0.312,0.002,0.014,0.02,0.014
5132008,1144,1,1,3,1,100,30.783,100.0,100.0,100.0,1,1,958.126,312.738,0.011,13.354,0,80,55,1.4,1538.75,1555.402,1835.85,1645.791,56.116,63.889,73.548,63.962,53.938,1.402,2.18,0.256,70.662,56.49,80.159,40.632,61.555,63.335,82.672,76.233,84.117,39.295,58.944,43.061,-10.82,60.094,86.313,72.125,78.063,56.438,56.906,0.0,0,72,70,1000,200,0.201,280.75,72.75,71.438,0.014,72.25,72.375,56.563,57.0,0.0,36.031,72,70,1000,200,0.123,385.25,79.5,76.188,0.029,71.875,72.875,56.688,57.344,0.0,51.813,72,70,1000,200,0.135,400.5,78.25,74.625,0.034,72.0,70.375,56.469,57.563,0.0,51.75,72,70,1000,200,0.196,485.5,78.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.96,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.002,2.559,0.0,6.977,0.958,0.313,0.003,0.014,0.018,0.013
5132008,1145,1,1,3,1,100,34.392,100.0,100.0,100.0,1,1,955.783,309.224,0.011,12.988,0,80,55,1.4,1546.0,1564.968,1851.015,1631.211,55.578,63.889,73.548,64.068,52.761,1.375,2.148,0.274,70.572,56.42,76.654,40.66,61.581,63.228,82.672,76.339,84.117,39.514,53.825,46.12,-10.82,60.188,85.063,72.125,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.204,282.5,72.75,71.563,0.014,72.25,72.438,56.125,57.125,0.0,36.031,72,70,1000,200,0.121,383.0,79.5,75.938,0.029,71.875,72.875,56.188,57.438,0.0,53.031,72,70,1000,200,0.127,392.25,78.25,74.625,0.034,72.0,70.375,56.375,57.75,0.0,52.281,72,70,1000,200,0.196,486.0,78.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,303.25,520.5,526.0,522.5,-0.003,5.995,0.0,11.903,0.956,0.309,0.002,0.015,0.018,0.013
5132008,1146,1,1,3,1,100,17.371,100.0,100.0,100.0,1,1,947.584,313.909,0.011,13.398,0,80,55,1.4,1549.5,1547.438,1856.079,1632.589,53.964,63.995,73.548,63.962,50.513,1.387,2.23,0.259,70.559,56.46,82.487,40.632,61.581,63.335,82.598,76.339,84.117,39.661,51.108,41.677,-10.82,60.094,88.0,72.125,78.0,54.688,55.938,0.0,0,72,70,1000,200,0.205,283.25,72.625,71.438,0.014,72.313,72.125,55.219,56.5,0.0,35.313,72,70,1000,200,0.126,388.5,79.438,76.188,0.029,72.063,72.813,55.375,57.0,0.0,52.375,72,70,1000,200,0.132,396.5,78.25,74.625,0.036,71.938,70.313,55.906,57.438,0.0,53.219,72,70,1000,200,0.189,478.0,78.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.003,2.36,0.0,3.747,0.948,0.314,0.002,0.014,0.019,0.013
5132008,1147,1,1,3,1,100,13.222,100.0,100.0,100.0,1,1,944.07,315.081,0.011,13.412,0,80,55,1.4,1545.75,1541.073,1859.458,1624.344,54.287,64.101,73.548,64.068,51.048,1.41,2.14,0.241,70.557,56.427,86.301,40.772,61.581,63.335,82.598,76.233,84.117,39.368,51.735,40.366,-10.82,60.438,90.75,72.0,78.125,54.906,55.938,0.0,0,72,70,1000,200,0.203,281.5,72.75,71.438,0.014,72.313,72.063,55.344,56.406,0.0,36.094,72,70,1000,200,0.127,389.0,79.438,76.188,0.029,71.875,72.75,55.625,57.0,0.0,51.563,72,70,1000,200,0.127,390.25,78.25,74.625,0.04,71.938,70.375,55.906,57.344,0.0,53.156,72,70,1000,200,0.188,472.5,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.956,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,521.0,526.5,522.5,-0.003,1.082,0.0,1.857,0.944,0.315,0.003,0.014,0.021,0.013
5132008,1148,1,1,3,1,100,23.513,100.0,100.0,100.0,1,1,947.584,318.594,0.021,13.412,0,80,55,1.4,1534.25,1580.934,1862.839,1631.121,55.471,63.995,73.443,63.962,52.975,1.391,2.198,0.274,70.671,56.507,82.824,40.94,61.568,63.335,82.45,76.233,84.117,39.221,54.556,40.512,-10.82,60.375,88.313,72.125,77.938,55.906,56.438,0.0,0,72,70,1000,200,0.203,281.75,72.75,71.563,0.014,72.438,72.125,56.125,56.781,0.0,36.875,72,70,1000,200,0.125,388.0,79.188,76.188,0.029,71.875,72.875,56.188,57.219,0.0,51.25,72,70,1000,200,0.126,390.0,78.188,74.625,0.037,72.0,70.375,56.281,57.563,0.0,52.281,72,70,1000,200,0.192,478.0,78.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.948,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.5,526.0,522.5,-0.006,1.129,0.0,2.402,0.948,0.319,0.002,0.013,0.019,0.013
5132008,1149,1,1,3,1,100,37.033,100.0,100.0,100.0,1,1,937.043,313.909,0.011,13.047,0,80,55,1.4,1550.75,1571.351,1845.955,1641.938,56.224,63.995,73.443,64.068,54.045,1.421,2.223,0.259,70.674,56.508,77.327,41.024,61.607,63.443,82.45,76.233,83.969,39.295,59.257,46.776,-10.82,60.0,85.25,72.125,78.0,56.344,56.969,0.0,0,72,70,1000,200,0.203,282.25,72.625,71.438,0.014,72.438,72.375,56.563,57.125,0.0,37.938,72,70,1000,200,0.127,393.0,79.188,76.188,0.029,71.875,72.813,56.688,57.594,0.0,51.656,72,70,1000,200,0.126,384.5,78.188,74.625,0.036,71.938,70.313,56.719,57.875,0.0,51.688,72,70,1000,200,0.199,487.0,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,527.0,303.25,522.0,526.0,522.5,-0.003,4.89,0.0,13.542,0.937,0.314,0.002,0.013,0.019,0.013
5132008,1150,1,1,3,1,100,25.169,100.0,100.0,100.0,1,1,951.098,320.937,0.011,13.237,0,80,55,1.4,1556.5,1539.483,1859.458,1635.734,54.502,64.101,73.443,64.068,51.262,1.379,2.169,0.256,70.586,56.48,78.589,40.884,61.633,63.228,82.45,76.233,83.969,39.441,51.422,43.425,-10.82,60.063,85.938,72.125,78.063,55.094,56.344,0.0,0,72,70,1000,200,0.205,283.0,72.625,71.438,0.014,72.438,72.25,55.625,56.781,0.0,38.156,72,70,1000,200,0.129,395.0,79.063,75.938,0.029,71.875,72.75,55.625,57.344,0.0,52.25,72,70,1000,200,0.127,390.25,78.188,74.625,0.034,72.0,70.313,56.188,57.75,0.0,53.156,72,70,1000,200,0.186,470.75,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.939,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.003,4.402,0.0,7.316,0.951,0.321,0.002,0.013,0.018,0.013
5132008,1151,1,1,3,1,100,12.319,100.0,100.0,100.0,1,1,968.668,309.224,0.011,13.398,0,80,55,1.4,1557.5,1556.995,1874.689,1648.876,53.964,63.889,73.337,63.962,50.727,1.406,2.09,0.256,70.592,56.465,85.6,40.772,61.672,63.335,82.45,76.233,83.969,39.295,51.422,40.512,-10.82,60.375,90.0,72.125,78.0,54.781,55.938,0.0,0,72,70,1000,200,0.203,281.5,72.625,71.563,0.014,72.313,72.375,55.125,56.406,0.0,36.875,72,70,1000,200,0.14,408.75,79.063,76.188,0.028,71.875,72.875,55.281,57.0,0.0,51.313,72,70,1000,200,0.124,387.5,78.188,74.625,0.031,72.063,70.313,55.781,57.344,0.0,52.625,72,70,1000,200,0.198,486.5,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.935,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.0,303.0,521.5,526.0,522.5,-0.003,1.345,0.0,2.262,0.969,0.309,0.002,0.012,0.016,0.013
5132008,1152,1,1,3,1,100,18.17,100.0,100.0,100.0,1,1,971.01,320.937,0.011,13.5,0,80,55,1.4,1561.0,1579.336,1874.689,1646.529,54.932,63.889,73.337,63.962,52.012,1.406,2.101,0.263,70.718,56.599,84.675,40.996,61.685,63.335,82.45,76.233,83.895,39.075,53.72,40.148,-10.828,60.438,89.813,72.0,78.0,55.5,56.25,0.0,0,72,70,1000,200,0.205,284.5,72.625,71.438,0.014,72.313,72.188,55.844,56.688,0.0,36.031,72,70,1000,200,0.14,408.75,79.063,76.188,0.029,72.063,73.063,55.969,57.125,0.0,51.25,72,70,1000,200,0.125,384.5,78.0,74.625,0.042,72.0,70.375,56.094,57.438,0.0,52.5,72,70,1000,200,0.198,488.0,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,527.0,303.25,519.5,526.5,522.5,-0.003,0.989,0.0,2.01,0.971,0.321,0.002,0.012,0.021,0.013
5132008,1153,1,1,3,1,100,33.35,100.0,100.0,100.0,1,1,944.07,322.108,0.011,13.295,0,80,55,1.4,1557.25,1555.402,1867.914,1642.214,56.116,63.995,73.337,63.962,54.153,1.413,2.234,0.252,70.731,56.545,80.243,41.136,61.711,63.228,82.376,76.021,83.895,39.075,59.362,43.644,-10.82,60.781,86.563,72.0,77.875,56.438,56.906,0.0,0,72,70,1000,200,0.202,280.75,72.625,71.438,0.014,72.313,72.0,56.563,57.0,0.0,36.844,72,70,1000,200,0.138,408.5,79.063,76.188,0.029,72.063,73.0,56.688,57.438,0.0,52.094,72,70,1000,200,0.12,377.75,78.0,74.75,0.034,72.0,70.375,56.469,57.75,0.0,52.531,72,70,1000,200,0.199,488.25,77.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,303.25,521.0,526.5,522.5,-0.003,2.994,0.0,8.428,0.944,0.322,0.002,0.012,0.016,0.012
5132008,1154,1,1,3,1,100,31.414,100.0,100.0,100.0,1,1,952.269,318.594,0.011,13.076,0,80,55,1.4,1568.25,1584.131,1840.9,1654.859,55.363,63.995,73.443,64.068,52.547,1.387,2.227,0.278,70.75,56.638,77.775,41.108,61.724,63.228,82.376,76.233,83.969,39.295,53.407,45.101,-10.82,60.938,85.875,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.214,288.5,72.5,71.438,0.014,72.438,72.125,55.938,57.0,0.0,36.844,72,70,1000,200,0.141,411.25,78.938,75.938,0.028,72.063,72.938,56.094,57.438,0.0,52.469,72,70,1000,200,0.119,375.25,78.0,74.625,0.038,72.063,70.313,56.375,57.75,0.0,52.188,72,70,1000,200,0.201,490.0,77.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.858,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,520.5,526.0,522.5,-0.003,5.38,0.0,10.533,0.952,0.319,0.002,0.012,0.019,0.012
5132008,1155,1,1,3,1,100,15.812,100.0,100.0,100.0,1,1,974.524,323.28,0.011,13.368,0,80,55,1.4,1580.75,1598.531,1849.328,1668.478,53.964,63.889,73.548,63.962,50.513,1.41,2.252,0.27,70.741,56.602,82.88,40.884,61.711,63.121,82.302,76.127,83.821,39.368,51.317,41.24,-10.82,59.906,88.5,72.0,77.938,54.688,55.938,0.0,0,72,70,1000,200,0.211,287.5,72.5,71.438,0.014,72.25,72.188,55.125,56.5,0.0,38.625,72,70,1000,200,0.14,410.25,78.938,76.188,0.028,72.063,73.0,55.375,57.125,0.0,51.656,72,70,1000,200,0.131,391.75,77.938,74.625,0.036,72.0,70.313,55.906,57.438,0.0,52.219,72,70,1000,200,0.201,490.75,77.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.003,2.094,0.0,3.472,0.975,0.323,0.002,0.011,0.017,0.012
5132008,1156,1,1,3,1,100,12.918,100.0,100.0,100.0,1,1,982.723,317.423,0.011,13.5,0,80,55,1.4,1582.0,1582.532,1866.222,1672.073,54.179,63.889,73.443,63.857,51.048,1.429,2.198,0.256,70.774,56.67,85.712,40.94,61.737,63.228,82.302,76.127,83.821,39.075,52.153,40.075,-10.82,59.969,90.438,72.125,78.063,55.188,55.938,0.0,0,72,70,1000,200,0.211,287.25,72.5,71.438,0.014,72.125,72.125,55.219,56.406,0.0,38.031,72,70,1000,200,0.14,410.0,78.938,75.938,0.028,71.875,73.0,55.625,57.0,0.0,51.188,72,70,1000,200,0.132,396.0,77.938,74.75,0.034,72.0,70.375,55.906,57.344,0.0,52.469,72,70,1000,200,0.196,481.25,77.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.003,1.032,0.0,1.873,0.983,0.317,0.002,0.012,0.016,0.012
