DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1157,1,1,3,1,100,23.568,100.0,100.0,100.0,1,1,947.584,318.594,0.011,13.368,0,80,55,1.4,1557.75,1541.073,1869.607,1640.594,55.578,63.889,73.443,63.962,53.082,1.356,2.209,0.263,70.856,56.583,81.814,41.136,61.737,63.228,82.228,75.914,83.821,38.782,54.869,40.293,-10.82,60.469,87.5,72.0,78.063,56.0,56.438,0.0,0,72,70,1000,200,0.2,280.5,72.5,71.438,0.014,72.125,72.0,56.25,56.781,0.0,37.281,72,70,1000,200,0.141,410.75,78.938,75.938,0.029,71.875,73.063,56.281,57.219,0.0,50.813,72,70,1000,200,0.125,388.0,77.938,74.625,0.038,72.0,70.25,56.281,57.438,0.0,53.281,72,70,1000,200,0.194,481.75,77.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.769,11.889,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.0,527.5,303.25,520.0,526.5,522.5,-0.003,1.256,0.0,2.803,0.948,0.319,0.002,0.013,0.018,0.012
5132008,1158,1,1,3,1,100,39.464,100.0,100.0,100.0,1,1,961.64,313.909,0.011,13.032,0,80,55,1.4,1557.75,1587.329,1881.471,1659.095,56.224,63.889,73.232,64.068,53.831,1.364,2.169,0.263,70.861,56.671,76.962,41.22,61.724,63.121,82.154,76.127,83.748,38.928,58.944,46.776,-10.82,60.375,85.313,72.125,77.938,56.344,56.969,0.0,0,72,70,1000,200,0.211,286.5,72.5,71.438,0.014,72.25,71.938,56.563,57.125,0.0,37.656,72,70,1000,200,0.142,413.25,78.875,75.938,0.029,72.063,73.125,56.563,57.594,0.0,51.0,72,70,1000,200,0.125,385.0,77.813,74.625,0.037,71.938,70.25,56.719,57.875,0.0,53.469,72,70,1000,200,0.191,479.25,77.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.5,522.5,-0.003,5.11,0.0,14.191,0.962,0.314,0.002,0.012,0.017,0.012
5132008,1159,1,1,3,1,100,25.269,100.0,100.0,100.0,1,1,958.126,317.423,0.011,13.207,0,80,55,1.4,1557.75,1576.141,1856.079,1661.061,54.502,63.889,73.337,63.962,51.155,1.429,2.122,0.263,70.722,56.635,78.589,41.136,61.737,63.335,82.154,76.021,83.748,39.148,50.899,42.843,-10.82,60.156,85.875,72.125,77.813,54.906,56.25,0.0,0,72,70,1000,200,0.21,286.75,72.313,71.375,0.014,72.313,72.0,55.344,56.688,0.0,38.844,72,70,1000,200,0.143,413.0,78.875,75.938,0.029,72.063,72.938,55.625,57.219,0.0,52.344,72,70,1000,200,0.124,384.5,77.688,74.625,0.034,71.938,70.25,56.094,57.563,0.0,53.0,72,70,1000,200,0.191,478.75,77.688,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,527.0,303.0,520.5,526.0,523.0,-0.003,4.153,0.0,6.771,0.958,0.317,0.002,0.012,0.015,0.011
5132008,1200,1,1,3,1,100,11.539,100.0,100.0,100.0,1,1,969.839,320.937,0.011,13.456,0,80,55,1.4,1565.0,1558.589,1849.328,1648.319,53.856,63.995,73.337,63.962,50.406,1.406,2.194,0.267,70.82,56.691,85.965,41.052,61.737,63.228,82.154,76.127,83.748,39.002,51.213,40.002,-10.82,59.969,90.125,72.0,77.875,54.781,55.875,0.0,0,72,70,1000,200,0.211,288.0,72.313,71.375,0.014,72.313,72.0,55.125,56.313,0.0,39.094,72,70,1000,200,0.144,414.5,78.875,75.938,0.028,71.875,72.813,55.375,57.0,0.0,51.281,72,70,1000,200,0.121,382.0,77.813,74.625,0.038,71.938,70.313,55.781,57.344,0.0,52.938,72,70,1000,200,0.191,479.0,77.688,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.951,11.433,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.25,521.5,526.5,522.5,-0.003,1.102,0.0,1.867,0.97,0.321,0.002,0.012,0.018,0.012
5132008,1201,1,1,3,1,100,15.266,100.0,100.0,100.0,1,1,949.927,320.937,0.011,13.558,0,80,55,1.4,1571.0,1545.847,1851.015,1637.43,54.825,63.995,73.443,64.068,52.012,1.398,2.155,0.259,70.826,56.667,83.861,41.108,61.737,63.228,82.154,76.021,83.748,38.708,53.616,39.784,-10.82,60.094,89.375,72.125,77.813,55.5,56.125,0.0,0,72,70,1000,200,0.211,286.5,72.313,71.438,0.014,72.125,72.0,55.75,56.5,0.0,38.688,72,70,1000,200,0.143,417.25,78.813,75.938,0.029,71.875,72.875,55.969,57.125,0.0,52.406,72,70,1000,200,0.122,386.0,77.813,74.625,0.031,72.0,70.375,56.094,57.438,0.0,53.156,72,70,1000,200,0.19,476.25,77.688,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.5,520.5,526.0,522.5,-0.003,0.979,0.0,2.024,0.95,0.321,0.002,0.012,0.014,0.011
5132008,1202,1,1,3,1,100,32.597,100.0,100.0,100.0,1,1,953.441,315.081,0.011,13.222,0,80,55,1.4,1573.25,1550.623,1872.994,1640.109,56.439,63.995,72.917,64.068,54.367,1.383,2.162,0.256,70.818,56.648,78.897,41.473,61.737,63.335,82.08,76.021,83.674,38.708,59.466,43.425,-10.82,60.188,85.75,72.125,76.938,56.438,56.906,0.0,0,72,70,1000,200,0.211,287.0,72.313,71.438,0.014,72.25,71.813,56.563,57.0,0.0,38.25,72,70,1000,200,0.146,423.75,78.813,75.938,0.029,71.875,72.625,56.688,57.438,0.0,51.938,72,70,1000,200,0.118,377.75,77.688,74.625,0.04,71.813,70.25,56.719,57.75,0.0,53.219,72,70,1000,200,0.189,477.0,77.5,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,521.0,526.5,522.5,-0.003,3.005,0.0,8.654,0.953,0.315,0.002,0.012,0.018,0.011
5132008,1203,1,1,3,1,100,33.157,100.0,100.0,100.0,1,1,953.441,319.766,0.011,12.974,0,80,55,1.4,1570.5,1577.738,1879.775,1646.016,55.363,63.783,72.601,63.962,52.333,1.391,2.173,0.274,70.77,56.61,76.794,41.781,61.75,63.228,81.932,75.914,83.6,38.928,53.093,44.955,-10.82,60.156,85.0,71.938,75.625,55.406,56.563,0.0,0,72,70,1000,200,0.199,278.75,72.188,71.375,0.014,72.0,71.875,55.938,56.938,0.0,37.781,72,70,1000,200,0.147,422.75,78.813,75.938,0.028,71.875,72.188,55.969,57.438,0.0,52.125,72,70,1000,200,0.124,385.5,77.688,74.625,0.036,71.5,70.125,56.375,57.75,0.0,51.469,72,70,1000,200,0.192,480.25,77.688,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,520.5,526.5,522.5,-0.003,5.52,0.0,10.85,0.953,0.32,0.002,0.012,0.016,0.012
5132008,1204,1,1,3,1,100,16.808,100.0,100.0,100.0,1,1,942.899,316.252,0.011,13.339,0,80,55,1.4,1556.75,1544.255,1862.839,1622.487,53.749,63.995,72.496,63.962,50.406,1.391,2.238,0.274,70.717,56.545,83.665,41.865,61.737,63.121,82.006,76.021,83.6,38.928,50.899,40.949,-10.82,60.406,88.25,71.938,74.625,54.688,55.938,0.0,0,72,70,1000,200,0.197,278.0,72.188,71.375,0.014,71.75,71.438,55.031,56.313,0.0,36.969,72,70,1000,200,0.147,421.75,78.813,76.188,0.029,71.75,71.625,55.375,57.125,0.0,51.313,72,70,1000,200,0.119,380.25,77.688,74.625,0.034,71.313,69.938,55.906,57.438,0.0,51.0,72,70,1000,200,0.177,461.25,77.5,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.5,521.5,526.5,522.5,-0.003,2.252,0.0,3.741,0.943,0.316,0.002,0.011,0.015,0.011
5132008,1205,1,1,3,1,100,10.792,100.0,100.0,100.0,1,1,907.76,320.937,0.021,13.602,0,80,55,1.4,1516.75,1502.983,1840.9,1577.915,54.071,63.889,72.286,63.857,51.155,1.444,2.169,0.263,70.522,56.379,86.442,42.173,61.737,63.121,81.932,76.021,83.674,38.708,51.735,39.711,-10.82,60.25,91.125,71.938,73.813,54.906,55.938,0.0,0,72,70,1000,200,0.199,279.0,72.188,71.438,0.014,71.625,71.063,55.219,56.313,0.0,37.656,72,70,1000,200,0.132,396.25,78.625,75.938,0.029,71.688,71.375,55.5,57.0,0.0,50.563,72,70,1000,200,0.117,375.25,77.688,74.625,0.042,71.125,69.75,55.906,57.344,0.0,50.531,72,70,1000,200,0.162,441.5,77.5,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.474,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,519.5,526.0,522.5,-0.006,1.047,0.0,1.893,0.908,0.321,0.002,0.011,0.019,0.011
5132008,1206,1,1,3,1,100,23.325,100.0,100.0,100.0,1,1,905.417,312.738,0.011,13.471,0,80,55,1.4,1482.0,1455.616,1835.85,1561.192,55.471,63.889,72.076,63.962,52.868,1.394,2.155,0.252,70.44,56.442,82.235,42.594,61.737,63.121,81.858,76.021,83.6,38.489,54.556,39.711,-10.828,59.875,88.125,71.813,73.438,55.906,56.344,0.0,0,72,70,1000,200,0.207,283.25,72.063,71.375,0.014,71.625,70.938,56.125,56.688,0.0,35.625,72,70,1000,200,0.133,399.5,78.625,75.938,0.029,71.625,71.188,56.188,57.219,0.0,49.688,72,70,1000,200,0.115,372.25,77.563,74.625,0.038,70.938,69.563,56.188,57.438,0.0,49.844,72,70,1000,200,0.15,423.75,77.5,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,526.5,303.25,521.5,526.5,522.5,-0.003,1.025,0.0,2.284,0.905,0.313,0.001,0.011,0.016,0.011
5132008,1207,1,1,3,1,100,36.621,100.0,100.0,100.0,1,1,886.676,309.224,0.021,13.091,0,80,55,1.4,1451.5,1449.322,1808.991,1548.694,56.332,63.889,71.971,63.857,54.153,1.41,2.198,0.27,70.257,56.22,77.635,42.874,61.724,63.335,81.784,76.021,83.526,38.635,60.302,45.392,-10.82,60.25,85.063,71.813,73.125,56.438,56.969,0.0,0,72,70,1000,200,0.2,280.0,72.063,71.438,0.014,71.563,70.75,56.563,57.125,0.0,35.125,72,70,1000,200,0.13,397.75,78.625,75.938,0.029,71.625,71.188,56.688,57.438,0.0,50.938,72,70,1000,200,0.108,356.75,77.563,74.625,0.039,70.875,69.438,56.813,57.75,0.0,48.281,72,70,1000,200,0.142,412.75,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,526.5,303.25,521.5,526.0,522.5,-0.006,4.083,0.0,12.275,0.887,0.309,0.001,0.011,0.017,0.01
5132008,1208,1,1,3,1,100,27.897,100.0,100.0,100.0,1,1,750.805,317.423,0.011,13.076,0,80,55,1.4,1423.75,1165.392,1778.926,1308.281,54.825,63.889,71.865,63.962,51.583,1.41,1.989,0.274,69.23,55.853,76.485,42.874,61.659,63.335,81.858,75.914,83.526,38.855,51.735,44.008,-10.82,60.625,84.813,71.75,72.938,55.188,56.438,0.0,0,72,70,1000,200,0.207,284.75,72.188,71.375,0.014,71.563,70.625,55.75,57.0,0.0,35.594,72,70,1000,200,0.124,380.0,78.625,75.875,0.029,71.625,71.0,55.875,57.438,0.0,50.156,72,70,1000,200,0.104,352.5,77.563,74.625,0.04,70.875,69.5,56.469,57.938,0.0,37.563,72,70,1000,200,0.049,241.375,77.375,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,526.0,303.25,521.5,526.0,522.0,-0.003,5.231,0.0,9.35,0.751,0.317,0.002,0.012,0.017,0.01
5132008,1209,1,1,3,1,100,10.114,100.0,100.0,100.0,1,1,757.833,283.455,0.021,13.441,0,80,55,1.4,1269.875,1192.665,1717.598,1300.121,53.641,63.889,71.971,63.857,49.978,1.398,2.043,0.274,69.018,54.95,84.366,42.622,61.504,63.228,81.784,75.914,83.526,38.708,50.377,39.856,-10.82,61.0,89.313,71.5,72.75,54.281,55.75,0.0,0,72,70,1000,200,0.192,276.75,72.188,71.375,0.014,71.563,70.375,55.031,56.406,0.0,35.188,72,70,1000,200,0.115,378.25,78.5,75.938,0.029,71.625,71.0,55.281,57.219,0.0,49.438,72,70,1000,200,0.102,354.5,77.563,74.625,0.034,71.188,70.375,56.188,57.938,0.0,35.844,72,70,1000,200,0.046,235.375,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,525.5,303.0,520.0,526.0,522.5,-0.006,1.322,0.0,2.141,0.758,0.283,0.002,0.011,0.015,0.01
5132008,1210,1,1,3,1,100,5.964,100.0,100.0,100.0,1,1,764.861,292.826,0.011,13.646,0,80,55,1.4,1220.875,1215.478,1719.248,1281.107,53.856,63.889,72.076,63.962,50.834,1.44,1.982,0.278,68.701,54.909,87.76,42.65,61.458,63.121,81.71,75.702,83.452,38.489,50.899,39.347,-10.82,60.875,92.375,71.438,72.563,54.688,55.75,0.0,0,72,70,1000,200,0.187,269.5,72.188,71.438,0.014,71.438,70.5,55.219,56.313,0.0,34.313,72,70,1000,200,0.118,378.25,78.5,75.875,0.029,71.5,71.0,55.375,57.125,0.0,48.781,72,70,1000,200,0.1,346.0,77.375,74.75,0.042,71.188,71.25,56.188,57.938,0.0,36.125,72,70,1000,200,0.04,219.625,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.018,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,525.0,303.25,519.0,526.0,522.0,-0.003,0.943,0.0,1.625,0.765,0.293,0.002,0.011,0.016,0.01
5132008,1211,1,1,3,1,100,12.443,100.0,100.0,100.0,1,1,733.236,296.34,0.011,13.705,0,80,55,1.4,1175.125,1185.078,1724.199,1265.51,54.932,63.995,72.076,63.962,52.226,1.509,1.928,0.263,68.061,54.807,86.133,42.818,61.406,63.228,81.71,75.914,83.452,38.415,52.257,39.055,-10.82,61.156,91.938,71.438,72.375,55.406,56.25,0.0,0,72,70,1000,200,0.183,268.25,72.063,71.375,0.014,71.438,70.563,55.844,56.5,0.0,34.063,72,70,1000,200,0.111,366.75,78.5,75.875,0.029,71.313,71.063,55.969,57.219,0.0,48.125,72,70,1000,200,0.098,344.5,77.375,74.625,0.041,71.375,71.875,56.375,58.125,0.0,36.406,72,70,1000,200,0.036,210.25,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,525.0,303.0,521.0,526.5,522.0,-0.003,0.634,0.0,1.217,0.733,0.296,0.001,0.011,0.016,0.01
5132008,1212,1,1,3,1,100,28.968,100.0,100.0,100.0,1,1,710.981,283.455,0.011,13.339,0,80,55,1.4,1178.625,1136.729,1711.005,1268.725,56.439,63.889,72.286,64.068,54.367,1.353,1.996,0.263,67.707,54.28,81.674,42.818,61.381,63.121,81.71,75.702,83.378,38.635,55.392,40.876,-10.82,61.688,87.563,71.438,72.25,56.625,56.906,0.0,0,72,70,1000,200,0.184,269.25,72.063,71.375,0.014,71.438,70.5,56.75,57.0,0.0,33.281,72,70,1000,200,0.113,370.25,78.375,75.875,0.029,71.5,71.375,56.813,57.594,0.0,49.563,72,70,1000,200,0.09,327.25,77.375,74.563,0.034,71.5,72.375,56.813,58.438,0.0,35.594,72,70,1000,200,0.036,208.75,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,524.5,303.25,520.0,526.0,522.5,-0.003,1.784,0.0,4.148,0.711,0.283,0.001,0.011,0.014,0.01
5132008,1213,1,1,3,1,100,37.779,100.0,100.0,100.0,1,1,701.611,282.284,0.011,12.974,0,80,55,1.4,1151.375,1157.837,1697.84,1249.145,56.009,63.783,72.286,63.857,53.403,1.364,1.874,0.263,67.391,53.876,74.971,42.818,61.355,63.013,81.636,75.914,83.378,38.708,56.227,46.557,-10.82,62.0,84.563,71.313,72.188,56.0,57.063,0.0,0,72,70,1000,200,0.186,268.25,72.063,71.375,0.014,71.438,70.563,56.563,57.406,0.0,33.813,72,70,1000,200,0.104,352.5,78.375,75.875,0.029,71.313,71.75,56.688,57.813,0.0,47.969,72,70,1000,200,0.086,321.25,77.375,74.625,0.034,71.688,72.813,56.969,58.531,0.0,35.406,72,70,1000,200,0.036,206.125,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,524.5,303.25,520.5,526.0,522.5,-0.003,5.813,0.0,14.131,0.702,0.282,0.001,0.011,0.014,0.01
5132008,1214,1,1,3,1,100,18.605,100.0,100.0,100.0,1,1,725.037,277.599,0.011,13.383,0,80,55,1.4,1137.0,1153.308,1687.983,1223.303,54.179,63.783,72.286,63.857,50.406,1.402,1.87,0.282,67.714,54.208,78.224,42.51,61.355,63.121,81.71,75.808,83.378,38.489,49.646,41.095,-10.82,62.031,85.75,71.188,72.313,54.594,56.125,0.0,0,72,70,1000,200,0.178,263.5,72.063,71.438,0.014,71.563,70.625,55.531,56.938,0.0,34.844,72,70,1000,200,0.102,348.5,78.375,75.875,0.028,71.5,72.0,55.625,57.594,0.0,49.344,72,70,1000,200,0.084,317.25,77.313,74.75,0.032,71.813,73.0,56.719,58.625,0.0,35.563,72,70,1000,200,0.034,202.625,77.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,524.0,303.25,520.5,526.0,522.5,-0.003,3.126,0.0,4.84,0.725,0.278,0.001,0.01,0.012,0.01
5132008,1215,1,1,3,1,100,6.294,100.0,100.0,100.0,1,1,707.467,281.113,0.011,13.792,0,80,55,1.4,1146.375,1141.246,1683.06,1226.188,53.641,63.677,72.286,63.751,49.978,1.41,1.971,0.248,67.694,54.149,87.059,42.285,61.277,62.906,81.562,75.808,83.304,38.269,49.855,39.128,-10.82,62.5,91.438,71.313,72.438,54.281,55.75,0.0,0,72,70,1000,200,0.18,264.75,72.063,71.375,0.014,71.563,70.75,55.125,56.5,0.0,34.594,72,70,1000,200,0.104,353.5,78.375,75.938,0.029,71.5,72.125,55.375,57.344,0.0,49.313,72,70,1000,200,0.082,313.5,77.188,74.625,0.035,71.938,73.25,56.375,58.531,0.0,35.063,72,70,1000,200,0.035,204.125,77.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.021,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,524.0,303.5,519.5,526.0,522.5,-0.003,1.023,0.0,1.644,0.707,0.281,0.001,0.01,0.013,0.01
5132008,1216,1,1,3,1,100,6.001,100.0,100.0,100.0,1,1,703.953,281.113,0.011,13.719,0,80,55,1.4,1134.125,1126.2,1707.711,1205.104,54.179,63.677,72.391,63.751,51.476,1.372,2.014,0.256,67.659,54.045,90.536,42.369,61.238,62.906,81.562,75.808,83.378,38.415,50.168,38.764,-10.82,62.844,94.0,71.313,72.375,54.906,55.938,0.0,0,72,70,1000,200,0.179,266.5,72.063,71.375,0.014,71.563,70.813,55.531,56.5,0.0,33.0,72,70,1000,200,0.104,354.5,78.25,75.875,0.029,71.5,72.125,55.656,57.344,0.0,48.813,72,70,1000,200,0.081,312.75,77.313,74.563,0.034,72.0,73.438,56.469,58.531,0.0,34.75,72,70,1000,200,0.035,204.875,77.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,524.0,303.25,519.5,526.0,522.5,-0.003,0.407,0.0,0.664,0.704,0.281,0.001,0.01,0.014,0.01
5132008,1217,1,1,3,1,100,15.35,100.0,100.0,100.0,1,1,679.356,283.455,0.011,13.705,0,80,55,1.4,1140.125,1127.703,1686.342,1231.479,55.471,63.677,72.496,63.751,53.082,1.387,1.791,0.263,67.373,54.162,89.106,42.678,61.128,62.906,81.488,75.808,83.304,39.075,50.064,39.565,-10.82,63.063,94.5,71.313,72.313,55.906,56.438,0.0,0,72,70,1000,200,0.182,266.75,72.063,71.375,0.014,71.563,70.875,56.25,56.781,0.0,32.594,72,70,1000,200,0.105,355.75,78.25,75.875,0.029,71.5,72.313,56.281,57.594,0.0,47.969,72,70,1000,200,0.082,314.0,77.188,74.625,0.035,72.0,73.625,56.813,58.719,0.0,34.375,72,70,1000,200,0.035,206.0,77.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,523.5,303.25,519.0,526.0,522.5,-0.004,0.611,0.0,0.932,0.679,0.283,0.001,0.01,0.013,0.01
5132008,1218,1,1,3,1,100,32.816,100.0,100.0,100.0,1,1,701.611,290.483,0.011,13.31,0,80,55,1.4,1111.0,1121.694,1715.95,1202.489,56.762,63.783,72.496,63.857,54.688,1.375,1.812,0.267,67.572,54.012,82.459,42.874,61.102,62.906,81.562,75.808,83.304,39.807,57.272,42.916,-10.82,63.219,90.188,71.313,72.188,56.719,57.063,0.0,0,72,70,1000,200,0.175,262.0,72.0,71.375,0.014,71.563,70.75,56.938,57.406,0.0,32.688,72,70,1000,200,0.099,346.0,78.188,75.875,0.029,71.313,72.5,56.906,57.813,0.0,47.781,72,70,1000,200,0.079,308.5,77.188,74.625,0.038,72.063,73.688,57.094,58.906,0.0,34.844,72,70,1000,200,0.033,200.75,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,524.0,303.25,520.0,526.5,522.5,-0.003,2.369,0.0,5.74,0.702,0.29,0.001,0.01,0.014,0.009
5132008,1219,1,1,3,1,100,35.035,100.0,100.0,100.0,1,1,695.754,278.77,0.011,13.061,0,80,55,1.4,1101.875,1144.259,1704.419,1193.88,55.794,63.57,72.496,63.645,52.761,1.486,1.971,0.27,67.069,53.823,76.233,42.846,61.024,62.798,81.488,75.702,83.304,39.881,53.929,45.756,-10.82,63.5,86.313,71.313,72.188,55.906,56.969,0.0,0,72,70,1000,200,0.179,263.5,72.0,71.375,0.014,71.625,70.938,56.438,57.5,0.0,33.969,72,70,1000,200,0.092,331.5,78.25,75.875,0.029,71.5,72.75,56.563,58.0,0.0,46.719,72,70,1000,200,0.08,308.75,77.188,74.625,0.038,72.063,73.813,57.281,59.031,0.0,34.844,72,70,1000,200,0.035,206.5,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,524.0,303.5,519.0,526.5,522.5,-0.003,5.462,0.0,10.644,0.696,0.279,0.001,0.01,0.014,0.009
5132008,1220,1,1,3,1,100,17.296,100.0,100.0,100.0,1,1,685.212,281.113,0.011,13.354,0,80,55,1.4,1099.5,1112.69,1678.141,1181.087,54.179,63.57,72.496,63.645,50.406,1.36,1.784,0.263,67.278,53.769,80.44,42.594,60.953,62.798,81.414,75.702,83.157,39.734,50.168,42.114,-10.82,63.406,87.813,71.438,72.125,54.688,56.125,0.0,0,72,70,1000,200,0.166,255.625,72.0,71.375,0.014,71.563,71.063,55.531,57.0,0.0,34.219,72,70,1000,200,0.092,331.5,78.0,75.875,0.029,71.5,72.875,55.656,57.813,0.0,47.813,72,70,1000,200,0.075,295.0,77.063,74.563,0.035,72.063,73.875,56.813,59.031,0.0,35.219,72,70,1000,200,0.035,203.875,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.0,526.5,522.5,-0.003,3.046,0.0,4.409,0.685,0.281,0.001,0.009,0.013,0.009
5132008,1221,1,1,3,1,100,9.873,100.0,100.0,100.0,1,1,662.958,269.4,0.011,13.646,0,80,55,1.4,1081.375,1103.699,1653.602,1170.353,53.964,63.57,72.496,63.645,50.299,1.349,1.78,0.263,67.219,53.758,87.62,42.566,60.894,62.798,81.34,75.702,83.157,39.588,50.586,40.439,-10.82,63.813,92.313,71.188,72.125,54.594,55.875,0.0,0,72,70,1000,200,0.169,257.0,71.875,71.375,0.014,71.563,71.375,55.344,56.781,0.0,33.844,72,70,1000,200,0.087,326.25,78.188,75.875,0.029,71.5,73.0,55.625,57.438,0.0,46.656,72,70,1000,200,0.074,300.75,77.188,74.625,0.038,72.063,74.0,56.719,58.906,0.0,35.906,72,70,1000,200,0.034,201.5,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.5,303.5,519.5,526.5,522.5,-0.004,1.056,0.0,1.611,0.663,0.269,0.001,0.01,0.014,0.009
5132008,1222,1,1,3,1,100,9.311,100.0,100.0,100.0,1,1,688.726,281.113,0.011,13.748,0,80,55,1.4,1081.375,1079.788,1676.503,1166.302,54.394,63.57,72.601,63.645,51.369,1.497,1.834,0.267,67.229,53.783,90.06,42.622,60.817,62.691,81.34,75.808,83.157,39.588,52.675,40.439,-10.82,64.25,94.5,71.313,72.063,54.906,56.125,0.0,0,72,70,1000,200,0.166,254.625,72.0,71.375,0.014,71.563,71.5,55.625,56.781,0.0,33.063,72,70,1000,200,0.088,326.0,78.188,75.875,0.029,71.5,73.125,55.875,57.75,0.0,47.75,72,70,1000,200,0.069,285.75,77.063,74.625,0.034,72.313,74.0,56.813,58.906,0.0,36.25,72,70,1000,200,0.034,202.625,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.018,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,523.5,303.25,519.5,526.5,523.0,-0.004,0.894,0.0,1.623,0.689,0.281,0.001,0.01,0.012,0.009
5132008,1223,1,1,3,1,100,13.054,100.0,100.0,100.0,1,1,703.953,279.941,0.011,13.719,0,80,55,1.4,1073.875,1097.713,1691.267,1165.309,55.04,63.57,72.601,63.54,52.44,1.379,1.859,0.248,67.466,53.855,89.527,42.79,60.791,62.584,81.414,75.702,83.157,40.027,54.138,40.73,-10.82,64.313,95.25,71.313,72.063,55.5,56.344,0.0,0,72,70,1000,200,0.163,252.375,72.0,71.375,0.014,71.625,71.563,55.938,57.0,0.0,33.063,72,70,1000,200,0.086,321.5,78.188,75.875,0.029,71.5,73.25,56.094,57.75,0.0,46.5,72,70,1000,200,0.07,291.5,77.063,74.625,0.034,72.313,74.063,56.906,59.031,0.0,35.844,72,70,1000,200,0.041,221.0,76.875,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.5,526.5,523.0,-0.003,0.683,0.0,1.338,0.704,0.28,0.001,0.01,0.012,0.008
5132008,1224,1,1,3,1,100,23.256,100.0,100.0,100.0,1,1,673.499,274.085,0.011,13.398,0,80,55,1.4,1080.25,1100.705,1632.406,1175.486,55.901,63.464,72.601,63.54,53.296,1.353,1.899,0.267,67.115,53.725,86.918,43.098,60.765,62.691,81.34,75.702,83.083,40.467,56.959,41.677,-10.82,64.125,94.5,71.125,71.938,56.125,56.75,0.0,0,72,70,1000,200,0.167,254.25,71.875,71.375,0.014,71.75,71.438,56.438,57.125,0.0,31.813,72,70,1000,200,0.088,325.75,78.0,75.875,0.029,71.5,73.5,56.5,57.813,0.0,47.75,72,70,1000,200,0.064,276.75,77.063,74.625,0.034,72.313,74.0,57.094,59.031,0.0,35.906,72,70,1000,200,0.042,223.5,76.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.016,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.5,303.25,520.0,526.5,523.0,-0.003,0.983,0.0,2.248,0.673,0.274,0.001,0.009,0.012,0.009
5132008,1225,1,1,3,1,100,33.861,100.0,100.0,100.0,1,1,686.384,276.428,0.011,13.207,0,80,55,1.4,1077.25,1087.25,1678.141,1160.4,56.116,63.464,72.601,63.645,53.51,1.429,1.812,0.259,67.445,53.876,82.683,43.182,60.791,62.584,81.34,75.702,83.157,40.467,60.72,45.756,-10.82,64.25,91.625,71.188,71.938,56.438,57.063,0.0,0,72,70,1000,200,0.163,252.25,71.688,71.25,0.014,71.563,71.5,56.875,57.5,0.0,32.094,72,70,1000,200,0.087,322.5,78.0,75.75,0.029,71.625,73.563,56.813,58.188,0.0,48.031,72,70,1000,200,0.064,276.75,77.063,74.625,0.037,72.313,73.938,57.281,59.156,0.0,36.75,72,70,1000,200,0.041,221.375,76.875,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,520.0,526.5,523.0,-0.004,3.449,0.0,9.688,0.686,0.276,0.001,0.01,0.013,0.008
5132008,1226,1,1,3,1,100,28.679,100.0,100.0,100.0,1,1,692.24,276.428,0.011,13.237,0,80,55,1.4,1091.75,1109.692,1676.503,1172.181,55.255,63.464,72.601,63.54,51.798,1.383,1.939,0.263,67.284,53.762,79.542,43.098,60.752,62.691,81.266,75.596,83.083,40.247,53.616,44.664,-10.82,64.188,89.438,71.188,72.0,55.406,56.75,0.0,0,72,70,1000,200,0.165,253.875,71.875,71.25,0.014,71.625,71.5,56.125,57.406,0.0,31.625,72,70,1000,200,0.086,322.75,78.0,75.875,0.028,71.625,73.625,56.188,58.0,0.0,46.781,72,70,1000,200,0.066,282.0,77.0,74.625,0.034,72.313,73.938,57.094,59.156,0.0,35.156,72,70,1000,200,0.041,221.25,76.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.481,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.5,303.25,519.5,526.5,523.0,-0.004,4.373,0.0,8.109,0.692,0.276,0.001,0.009,0.012,0.009
5132008,1227,1,1,3,1,100,15.56,100.0,100.0,100.0,1,1,680.527,278.77,0.011,13.339,0,80,55,1.4,1076.125,1084.264,1660.137,1145.652,54.071,63.57,72.812,63.645,50.192,1.379,1.787,0.256,67.216,53.748,83.3,42.93,60.752,62.584,81.193,75.702,83.009,40.174,51.526,42.042,-10.82,64.563,90.875,71.313,72.0,54.688,56.125,0.0,0,72,70,1000,200,0.166,254.625,71.875,71.25,0.014,71.625,71.438,55.625,57.0,0.0,32.75,72,70,1000,200,0.078,304.25,78.0,75.875,0.029,71.625,73.813,55.656,57.906,0.0,46.875,72,70,1000,200,0.063,277.0,77.063,74.625,0.035,72.063,74.0,56.813,59.031,0.0,37.031,72,70,1000,200,0.042,223.375,76.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.5,303.5,520.5,526.5,523.0,-0.004,2.195,0.0,3.456,0.681,0.279,0.001,0.009,0.012,0.009
5132008,1228,1,1,3,1,100,10.783,100.0,100.0,100.0,1,1,692.24,299.854,0.011,13.617,0,80,55,1.4,1063.0,1099.209,1739.075,1169.396,54.071,63.464,72.707,63.434,50.727,1.402,1.802,0.278,67.289,53.738,88.573,42.678,60.778,62.691,81.193,75.596,83.083,40.247,52.049,41.095,-10.82,64.75,93.75,71.188,72.0,54.781,55.938,0.0,0,72,70,1000,200,0.164,253.25,71.875,71.25,0.014,71.625,71.75,55.625,56.938,0.0,32.781,72,70,1000,200,0.079,305.25,78.0,75.875,0.029,71.5,73.75,55.656,57.75,0.0,45.969,72,70,1000,200,0.064,278.75,77.0,74.625,0.038,72.063,74.0,56.813,59.031,0.0,35.875,72,70,1000,200,0.046,237.75,76.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,-0.004,0.978,0.0,1.602,0.692,0.3,0.001,0.009,0.013,0.009
5132008,1229,1,1,3,1,100,11.656,100.0,100.0,100.0,1,1,675.842,281.113,0.011,13.558,0,80,55,1.4,1054.875,1058.941,1678.141,1128.119,54.61,63.464,72.707,63.54,51.69,1.433,1.867,0.252,67.277,53.796,89.779,42.79,60.83,62.691,81.193,75.596,83.009,40.32,54.242,41.168,-10.82,65.125,95.0,71.188,71.938,55.281,56.25,0.0,0,72,70,1000,200,0.156,246.375,71.875,71.25,0.014,71.625,71.813,55.844,57.0,0.0,32.719,72,70,1000,200,0.078,304.25,77.875,75.75,0.029,71.5,73.875,55.969,57.813,0.0,45.75,72,70,1000,200,0.06,268.75,77.0,74.625,0.031,72.063,73.938,56.906,59.031,0.0,35.875,72,70,1000,200,0.042,224.0,76.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,519.5,526.5,523.0,-0.004,0.826,0.0,1.595,0.676,0.281,0.001,0.009,0.011,0.009
5132008,1230,1,1,3,1,100,17.686,100.0,100.0,100.0,1,1,657.101,271.742,0.011,13.573,0,80,55,1.4,1033.75,1048.545,1643.811,1122.157,55.471,63.464,72.707,63.54,52.761,1.394,1.834,0.263,67.05,53.767,88.91,42.902,60.843,62.798,81.266,75.596,83.009,40.027,56.123,41.022,-10.82,64.813,95.375,71.188,71.938,55.813,56.438,0.0,0,72,70,1000,200,0.155,246.5,71.688,71.25,0.014,71.625,71.688,56.25,57.125,0.0,31.922,72,70,1000,200,0.079,306.5,77.875,75.75,0.029,71.625,74.0,56.281,57.906,0.0,46.938,72,70,1000,200,0.055,255.375,76.813,74.625,0.042,72.063,74.0,56.969,59.031,0.0,35.906,72,70,1000,200,0.042,224.125,76.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.013,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,-0.003,0.839,0.0,1.873,0.657,0.272,0.001,0.009,0.013,0.009
5132008,1231,1,1,3,1,100,25.825,100.0,100.0,100.0,1,1,653.587,288.141,0.011,13.324,0,80,55,1.4,1033.125,1044.095,1691.267,1120.481,55.901,63.464,72.707,63.54,53.403,1.425,1.751,0.282,66.916,53.505,85.993,43.098,60.856,62.906,81.193,75.596,82.935,39.734,59.362,41.969,-10.82,64.625,93.688,71.313,71.938,56.344,56.906,0.0,0,72,70,1000,200,0.153,244.0,71.875,71.375,0.014,71.625,71.625,56.75,57.5,0.0,31.484,72,70,1000,200,0.078,304.75,77.875,75.75,0.028,71.625,74.063,56.688,58.0,0.0,47.031,72,70,1000,200,0.055,256.75,76.813,74.625,0.034,72.313,74.0,57.094,59.031,0.0,36.031,72,70,1000,200,0.042,224.0,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,523.5,303.5,519.5,526.5,523.0,-0.003,1.517,0.0,4.131,0.654,0.288,0.001,0.009,0.011,0.009
5132008,1232,1,1,3,1,100,34.367,100.0,100.0,100.0,1,1,666.471,264.715,0.011,13.207,0,80,55,1.4,1036.0,1072.334,1596.683,1157.477,56.009,63.677,72.812,63.645,53.189,1.372,1.802,0.282,66.976,53.545,81.309,43.182,60.856,63.013,81.119,75.596,82.935,39.441,59.257,45.538,-10.82,64.75,91.313,71.188,72.063,56.125,57.063,0.0,0,72,70,1000,200,0.155,246.625,71.688,71.25,0.014,71.75,71.75,56.75,57.625,0.0,31.75,72,70,1000,200,0.078,306.0,77.813,75.75,0.029,71.625,74.188,56.688,58.188,0.0,45.656,72,70,1000,200,0.059,261.25,76.813,74.625,0.037,72.313,74.0,57.281,59.156,0.0,36.0,72,70,1000,200,0.042,225.375,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,-0.004,4.064,0.0,11.171,0.666,0.265,0.001,0.009,0.012,0.009
5132008,1233,1,1,3,1,100,23.894,100.0,100.0,100.0,1,1,658.272,258.858,0.011,13.193,0,80,55,1.4,1036.875,1054.483,1533.777,1147.01,54.717,63.57,72.812,63.645,51.048,1.566,1.953,0.282,66.856,53.501,79.935,43.126,60.92,62.906,81.119,75.489,82.935,39.075,51.631,42.988,-10.82,65.625,89.5,71.188,72.125,55.094,56.438,0.0,0,72,70,1000,200,0.159,248.25,71.688,71.25,0.014,71.75,71.813,55.844,57.313,0.0,31.078,72,70,1000,200,0.079,307.25,77.813,75.75,0.029,71.688,74.188,56.094,58.188,0.0,46.281,72,70,1000,200,0.055,253.625,76.813,74.625,0.034,72.313,73.938,56.969,59.156,0.0,36.625,72,70,1000,200,0.046,235.25,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.472,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,522.5,-0.004,4.112,0.0,7.163,0.658,0.259,0.001,0.009,0.011,0.009
5132008,1234,1,1,3,1,100,12.793,100.0,100.0,100.0,1,1,627.818,267.057,0.011,13.485,0,80,55,1.4,1034.875,1070.845,1611.275,1138.707,53.964,63.57,72.812,63.54,50.192,1.349,1.769,0.274,66.546,53.145,86.273,42.902,60.804,62.798,81.045,75.489,82.935,39.002,51.213,40.075,-10.82,65.938,92.563,71.313,72.125,54.688,56.125,0.0,0,72,70,1000,200,0.149,241.875,71.688,71.25,0.014,71.625,71.875,55.531,57.0,0.0,30.234,72,70,1000,200,0.076,303.0,77.813,75.75,0.029,71.688,74.125,55.656,57.906,0.0,46.063,72,70,1000,200,0.054,259.25,76.813,74.625,0.037,72.313,73.875,56.813,59.031,0.0,37.063,72,70,1000,200,0.047,234.875,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.467,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,519.5,526.5,523.0,-0.004,1.185,0.0,2.008,0.628,0.267,0.001,0.009,0.012,0.009
5132008,1235,1,1,3,1,100,10.123,100.0,100.0,100.0,1,1,667.643,275.256,0.011,13.588,0,80,55,1.4,1024.25,1076.805,1676.503,1137.246,54.287,63.677,72.812,63.645,51.262,1.322,1.913,0.248,66.939,53.365,90.144,42.874,60.791,62.906,81.045,75.489,82.935,38.928,52.049,39.784,-10.82,65.75,94.813,71.188,72.0,54.906,56.125,0.0,0,72,70,1000,200,0.151,243.25,71.688,71.25,0.014,71.625,72.063,55.625,57.0,0.0,30.109,72,70,1000,200,0.075,299.75,77.813,75.75,0.029,71.688,74.063,55.875,57.906,0.0,45.25,72,70,1000,200,0.057,260.0,76.688,74.625,0.034,72.313,73.875,56.813,58.906,0.0,36.438,72,70,1000,200,0.05,246.25,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.464,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,304.0,520.0,526.5,523.0,-0.004,0.886,0.0,1.614,0.668,0.275,0.001,0.009,0.01,0.009
5132008,1236,1,1,3,1,100,12.896,100.0,100.0,100.0,1,1,645.388,272.914,0.011,13.661,0,80,55,1.4,1024.125,1047.061,1653.602,1117.893,54.825,63.677,72.707,63.645,52.226,1.394,1.798,0.256,66.606,53.472,90.873,43.042,60.843,63.013,82.08,75.489,82.64,38.928,54.242,39.784,-10.82,65.625,95.875,71.188,72.0,55.406,56.344,0.0,0,72,70,1000,200,0.146,238.5,71.688,71.25,0.014,71.75,72.125,55.938,57.125,0.0,31.734,72,70,1000,200,0.067,285.0,77.813,75.75,0.028,71.688,74.25,56.094,57.906,0.0,46.375,72,70,1000,200,0.052,248.875,76.688,74.625,0.042,72.313,73.813,56.906,58.906,0.0,36.281,72,70,1000,200,0.051,248.5,76.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.5,523.5,-0.001,0.764,0.0,1.623,0.645,0.273,0.001,0.008,0.013,0.009
5132008,1237,1,1,3,1,100,19.017,100.0,100.0,100.0,1,1,640.703,274.085,0.011,13.544,0,80,55,1.4,1020.25,1041.13,1650.337,1114.202,55.363,63.677,72.812,63.645,52.975,1.379,1.805,0.259,66.725,53.38,89.723,43.182,60.907,62.906,81.71,75.489,82.64,39.075,56.75,40.148,-10.82,65.125,96.188,71.125,72.063,56.0,56.75,0.0,0,72,70,1000,200,0.141,236.875,71.688,71.25,0.014,71.75,72.313,56.344,57.406,0.0,30.5,72,70,1000,200,0.072,290.5,77.688,75.75,0.029,71.688,74.313,56.5,58.0,0.0,46.781,72,70,1000,200,0.05,243.125,76.813,74.625,0.037,72.063,73.75,56.969,58.906,0.0,36.938,72,70,1000,200,0.05,246.125,76.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.462,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.75,519.0,526.5,523.0,-0.002,0.822,0.0,2.016,0.641,0.274,0.001,0.008,0.012,0.009
5132008,1238,1,1,3,1,100,27.587,100.0,100.0,100.0,1,1,627.818,278.77,0.011,13.354,0,80,55,1.4,1025.75,1052.998,1668.315,1113.544,56.116,63.677,72.812,63.645,53.403,1.383,1.791,0.267,66.593,53.391,87.087,43.462,60.92,63.013,81.488,75.489,82.418,39.075,60.824,42.26,-10.82,65.188,95.563,71.125,72.0,56.438,56.969,0.0,0,72,70,1000,200,0.142,234.875,71.563,71.25,0.014,71.75,72.313,56.75,57.5,0.0,31.047,72,70,1000,200,0.071,288.75,77.688,75.75,0.029,71.688,74.313,56.688,58.313,0.0,46.844,72,70,1000,200,0.048,240.5,76.688,74.75,0.034,72.063,73.75,57.281,59.031,0.0,37.063,72,70,1000,200,0.051,248.375,76.563,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.0,303.5,519.5,526.5,523.5,-0.002,1.956,0.0,5.901,0.628,0.279,0.001,0.008,0.01,0.008
5132008,1239,1,1,3,1,100,30.164,100.0,100.0,100.0,1,1,633.675,275.256,0.011,13.251,0,80,55,1.4,1010.125,1044.095,1678.141,1111.419,55.578,63.783,73.022,63.751,52.44,1.36,1.845,0.241,66.696,53.386,81.786,43.462,60.953,62.906,81.488,75.489,82.492,38.708,56.959,44.081,-10.82,65.188,93.438,71.188,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.139,233.0,71.688,71.25,0.014,71.875,72.25,56.438,57.625,0.0,32.0,72,70,1000,200,0.066,282.0,77.813,75.75,0.028,71.75,74.375,56.563,58.313,0.0,44.938,72,70,1000,200,0.052,252.875,76.688,74.625,0.042,72.313,73.688,57.281,59.156,0.0,37.5,72,70,1000,200,0.051,248.0,76.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.469,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.0,303.5,518.5,526.0,523.5,-0.002,3.901,0.0,9.88,0.634,0.275,0.001,0.008,0.013,0.009
5132008,1240,1,1,3,1,100,19.153,100.0,100.0,100.0,1,1,648.902,269.4,0.011,13.31,0,80,55,1.4,1017.5,1051.513,1634.034,1101.887,54.502,63.783,72.917,63.751,50.727,1.353,1.812,0.263,66.744,53.449,81.562,43.322,60.998,62.906,81.488,75.383,82.418,38.562,52.049,41.677,-10.82,65.188,91.625,71.188,71.813,55.094,56.438,0.0,0,72,70,1000,200,0.138,232.125,71.563,71.25,0.014,71.875,72.25,55.844,57.406,0.0,31.297,72,70,1000,200,0.069,292.75,77.688,75.75,0.029,71.75,74.563,55.969,58.188,0.0,46.25,72,70,1000,200,0.048,237.625,76.688,74.625,0.038,72.063,73.688,56.906,59.031,0.0,38.156,72,70,1000,200,0.051,247.0,76.563,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.466,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.75,519.0,526.0,523.0,-0.002,3.074,0.0,5.753,0.649,0.269,0.001,0.008,0.011,0.008
5132008,1241,1,1,3,1,100,9.666,100.0,100.0,100.0,1,1,664.129,279.941,0.011,13.602,0,80,55,1.4,1010.375,1044.095,1691.267,1115.925,53.856,63.783,72.917,63.857,50.299,1.383,1.877,0.252,66.874,53.478,87.283,43.098,60.966,63.013,81.414,75.383,82.344,39.148,51.735,40.075,-10.82,64.938,93.75,71.313,71.813,54.688,56.125,0.0,0,72,70,1000,200,0.138,232.25,71.563,71.25,0.014,72.0,72.125,55.625,57.125,0.0,30.25,72,70,1000,200,0.073,299.0,77.688,75.75,0.029,71.688,74.625,55.875,58.0,0.0,45.031,72,70,1000,200,0.049,246.375,76.688,74.625,0.038,72.313,73.625,56.719,58.906,0.0,38.188,72,70,1000,200,0.053,250.125,76.563,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,520.0,526.5,523.5,-0.002,1.002,0.0,1.749,0.664,0.28,0.001,0.008,0.011,0.008
5132008,1242,1,1,3,1,100,9.166,100.0,100.0,100.0,1,1,646.559,284.627,0.011,13.734,0,80,55,1.4,1031.125,1063.402,1692.909,1131.042,54.394,63.783,72.917,63.645,51.369,1.455,1.776,0.248,66.953,53.528,90.172,43.098,60.94,62.906,81.488,75.383,82.27,39.514,53.093,40.366,-10.82,64.813,95.375,71.313,71.75,55.094,56.25,0.0,0,72,70,1000,200,0.138,231.625,71.563,71.25,0.014,71.875,72.188,55.625,57.0,0.0,30.359,72,70,1000,200,0.078,305.0,77.563,75.75,0.029,71.688,74.625,55.875,58.0,0.0,46.094,72,70,1000,200,0.049,238.375,76.625,74.625,0.042,72.0,73.625,56.813,58.719,0.0,37.063,72,70,1000,200,0.051,248.5,76.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.0,523.5,-0.001,0.862,0.0,1.623,0.647,0.285,0.001,0.008,0.012,0.009
5132008,1243,1,1,3,1,100,12.819,100.0,100.0,100.0,1,1,624.305,279.941,0.011,13.675,0,80,55,1.4,1008.0,1014.513,1656.868,1086.022,54.932,63.677,72.707,63.751,52.333,1.387,1.787,0.278,66.644,53.364,90.284,43.266,60.94,62.906,81.34,75.489,82.196,39.881,54.974,40.658,-10.82,64.875,96.0,71.188,71.875,55.5,56.438,0.0,0,72,70,1000,200,0.14,235.25,71.563,71.25,0.014,71.875,72.313,56.125,57.313,0.0,31.422,72,70,1000,200,0.074,296.0,77.563,75.75,0.029,71.688,74.688,56.188,58.0,0.0,45.938,72,70,1000,200,0.045,233.375,76.625,74.75,0.033,72.0,73.688,56.906,58.906,0.0,37.938,72,70,1000,200,0.046,234.75,76.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.476,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.5,523.5,-0.002,0.704,0.0,1.474,0.624,0.28,0.001,0.008,0.009,0.009
5132008,1244,1,1,3,1,100,19.416,100.0,100.0,100.0,1,1,639.531,268.228,0.011,13.573,0,80,55,1.4,1008.0,1017.464,1663.406,1091.244,55.686,63.677,72.812,63.751,53.082,1.379,1.834,0.252,66.653,53.302,89.19,43.378,60.94,63.121,81.414,75.383,82.196,40.247,57.377,41.24,-10.82,65.188,96.063,71.188,71.938,56.0,56.75,0.0,0,72,70,1000,200,0.138,232.0,71.563,71.063,0.014,71.875,72.375,56.438,57.406,0.0,30.578,72,70,1000,200,0.07,294.75,77.563,75.625,0.029,71.75,74.688,56.563,58.188,0.0,46.125,72,70,1000,200,0.044,235.5,76.625,74.75,0.034,72.0,73.75,56.969,58.906,0.0,36.188,72,70,1000,200,0.051,246.875,76.563,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.5,526.0,524.0,-0.001,0.787,0.0,1.869,0.64,0.268,0.001,0.008,0.009,0.008
5132008,1245,1,1,3,1,100,28.81,100.0,100.0,100.0,1,1,639.531,267.057,0.011,13.412,0,80,55,1.4,1018.25,1036.685,1666.678,1099.964,56.224,63.677,72.812,63.751,53.724,1.375,1.766,0.259,66.674,53.325,86.498,43.491,60.953,63.013,81.34,75.383,82.27,40.247,61.242,44.299,-10.82,65.563,94.875,71.313,72.063,56.531,57.063,0.0,0,72,70,1000,200,0.129,224.125,71.563,71.25,0.014,71.875,72.375,56.875,57.625,0.0,31.281,72,70,1000,200,0.068,285.0,77.563,75.625,0.029,71.75,74.625,56.813,58.375,0.0,45.813,72,70,1000,200,0.049,239.875,76.625,74.625,0.031,72.063,73.75,57.281,59.031,0.0,36.438,72,70,1000,200,0.051,248.125,76.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,519.0,526.5,523.5,-0.002,2.588,0.0,7.538,0.64,0.267,0.001,0.008,0.009,0.008
5132008,1246,1,1,3,1,100,32.06,100.0,100.0,100.0,1,1,639.531,270.571,0.011,13.31,0,80,55,1.4,996.25,1021.895,1666.678,1085.204,55.578,63.677,72.812,63.751,52.44,1.391,1.91,0.256,66.696,53.364,81.085,43.631,61.011,63.121,81.266,75.383,82.123,40.101,55.287,45.173,-10.82,65.688,92.313,71.438,72.063,55.813,56.969,0.0,0,72,70,1000,200,0.133,227.75,71.563,71.25,0.014,71.875,72.25,56.563,57.625,0.0,31.25,72,70,1000,200,0.068,285.5,77.563,75.75,0.028,71.75,74.688,56.563,58.375,0.0,44.531,72,70,1000,200,0.049,241.375,76.5,74.625,0.037,72.063,73.75,57.281,59.156,0.0,36.063,72,70,1000,200,0.053,249.25,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.001,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,523.0,303.5,520.5,526.5,524.0,-0.002,4.445,0.0,9.364,0.64,0.271,0.001,0.007,0.01,0.008
5132008,1247,1,1,3,1,100,18.599,100.0,100.0,100.0,1,1,631.332,267.057,0.011,13.427,0,80,55,1.4,983.125,1014.513,1642.181,1083.838,54.394,63.783,73.022,63.751,50.513,1.474,1.816,0.256,66.51,53.189,81.786,43.378,61.076,63.013,81.266,75.383,82.049,40.174,51.526,42.988,-10.82,65.938,91.188,71.313,72.063,54.906,56.344,0.0,0,72,70,1000,200,0.128,225.0,71.563,71.063,0.014,71.875,72.375,55.844,57.406,0.0,31.563,72,70,1000,200,0.066,283.5,77.375,75.75,0.029,71.75,74.75,55.969,58.313,0.0,46.0,72,70,1000,200,0.044,227.875,76.625,74.625,0.036,72.063,73.625,56.969,59.031,0.0,36.688,72,70,1000,200,0.051,248.5,76.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.467,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.5,519.5,526.5,523.5,-0.001,3.328,0.0,5.241,0.631,0.267,0.001,0.007,0.011,0.008
5132008,1248,1,1,3,1,100,10.576,100.0,100.0,100.0,1,1,602.05,271.742,0.011,13.544,0,80,55,1.4,1000.75,1018.941,1656.868,1098.064,54.179,63.889,73.022,63.751,50.513,1.398,1.784,0.267,66.118,53.124,87.984,43.126,61.128,63.013,81.266,75.277,82.049,40.174,51.631,41.095,-10.82,65.813,94.0,71.313,72.125,54.781,56.125,0.0,0,72,70,1000,200,0.132,227.25,71.563,71.25,0.014,72.0,72.5,55.625,57.125,0.0,31.047,72,70,1000,200,0.068,286.5,77.375,75.75,0.028,71.75,74.875,55.656,58.188,0.0,44.844,72,70,1000,200,0.047,233.25,76.5,74.625,0.036,72.063,73.75,56.813,58.906,0.0,37.719,72,70,1000,200,0.049,239.75,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,518.5,526.5,524.0,-0.001,1.089,0.0,1.73,0.602,0.272,0.001,0.007,0.01,0.008
5132008,1249,1,1,3,1,100,9.448,100.0,100.0,100.0,1,1,621.962,269.4,0.011,13.631,0,80,55,1.4,979.125,1015.989,1643.811,1092.066,54.287,63.677,72.812,63.751,51.476,1.41,1.816,0.263,66.403,53.13,90.593,43.126,61.154,62.906,81.193,75.277,81.975,40.32,53.407,41.095,-10.82,65.25,95.563,71.438,72.125,55.188,56.25,0.0,0,72,70,1000,200,0.126,222.375,71.563,71.25,0.014,71.875,72.5,55.75,57.125,0.0,31.656,72,70,1000,200,0.071,289.0,77.375,75.625,0.028,71.75,74.813,55.969,58.0,0.0,46.063,72,70,1000,200,0.044,228.75,76.5,74.625,0.038,72.063,73.75,56.813,58.906,0.0,37.375,72,70,1000,200,0.051,246.375,76.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.0,303.5,518.5,526.0,524.0,-0.001,0.807,0.0,1.465,0.622,0.269,0.001,0.007,0.01,0.008
5132008,1250,1,1,3,1,100,14.312,100.0,100.0,100.0,1,1,639.531,279.941,0.011,13.631,0,80,55,1.4,986.625,1017.464,1678.141,1093.73,54.932,63.783,72.917,63.857,52.44,1.413,1.892,0.285,66.393,53.097,90.957,43.294,61.154,63.013,81.266,75.277,81.975,40.54,54.869,41.459,-10.82,65.75,96.313,71.313,72.188,55.5,56.438,0.0,0,72,70,1000,200,0.125,222.875,71.5,71.25,0.014,71.875,72.313,56.125,57.313,0.0,29.781,72,70,1000,200,0.07,292.0,77.375,75.625,0.029,71.75,74.875,56.188,58.0,0.0,45.375,72,70,1000,200,0.046,233.25,76.5,74.625,0.038,72.063,73.688,56.906,58.906,0.0,37.5,72,70,1000,200,0.051,247.75,76.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.5,524.0,-0.001,0.874,0.0,1.737,0.64,0.28,0.001,0.007,0.01,0.008
5132008,1251,1,1,3,1,100,22.092,100.0,100.0,100.0,1,1,627.818,270.571,0.011,13.5,0,80,55,1.4,984.875,1002.722,1691.267,1080.232,55.578,63.783,72.917,63.857,53.082,1.421,1.773,0.259,66.255,52.992,89.723,43.462,61.141,63.013,81.119,75.277,81.901,40.833,58.108,42.042,-10.82,65.313,96.625,71.313,72.25,56.0,56.906,0.0,0,72,70,1000,200,0.129,224.25,71.438,71.25,0.014,71.875,72.25,56.438,57.5,0.0,31.391,72,70,1000,200,0.063,278.25,77.375,75.625,0.029,71.75,74.938,56.563,58.313,0.0,46.0,72,70,1000,200,0.043,228.125,76.5,74.625,0.034,72.063,73.688,57.094,59.031,0.0,37.531,72,70,1000,200,0.052,249.0,76.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.25,520.0,526.0,524.0,-0.001,0.945,0.0,2.263,0.628,0.271,0.0,0.007,0.009,0.008
5132008,1252,1,1,3,1,100,30.364,100.0,100.0,100.0,1,1,625.476,274.085,0.011,13.368,0,80,55,1.4,989.25,996.835,1658.502,1079.606,56.009,63.783,73.022,63.857,53.189,1.387,1.816,0.256,66.38,53.177,86.918,43.547,61.089,63.013,81.193,75.277,81.975,40.906,60.929,44.955,-10.82,65.25,96.063,71.313,72.188,56.344,56.969,0.0,0,72,70,1000,200,0.127,222.625,71.5,71.063,0.014,71.875,72.375,56.75,57.625,0.0,31.609,72,70,1000,200,0.068,282.75,77.25,75.625,0.029,71.875,74.938,56.813,58.375,0.0,45.125,72,70,1000,200,0.042,226.375,76.5,74.625,0.039,72.063,73.688,57.281,59.031,0.0,37.906,72,70,1000,200,0.051,248.125,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.009,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,523.0,303.5,519.5,526.0,524.0,-0.001,2.703,0.0,7.506,0.625,0.274,0.001,0.007,0.011,0.007
5132008,1253,1,1,3,1,100,28.995,100.0,100.0,100.0,1,1,619.619,264.715,0.011,13.383,0,80,55,1.4,990.875,1001.25,1617.771,1079.684,55.471,63.677,72.917,63.751,52.226,1.391,1.794,0.256,66.225,52.907,82.908,43.659,61.024,63.013,81.045,75.277,81.827,40.687,55.81,44.882,-10.82,65.063,94.063,71.313,72.313,55.813,56.906,0.0,0,72,70,1000,200,0.128,223.75,71.5,71.25,0.014,71.875,72.25,56.438,57.625,0.0,31.688,72,70,1000,200,0.066,282.25,77.25,75.625,0.029,71.875,74.938,56.5,58.5,0.0,44.688,72,70,1000,200,0.042,225.75,76.5,74.625,0.038,72.063,73.688,57.094,59.156,0.0,38.0,72,70,1000,200,0.052,248.625,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.75,518.0,526.5,524.0,-0.001,3.712,0.0,7.786,0.62,0.265,0.001,0.007,0.01,0.007
5132008,1254,1,1,3,1,100,20.137,100.0,100.0,100.0,1,1,624.305,269.4,0.011,13.324,0,80,55,1.4,986.625,992.425,1617.771,1074.206,54.61,63.783,73.022,63.751,50.727,1.406,1.867,0.256,66.129,52.873,83.805,43.575,60.998,63.013,80.971,75.277,81.827,40.54,52.884,43.425,-10.82,65.188,93.125,71.313,72.25,55.094,56.563,0.0,0,72,70,1000,200,0.122,218.25,71.5,71.25,0.014,71.875,72.25,55.844,57.313,0.0,31.281,72,70,1000,200,0.065,286.0,77.25,75.625,0.029,71.875,74.938,56.094,58.313,0.0,45.125,72,70,1000,200,0.043,227.0,76.375,74.563,0.034,72.313,73.625,56.969,59.031,0.0,38.125,72,70,1000,200,0.052,250.5,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,519.0,526.5,524.0,-0.002,3.114,0.0,5.331,0.624,0.269,0.001,0.007,0.009,0.007
5132008,1255,1,1,3,1,100,11.233,100.0,100.0,100.0,1,1,625.476,264.715,0.011,13.514,0,80,55,1.4,975.625,1004.195,1630.779,1069.117,54.071,63.677,72.917,63.751,50.513,1.433,1.816,0.252,66.117,52.815,87.732,43.434,61.024,63.013,81.045,75.277,81.827,40.687,52.884,41.75,-10.82,65.188,94.438,71.313,72.188,54.906,56.25,0.0,0,72,70,1000,200,0.117,216.125,71.5,71.25,0.014,71.75,72.25,55.75,57.125,0.0,29.719,72,70,1000,200,0.068,286.75,77.25,75.625,0.029,71.875,74.938,55.875,58.188,0.0,45.031,72,70,1000,200,0.042,225.5,76.188,74.625,0.035,72.063,73.625,56.813,58.906,0.0,38.313,72,70,1000,200,0.052,250.125,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.472,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.75,518.5,526.5,523.5,-0.001,1.178,0.0,1.992,0.625,0.265,0.001,0.007,0.008,0.007
