DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1256,1,1,3,1,100,12.914,100.0,100.0,100.0,1,1,623.133,262.372,0.011,13.602,0,80,55,1.4,973.375,998.307,1635.663,1067.877,54.61,63.783,73.022,63.857,51.476,1.356,1.848,0.263,65.997,52.739,90.144,43.266,61.011,63.121,81.045,75.277,81.753,40.76,53.929,41.677,-10.82,65.563,95.625,71.313,72.25,55.188,56.344,0.0,0,72,70,1000,200,0.119,215.625,71.5,71.063,0.014,71.875,72.25,55.844,57.125,0.0,29.563,72,70,1000,200,0.067,285.75,77.188,75.625,0.029,71.875,74.938,56.094,58.188,0.0,45.156,72,70,1000,200,0.04,215.875,76.375,74.75,0.034,72.063,73.688,56.906,58.906,0.0,38.563,72,70,1000,200,0.052,251.0,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,520.0,526.5,524.0,-0.001,0.947,0.0,1.73,0.623,0.262,0.001,0.007,0.008,0.007
5132008,1257,1,1,3,1,100,15.042,100.0,100.0,100.0,1,1,636.018,268.228,0.011,13.646,0,80,55,1.4,969.125,1004.195,1665.042,1069.339,54.932,63.783,73.022,63.857,52.333,1.356,1.762,0.256,66.167,52.879,90.256,43.406,61.011,63.013,80.971,75.277,81.827,41.053,56.018,41.896,-10.82,65.438,96.313,71.438,72.188,55.688,56.563,0.0,0,72,70,1000,200,0.122,219.125,71.438,71.25,0.014,71.875,72.375,56.25,57.406,0.0,29.625,72,70,1000,200,0.066,283.5,77.25,75.625,0.029,71.875,74.938,56.281,58.188,0.0,44.219,72,70,1000,200,0.041,223.0,76.375,74.625,0.036,72.063,73.625,56.906,58.906,0.0,38.406,72,70,1000,200,0.053,251.375,76.125,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,518.0,526.5,524.0,-0.002,0.769,0.0,1.595,0.636,0.268,0.0,0.007,0.009,0.007
5132008,1258,1,1,3,1,100,23.001,100.0,100.0,100.0,1,1,598.536,262.372,0.011,13.427,0,80,55,1.4,984.375,986.549,1582.12,1088.876,55.578,63.677,72.917,63.751,53.082,1.379,1.834,0.263,65.927,52.88,88.91,43.462,61.024,62.906,80.897,75.277,81.679,41.2,58.212,42.624,-10.82,65.188,96.188,71.438,72.25,56.125,56.906,0.0,0,72,70,1000,200,0.12,216.5,71.5,71.25,0.014,72.0,72.438,56.438,57.5,0.0,29.563,72,70,1000,200,0.072,289.25,77.188,75.625,0.029,72.063,74.938,56.5,58.313,0.0,45.656,72,70,1000,200,0.04,216.25,76.375,74.563,0.042,72.063,73.625,57.094,58.906,0.0,38.188,72,70,1000,200,0.054,253.0,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,523.0,303.75,519.0,526.0,523.5,-0.002,1.124,0.0,2.651,0.599,0.262,0.001,0.007,0.011,0.007
5132008,1259,1,1,3,1,100,31.498,100.0,100.0,100.0,1,1,611.42,247.145,0.011,13.281,0,80,55,1.4,973.875,1005.667,1516.125,1094.472,56.116,63.677,73.022,63.857,53.296,1.372,1.809,0.296,65.868,52.675,85.488,43.631,61.037,63.013,80.897,75.171,81.679,41.2,60.72,45.756,-10.82,65.625,94.938,71.313,72.375,56.438,57.063,0.0,0,72,70,1000,200,0.119,215.25,71.438,71.063,0.014,72.0,72.5,56.875,57.719,0.0,30.109,72,70,1000,200,0.065,276.25,77.188,75.625,0.029,72.063,75.0,56.813,58.375,0.0,44.5,72,70,1000,200,0.046,236.0,76.5,74.625,0.037,72.0,73.688,57.281,59.031,0.0,38.375,72,70,1000,200,0.053,251.75,76.25,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.0,526.5,523.5,-0.002,3.1,0.0,8.39,0.611,0.247,0.001,0.007,0.01,0.007
5132008,1300,1,1,3,1,100,28.874,100.0,100.0,100.0,1,1,607.906,240.117,0.011,13.295,0,80,55,1.4,986.25,992.425,1433.163,1078.447,55.363,63.57,72.917,63.645,51.905,1.383,1.719,0.289,65.675,52.448,82.066,43.799,60.998,62.906,80.823,75.171,81.679,41.053,54.242,45.319,-10.82,65.75,92.688,71.438,72.438,55.5,56.969,0.0,0,72,70,1000,200,0.12,216.375,71.438,71.25,0.014,71.875,72.375,56.344,57.625,0.0,31.406,72,70,1000,200,0.064,276.75,77.188,75.625,0.029,72.063,74.938,56.5,58.375,0.0,44.594,72,70,1000,200,0.042,224.5,76.375,74.625,0.036,72.0,73.625,57.094,59.031,0.0,38.719,72,70,1000,200,0.052,249.75,76.125,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.5,523.0,-0.002,4.3,0.0,7.865,0.608,0.24,0.0,0.007,0.009,0.007
5132008,1301,1,1,3,1,100,17.369,100.0,100.0,100.0,1,1,607.906,249.488,0.011,13.398,0,80,55,1.4,980.0,983.613,1488.918,1060.989,54.287,63.57,73.022,63.645,50.513,1.41,1.769,0.282,65.408,52.527,83.974,43.631,60.966,62.691,80.823,75.171,81.679,40.906,52.049,43.207,-10.82,65.938,92.438,71.438,72.5,55.094,56.438,0.0,0,72,70,1000,200,0.118,214.625,71.438,71.063,0.014,71.875,72.375,55.75,57.406,0.0,30.766,72,70,1000,200,0.062,272.0,77.188,75.625,0.029,72.063,74.875,55.969,58.313,0.0,45.438,72,70,1000,200,0.042,231.375,76.188,74.75,0.038,72.0,73.625,56.906,58.906,0.0,38.75,72,70,1000,200,0.05,245.375,76.125,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.013,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,519.0,526.0,523.0,-0.002,2.767,0.0,4.275,0.608,0.249,0.001,0.007,0.008,0.007
5132008,1302,1,1,3,1,100,10.977,100.0,100.0,100.0,1,1,606.735,261.201,0.011,13.588,0,80,55,1.4,963.875,1014.513,1580.504,1076.156,54.071,63.57,73.022,63.751,50.834,1.448,1.812,0.256,65.527,52.459,88.882,43.462,60.92,62.798,80.749,75.277,81.606,40.906,52.362,41.969,-10.82,66.5,94.625,71.438,72.563,54.906,56.344,0.0,0,72,70,1000,200,0.116,213.625,71.5,71.25,0.014,71.75,72.375,55.75,57.313,0.0,29.797,72,70,1000,200,0.061,271.25,77.188,75.563,0.029,72.063,74.625,55.969,58.188,0.0,45.563,72,70,1000,200,0.045,228.375,76.188,74.625,0.036,72.0,73.625,56.813,58.906,0.0,38.688,72,70,1000,200,0.05,248.125,76.125,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.25,520.0,526.0,523.5,-0.002,1.261,0.0,2.003,0.607,0.261,0.001,0.007,0.008,0.007
5132008,1303,1,1,3,1,100,11.895,100.0,100.0,100.0,1,1,598.536,257.687,0.011,13.588,0,80,55,1.4,970.875,970.421,1614.522,1046.826,54.717,63.57,73.022,63.645,51.905,1.433,1.762,0.263,65.413,52.442,90.789,43.462,60.94,62.798,80.749,75.171,81.606,41.126,54.242,41.969,-10.82,66.125,95.938,71.438,72.375,55.281,56.344,0.0,0,72,70,1000,200,0.112,207.875,71.438,71.063,0.014,71.75,72.313,55.938,57.313,0.0,29.203,72,70,1000,200,0.062,271.75,77.188,75.563,0.029,72.188,74.688,56.094,58.313,0.0,46.094,72,70,1000,200,0.042,227.75,76.188,74.625,0.035,72.0,73.625,56.906,58.906,0.0,38.719,72,70,1000,200,0.051,245.625,76.125,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.5,520.5,526.0,523.5,-0.002,0.873,0.0,1.588,0.599,0.258,0.001,0.007,0.008,0.007
5132008,1304,1,1,3,1,100,16.445,100.0,100.0,100.0,1,1,599.707,277.599,0.011,13.514,0,80,55,1.4,968.125,966.03,1634.034,1038.777,55.04,63.464,72.917,63.54,52.654,1.41,1.722,0.278,65.636,52.639,90.677,43.519,60.894,62.798,80.675,75.064,81.606,41.273,55.81,42.26,-10.82,66.125,96.5,71.313,72.25,55.688,56.75,0.0,0,72,70,1000,200,0.112,209.75,71.438,71.063,0.014,71.75,72.438,56.25,57.406,0.0,29.188,72,70,1000,200,0.06,268.25,77.188,75.563,0.028,71.875,74.813,56.281,58.188,0.0,45.969,72,70,1000,200,0.042,229.125,76.188,74.563,0.034,72.063,73.75,56.969,58.906,0.0,38.719,72,70,1000,200,0.05,244.875,76.125,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,523.0,303.5,519.0,526.0,523.5,-0.002,0.918,0.0,1.849,0.6,0.278,0.001,0.007,0.008,0.007
5132008,1305,1,1,3,1,100,23.418,100.0,100.0,100.0,1,1,613.763,263.543,0.011,13.471,0,80,55,1.4,957.125,963.105,1608.031,1039.844,55.578,63.57,73.022,63.645,53.082,1.341,1.719,0.256,65.833,52.676,89.359,43.687,60.843,62.798,80.675,75.171,81.606,41.493,58.526,42.988,-10.82,65.875,96.625,71.438,72.188,56.0,56.969,0.0,0,72,70,1000,200,0.107,204.625,71.438,71.063,0.014,71.875,72.563,56.563,57.625,0.0,29.141,72,70,1000,200,0.062,272.5,77.063,75.625,0.029,71.875,74.813,56.688,58.375,0.0,44.156,72,70,1000,200,0.044,231.875,76.125,74.625,0.03,72.063,73.688,57.281,58.906,0.0,38.625,72,70,1000,200,0.051,246.0,76.125,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.5,526.0,523.5,-0.002,1.182,0.0,2.792,0.614,0.264,0.001,0.006,0.007,0.007
5132008,1306,1,1,3,1,100,29.314,100.0,100.0,100.0,1,1,607.906,261.201,0.011,13.383,0,80,55,1.4,962.625,979.212,1616.146,1051.732,55.794,63.57,73.022,63.54,53.082,1.387,1.773,0.252,65.709,52.566,86.301,43.827,60.804,62.798,80.601,75.064,81.606,41.493,60.615,45.465,-10.82,66.0,95.875,71.438,72.375,56.125,57.063,0.0,0,72,70,1000,200,0.11,208.0,71.438,71.063,0.014,72.0,72.688,56.75,57.719,0.0,30.953,72,70,1000,200,0.06,268.25,77.063,75.563,0.029,71.75,74.875,56.688,58.5,0.0,44.531,72,70,1000,200,0.044,224.875,76.188,74.625,0.041,72.0,73.688,57.281,59.031,0.0,38.875,72,70,1000,200,0.052,248.875,76.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.002,2.78,0.0,7.37,0.608,0.261,0.001,0.006,0.009,0.006
5132008,1307,1,1,3,1,100,28.438,100.0,100.0,100.0,1,1,585.652,271.742,0.011,13.368,0,80,55,1.4,950.25,974.815,1621.02,1036.972,55.363,63.677,73.022,63.645,52.119,1.448,1.776,0.256,65.652,52.547,83.693,43.827,60.83,62.906,80.675,75.064,81.606,41.273,55.705,45.101,-10.82,66.25,94.313,71.313,72.5,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.625,71.438,71.25,0.014,72.0,72.938,56.438,57.719,0.0,31.156,72,70,1000,200,0.061,270.75,77.063,75.563,0.029,71.875,74.875,56.5,58.5,0.0,45.563,72,70,1000,200,0.044,228.875,76.188,74.625,0.038,72.063,73.75,57.281,59.156,0.0,37.75,72,70,1000,200,0.053,254.75,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,519.5,526.0,523.5,-0.002,3.546,0.0,7.095,0.586,0.272,0.0,0.006,0.009,0.007
5132008,1308,1,1,3,1,100,19.848,100.0,100.0,100.0,1,1,614.934,263.543,0.011,13.339,0,80,55,1.4,965.625,1013.038,1634.034,1059.941,54.502,63.677,73.022,63.645,50.941,1.375,1.856,0.237,65.772,52.577,84.338,43.659,60.881,62.906,80.527,75.064,81.532,41.273,53.093,44.154,-10.82,66.188,93.75,71.438,72.438,55.188,56.563,0.0,0,72,70,1000,200,0.109,208.25,71.438,71.063,0.014,72.0,72.938,55.938,57.5,0.0,30.453,72,70,1000,200,0.064,277.0,77.063,75.625,0.029,72.063,74.938,56.094,58.375,0.0,44.438,72,70,1000,200,0.046,238.5,76.125,74.625,0.034,72.063,73.625,56.969,59.031,0.0,37.063,72,70,1000,200,0.058,265.25,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.002,3.251,0.0,5.329,0.615,0.264,0.001,0.006,0.007,0.007
5132008,1309,1,1,3,1,100,14.488,100.0,100.0,100.0,1,1,605.564,262.372,0.011,13.398,0,80,55,1.4,945.0,989.486,1603.165,1033.582,54.179,63.677,73.127,63.645,50.62,1.436,1.766,0.248,65.491,52.445,87.704,43.462,60.953,63.013,80.527,75.064,81.532,41.2,53.093,42.406,-10.82,66.125,94.688,71.438,72.375,55.094,56.438,0.0,0,72,70,1000,200,0.105,201.625,71.438,71.063,0.014,71.875,73.0,55.75,57.313,0.0,30.563,72,70,1000,200,0.062,278.75,77.0,75.625,0.029,71.875,74.938,55.969,58.313,0.0,45.375,72,70,1000,200,0.039,223.125,76.188,74.625,0.034,72.063,73.625,56.906,58.906,0.0,37.219,72,70,1000,200,0.056,259.25,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,519.0,526.0,523.5,-0.002,1.359,0.0,2.24,0.606,0.262,0.001,0.006,0.008,0.007
5132008,1310,1,1,3,1,100,12.956,100.0,100.0,100.0,1,1,619.619,267.057,0.011,13.471,0,80,55,1.4,972.375,1008.615,1630.779,1067.362,54.502,63.783,73.022,63.857,51.476,1.349,1.755,0.245,65.754,52.601,90.424,43.462,60.998,63.121,80.601,75.064,81.532,40.76,54.451,41.75,-10.82,66.188,95.938,71.438,72.125,55.281,56.438,0.0,0,72,70,1000,200,0.11,208.25,71.313,71.063,0.014,72.0,72.875,55.844,57.313,0.0,31.047,72,70,1000,200,0.064,282.25,77.0,75.563,0.029,71.875,75.0,56.094,58.313,0.0,44.906,72,70,1000,200,0.042,222.875,76.125,74.625,0.034,72.063,73.625,56.813,58.906,0.0,37.406,72,70,1000,200,0.057,262.75,76.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,523.0,303.5,520.0,526.5,523.5,-0.002,0.974,0.0,1.849,0.62,0.267,0.001,0.006,0.007,0.006
5132008,1311,1,1,3,1,100,18.448,100.0,100.0,100.0,1,1,631.332,265.886,0.011,13.5,0,80,55,1.4,958.125,999.778,1634.034,1066.788,55.148,63.783,72.917,63.857,52.44,1.444,1.841,0.248,65.879,52.574,90.761,43.603,60.998,63.335,80.527,75.064,81.458,40.467,57.272,41.532,-10.82,66.125,96.563,71.5,72.313,55.688,56.563,0.0,0,72,70,1000,200,0.104,202.0,71.313,71.063,0.014,72.0,72.813,56.125,57.406,0.0,29.719,72,70,1000,200,0.066,285.0,77.0,75.563,0.028,71.875,75.063,56.281,58.313,0.0,44.313,72,70,1000,200,0.044,227.625,76.125,74.625,0.035,72.063,73.625,56.969,58.906,0.0,37.438,72,70,1000,200,0.057,263.5,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.5,303.75,519.5,526.5,523.5,-0.002,0.856,0.0,1.994,0.631,0.266,0.001,0.006,0.008,0.007
5132008,1312,1,1,3,1,100,25.42,100.0,100.0,100.0,1,1,603.221,265.886,0.011,13.383,0,80,55,1.4,958.125,980.679,1645.442,1027.682,55.686,63.995,73.022,63.962,53.082,1.452,1.748,0.259,65.782,52.718,89.863,43.827,61.05,63.335,80.453,75.064,81.532,40.394,58.526,41.969,-10.82,65.75,96.75,71.438,72.375,56.0,56.969,0.0,0,72,70,1000,200,0.103,200.5,71.438,71.063,0.014,72.0,72.5,56.344,57.5,0.0,30.672,72,70,1000,200,0.061,276.25,77.0,75.625,0.029,71.875,75.0,56.563,58.375,0.0,44.875,72,70,1000,200,0.04,224.875,76.125,74.75,0.034,72.063,73.625,57.094,59.031,0.0,37.938,72,70,1000,200,0.055,260.0,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,518.0,526.0,523.5,-0.002,1.162,0.0,2.923,0.603,0.266,0.001,0.006,0.007,0.006
5132008,1313,1,1,3,1,100,28.788,100.0,100.0,100.0,1,1,614.934,267.057,0.011,13.266,0,80,55,1.4,965.125,989.486,1634.034,1050.749,55.901,63.889,72.917,63.962,53.082,1.379,1.719,0.256,65.742,52.74,86.498,43.939,61.089,63.228,80.453,75.064,81.458,40.247,60.406,44.591,-10.82,65.688,96.125,71.438,72.438,56.125,57.063,0.0,0,72,70,1000,200,0.104,202.0,71.438,71.063,0.014,72.0,72.625,56.75,57.719,0.0,30.969,72,70,1000,200,0.059,264.5,77.0,75.563,0.029,72.063,75.063,56.688,58.5,0.0,44.344,72,70,1000,200,0.043,226.75,76.125,74.625,0.034,72.063,73.625,57.281,59.031,0.0,38.594,72,70,1000,200,0.054,253.0,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,523.0,303.25,518.5,526.0,524.0,-0.002,2.859,0.0,7.993,0.615,0.267,0.001,0.006,0.007,0.006
5132008,1314,1,1,3,1,100,27.509,100.0,100.0,100.0,1,1,618.448,267.057,0.011,13.339,0,80,55,1.4,950.75,1005.667,1648.705,1069.203,55.148,63.995,73.022,64.068,51.798,1.41,1.867,0.245,65.868,52.651,83.272,44.023,61.141,63.335,80.527,75.064,81.532,40.027,54.556,44.081,-10.82,65.813,94.375,71.438,72.375,55.688,56.969,0.0,0,72,70,1000,200,0.103,201.25,71.438,71.063,0.014,72.0,72.75,56.25,57.625,0.0,29.234,72,70,1000,200,0.067,285.5,77.0,75.563,0.029,71.875,75.063,56.5,58.5,0.0,45.688,72,70,1000,200,0.041,228.125,76.125,74.625,0.034,72.313,73.688,57.094,59.031,0.0,37.0,72,70,1000,200,0.059,266.25,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,519.5,526.0,523.5,-0.002,3.722,0.0,7.501,0.618,0.267,0.001,0.006,0.007,0.006
5132008,1315,1,1,3,1,100,16.649,100.0,100.0,100.0,1,1,638.36,264.715,0.011,13.354,0,80,55,1.4,973.25,1018.941,1619.395,1082.2,54.287,63.889,72.917,63.962,50.62,1.41,1.755,0.256,65.966,52.758,84.394,43.883,61.154,63.228,80.453,74.958,81.384,39.881,52.571,42.333,-10.82,66.125,93.813,71.5,72.438,55.094,56.438,0.0,0,72,70,1000,200,0.103,201.125,71.313,71.25,0.014,72.0,72.688,55.844,57.406,0.0,29.578,72,70,1000,200,0.066,283.0,77.0,75.563,0.028,71.875,75.063,55.969,58.313,0.0,44.75,72,70,1000,200,0.042,220.625,76.0,74.625,0.036,72.313,73.563,56.906,58.906,0.0,37.5,72,70,1000,200,0.058,264.0,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.99,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.5,303.5,520.0,526.0,524.0,-0.002,2.58,0.0,4.542,0.638,0.265,0.0,0.006,0.007,0.006
5132008,1316,1,1,3,1,100,10.778,100.0,100.0,100.0,1,1,600.878,265.886,0.011,13.5,0,80,55,1.4,962.75,966.03,1638.921,1032.359,54.179,63.995,73.127,63.962,50.727,1.459,1.83,0.252,65.776,52.853,88.91,43.715,61.115,63.228,80.379,74.958,81.384,39.734,52.675,40.73,-10.82,65.75,95.125,71.5,72.438,55.094,56.438,0.0,0,72,70,1000,200,0.105,203.625,71.438,71.25,0.014,72.0,72.625,55.75,57.313,0.0,30.313,72,70,1000,200,0.062,278.25,76.75,75.563,0.029,72.063,75.063,55.875,58.313,0.0,44.375,72,70,1000,200,0.04,225.375,76.0,74.625,0.036,72.063,73.625,56.813,58.719,0.0,38.938,72,70,1000,200,0.054,253.25,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.479,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,519.5,526.0,523.5,-0.002,1.039,0.0,1.865,0.601,0.266,0.0,0.005,0.007,0.006
5132008,1317,1,1,3,1,100,11.696,100.0,100.0,100.0,1,1,585.652,264.715,0.011,13.588,0,80,55,1.4,967.625,1005.667,1622.646,1071.021,54.502,63.995,73.022,63.962,51.798,1.41,1.809,0.27,65.571,52.457,90.957,43.687,61.05,63.443,80.379,74.958,81.384,39.661,54.869,40.585,-10.82,65.625,96.25,71.5,72.25,55.188,56.438,0.0,0,72,70,1000,200,0.106,202.75,71.313,71.063,0.014,72.0,72.625,55.938,57.313,0.0,29.953,72,70,1000,200,0.065,281.0,76.75,75.563,0.029,71.875,75.063,56.188,58.188,0.0,45.375,72,70,1000,200,0.04,214.875,76.0,74.625,0.032,72.063,73.625,56.906,58.719,0.0,37.781,72,70,1000,200,0.059,261.0,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.478,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,519.5,526.0,523.5,-0.002,0.826,0.0,1.742,0.586,0.265,0.001,0.005,0.006,0.006
5132008,1318,1,1,3,1,100,18.057,100.0,100.0,100.0,1,1,613.763,265.886,0.011,13.5,0,80,55,1.4,960.5,1007.141,1640.551,1060.392,55.255,64.101,73.022,64.174,52.654,1.436,1.856,0.256,65.75,52.622,90.817,43.827,61.011,63.335,80.453,74.958,81.384,39.734,56.123,40.803,-10.82,65.0,96.813,71.75,72.188,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.0,71.313,71.25,0.014,72.0,72.563,56.344,57.406,0.0,29.641,72,70,1000,200,0.07,289.0,76.75,75.563,0.029,71.875,75.0,56.281,58.313,0.0,44.938,72,70,1000,200,0.039,219.375,76.0,74.625,0.04,72.063,73.563,56.969,58.906,0.0,37.563,72,70,1000,200,0.06,267.25,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,523.5,303.5,520.0,526.0,523.5,-0.002,0.881,0.0,2.002,0.614,0.266,0.0,0.005,0.008,0.006
5132008,1319,1,1,3,1,100,22.86,100.0,100.0,100.0,1,1,618.448,263.543,0.011,13.354,0,80,55,1.4,971.875,1010.089,1637.292,1069.763,55.686,63.995,72.917,63.962,53.082,1.36,1.802,0.263,65.959,52.651,89.583,43.967,60.966,63.335,80.305,75.064,81.384,39.807,59.466,41.24,-10.82,65.063,96.75,71.5,72.375,56.125,56.969,0.0,0,72,70,1000,200,0.102,199.625,71.313,71.063,0.014,72.0,72.688,56.563,57.625,0.0,29.906,72,70,1000,200,0.065,282.5,76.75,75.563,0.029,71.875,75.063,56.563,58.313,0.0,44.125,72,70,1000,200,0.042,222.5,76.0,74.75,0.037,72.063,73.625,57.094,58.906,0.0,37.906,72,70,1000,200,0.059,264.75,75.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.75,520.0,526.0,523.5,-0.002,0.973,0.0,2.655,0.618,0.264,0.001,0.005,0.007,0.005
5132008,1320,1,1,3,1,100,30.236,100.0,100.0,100.0,1,1,612.592,265.886,0.011,13.281,0,80,55,1.4,968.375,992.425,1640.551,1062.078,55.794,64.101,73.022,64.174,53.082,1.459,1.686,0.263,65.938,52.796,85.937,44.107,61.05,63.335,80.231,74.958,81.384,39.661,60.929,44.445,-10.82,65.188,96.125,71.5,72.5,56.344,57.156,0.0,0,72,70,1000,200,0.103,201.125,71.313,71.063,0.014,72.125,72.625,56.75,57.719,0.0,29.531,72,70,1000,200,0.066,285.5,76.75,75.563,0.029,71.875,75.125,56.813,58.5,0.0,45.563,72,70,1000,200,0.037,213.375,76.0,74.625,0.035,72.063,73.688,57.281,59.031,0.0,37.563,72,70,1000,200,0.059,267.25,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,518.5,526.0,523.5,-0.002,2.987,0.0,8.814,0.613,0.266,0.001,0.005,0.007,0.006
5132008,1321,1,1,3,1,100,25.879,100.0,100.0,100.0,1,1,624.305,278.77,0.011,13.237,0,80,55,1.4,965.125,1014.513,1663.406,1081.218,55.148,64.101,72.917,64.068,51.798,1.444,1.787,0.259,65.796,52.537,83.216,44.107,61.128,63.443,80.231,74.958,81.384,39.368,54.66,43.425,-10.82,65.563,94.188,71.438,72.438,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.375,71.313,71.063,0.014,72.125,72.688,56.344,57.625,0.0,30.453,72,70,1000,200,0.068,285.75,76.75,75.563,0.029,72.063,75.125,56.5,58.5,0.0,44.656,72,70,1000,200,0.041,217.25,76.0,74.625,0.031,72.063,73.563,57.094,59.031,0.0,37.438,72,70,1000,200,0.06,267.25,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.469,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,523.5,303.5,520.0,526.5,524.0,-0.002,3.512,0.0,7.45,0.624,0.279,0.001,0.005,0.006,0.006
5132008,1322,1,1,3,1,100,17.318,100.0,100.0,100.0,1,1,620.791,267.057,0.011,13.324,0,80,55,1.4,990.375,1004.195,1642.181,1083.284,54.394,64.101,72.917,64.068,50.727,1.387,1.784,0.252,65.947,52.709,84.563,43.967,61.219,63.658,80.157,74.958,81.236,39.221,52.884,41.459,-10.82,65.813,93.938,71.5,72.563,55.094,56.563,0.0,0,72,70,1000,200,0.103,200.125,71.313,71.063,0.014,72.125,72.688,55.844,57.406,0.0,30.813,72,70,1000,200,0.067,285.0,76.75,75.563,0.029,72.063,75.125,55.969,58.375,0.0,45.5,72,70,1000,200,0.042,224.625,75.938,74.625,0.034,72.063,73.563,56.906,58.906,0.0,37.688,72,70,1000,200,0.059,266.5,75.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,523.0,303.5,519.0,526.5,523.5,-0.002,2.182,0.0,4.137,0.621,0.267,0.001,0.005,0.007,0.005
5132008,1323,1,1,3,1,100,11.122,100.0,100.0,100.0,1,1,634.846,272.914,0.011,13.456,0,80,55,1.4,970.75,995.365,1663.406,1068.983,54.179,64.207,73.022,64.174,50.941,1.455,1.874,0.248,66.042,52.683,88.966,43.771,61.141,63.55,80.231,74.852,81.31,39.148,53.198,40.221,-10.82,65.313,95.25,71.5,72.563,55.094,56.438,0.0,0,72,70,1000,200,0.103,200.75,71.313,71.063,0.014,72.0,72.563,55.75,57.313,0.0,29.766,72,70,1000,200,0.069,287.0,76.75,75.563,0.029,72.063,75.125,55.969,58.313,0.0,46.125,72,70,1000,200,0.042,222.875,75.938,74.625,0.028,72.063,73.625,56.813,58.719,0.0,38.031,72,70,1000,200,0.06,266.5,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.5,303.5,518.5,526.0,523.5,-0.002,1.028,0.0,2.003,0.635,0.273,0.001,0.005,0.005,0.006
5132008,1324,1,1,3,1,100,13.564,100.0,100.0,100.0,1,1,638.36,265.886,0.011,13.529,0,80,55,1.4,991.5,1020.417,1629.151,1102.745,54.717,64.101,73.022,64.279,51.905,1.452,1.885,0.259,66.097,52.806,90.957,43.715,61.18,63.658,80.231,74.958,81.31,39.148,55.183,40.148,-10.82,65.438,96.25,71.5,72.563,55.281,56.563,0.0,0,72,70,1000,200,0.104,201.25,71.313,71.063,0.014,71.75,72.563,55.938,57.313,0.0,29.406,72,70,1000,200,0.069,288.0,76.688,75.563,0.029,72.063,75.125,56.188,58.313,0.0,46.0,72,70,1000,200,0.043,225.625,75.938,74.625,0.042,72.063,73.625,56.813,58.719,0.0,38.5,72,70,1000,200,0.066,278.0,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,5.998,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,523.5,303.5,519.5,526.5,523.5,-0.002,0.844,0.0,1.877,0.638,0.266,0.001,0.005,0.008,0.006
5132008,1325,1,1,3,1,100,17.56,100.0,100.0,100.0,1,1,618.448,265.886,0.011,13.529,0,80,55,1.4,959.25,1002.722,1651.969,1060.653,55.363,64.313,73.127,64.174,52.761,1.379,1.888,0.248,65.995,52.786,91.013,43.855,61.18,63.658,80.157,74.958,81.31,39.295,56.436,40.366,-10.82,65.563,96.813,71.75,72.5,55.813,56.75,0.0,0,72,70,1000,200,0.103,201.75,71.063,71.063,0.014,72.0,72.438,56.344,57.406,0.0,29.609,72,70,1000,200,0.062,278.0,76.688,75.563,0.029,72.063,75.125,56.281,58.313,0.0,45.125,72,70,1000,200,0.046,233.75,76.0,74.625,0.036,72.313,73.688,56.969,58.719,0.0,39.594,72,70,1000,200,0.057,262.75,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.004,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.5,303.5,519.0,526.0,523.5,-0.002,0.845,0.0,2.01,0.618,0.266,0.0,0.005,0.007,0.006
5132008,1326,1,1,3,1,100,25.429,100.0,100.0,100.0,1,1,613.763,263.543,0.011,13.368,0,80,55,1.4,962.625,1015.989,1637.292,1092.171,55.794,64.419,73.022,64.174,53.189,1.425,1.805,0.245,66.041,52.815,89.302,44.107,61.206,63.658,80.157,74.852,81.31,39.295,60.302,41.75,-10.82,64.813,96.875,71.5,72.375,56.125,57.063,0.0,0,72,70,1000,200,0.103,200.25,71.313,71.063,0.014,72.0,72.438,56.563,57.625,0.0,29.438,72,70,1000,200,0.066,277.0,76.688,75.563,0.029,72.063,75.063,56.688,58.375,0.0,45.188,72,70,1000,200,0.046,234.0,75.938,74.625,0.035,72.063,73.688,57.094,58.719,0.0,39.375,72,70,1000,200,0.06,266.25,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.002,1.562,0.0,4.553,0.614,0.264,0.001,0.005,0.007,0.006
5132008,1327,1,1,3,1,100,29.727,100.0,100.0,100.0,1,1,628.99,265.886,0.011,13.193,0,80,55,1.4,994.125,1042.612,1658.502,1105.123,55.686,64.207,72.917,64.279,52.975,1.356,1.769,0.252,66.284,52.841,86.049,44.163,61.277,63.765,80.157,74.852,81.236,39.221,59.571,44.372,-10.82,65.938,96.25,71.75,72.438,56.125,57.063,0.0,0,72,70,1000,200,0.102,199.25,71.313,71.063,0.014,72.0,72.563,56.563,57.719,0.0,30.172,72,70,1000,200,0.066,283.0,76.688,75.313,0.028,72.188,75.125,56.813,58.375,0.0,45.906,72,70,1000,200,0.044,228.875,75.938,74.625,0.04,72.063,73.688,57.281,59.031,0.0,39.0,72,70,1000,200,0.068,284.25,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.983,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,523.5,303.75,518.5,526.5,523.5,-0.002,3.339,0.0,9.429,0.629,0.266,0.001,0.006,0.008,0.006
5132008,1328,1,1,3,1,100,25.606,100.0,100.0,100.0,1,1,634.846,265.886,0.011,13.324,0,80,55,1.4,993.625,1014.513,1661.772,1098.913,55.04,64.419,73.022,64.385,51.583,1.459,1.877,0.263,66.328,52.985,83.329,44.247,61.303,63.765,80.083,74.852,81.236,39.002,53.825,42.988,-10.82,65.938,94.438,71.5,72.5,55.5,56.969,0.0,0,72,70,1000,200,0.104,201.75,71.313,71.063,0.014,72.125,72.75,56.125,57.625,0.0,30.563,72,70,1000,200,0.069,287.5,76.688,75.563,0.029,72.063,75.063,56.281,58.375,0.0,46.031,72,70,1000,200,0.044,229.25,75.938,74.75,0.036,72.063,73.688,56.969,58.906,0.0,39.25,72,70,1000,200,0.063,272.75,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,523.5,303.5,520.0,526.0,523.5,-0.002,3.583,0.0,7.369,0.635,0.266,0.001,0.005,0.006,0.005
5132008,1329,1,1,3,1,100,16.164,100.0,100.0,100.0,1,1,641.874,270.571,0.011,13.412,0,80,55,1.4,999.0,1011.563,1656.868,1094.092,54.179,64.419,73.022,64.385,50.406,1.383,1.766,0.248,66.527,53.084,86.105,44.079,61.342,63.658,80.009,74.852,81.236,39.148,52.466,41.022,-10.82,66.125,94.375,71.5,72.625,54.906,56.563,0.0,0,72,70,1000,200,0.103,200.875,71.313,71.063,0.014,72.125,72.625,55.75,57.313,0.0,30.156,72,70,1000,200,0.067,285.0,76.625,75.563,0.029,72.063,75.063,55.969,58.313,0.0,46.156,72,70,1000,200,0.047,236.375,75.938,74.75,0.03,72.063,73.688,56.813,58.719,0.0,40.031,72,70,1000,200,0.061,270.5,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,523.5,303.5,518.5,526.5,523.5,-0.003,1.887,0.0,3.487,0.642,0.271,0.001,0.005,0.005,0.006
5132008,1330,1,1,3,1,100,11.97,100.0,100.0,100.0,1,1,638.36,269.4,0.011,13.602,0,80,55,1.4,996.0,1051.513,1656.868,1110.271,54.394,64.313,72.917,64.385,51.262,1.36,1.758,0.256,66.453,53.13,90.312,43.995,61.381,63.765,80.083,74.746,81.236,39.807,53.093,40.585,-10.82,66.0,95.75,71.75,72.625,55.094,56.438,0.0,0,72,70,1000,200,0.103,200.125,71.313,71.063,0.014,72.0,72.5,55.75,57.125,0.0,30.031,72,70,1000,200,0.068,285.75,76.625,75.563,0.029,72.188,75.0,55.969,58.188,0.0,45.781,72,70,1000,200,0.045,233.875,75.938,74.625,0.037,72.063,73.688,56.813,58.625,0.0,38.75,72,70,1000,200,0.067,281.5,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.0,523.5,303.5,520.0,526.5,524.0,-0.002,0.797,0.0,1.468,0.638,0.269,0.001,0.005,0.007,0.006
5132008,1331,1,1,3,1,100,14.951,100.0,100.0,100.0,1,1,644.217,278.77,0.011,13.544,0,80,55,1.4,1009.0,1029.285,1681.42,1096.871,54.825,64.419,73.022,64.279,52.333,1.379,1.848,0.263,66.475,53.254,91.658,44.023,61.329,63.55,80.083,74.852,81.236,40.174,55.914,41.095,-10.82,65.813,96.625,71.5,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.5,71.063,71.063,0.014,72.0,72.313,56.125,57.313,0.0,29.797,72,70,1000,200,0.068,286.75,76.625,75.313,0.029,72.063,75.0,56.188,58.188,0.0,46.031,72,70,1000,200,0.045,234.0,75.938,74.625,0.034,72.0,73.625,56.813,58.719,0.0,40.156,72,70,1000,200,0.068,284.5,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,523.5,303.5,519.5,526.5,523.5,-0.002,0.793,0.0,1.73,0.644,0.279,0.0,0.006,0.007,0.005
5132008,1332,1,1,3,1,100,21.071,100.0,100.0,100.0,1,1,652.416,270.571,0.011,13.456,0,80,55,1.4,999.875,1017.464,1650.337,1094.218,55.471,64.207,72.917,64.279,53.082,1.394,1.899,0.256,66.446,53.218,91.518,44.219,61.303,63.55,80.009,74.852,81.162,40.54,58.003,41.677,-10.82,66.125,97.125,71.5,72.375,55.906,56.969,0.0,0,72,70,1000,200,0.102,200.375,71.063,71.063,0.014,72.125,72.375,56.438,57.5,0.0,29.688,72,70,1000,200,0.068,286.75,76.625,75.563,0.029,72.063,75.0,56.5,58.313,0.0,46.375,72,70,1000,200,0.045,233.5,75.938,74.625,0.039,72.0,73.563,56.969,58.719,0.0,38.594,72,70,1000,200,0.065,279.0,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.424,5.955,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.0,523.5,303.75,518.5,526.5,523.5,-0.002,0.876,0.0,2.122,0.652,0.271,0.0,0.005,0.007,0.006
5132008,1333,1,1,3,1,100,29.854,100.0,100.0,100.0,1,1,613.763,271.742,0.011,13.368,0,80,55,1.4,999.625,1015.989,1665.042,1080.688,55.901,64.207,73.022,64.279,53.189,1.33,1.766,0.259,66.477,53.003,89.078,44.415,61.277,63.443,80.083,74.533,81.236,40.687,60.824,44.445,-10.82,66.188,97.375,71.5,72.375,56.344,57.156,0.0,0,72,70,1000,200,0.103,201.125,71.313,71.063,0.014,72.0,72.313,56.75,57.625,0.0,29.984,72,70,1000,200,0.063,275.75,76.625,75.563,0.029,72.063,75.0,56.813,58.375,0.0,46.688,72,70,1000,200,0.047,237.875,75.813,74.563,0.037,72.063,73.563,57.281,58.906,0.0,38.844,72,70,1000,200,0.065,280.25,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.428,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.0,523.5,303.5,519.0,526.5,523.5,-0.002,2.495,0.0,6.967,0.614,0.272,0.001,0.005,0.007,0.005
5132008,1334,1,1,3,1,100,30.592,100.0,100.0,100.0,1,1,638.36,264.715,0.011,13.281,0,80,55,1.4,1007.0,1026.328,1650.337,1120.535,55.578,64.207,72.917,64.279,52.226,1.387,1.748,0.248,66.494,53.21,84.815,44.556,61.368,63.658,79.935,74.746,81.088,40.613,56.018,45.101,-10.828,66.875,96.625,71.438,72.563,55.813,57.063,0.0,0,72,70,1000,200,0.104,201.375,71.063,71.063,0.014,72.0,72.375,56.438,57.719,0.0,31.438,72,70,1000,200,0.064,276.0,76.625,75.563,0.029,72.063,74.938,56.5,58.375,0.0,46.906,72,70,1000,200,0.047,237.75,75.813,74.625,0.034,72.0,73.5,57.094,58.906,0.0,38.75,72,70,1000,200,0.065,279.75,75.75,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.0,523.0,303.5,520.0,526.5,523.5,-0.002,3.869,0.0,8.266,0.638,0.265,0.0,0.005,0.006,0.006
5132008,1335,1,1,3,1,100,20.164,100.0,100.0,100.0,1,1,633.675,255.344,0.011,13.295,0,80,55,1.4,1024.875,1024.85,1543.422,1137.552,54.502,64.313,73.022,64.279,50.941,1.452,1.834,0.282,66.342,53.196,84.675,44.556,61.368,63.658,79.861,74.852,81.088,40.467,52.989,43.717,-10.82,66.25,95.313,71.5,72.563,55.281,56.75,0.0,0,72,70,1000,200,0.103,198.625,71.313,71.063,0.014,72.125,72.5,55.938,57.5,0.0,31.203,72,70,1000,200,0.069,284.5,76.625,75.313,0.028,72.063,74.938,56.094,58.313,0.0,45.344,72,70,1000,200,0.051,242.875,75.813,74.625,0.03,72.063,73.438,56.906,58.719,0.0,39.125,72,70,1000,200,0.064,276.25,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,523.0,303.5,519.0,526.0,523.0,-0.003,3.451,0.0,5.993,0.634,0.255,0.001,0.005,0.005,0.005
5132008,1336,1,1,3,1,100,15.88,100.0,100.0,100.0,1,1,644.217,249.488,0.011,13.456,0,80,55,1.4,1001.875,1048.545,1463.388,1109.764,54.394,64.313,73.022,64.385,50.834,1.501,1.881,0.296,66.008,52.786,89.022,44.471,61.368,63.658,79.861,74.746,81.088,40.54,52.78,41.896,-10.82,66.688,95.688,71.438,72.5,55.094,56.563,0.0,0,72,70,1000,200,0.104,204.0,71.063,71.063,0.014,71.875,72.625,55.75,57.313,0.0,30.156,72,70,1000,200,0.066,289.5,76.625,75.313,0.029,72.188,74.813,55.875,58.188,0.0,44.781,72,70,1000,200,0.053,255.625,75.813,74.625,0.037,71.938,73.5,56.813,58.625,0.0,39.313,72,70,1000,200,0.063,275.5,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,519.5,525.5,523.0,-0.003,1.491,0.0,2.531,0.644,0.249,0.0,0.006,0.006,0.005
5132008,1337,1,1,3,1,100,12.672,100.0,100.0,100.0,1,1,597.365,247.145,0.011,13.456,0,80,55,1.4,992.875,1017.464,1431.574,1103.653,54.394,64.313,73.022,64.279,51.798,1.474,1.712,0.296,65.73,52.633,91.322,44.387,61.381,63.443,79.861,74.746,81.088,40.76,54.451,41.75,-10.82,66.688,96.625,71.438,72.438,55.281,56.563,0.0,0,72,70,1000,200,0.097,195.75,71.063,71.063,0.014,71.75,72.438,55.938,57.313,0.0,29.656,72,70,1000,200,0.067,279.0,76.625,75.313,0.029,72.313,74.688,56.094,58.0,0.0,46.719,72,70,1000,200,0.048,241.875,75.813,74.625,0.034,72.0,73.5,56.813,58.719,0.0,39.625,72,70,1000,200,0.059,266.25,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.004,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.25,519.5,525.5,522.5,-0.003,0.973,0.0,1.847,0.597,0.247,0.0,0.006,0.006,0.005
5132008,1338,1,1,3,1,100,18.164,100.0,100.0,100.0,1,1,624.305,242.46,0.011,13.5,0,80,55,1.4,992.875,1017.464,1434.751,1139.271,55.04,64.207,73.022,64.279,52.868,1.406,1.694,0.304,65.613,52.677,92.107,44.443,61.264,63.55,79.787,74.746,81.015,40.98,56.959,42.114,-10.82,66.875,97.25,71.438,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.106,203.5,71.063,71.063,0.014,71.75,72.563,56.25,57.406,0.0,30.375,72,70,1000,200,0.064,272.5,76.625,75.313,0.029,72.313,74.5,56.281,58.188,0.0,45.438,72,70,1000,200,0.055,258.25,75.813,74.625,0.034,72.0,73.563,56.906,58.719,0.0,39.063,72,70,1000,200,0.063,272.75,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,5.994,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,520.0,526.0,522.5,-0.003,0.958,0.0,2.123,0.624,0.242,0.0,0.006,0.006,0.005
5132008,1339,1,1,3,1,100,25.496,100.0,100.0,100.0,1,1,614.934,234.261,0.011,13.368,0,80,55,1.4,1006.125,1005.667,1393.531,1083.71,55.578,64.207,73.022,64.385,53.082,1.429,1.737,0.293,65.597,52.448,91.378,44.78,61.419,63.335,79.861,74.746,81.088,41.2,59.466,43.28,-10.82,66.75,97.5,71.438,72.813,56.125,56.969,0.0,0,72,70,1000,200,0.098,197.5,71.063,71.063,0.014,71.625,72.313,56.563,57.5,0.0,30.891,72,70,1000,200,0.057,261.5,76.625,75.313,0.029,72.313,74.375,56.563,58.313,0.0,45.438,72,70,1000,200,0.056,258.5,75.813,74.625,0.032,72.0,73.625,57.094,58.906,0.0,39.813,72,70,1000,200,0.058,265.0,75.625,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.457,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,519.5,525.5,522.5,-0.003,1.522,0.0,3.855,0.615,0.234,0.0,0.006,0.006,0.005
5132008,1340,1,1,3,1,100,28.88,100.0,100.0,100.0,1,1,616.105,249.488,0.011,13.339,0,80,55,1.4,997.25,1017.464,1436.34,1098.505,55.578,64.207,73.022,64.279,52.761,1.452,1.712,0.293,65.516,52.434,87.732,44.976,61.406,63.335,79.787,74.746,81.088,41.346,59.257,45.538,-10.82,66.75,97.688,71.438,72.625,56.0,57.063,0.0,0,72,70,1000,200,0.105,203.75,71.0,71.063,0.014,71.75,72.25,56.563,57.625,0.0,30.406,72,70,1000,200,0.057,261.5,76.5,75.313,0.029,72.313,74.313,56.563,58.313,0.0,47.0,72,70,1000,200,0.055,258.0,75.813,74.625,0.035,72.0,73.625,57.094,58.906,0.0,39.844,72,70,1000,200,0.06,268.5,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.0,303.0,520.0,525.5,522.5,-0.003,3.122,0.0,7.753,0.616,0.249,0.0,0.005,0.006,0.005
5132008,1341,1,1,3,1,100,26.748,100.0,100.0,100.0,1,1,604.392,241.288,0.011,13.339,0,80,55,1.4,998.0,1021.895,1452.241,1091.66,55.148,64.207,73.022,64.279,51.905,1.417,1.852,0.289,65.406,52.399,86.105,45.06,61.251,63.55,79.787,74.746,81.015,41.273,54.765,44.664,-10.82,66.75,96.938,71.438,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.875,71.063,71.063,0.014,71.75,72.125,56.344,57.625,0.0,29.359,72,70,1000,200,0.057,261.75,76.625,75.313,0.029,72.313,74.313,56.281,58.313,0.0,45.531,72,70,1000,200,0.058,269.0,75.563,74.625,0.038,72.0,73.563,56.969,58.906,0.0,39.375,72,70,1000,200,0.061,271.25,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.0,520.0,525.5,522.5,-0.003,3.353,0.0,6.272,0.604,0.241,0.0,0.006,0.005,0.005
5132008,1342,1,1,3,1,100,19.639,100.0,100.0,100.0,1,1,602.05,241.288,0.011,13.368,0,80,55,1.4,988.5,1027.806,1415.706,1107.152,54.502,64.101,73.022,64.068,51.048,1.474,1.733,0.289,65.185,52.155,86.554,44.92,61.102,63.335,79.787,74.64,81.015,40.98,53.511,43.935,-10.82,66.625,96.313,71.438,72.75,55.281,56.563,0.0,0,72,70,1000,200,0.104,201.875,71.063,71.063,0.014,71.625,72.063,55.938,57.5,0.0,29.063,72,70,1000,200,0.056,259.25,76.5,75.313,0.029,72.375,74.188,55.969,58.0,0.0,46.625,72,70,1000,200,0.058,261.0,75.813,74.625,0.042,72.0,73.625,56.906,58.719,0.0,39.219,72,70,1000,200,0.063,271.75,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,523.0,303.0,520.0,525.5,522.0,-0.003,3.152,0.0,5.478,0.602,0.241,0.0,0.005,0.007,0.005
5132008,1343,1,1,3,1,100,14.413,100.0,100.0,100.0,1,1,636.018,244.802,0.011,13.31,0,80,55,1.4,985.625,1052.998,1410.95,1126.887,54.287,64.101,73.022,64.174,50.941,1.337,1.69,0.296,65.154,52.159,89.274,44.836,60.92,63.228,79.713,74.746,81.015,40.394,53.616,41.823,-10.82,66.375,96.375,71.438,72.5,55.094,56.438,0.0,0,72,70,1000,200,0.104,202.25,71.063,71.063,0.014,71.625,72.063,55.844,57.406,0.0,30.344,72,70,1000,200,0.054,253.375,76.5,75.313,0.029,72.313,74.188,55.875,58.0,0.0,46.313,72,70,1000,200,0.062,276.5,75.813,74.625,0.037,72.063,73.813,56.813,58.719,0.0,38.781,72,70,1000,200,0.064,275.5,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.0,518.5,525.5,522.0,-0.003,1.439,0.0,2.638,0.636,0.245,0.0,0.005,0.006,0.005
5132008,1344,1,1,3,1,100,16.738,100.0,100.0,100.0,1,1,623.133,238.946,0.011,13.398,0,80,55,1.4,1006.0,1041.13,1414.121,1107.426,54.825,63.995,73.022,64.068,51.905,1.406,1.733,0.285,65.067,51.96,91.238,44.78,60.804,63.228,79.565,74.64,80.941,40.174,54.974,41.313,-10.82,66.188,97.0,71.438,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.097,196.75,71.063,71.0,0.014,71.75,72.313,56.125,57.406,0.0,28.766,72,70,1000,200,0.054,254.375,76.5,75.563,0.028,72.375,74.125,56.094,58.0,0.0,46.094,72,70,1000,200,0.061,274.25,75.813,74.625,0.034,72.0,73.75,56.813,58.625,0.0,38.25,72,70,1000,200,0.067,285.0,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.0,520.0,525.5,522.0,-0.003,1.031,0.0,2.117,0.623,0.239,0.0,0.004,0.006,0.005
5132008,1345,1,1,3,1,100,18.581,100.0,100.0,100.0,1,1,614.934,238.946,0.011,13.471,0,80,55,1.4,1000.25,1030.765,1423.637,1112.846,55.04,63.783,73.022,63.962,52.654,1.436,1.712,0.289,64.991,52.092,91.378,44.836,60.778,63.228,79.639,74.64,80.941,40.101,57.481,41.386,-10.82,66.313,97.313,71.313,72.438,55.688,56.906,0.0,0,72,70,1000,200,0.103,201.0,71.0,71.0,0.014,71.75,72.438,56.25,57.5,0.0,28.75,72,70,1000,200,0.055,255.875,76.5,75.313,0.028,72.313,74.063,56.281,58.0,0.0,47.531,72,70,1000,200,0.06,265.75,75.813,74.563,0.036,72.0,73.75,56.906,58.719,0.0,38.781,72,70,1000,200,0.063,277.75,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,522.5,303.0,520.0,525.5,522.0,-0.003,0.996,0.0,2.401,0.615,0.239,0.0,0.005,0.007,0.005
5132008,1346,1,1,3,1,100,25.553,100.0,100.0,100.0,1,1,607.906,231.918,0.021,13.324,0,80,55,1.4,1010.875,992.425,1393.531,1091.835,55.578,63.889,73.022,63.962,53.189,1.394,1.676,0.296,65.149,52.118,90.789,44.948,60.739,63.013,79.565,74.64,80.941,40.101,59.257,42.114,-10.82,66.688,97.438,71.438,72.5,56.0,56.969,0.0,0,72,70,1000,200,0.105,202.75,71.063,71.063,0.014,71.75,72.438,56.563,57.625,0.0,29.531,72,70,1000,200,0.051,244.625,76.5,75.313,0.029,72.313,74.063,56.563,58.0,0.0,47.188,72,70,1000,200,0.063,279.25,75.563,74.625,0.037,72.0,73.75,56.969,58.719,0.0,39.781,72,70,1000,200,0.058,264.0,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.0,303.0,519.5,525.5,522.0,-0.006,1.4,0.0,3.72,0.608,0.232,0.0,0.005,0.005,0.005
5132008,1347,1,1,3,1,100,29.134,100.0,100.0,100.0,1,1,636.018,241.288,0.011,13.339,0,80,55,1.4,997.5,1032.244,1433.163,1119.177,55.578,63.889,73.022,63.962,52.654,1.417,1.726,0.293,65.282,52.066,86.89,45.116,60.616,63.121,79.491,74.64,80.941,39.954,59.362,44.154,-10.82,66.625,97.375,71.438,72.688,55.906,57.063,0.0,0,72,70,1000,200,0.102,199.625,71.0,71.063,0.014,71.75,72.375,56.563,57.719,0.0,29.266,72,70,1000,200,0.049,247.375,76.5,75.313,0.029,72.313,73.938,56.563,58.313,0.0,47.375,72,70,1000,200,0.063,274.5,75.563,74.625,0.038,72.0,73.813,57.094,58.906,0.0,38.188,72,70,1000,200,0.068,284.25,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,5.998,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.0,303.0,519.5,525.5,522.0,-0.003,2.887,0.0,7.771,0.636,0.241,0.0,0.005,0.005,0.005
5132008,1348,1,1,3,1,100,25.371,100.0,100.0,100.0,1,1,632.504,242.46,0.011,13.354,0,80,55,1.4,1001.375,1048.545,1393.531,1120.642,55.04,63.889,72.917,63.857,51.798,1.379,1.708,0.293,65.167,52.066,85.348,45.228,60.577,63.013,79.565,74.533,80.941,39.734,54.869,43.425,-10.828,66.875,96.313,71.438,72.625,55.406,56.906,0.0,0,72,70,1000,200,0.104,201.375,71.0,71.0,0.014,71.75,72.375,56.25,57.625,0.0,28.563,72,70,1000,200,0.051,249.875,76.5,75.313,0.029,72.313,74.0,56.188,58.188,0.0,47.188,72,70,1000,200,0.064,278.0,75.563,74.625,0.034,72.0,73.75,56.969,58.906,0.0,38.5,72,70,1000,200,0.065,280.0,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.25,519.5,525.5,522.0,-0.003,3.257,0.0,6.837,0.633,0.242,0.0,0.005,0.005,0.005
5132008,1349,1,1,3,1,100,18.172,100.0,100.0,100.0,1,1,611.42,258.858,0.011,13.324,0,80,55,1.4,997.875,1044.095,1439.518,1107.344,54.502,63.783,72.917,63.751,50.941,1.375,1.859,0.289,65.203,52.186,86.638,45.088,60.538,63.013,79.491,74.746,80.867,39.514,53.511,41.532,-10.82,67.313,95.688,71.438,72.563,55.188,56.563,0.0,0,72,70,1000,200,0.098,195.375,71.063,71.063,0.014,71.875,72.5,55.844,57.5,0.0,28.328,72,70,1000,200,0.05,250.75,76.5,75.313,0.029,72.188,74.0,55.875,57.906,0.0,47.156,72,70,1000,200,0.065,281.5,75.563,74.625,0.034,72.0,73.688,56.813,58.719,0.0,38.5,72,70,1000,200,0.064,280.75,75.5,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,522.5,303.0,520.0,525.0,521.5,-0.003,1.921,0.0,3.73,0.611,0.259,0.0,0.005,0.005,0.005
5132008,1350,1,1,3,1,100,13.932,100.0,100.0,100.0,1,1,616.105,243.631,0.011,13.485,0,80,55,1.4,990.75,1072.334,1396.696,1125.044,54.394,63.677,72.917,63.751,51.155,1.406,1.845,0.3,65.172,52.105,90.032,44.92,60.512,62.691,79.639,74.64,81.015,39.441,53.929,40.658,-10.82,67.313,96.438,71.438,72.375,55.188,56.438,0.0,0,72,70,1000,200,0.104,203.875,71.0,71.0,0.014,71.75,72.375,55.844,57.406,0.0,28.531,72,70,1000,200,0.054,250.25,76.5,75.313,0.028,72.188,73.938,55.875,57.906,0.0,46.531,72,70,1000,200,0.066,283.5,75.563,74.625,0.038,71.938,73.688,56.813,58.719,0.0,37.906,72,70,1000,200,0.066,284.5,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,522.5,302.75,519.5,525.5,521.5,-0.003,1.133,0.0,2.277,0.616,0.244,0.0,0.005,0.005,0.005
5132008,1351,1,1,3,1,100,13.819,100.0,100.0,100.0,1,1,616.105,248.316,0.011,13.412,0,80,55,1.4,981.875,1024.85,1488.918,1103.65,54.717,63.57,72.812,63.751,52.012,1.318,1.74,0.274,65.198,52.114,91.097,44.948,60.551,62.691,79.417,74.64,80.867,39.441,56.018,40.658,-10.82,67.125,97.063,71.438,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.101,198.25,71.0,71.063,0.014,71.75,72.375,55.938,57.5,0.0,28.859,72,70,1000,200,0.047,242.125,76.5,75.313,0.029,72.188,73.875,56.094,57.906,0.0,47.719,72,70,1000,200,0.064,274.75,75.563,74.625,0.036,72.0,73.75,56.906,58.719,0.0,38.406,72,70,1000,200,0.065,280.25,75.5,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,522.5,303.0,519.5,525.5,521.5,-0.003,0.985,0.0,2.264,0.616,0.248,0.0,0.005,0.005,0.005
5132008,1352,1,1,3,1,100,19.821,100.0,100.0,100.0,1,1,618.448,257.687,0.011,13.471,0,80,55,1.4,989.25,1017.464,1549.858,1075.117,55.255,63.57,73.022,63.751,52.761,1.326,1.737,0.267,65.495,52.278,91.013,44.948,60.577,62.798,79.417,74.64,80.867,39.514,58.108,40.876,-10.828,67.125,97.375,71.438,72.438,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.75,71.0,71.063,0.014,71.75,72.313,56.25,57.625,0.0,29.766,72,70,1000,200,0.045,232.5,76.375,75.313,0.029,72.188,73.75,56.281,57.906,0.0,47.156,72,70,1000,200,0.065,285.25,75.563,74.625,0.036,72.063,73.75,56.906,58.719,0.0,38.875,72,70,1000,200,0.063,276.5,75.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,522.5,303.0,520.5,525.0,522.0,-0.003,0.987,0.0,2.545,0.618,0.258,0.0,0.005,0.005,0.004
5132008,1353,1,1,3,1,100,25.97,100.0,100.0,100.0,1,1,597.365,264.715,0.011,13.354,0,80,55,1.4,1002.5,1005.667,1609.653,1083.057,55.686,63.464,72.812,63.645,53.082,1.345,1.787,0.252,65.756,52.503,90.2,45.088,60.661,62.691,79.343,74.427,80.867,39.441,59.675,41.75,-10.82,67.25,97.375,71.313,72.625,56.0,56.969,0.0,0,72,70,1000,200,0.102,199.375,71.0,71.063,0.014,71.875,72.438,56.438,57.719,0.0,29.563,72,70,1000,200,0.044,231.375,76.375,75.313,0.029,72.063,73.75,56.563,58.0,0.0,48.219,72,70,1000,200,0.064,276.25,75.563,74.625,0.034,72.0,73.688,57.094,58.719,0.0,38.75,72,70,1000,200,0.066,282.25,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,522.5,303.0,520.0,525.5,522.0,-0.003,1.524,0.0,4.278,0.597,0.265,0.0,0.005,0.005,0.004
5132008,1354,1,1,3,1,100,28.413,100.0,100.0,100.0,1,1,624.305,262.372,0.011,13.295,0,80,55,1.4,988.625,1024.85,1637.292,1082.169,55.578,63.57,72.812,63.645,52.654,1.341,1.827,0.248,65.717,52.502,86.834,45.312,60.661,62.691,79.343,74.533,80.867,39.368,59.466,43.862,-10.82,67.625,97.125,71.438,72.625,55.906,56.969,0.0,0,72,70,1000,200,0.101,199.0,71.063,71.0,0.014,72.0,72.5,56.563,57.719,0.0,29.844,72,70,1000,200,0.046,235.125,76.375,75.313,0.029,72.063,73.688,56.5,58.188,0.0,46.656,72,70,1000,200,0.067,284.0,75.563,74.625,0.029,72.0,73.688,57.094,58.906,0.0,39.031,72,70,1000,200,0.063,276.25,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.978,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,522.5,303.25,519.0,525.5,522.5,-0.003,2.973,0.0,8.289,0.624,0.262,0.0,0.005,0.004,0.004
