DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1355,1,1,3,1,100,22.665,100.0,100.0,100.0,1,1,626.647,258.858,0.011,13.31,0,80,55,1.4,1003.5,1032.244,1634.034,1093.797,54.825,63.57,72.812,63.434,51.476,1.375,1.794,0.245,65.94,52.752,84.478,45.2,60.629,62.798,79.269,74.321,80.867,39.221,54.451,43.061,-10.82,67.125,95.75,71.5,72.563,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.625,71.063,71.063,0.014,72.125,72.625,56.125,57.625,0.0,28.813,72,70,1000,200,0.056,259.0,76.375,75.313,0.029,71.875,73.688,56.188,58.188,0.0,46.469,72,70,1000,200,0.063,273.0,75.563,74.625,0.034,72.063,73.688,56.906,58.719,0.0,39.875,72,70,1000,200,0.06,270.25,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.437,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,522.5,303.5,519.0,525.5,522.5,-0.004,3.356,0.0,7.091,0.627,0.259,0.0,0.005,0.005,0.004
5132008,1356,1,1,3,1,100,15.314,100.0,100.0,100.0,1,1,634.846,269.4,0.011,13.281,0,80,55,1.4,1007.875,1041.13,1648.705,1102.937,54.287,63.677,73.022,63.645,50.62,1.364,1.82,0.256,65.992,52.916,86.47,45.004,60.739,62.906,79.343,74.533,80.793,39.075,52.884,40.876,-10.82,67.125,95.25,71.5,72.563,55.094,56.563,0.0,0,72,70,1000,200,0.104,200.5,71.063,71.063,0.014,72.125,72.875,55.844,57.5,0.0,28.297,72,70,1000,200,0.055,256.75,76.375,75.313,0.028,71.875,73.813,55.875,57.906,0.0,47.0,72,70,1000,200,0.059,267.25,75.563,74.625,0.031,72.063,73.75,56.813,58.625,0.0,38.719,72,70,1000,200,0.067,283.25,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.973,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,523.0,303.25,519.5,525.5,522.5,-0.003,1.732,0.0,3.319,0.635,0.269,0.0,0.004,0.004,0.004
5132008,1357,1,1,3,1,100,12.392,100.0,100.0,100.0,1,1,633.675,269.4,0.011,13.529,0,80,55,1.4,1001.875,1076.805,1655.235,1134.584,54.394,63.783,73.022,63.751,51.262,1.474,1.867,0.245,66.026,52.836,90.34,44.696,60.661,62.906,79.343,74.533,80.867,39.002,53.407,40.075,-10.82,67.125,96.25,71.5,72.438,55.188,56.438,0.0,0,72,70,1000,200,0.105,203.625,71.063,71.063,0.014,72.125,73.0,55.75,57.406,0.0,28.094,72,70,1000,200,0.058,266.0,76.375,75.313,0.028,71.875,73.938,55.875,57.906,0.0,45.844,72,70,1000,200,0.062,275.25,75.563,74.625,0.042,72.063,73.75,56.719,58.625,0.0,38.563,72,70,1000,200,0.068,283.75,75.438,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,522.5,303.25,519.5,525.5,523.0,-0.003,1.008,0.0,2.014,0.634,0.269,0.0,0.004,0.006,0.005
5132008,1358,1,1,3,1,100,13.383,100.0,100.0,100.0,1,1,638.36,261.201,0.021,13.514,0,80,55,1.4,1006.5,1061.915,1653.602,1109.087,54.825,63.677,72.917,63.751,52.333,1.333,1.708,0.245,66.1,52.74,91.63,44.64,60.687,63.013,79.343,74.533,80.793,39.002,55.496,40.075,-10.82,67.125,97.0,71.5,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.103,199.875,71.063,71.0,0.014,72.125,73.188,55.938,57.5,0.0,28.953,72,70,1000,200,0.057,261.25,76.375,75.313,0.029,71.875,73.938,56.094,57.906,0.0,46.5,72,70,1000,200,0.061,265.25,75.5,74.75,0.042,72.063,73.563,56.813,58.625,0.0,39.094,72,70,1000,200,0.067,283.5,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.974,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,522.5,303.25,519.5,525.5,523.0,-0.006,0.879,0.0,2.012,0.638,0.261,0.0,0.005,0.005,0.004
5132008,1359,1,1,3,1,100,18.876,100.0,100.0,100.0,1,1,643.045,269.4,0.011,13.5,0,80,55,1.4,1018.875,1057.455,1665.042,1131.604,55.471,63.677,72.812,63.751,53.082,1.318,1.748,0.248,66.26,52.967,91.434,44.892,60.726,63.013,79.269,74.533,80.719,39.148,56.854,40.366,-10.82,67.063,97.313,71.5,72.438,55.906,56.906,0.0,0,72,70,1000,200,0.102,199.75,71.0,71.063,0.014,72.125,73.188,56.344,57.625,0.0,29.156,72,70,1000,200,0.056,260.5,76.375,75.313,0.029,71.75,73.938,56.5,58.0,0.0,47.438,72,70,1000,200,0.058,258.5,75.563,74.75,0.042,72.063,73.563,56.969,58.719,0.0,39.156,72,70,1000,200,0.073,298.0,75.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.969,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,523.0,303.5,518.0,525.5,523.0,-0.003,0.929,0.0,2.281,0.643,0.269,0.0,0.005,0.005,0.004
5132008,1400,1,1,3,1,100,28.09,100.0,100.0,100.0,1,1,633.675,270.571,0.011,13.324,0,80,55,1.4,1003.5,1047.061,1645.442,1101.097,55.794,63.783,72.812,63.857,53.189,1.322,1.737,0.252,66.139,52.923,89.723,45.088,60.83,63.013,79.195,74.533,80.719,39.148,60.302,42.187,-10.82,67.125,97.375,71.5,72.438,56.125,57.063,0.0,0,72,70,1000,200,0.104,201.375,71.0,71.063,0.014,72.25,73.063,56.563,57.719,0.0,28.672,72,70,1000,200,0.058,264.0,76.188,75.313,0.029,71.75,73.938,56.563,58.188,0.0,45.813,72,70,1000,200,0.058,265.5,75.5,74.625,0.037,72.0,73.563,57.094,58.719,0.0,39.969,72,70,1000,200,0.066,279.75,75.438,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,522.5,303.25,518.0,525.5,523.0,-0.004,1.914,0.0,5.618,0.634,0.271,0.0,0.004,0.005,0.004
5132008,1401,1,1,3,1,100,29.053,100.0,100.0,100.0,1,1,637.189,261.201,0.011,13.281,0,80,55,1.4,1008.25,1045.578,1632.406,1104.075,55.471,63.889,73.022,63.962,52.333,1.417,1.791,0.252,66.238,52.791,85.039,45.228,60.856,63.013,79.195,74.533,80.719,39.075,58.212,44.154,-10.82,67.063,96.813,71.75,72.625,56.0,57.063,0.0,0,72,70,1000,200,0.103,200.375,71.063,71.063,0.014,72.125,73.063,56.563,57.719,0.0,28.969,72,70,1000,200,0.058,262.25,76.188,75.313,0.029,71.875,74.125,56.5,58.188,0.0,46.594,72,70,1000,200,0.056,256.0,75.5,74.625,0.034,72.063,73.563,56.969,58.906,0.0,40.438,72,70,1000,200,0.065,279.25,75.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.82,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.5,519.5,526.0,523.0,-0.004,3.525,0.0,9.359,0.637,0.261,0.0,0.004,0.004,0.004
5132008,1402,1,1,3,1,100,20.239,100.0,100.0,100.0,1,1,614.934,272.914,0.021,13.295,0,80,55,1.4,1007.875,1055.969,1660.137,1118.115,54.717,63.889,73.232,63.962,51.048,1.486,1.888,0.245,66.188,53.143,83.721,44.78,60.856,63.228,79.195,74.533,80.719,38.855,52.989,42.406,-10.82,66.625,94.813,71.5,72.75,55.281,56.75,0.0,0,72,70,1000,200,0.106,204.25,71.0,71.0,0.014,72.125,73.0,55.938,57.5,0.0,28.609,72,70,1000,200,0.059,266.5,76.188,75.313,0.028,72.063,74.0,56.094,58.188,0.0,46.656,72,70,1000,200,0.055,254.25,75.5,74.563,0.042,72.313,73.563,56.906,58.719,0.0,40.188,72,70,1000,200,0.067,284.75,75.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,519.5,526.0,523.0,-0.007,3.34,0.0,6.551,0.615,0.273,0.0,0.004,0.006,0.004
5132008,1403,1,1,3,1,100,10.994,100.0,100.0,100.0,1,1,653.587,275.256,0.011,13.544,0,80,55,1.4,1007.875,1058.941,1653.602,1130.408,54.071,63.783,73.443,63.751,50.62,1.379,1.719,0.256,66.405,53.135,88.461,44.163,60.894,63.013,79.121,74.533,80.719,38.708,52.466,39.784,-10.82,66.688,95.375,71.813,73.063,54.906,56.438,0.0,0,72,70,1000,200,0.101,199.25,71.0,71.063,0.014,72.125,73.25,55.75,57.406,0.0,29.781,72,70,1000,200,0.056,259.25,76.375,75.313,0.029,72.188,73.813,55.656,57.906,0.0,47.406,72,70,1000,200,0.06,267.0,75.5,74.75,0.037,72.313,73.625,56.719,58.625,0.0,40.313,72,70,1000,200,0.075,298.75,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.923,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.25,519.5,526.0,523.0,-0.004,1.059,0.0,2.022,0.654,0.275,0.0,0.005,0.004,0.005
5132008,1404,1,1,3,1,100,11.85,100.0,100.0,100.0,1,1,647.731,270.571,0.011,13.617,0,80,55,1.4,1023.375,1078.296,1673.226,1135.654,54.502,63.889,73.758,63.962,51.69,1.452,1.794,0.256,66.249,53.2,91.49,43.687,60.869,63.121,79.121,74.427,80.645,39.221,53.302,40.075,-10.82,66.875,96.5,71.938,73.563,55.281,56.438,0.0,0,72,70,1000,200,0.104,200.875,71.0,71.0,0.014,72.125,73.625,55.844,57.406,0.0,30.094,72,70,1000,200,0.057,261.5,76.188,75.313,0.029,72.313,73.75,55.969,57.906,0.0,48.031,72,70,1000,200,0.062,270.25,75.5,74.563,0.034,72.375,73.563,56.719,58.531,0.0,40.906,72,70,1000,200,0.074,298.25,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.004,0.826,0.0,1.613,0.648,0.271,0.0,0.004,0.005,0.004
5132008,1405,1,1,3,1,100,16.956,100.0,100.0,100.0,1,1,644.217,274.085,0.011,13.588,0,80,55,1.4,1032.0,1070.845,1673.226,1141.751,55.148,63.783,73.968,63.751,52.654,1.406,1.769,0.248,66.314,53.067,91.799,43.519,60.843,63.121,79.195,74.427,80.719,39.881,55.392,40.803,-10.82,66.375,97.188,72.125,73.938,55.813,56.906,0.0,0,72,70,1000,200,0.109,204.125,71.0,71.063,0.014,72.25,73.875,56.25,57.5,0.0,31.125,72,70,1000,200,0.058,260.5,76.188,75.313,0.028,72.375,73.875,56.188,57.906,0.0,47.781,72,70,1000,200,0.062,276.5,75.5,74.625,0.038,72.5,73.688,56.906,58.625,0.0,41.281,72,70,1000,200,0.079,304.5,75.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.817,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.004,0.808,0.0,1.738,0.644,0.274,0.0,0.004,0.005,0.004
5132008,1406,1,1,3,1,100,25.077,100.0,100.0,100.0,1,1,677.013,269.4,0.011,13.368,0,80,55,1.4,1050.25,1139.74,1678.141,1185.101,55.794,63.783,74.179,63.857,53.403,1.478,1.895,0.256,66.591,53.157,90.761,43.35,60.869,63.121,79.047,74.533,80.645,40.174,58.108,41.677,-10.82,66.563,97.25,72.125,74.688,56.125,57.063,0.0,0,72,70,1000,200,0.113,210.75,71.0,71.063,0.014,72.25,74.125,56.438,57.625,0.0,30.0,72,70,1000,200,0.063,270.75,76.188,75.25,0.028,72.5,74.0,56.563,58.0,0.0,47.219,72,70,1000,200,0.073,295.0,75.5,74.625,0.034,72.563,73.75,56.969,58.625,0.0,41.094,72,70,1000,200,0.085,319.75,75.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.91,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.5,518.0,526.0,523.0,-0.004,1.12,0.0,2.787,0.677,0.269,0.0,0.004,0.004,0.004
5132008,1407,1,1,3,1,100,30.435,100.0,100.0,100.0,1,1,682.87,276.428,0.011,13.295,0,80,55,1.4,1075.0,1132.214,1696.196,1209.607,56.009,63.677,74.389,63.857,53.189,1.284,1.838,0.252,66.759,53.388,87.143,43.098,60.817,63.121,79.121,74.427,80.645,40.394,60.615,45.101,-10.82,66.563,97.188,72.313,75.438,56.344,57.063,0.0,0,72,70,1000,200,0.112,209.0,71.0,71.063,0.014,72.25,74.188,56.75,57.719,0.0,29.75,72,70,1000,200,0.064,277.75,76.188,75.313,0.029,72.5,74.125,56.688,58.188,0.0,48.188,72,70,1000,200,0.071,292.5,75.5,74.625,0.039,72.688,73.813,57.094,58.719,0.0,42.0,72,70,1000,200,0.088,322.5,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.909,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.0,303.5,520.0,526.0,523.0,-0.004,3.095,0.0,8.679,0.683,0.276,0.0,0.004,0.005,0.004
5132008,1408,1,1,3,1,100,27.631,100.0,100.0,100.0,1,1,701.611,278.77,0.011,13.251,0,80,55,1.4,1110.5,1150.29,1715.95,1217.033,55.255,63.889,74.704,63.857,51.905,1.295,1.867,0.248,66.982,53.485,83.974,42.846,60.804,63.013,79.121,74.533,80.719,40.32,54.556,44.518,-10.82,66.563,95.563,72.438,76.188,55.688,56.969,0.0,0,72,70,1000,200,0.111,208.75,71.0,71.063,0.014,72.25,74.375,56.25,57.625,0.0,30.375,72,70,1000,200,0.063,275.25,76.188,75.313,0.028,72.5,74.188,56.188,58.0,0.0,48.156,72,70,1000,200,0.077,306.25,75.5,74.625,0.033,72.688,73.688,56.906,58.625,0.0,42.906,72,70,1000,200,0.092,331.0,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.928,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.5,526.0,523.0,-0.004,3.908,0.0,7.715,0.702,0.279,0.0,0.004,0.004,0.004
5132008,1409,1,1,3,1,100,18.189,100.0,100.0,100.0,1,1,699.268,274.085,0.011,13.354,0,80,55,1.4,1141.875,1191.146,1714.301,1252.303,54.287,63.783,74.494,63.751,50.834,1.41,1.993,0.23,66.89,53.469,86.077,42.482,60.804,63.121,78.973,74.427,80.571,40.174,52.675,42.406,-10.82,66.75,94.688,72.438,76.563,55.094,56.563,0.0,0,72,70,1000,200,0.118,214.5,71.0,71.063,0.014,72.25,74.375,55.75,57.406,0.0,29.375,72,70,1000,200,0.067,283.25,76.188,75.313,0.029,72.688,74.313,55.875,57.906,0.0,47.813,72,70,1000,200,0.081,313.75,75.563,74.625,0.036,72.875,73.625,56.719,58.531,0.0,42.875,72,70,1000,200,0.096,340.0,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.81,11.922,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.004,2.384,0.0,4.134,0.699,0.274,0.0,0.004,0.005,0.004
5132008,1410,1,1,3,1,100,14.37,100.0,100.0,100.0,1,1,710.981,278.77,0.011,13.354,0,80,55,1.4,1156.0,1183.561,1739.075,1255.636,54.394,63.783,74.704,63.857,51.369,1.455,1.978,0.245,66.949,53.56,90.536,42.257,60.856,63.121,79.047,74.427,80.571,40.247,53.198,41.386,-10.82,67.125,96.0,72.438,76.938,55.094,56.438,0.0,0,72,70,1000,200,0.118,214.375,71.0,71.063,0.014,72.25,74.313,55.844,57.313,0.0,29.938,72,70,1000,200,0.066,280.25,76.188,75.313,0.028,72.5,74.5,55.875,57.75,0.0,48.938,72,70,1000,200,0.079,309.25,75.438,74.625,0.037,72.688,73.625,56.719,58.438,0.0,43.875,72,70,1000,200,0.104,352.25,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,523.0,303.5,518.5,526.0,523.0,-0.004,1.174,0.0,2.11,0.711,0.279,0.0,0.004,0.004,0.004
5132008,1411,1,1,3,1,100,18.769,100.0,100.0,100.0,1,1,702.782,282.284,0.011,13.456,0,80,55,1.4,1168.125,1207.865,1735.766,1292.138,55.04,63.783,74.704,63.857,52.547,1.364,1.758,0.252,66.871,53.511,91.771,42.453,60.927,63.121,78.973,74.427,80.571,40.394,55.705,41.532,-10.82,67.063,96.813,72.438,77.063,55.5,56.75,0.0,0,72,70,1000,200,0.116,211.5,71.0,71.0,0.014,72.313,74.188,56.125,57.406,0.0,30.828,72,70,1000,200,0.064,276.0,76.063,75.25,0.029,72.5,74.688,56.094,57.813,0.0,48.969,72,70,1000,200,0.083,314.5,75.5,74.625,0.034,73.0,73.375,56.719,58.438,0.0,44.313,72,70,1000,200,0.109,359.5,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.826,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.0,303.5,519.5,526.0,523.0,-0.004,1.0,0.0,2.124,0.703,0.282,0.0,0.003,0.004,0.004
5132008,1412,1,1,3,1,100,25.248,100.0,100.0,100.0,1,1,705.125,283.455,0.011,13.354,0,80,55,1.4,1178.5,1201.781,1725.85,1277.325,55.471,63.783,74.599,63.857,53.189,1.333,1.953,0.234,66.956,53.562,91.238,42.566,60.881,63.013,78.899,74.427,80.645,40.76,58.003,42.479,-10.82,67.375,97.125,72.313,77.188,56.0,56.969,0.0,0,72,70,1000,200,0.116,215.125,71.0,71.0,0.014,72.313,74.188,56.438,57.5,0.0,31.203,72,70,1000,200,0.064,278.25,76.188,75.313,0.029,72.5,74.625,56.5,57.906,0.0,49.594,72,70,1000,200,0.083,317.5,75.5,74.625,0.034,72.875,73.063,56.906,58.438,0.0,46.219,72,70,1000,200,0.111,365.25,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.5,519.0,526.0,523.0,-0.004,1.331,0.0,3.183,0.705,0.283,0.0,0.004,0.004,0.004
5132008,1413,1,1,3,1,100,31.43,100.0,100.0,100.0,1,1,753.148,293.997,0.011,13.339,0,80,55,1.4,1207.5,1195.702,1798.951,1309.241,55.794,63.889,74.494,63.857,53.082,1.448,2.014,0.241,67.283,53.596,87.536,42.986,60.869,62.906,78.973,74.533,80.571,40.98,59.466,45.829,-10.82,67.063,97.125,72.313,77.125,56.125,57.063,0.0,0,72,70,1000,200,0.127,223.25,71.063,71.0,0.014,72.313,74.188,56.75,57.625,0.0,30.734,72,70,1000,200,0.067,287.75,76.063,75.313,0.029,72.5,74.563,56.563,58.0,0.0,49.656,72,70,1000,200,0.085,323.0,75.438,74.625,0.032,72.875,72.75,56.969,58.531,0.0,44.938,72,70,1000,200,0.12,380.5,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,523.0,303.5,519.0,526.0,522.5,-0.004,3.499,0.0,8.969,0.753,0.294,0.0,0.003,0.004,0.004
5132008,1414,1,1,3,1,100,26.653,100.0,100.0,100.0,1,1,734.407,277.599,0.011,13.295,0,80,55,1.4,1203.125,1252.139,1758.967,1322.744,55.04,63.677,74.494,63.751,51.905,1.455,1.978,0.252,66.901,53.529,85.18,43.014,60.869,62.906,78.973,74.427,80.571,40.98,54.451,44.882,-10.82,66.75,95.688,72.438,77.188,55.5,56.906,0.0,0,72,70,1000,200,0.116,212.75,71.0,71.063,0.014,72.313,74.0,56.25,57.5,0.0,31.828,72,70,1000,200,0.067,289.25,76.188,75.25,0.029,72.5,74.5,56.188,57.813,0.0,48.625,72,70,1000,200,0.09,330.0,75.438,74.625,0.034,73.0,72.563,56.813,58.438,0.0,45.656,72,70,1000,200,0.123,383.0,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.932,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,523.0,303.25,519.5,525.5,522.5,-0.004,3.851,0.0,7.194,0.734,0.278,0.0,0.004,0.004,0.004
5132008,1415,1,1,3,1,100,18.915,100.0,100.0,100.0,1,1,713.324,295.168,0.011,13.354,0,80,55,1.4,1228.625,1227.676,1762.288,1318.517,54.394,63.783,74.494,63.751,51.048,1.436,1.827,0.263,66.908,53.574,87.227,42.79,60.907,63.013,78.973,74.321,80.571,40.98,53.093,43.425,-10.82,67.688,95.25,72.438,77.563,55.188,56.563,0.0,0,72,70,1000,200,0.125,218.875,71.0,71.063,0.014,72.25,74.063,55.75,57.313,0.0,32.125,72,70,1000,200,0.068,290.75,76.063,75.313,0.029,72.375,74.375,55.875,57.75,0.0,49.781,72,70,1000,200,0.085,324.0,75.5,74.625,0.034,73.0,72.313,56.469,58.344,0.0,47.344,72,70,1000,200,0.123,382.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,523.5,303.5,519.0,525.5,523.0,-0.004,2.695,0.0,4.528,0.713,0.295,0.0,0.003,0.004,0.004
5132008,1416,1,1,3,1,100,17.053,100.0,100.0,100.0,1,1,740.264,281.113,0.011,13.412,0,80,55,1.4,1242.625,1273.616,1747.355,1349.619,54.502,63.677,74.494,63.857,51.476,1.402,1.906,0.245,67.029,53.642,90.621,42.706,60.881,62.906,79.047,74.108,80.571,40.833,54.033,42.479,-10.82,67.813,96.188,72.313,77.625,55.281,56.563,0.0,0,72,70,1000,200,0.125,221.375,71.0,71.0,0.014,72.25,74.125,55.844,57.313,0.0,32.188,72,70,1000,200,0.069,293.5,76.063,75.313,0.029,72.375,74.438,55.875,57.594,0.0,48.781,72,70,1000,200,0.093,334.5,75.438,74.625,0.033,73.0,72.25,56.469,58.0,0.0,47.719,72,70,1000,200,0.133,399.5,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,523.5,303.5,520.0,526.0,522.5,-0.003,1.672,0.0,3.061,0.74,0.281,0.0,0.003,0.004,0.004
5132008,1417,1,1,3,1,100,19.675,100.0,100.0,100.0,1,1,751.977,288.141,0.011,13.412,0,80,55,1.4,1247.75,1296.699,1760.628,1374.251,54.932,63.677,74.494,63.857,52.226,1.41,2.025,0.256,67.123,53.656,91.294,42.902,60.83,62.906,78.899,74.321,80.498,40.98,56.227,42.697,-10.82,67.438,96.875,72.313,77.563,55.406,56.563,0.0,0,72,70,1000,200,0.126,222.125,71.0,71.0,0.014,72.25,74.125,55.938,57.313,0.0,31.094,72,70,1000,200,0.073,299.5,76.063,75.25,0.029,72.375,74.5,56.094,57.594,0.0,49.344,72,70,1000,200,0.093,334.25,75.438,74.625,0.034,72.875,72.25,56.719,58.0,0.0,46.75,72,70,1000,200,0.142,412.5,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.5,303.5,519.5,525.5,522.5,-0.004,1.51,0.0,3.193,0.752,0.288,0.0,0.003,0.004,0.004
5132008,1418,1,1,3,1,100,24.495,100.0,100.0,100.0,1,1,764.861,285.798,0.011,13.412,0,80,55,1.4,1258.375,1298.241,1760.628,1370.6,55.363,63.57,74.389,63.751,52.868,1.379,2.018,0.248,67.149,53.639,90.621,43.126,60.778,63.013,78.973,74.321,80.571,41.273,57.899,43.134,-10.82,67.375,97.125,72.313,77.563,55.813,56.906,0.0,0,72,70,1000,200,0.123,219.375,71.0,71.0,0.014,72.25,74.25,56.344,57.406,0.0,31.141,72,70,1000,200,0.075,301.0,76.063,75.25,0.029,72.375,74.313,56.188,57.75,0.0,49.875,72,70,1000,200,0.093,335.0,75.438,74.625,0.034,72.688,72.188,56.719,58.125,0.0,47.844,72,70,1000,200,0.143,413.5,75.125,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.912,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,523.5,303.25,519.0,525.5,522.5,-0.004,1.501,0.0,3.461,0.765,0.286,0.0,0.003,0.004,0.003
5132008,1419,1,1,3,1,100,29.0,100.0,100.0,100.0,1,1,756.662,288.141,0.011,13.368,0,80,55,1.4,1277.0,1287.457,1770.601,1373.392,55.578,63.677,74.494,63.857,52.868,1.398,1.96,0.241,67.276,53.85,89.134,43.238,60.765,62.798,78.899,74.321,80.498,41.493,58.421,44.736,-10.82,67.313,97.063,72.313,77.75,56.0,56.969,0.0,0,72,70,1000,200,0.127,223.125,71.0,71.0,0.014,72.25,74.25,56.344,57.406,0.0,32.438,72,70,1000,200,0.069,293.0,76.063,75.25,0.029,72.313,74.313,56.5,57.75,0.0,50.813,72,70,1000,200,0.096,338.5,75.438,74.625,0.034,72.688,72.25,56.813,58.125,0.0,47.438,72,70,1000,200,0.144,415.25,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.94,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.5,303.5,520.5,525.5,522.0,-0.004,2.561,0.0,6.011,0.757,0.288,0.0,0.003,0.004,0.004
5132008,1420,1,1,3,1,100,29.363,100.0,100.0,100.0,1,1,764.861,290.483,0.011,13.31,0,80,55,1.4,1277.25,1313.675,1787.261,1395.404,55.255,63.57,74.494,63.751,52.44,1.391,1.939,0.267,67.32,53.831,86.89,43.238,60.713,62.906,78.751,74.321,80.498,41.419,56.227,45.392,-10.82,67.5,96.5,72.438,77.813,55.688,56.906,0.0,0,72,70,1000,200,0.125,221.0,71.0,71.063,0.014,72.25,74.25,56.25,57.5,0.0,31.453,72,70,1000,200,0.076,301.75,76.063,75.25,0.028,72.375,74.375,56.281,57.75,0.0,49.656,72,70,1000,200,0.1,348.5,75.438,74.625,0.034,72.688,72.125,56.813,58.125,0.0,48.5,72,70,1000,200,0.143,413.25,75.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.813,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.5,303.5,520.5,525.5,522.0,-0.004,3.571,0.0,7.332,0.765,0.29,0.0,0.003,0.004,0.004
5132008,1421,1,1,3,1,100,24.513,100.0,100.0,100.0,1,1,795.315,289.312,0.011,13.281,0,80,55,1.4,1278.875,1338.438,1773.929,1398.688,54.825,63.677,74.494,63.857,51.69,1.391,2.021,0.226,67.476,53.844,87.115,43.098,60.648,63.121,78.825,74.321,80.498,41.419,53.825,44.736,-10.82,67.438,95.75,72.438,77.875,55.406,56.75,0.0,0,72,70,1000,200,0.126,222.625,71.0,71.063,0.014,72.125,74.25,55.938,57.313,0.0,31.625,72,70,1000,200,0.073,298.5,76.063,75.313,0.028,72.313,74.188,55.875,57.594,0.0,49.969,72,70,1000,200,0.104,349.25,75.438,74.625,0.042,72.688,72.0,56.375,58.0,0.0,48.563,72,70,1000,200,0.149,424.25,75.125,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.0,303.5,519.0,525.5,522.5,-0.004,3.551,0.0,6.108,0.795,0.289,0.0,0.003,0.005,0.003
5132008,1422,1,1,3,1,100,18.166,100.0,100.0,100.0,1,1,784.773,286.969,0.011,13.354,0,80,55,1.4,1305.75,1327.594,1767.275,1402.963,54.394,63.783,74.494,63.645,51.369,1.391,1.996,0.248,67.532,54.075,88.966,42.986,60.648,63.013,78.751,74.321,80.498,41.346,53.825,43.717,-10.82,67.25,95.875,72.438,77.938,55.188,56.344,0.0,0,72,70,1000,200,0.126,222.375,70.875,71.063,0.014,72.125,74.25,55.75,57.125,0.0,31.094,72,70,1000,200,0.077,303.0,76.063,75.25,0.029,72.313,73.938,55.656,57.438,0.0,51.0,72,70,1000,200,0.098,347.0,75.313,74.625,0.038,72.688,71.938,56.281,57.938,0.0,48.25,72,70,1000,200,0.157,432.75,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.935,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,524.0,303.25,520.0,525.5,522.0,-0.004,2.537,0.0,4.39,0.785,0.287,0.0,0.003,0.004,0.004
5132008,1423,1,1,3,1,100,17.828,100.0,100.0,100.0,1,1,794.144,291.654,0.011,13.441,0,80,55,1.4,1305.75,1330.69,1797.281,1413.892,54.61,63.889,74.494,63.751,51.798,1.41,2.072,0.252,67.639,54.082,90.677,42.986,60.635,63.013,78.825,74.321,80.498,41.273,54.974,43.207,-10.82,67.125,96.438,72.438,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.126,222.0,71.0,71.0,0.014,72.125,74.188,55.844,57.125,0.0,31.125,72,70,1000,200,0.077,302.75,76.063,75.313,0.028,72.313,74.063,55.875,57.438,0.0,50.156,72,70,1000,200,0.105,355.75,75.438,74.625,0.035,72.688,71.75,56.375,57.938,0.0,49.219,72,70,1000,200,0.157,432.75,75.125,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,524.0,303.25,520.0,525.5,522.0,-0.004,1.897,0.0,3.604,0.794,0.292,0.0,0.003,0.004,0.003
5132008,1424,1,1,3,1,100,22.603,100.0,100.0,100.0,1,1,792.972,289.312,0.011,13.368,0,80,55,1.4,1315.625,1346.194,1778.926,1418.277,55.148,63.783,74.389,63.857,52.547,1.406,1.985,0.248,67.713,54.115,90.368,43.182,60.635,63.121,78.751,74.321,80.498,40.76,56.854,42.988,-10.82,66.813,96.75,72.438,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.127,223.25,70.875,71.0,0.014,72.125,74.125,56.125,57.125,0.0,32.531,72,70,1000,200,0.073,291.25,76.063,75.25,0.029,72.313,74.188,56.094,57.438,0.0,49.719,72,70,1000,200,0.105,355.25,75.438,74.625,0.038,72.688,71.813,56.469,57.938,0.0,49.094,72,70,1000,200,0.159,435.75,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.812,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.0,303.5,520.0,526.0,522.0,-0.004,1.851,0.0,4.13,0.793,0.289,0.0,0.003,0.005,0.004
5132008,1425,1,1,3,1,100,25.987,100.0,100.0,100.0,1,1,780.088,291.654,0.011,13.339,0,80,55,1.4,1302.875,1341.539,1765.612,1432.825,55.363,63.889,74.284,63.857,52.761,1.391,2.018,0.252,67.677,54.14,89.527,43.266,60.661,63.228,78.751,74.321,80.424,40.467,57.586,42.988,-10.82,66.938,96.75,72.438,78.188,55.906,56.906,0.0,0,72,70,1000,200,0.126,222.375,71.0,71.0,0.014,72.25,74.25,56.25,57.313,0.0,31.781,72,70,1000,200,0.076,302.0,76.063,75.25,0.029,72.313,74.125,56.188,57.594,0.0,50.844,72,70,1000,200,0.103,348.5,75.438,74.625,0.038,72.688,71.688,56.469,57.938,0.0,49.469,72,70,1000,200,0.167,448.0,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.815,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.5,303.5,521.0,526.0,522.0,-0.004,1.964,0.0,4.664,0.78,0.292,0.0,0.003,0.005,0.004
5132008,1426,1,1,3,1,100,29.237,100.0,100.0,100.0,1,1,788.287,289.312,0.011,13.266,0,80,55,1.4,1319.375,1363.285,1793.939,1436.498,55.471,63.889,74.389,63.962,52.868,1.429,2.014,0.234,67.884,54.32,88.489,43.434,60.648,63.335,78.677,74.321,80.424,40.394,57.481,44.154,-10.82,67.063,96.563,72.313,78.188,55.906,56.969,0.0,0,72,70,1000,200,0.127,223.125,71.0,71.063,0.014,72.25,74.25,56.344,57.406,0.0,32.469,72,70,1000,200,0.077,305.0,76.063,75.25,0.029,72.313,73.938,56.281,57.594,0.0,51.219,72,70,1000,200,0.103,348.5,75.313,74.625,0.03,72.563,71.563,56.719,58.0,0.0,50.156,72,70,1000,200,0.169,450.0,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.818,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,524.5,303.75,519.5,526.0,522.0,-0.004,2.919,0.0,6.918,0.788,0.289,0.0,0.003,0.003,0.004
5132008,1427,1,1,3,1,100,28.047,100.0,100.0,100.0,1,1,804.685,291.654,0.011,13.295,0,80,55,1.4,1328.0,1360.174,1792.268,1445.277,55.148,63.889,74.284,63.857,52.333,1.36,2.011,0.241,67.906,54.323,87.311,43.491,60.739,63.228,78.677,74.002,80.424,40.247,55.392,43.935,-10.82,67.125,96.063,72.5,78.063,55.688,56.906,0.0,0,72,70,1000,200,0.125,222.125,71.0,71.063,0.014,72.25,74.313,56.25,57.406,0.0,32.625,72,70,1000,200,0.076,302.25,76.0,75.313,0.029,72.313,73.938,56.094,57.594,0.0,50.0,72,70,1000,200,0.109,360.75,75.438,74.625,0.038,72.563,71.5,56.469,57.938,0.0,50.688,72,70,1000,200,0.167,447.75,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.807,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,524.5,303.25,519.5,526.0,522.0,-0.004,3.238,0.0,6.801,0.805,0.292,0.0,0.003,0.005,0.004
5132008,1428,1,1,3,1,100,23.808,100.0,100.0,100.0,1,1,819.912,298.682,0.011,13.324,0,80,55,1.4,1336.625,1386.654,1795.609,1463.554,54.717,63.783,74.284,63.857,51.69,1.372,1.924,0.245,68.022,54.355,87.844,43.434,60.83,63.121,78.825,74.215,80.498,40.174,54.451,43.571,-10.82,67.75,95.688,72.438,78.125,55.281,56.75,0.0,0,72,70,1000,200,0.136,231.0,71.0,71.0,0.014,72.125,74.375,55.844,57.125,0.0,31.906,72,70,1000,200,0.083,317.0,76.0,75.25,0.029,72.313,74.0,55.969,57.594,0.0,50.219,72,70,1000,200,0.108,361.25,75.438,74.625,0.042,72.563,71.438,56.375,57.938,0.0,51.281,72,70,1000,200,0.169,452.75,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.8,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,524.5,303.5,521.0,525.5,522.0,-0.004,3.17,0.0,6.278,0.82,0.299,0.0,0.003,0.005,0.004
5132008,1429,1,1,3,1,100,21.094,100.0,100.0,100.0,1,1,832.797,293.997,0.011,13.368,0,80,55,1.4,1361.875,1394.459,1792.268,1478.535,54.61,63.783,74.284,63.857,51.476,1.391,2.029,0.245,68.145,54.486,88.882,43.35,60.83,63.013,78.677,74.215,80.35,40.101,54.347,43.207,-10.82,67.938,96.0,72.438,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.137,231.5,70.875,71.063,0.014,72.125,74.25,55.75,57.125,0.0,31.984,72,70,1000,200,0.081,313.5,76.0,75.25,0.029,72.313,73.875,55.875,57.344,0.0,50.313,72,70,1000,200,0.109,361.75,75.438,74.563,0.034,72.563,71.438,56.281,57.875,0.0,51.594,72,70,1000,200,0.18,464.25,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.912,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,524.5,303.25,520.0,526.0,522.0,-0.004,2.915,0.0,5.759,0.833,0.294,0.0,0.003,0.004,0.004
5132008,1430,1,1,3,1,100,19.096,100.0,100.0,100.0,1,1,829.283,295.168,0.011,13.383,0,80,55,1.4,1366.75,1394.459,1797.281,1480.416,54.61,63.783,74.389,63.857,51.583,1.368,2.09,0.241,68.173,54.612,89.976,43.322,60.843,63.013,78.603,74.215,80.35,39.954,54.556,42.406,-10.82,67.375,96.375,72.438,78.313,55.281,56.438,0.0,0,72,70,1000,200,0.133,227.125,71.0,71.063,0.014,72.125,74.313,55.75,57.0,0.0,31.719,72,70,1000,200,0.083,317.25,76.0,75.25,0.029,72.313,73.75,55.875,57.344,0.0,50.188,72,70,1000,200,0.111,365.5,75.313,74.75,0.034,72.5,71.313,56.188,57.75,0.0,51.25,72,70,1000,200,0.182,467.25,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.804,11.904,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,525.0,303.5,520.0,526.0,522.0,-0.004,2.247,0.0,4.552,0.829,0.295,0.0,0.003,0.003,0.004
5132008,1431,1,1,3,1,100,19.97,100.0,100.0,100.0,1,1,846.852,301.025,0.011,13.339,0,80,55,1.4,1365.25,1396.022,1814.017,1470.215,54.825,63.677,74.284,63.645,52.119,1.41,2.061,0.241,68.315,54.572,90.284,43.434,60.856,63.013,78.603,74.215,80.35,39.954,55.705,42.406,-10.82,67.375,96.688,72.438,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.135,230.5,71.0,71.063,0.014,72.125,74.125,55.938,57.0,0.0,31.828,72,70,1000,200,0.083,317.5,76.0,75.25,0.029,72.313,73.625,55.875,57.344,0.0,50.844,72,70,1000,200,0.11,362.75,75.313,74.625,0.038,72.5,71.188,56.281,57.75,0.0,51.844,72,70,1000,200,0.18,464.5,75.125,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.818,11.926,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,525.0,303.5,519.0,526.0,522.0,-0.004,2.077,0.0,4.537,0.847,0.301,0.0,0.003,0.004,0.003
5132008,1432,1,1,3,1,100,21.964,100.0,100.0,100.0,1,1,842.167,291.654,0.011,13.398,0,80,55,1.4,1365.875,1397.584,1785.593,1475.19,55.04,63.783,74.284,63.857,52.333,1.394,2.075,0.234,68.375,54.69,90.06,43.547,60.953,63.013,78.603,74.215,80.276,39.954,56.541,42.551,-10.82,67.813,96.813,72.438,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.138,232.875,71.0,71.0,0.014,72.125,74.125,55.938,57.125,0.0,31.766,72,70,1000,200,0.084,318.75,76.0,75.25,0.029,72.313,73.688,56.094,57.344,0.0,51.406,72,70,1000,200,0.11,363.75,75.438,74.625,0.034,72.375,71.188,56.281,57.875,0.0,52.531,72,70,1000,200,0.181,466.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,525.0,303.5,520.5,526.0,522.0,-0.004,2.098,0.0,4.826,0.842,0.292,0.0,0.003,0.004,0.003
5132008,1433,1,1,3,1,100,25.079,100.0,100.0,100.0,1,1,836.31,296.34,0.011,13.383,0,80,55,1.4,1370.625,1397.584,1788.93,1486.536,55.255,63.677,74.284,63.751,52.547,1.387,2.036,0.241,68.432,54.749,89.779,43.715,60.894,63.121,78.529,74.002,80.35,39.881,56.854,42.624,-10.828,67.813,96.813,72.438,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.139,232.625,71.0,71.0,0.014,72.0,74.063,56.125,57.313,0.0,31.922,72,70,1000,200,0.085,319.25,76.0,75.313,0.029,72.313,73.813,56.188,57.438,0.0,51.5,72,70,1000,200,0.112,368.75,75.438,74.625,0.041,72.5,71.25,56.469,57.875,0.0,52.438,72,70,1000,200,0.182,465.25,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.81,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,525.5,303.25,520.0,526.0,522.0,-0.004,2.163,0.0,5.092,0.836,0.296,0.0,0.003,0.005,0.004
5132008,1434,1,1,3,1,100,27.836,100.0,100.0,100.0,1,1,848.023,304.539,0.011,13.354,0,80,55,1.4,1386.625,1411.66,1797.281,1493.906,55.363,63.889,74.284,63.857,52.654,1.402,1.993,0.256,68.522,54.93,89.19,43.883,60.979,63.121,78.529,74.215,80.276,39.881,56.959,43.134,-10.82,67.375,96.75,72.438,78.0,55.813,56.906,0.0,0,72,70,1000,200,0.138,232.125,70.875,71.063,0.014,72.125,74.063,56.25,57.313,0.0,32.344,72,70,1000,200,0.083,317.5,76.0,75.313,0.029,72.313,73.438,56.188,57.438,0.0,51.531,72,70,1000,200,0.113,370.0,75.313,74.625,0.034,72.563,71.188,56.375,57.875,0.0,52.125,72,70,1000,200,0.192,479.0,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,525.5,303.5,521.0,526.0,522.0,-0.004,2.544,0.0,6.026,0.848,0.305,0.0,0.003,0.003,0.004
5132008,1435,1,1,3,1,100,28.575,100.0,100.0,100.0,1,1,852.709,298.682,0.011,13.31,0,80,55,1.4,1400.5,1421.059,1817.371,1493.684,55.255,63.889,74.284,63.962,52.333,1.402,2.101,0.248,68.631,54.903,87.704,43.939,61.011,63.121,78.455,74.215,80.202,39.734,55.914,43.498,-10.82,67.25,96.313,72.438,78.0,55.688,56.75,0.0,0,72,70,1000,200,0.139,233.0,70.875,71.0,0.014,72.125,74.188,56.125,57.313,0.0,32.531,72,70,1000,200,0.08,310.25,76.0,75.25,0.028,72.188,73.438,56.188,57.594,0.0,51.469,72,70,1000,200,0.115,373.75,75.313,74.625,0.034,72.5,71.125,56.375,57.875,0.0,52.813,72,70,1000,200,0.192,479.75,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.932,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,525.5,303.25,520.5,526.0,521.5,-0.005,3.096,0.0,6.95,0.853,0.299,0.0,0.003,0.003,0.003
5132008,1436,1,1,3,1,100,24.531,100.0,100.0,100.0,1,1,852.709,302.196,0.021,13.339,0,80,55,1.4,1398.25,1422.626,1827.443,1507.042,54.932,63.783,74.179,63.962,51.905,1.36,2.039,0.245,68.769,54.907,88.04,43.855,61.102,63.121,78.381,74.215,80.202,39.588,54.556,43.134,-10.82,67.563,95.875,72.438,78.0,55.406,56.563,0.0,0,72,70,1000,200,0.141,234.0,70.875,71.0,0.014,72.0,74.125,55.844,57.125,0.0,33.375,72,70,1000,200,0.082,312.5,76.0,75.25,0.029,72.188,73.375,55.875,57.438,0.0,50.938,72,70,1000,200,0.117,374.75,75.438,74.625,0.036,72.375,71.0,56.281,57.75,0.0,52.594,72,70,1000,200,0.193,480.25,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,525.5,303.5,519.0,526.0,521.5,-0.009,3.16,0.0,6.562,0.853,0.302,0.0,0.003,0.004,0.004
5132008,1437,1,1,3,1,100,22.383,100.0,100.0,100.0,1,1,863.25,302.196,0.011,13.427,0,80,55,1.4,1395.25,1424.194,1797.281,1516.667,54.717,63.889,74.284,63.857,51.583,1.383,2.068,0.248,68.73,54.995,88.77,43.715,61.102,63.228,78.455,74.215,80.276,39.588,54.451,42.916,-10.82,67.938,96.063,72.438,78.188,55.281,56.563,0.0,0,72,70,1000,200,0.14,233.75,71.0,71.063,0.014,72.125,73.875,55.75,57.0,0.0,33.563,72,70,1000,200,0.082,312.75,76.0,75.25,0.029,72.188,73.438,55.656,57.344,0.0,50.469,72,70,1000,200,0.12,378.5,75.313,74.625,0.038,72.313,70.938,56.188,57.75,0.0,53.344,72,70,1000,200,0.192,480.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.918,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,525.5,303.5,521.0,526.0,522.0,-0.005,3.006,0.0,6.199,0.863,0.302,0.0,0.003,0.004,0.003
5132008,1438,1,1,3,1,100,20.61,100.0,100.0,100.0,1,1,849.195,303.368,0.011,13.427,0,80,55,1.4,1403.875,1410.095,1827.443,1497.513,54.717,63.889,74.179,63.857,51.69,1.36,2.039,0.263,68.93,55.151,89.302,43.715,61.128,63.228,78.381,74.108,80.202,39.588,54.556,42.187,-10.82,67.125,96.313,72.438,78.125,55.281,56.344,0.0,0,72,70,1000,200,0.139,233.125,70.875,71.0,0.014,72.125,74.063,55.75,57.0,0.0,33.969,72,70,1000,200,0.082,313.0,76.0,75.25,0.029,72.313,73.313,55.656,57.219,0.0,52.156,72,70,1000,200,0.117,373.75,75.313,74.625,0.04,72.375,70.875,56.188,57.563,0.0,53.25,72,70,1000,200,0.192,480.75,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.926,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,526.0,303.25,521.0,526.0,521.5,-0.005,2.331,0.0,4.841,0.849,0.303,0.0,0.003,0.004,0.003
5132008,1439,1,1,3,1,100,20.093,100.0,100.0,100.0,1,1,865.593,301.025,0.011,13.383,0,80,55,1.4,1406.5,1438.319,1844.27,1547.978,54.825,63.783,74.179,63.857,51.905,1.36,2.169,0.248,68.952,55.115,90.34,43.771,61.18,63.228,78.307,74.215,80.128,39.588,55.183,42.042,-10.82,67.375,96.563,72.438,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.139,234.375,70.875,71.063,0.014,72.0,74.0,55.844,57.0,0.0,33.531,72,70,1000,200,0.084,316.25,76.0,75.313,0.029,72.188,73.375,55.875,57.219,0.0,50.938,72,70,1000,200,0.122,382.0,75.313,74.625,0.034,72.375,70.813,56.188,57.75,0.0,52.563,72,70,1000,200,0.204,495.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.5,526.0,303.25,521.5,526.0,521.5,-0.005,2.106,0.0,4.556,0.866,0.301,0.0,0.003,0.003,0.003
5132008,1440,1,1,3,1,100,21.729,100.0,100.0,100.0,1,1,869.107,299.854,0.011,13.383,0,80,55,1.4,1412.0,1447.749,1844.27,1513.496,55.04,63.889,74.179,63.857,52.226,1.387,2.036,0.248,68.965,55.099,90.116,43.827,61.18,63.121,78.381,74.108,80.202,39.588,56.436,42.187,-10.82,67.25,96.75,72.438,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.14,233.5,71.0,71.0,0.014,72.125,73.938,55.938,57.0,0.0,32.281,72,70,1000,200,0.085,321.25,76.0,75.25,0.029,72.188,73.5,56.094,57.344,0.0,51.25,72,70,1000,200,0.121,383.0,75.313,74.625,0.034,72.5,70.75,56.281,57.563,0.0,53.781,72,70,1000,200,0.194,483.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.923,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,526.0,303.25,519.5,526.0,521.5,-0.005,2.064,0.0,4.825,0.869,0.3,0.0,0.003,0.003,0.003
5132008,1441,1,1,3,1,100,24.754,100.0,100.0,100.0,1,1,852.709,301.025,0.011,13.339,0,80,55,1.4,1416.0,1450.895,1807.316,1534.816,55.255,63.995,74.179,63.857,52.44,1.314,2.083,0.263,69.18,55.203,89.611,43.967,61.206,63.121,78.381,73.896,80.128,39.514,56.959,42.187,-10.82,67.125,96.75,72.438,78.188,55.813,56.563,0.0,0,72,70,1000,200,0.142,237.25,70.875,71.0,0.014,72.125,74.063,56.125,57.125,0.0,32.25,72,70,1000,200,0.085,322.0,76.0,75.25,0.029,72.188,73.438,56.094,57.344,0.0,51.281,72,70,1000,200,0.125,382.25,75.313,74.625,0.035,72.375,70.625,56.281,57.75,0.0,54.5,72,70,1000,200,0.204,494.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,526.0,303.25,520.0,526.0,521.5,-0.004,2.044,0.0,4.946,0.853,0.301,0.0,0.003,0.004,0.003
5132008,1442,1,1,3,1,100,27.601,100.0,100.0,100.0,1,1,860.908,302.196,0.011,13.251,0,80,55,1.4,1427.125,1465.067,1820.726,1559.943,55.363,63.995,74.179,63.962,52.654,1.391,2.155,0.248,69.256,55.354,88.938,44.023,61.219,63.228,78.381,74.108,80.202,39.588,57.168,42.988,-10.82,67.125,96.688,72.438,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.151,243.75,70.875,71.063,0.014,72.125,74.0,56.25,57.313,0.0,32.531,72,70,1000,200,0.086,318.0,76.0,75.25,0.029,72.313,73.313,56.188,57.438,0.0,51.75,72,70,1000,200,0.123,381.0,75.313,74.625,0.038,72.313,70.75,56.375,57.875,0.0,54.063,72,70,1000,200,0.206,498.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.792,11.909,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.5,526.5,303.5,521.0,526.0,521.5,-0.005,2.563,0.0,6.25,0.861,0.302,0.0,0.003,0.004,0.003
5132008,1443,1,1,3,1,100,28.519,100.0,100.0,100.0,1,1,873.792,305.71,0.021,13.354,0,80,55,1.4,1431.5,1466.644,1824.084,1547.505,55.255,63.889,74.179,63.962,52.333,1.326,2.176,0.245,69.374,55.458,87.648,44.023,61.225,63.228,78.381,74.108,80.128,39.441,56.018,43.353,-10.82,67.125,96.25,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.147,241.75,70.875,71.063,0.014,72.125,74.188,56.125,57.125,0.0,33.344,72,70,1000,200,0.087,319.5,76.0,75.25,0.028,72.188,73.25,56.094,57.438,0.0,51.344,72,70,1000,200,0.127,385.75,75.313,74.625,0.031,72.063,70.75,56.375,57.75,0.0,52.938,72,70,1000,200,0.2,491.5,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.792,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.5,526.5,303.25,521.0,526.0,521.5,-0.009,3.151,0.0,7.248,0.874,0.306,0.0,0.003,0.003,0.004
5132008,1444,1,1,3,1,100,24.773,100.0,100.0,100.0,1,1,865.593,305.71,0.011,13.339,0,80,55,1.4,1451.5,1474.53,1837.533,1560.155,54.825,63.995,74.073,63.962,51.905,1.364,2.075,0.259,69.418,55.577,87.844,43.995,61.251,63.335,78.307,74.108,80.128,39.441,54.66,42.988,-10.82,66.875,95.813,72.438,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.153,243.375,70.875,71.0,0.014,72.0,73.875,55.844,57.0,0.0,33.344,72,70,1000,200,0.087,319.75,76.0,75.25,0.029,72.188,73.188,55.875,57.344,0.0,51.719,72,70,1000,200,0.127,391.75,75.313,74.625,0.04,72.313,70.688,56.281,57.75,0.0,53.813,72,70,1000,200,0.207,497.75,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.5,526.0,303.5,521.5,526.5,521.5,-0.005,3.109,0.0,6.564,0.866,0.306,0.0,0.003,0.004,0.003
5132008,1445,1,1,3,1,100,21.582,100.0,100.0,100.0,1,1,877.306,301.025,0.011,13.324,0,80,55,1.4,1446.875,1477.686,1810.666,1564.093,54.61,64.101,74.179,64.068,51.583,1.425,2.104,0.263,69.515,55.644,88.573,44.023,61.238,63.443,78.233,73.79,80.128,39.295,54.451,42.843,-10.82,67.125,95.875,72.313,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.15,243.0,70.875,71.0,0.014,72.0,73.625,55.75,57.0,0.0,33.563,72,70,1000,200,0.087,318.5,75.875,75.25,0.029,72.188,73.125,55.656,57.219,0.0,51.375,72,70,1000,200,0.128,391.25,75.313,74.75,0.038,72.375,70.625,56.188,57.563,0.0,54.094,72,70,1000,200,0.207,498.25,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,526.5,303.5,521.0,526.5,521.5,-0.005,3.119,0.0,6.559,0.877,0.301,0.0,0.003,0.003,0.003
5132008,1446,1,1,3,1,100,19.837,100.0,100.0,100.0,1,1,886.676,304.539,0.011,13.31,0,80,55,1.4,1466.75,1477.686,1849.328,1570.21,54.61,63.995,73.968,64.068,51.583,1.387,2.097,0.245,69.547,55.669,89.639,43.995,61.303,63.443,78.159,74.108,80.128,39.295,54.556,42.114,-10.82,66.875,96.063,72.438,78.438,55.281,56.438,0.0,0,72,70,1000,200,0.152,244.125,70.875,71.0,0.014,72.0,73.625,55.75,56.938,0.0,32.656,72,70,1000,200,0.086,320.75,76.0,75.25,0.029,72.188,73.125,55.656,57.219,0.0,51.938,72,70,1000,200,0.126,388.25,75.313,74.625,0.034,72.375,70.625,56.188,57.438,0.0,54.75,72,70,1000,200,0.217,509.75,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.8,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,526.5,303.25,519.5,526.5,521.5,-0.005,2.459,0.0,5.206,0.887,0.305,0.0,0.003,0.003,0.003
5132008,1447,1,1,3,1,100,20.351,100.0,100.0,100.0,1,1,870.278,306.881,0.011,13.281,0,80,55,1.4,1466.75,1476.108,1815.694,1571.0,54.825,63.995,73.968,64.068,51.905,1.349,2.148,0.263,69.677,55.681,89.947,44.023,61.303,63.335,78.159,74.002,80.054,39.368,55.392,41.969,-10.82,66.563,96.313,72.438,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.152,242.375,71.0,71.0,0.014,72.0,73.813,55.75,56.938,0.0,32.313,72,70,1000,200,0.086,321.75,75.875,75.25,0.029,72.188,73.063,55.875,57.219,0.0,52.0,72,70,1000,200,0.126,390.5,75.188,74.563,0.037,72.313,70.438,56.188,57.438,0.0,54.281,72,70,1000,200,0.218,512.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.923,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,526.5,303.25,520.0,526.5,521.5,-0.005,2.156,0.0,4.792,0.87,0.307,0.0,0.003,0.003,0.003
5132008,1448,1,1,3,1,100,23.08,100.0,100.0,100.0,1,1,889.019,310.395,0.021,13.368,0,80,55,1.4,1461.75,1469.797,1854.391,1551.42,55.148,64.101,74.073,64.174,52.333,1.345,2.111,0.263,69.894,55.746,89.835,44.107,61.381,63.443,78.085,73.79,80.054,39.368,56.227,42.114,-10.82,67.063,96.625,72.438,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.149,241.875,70.875,71.0,0.014,72.0,73.813,55.938,57.0,0.0,33.406,72,70,1000,200,0.086,321.25,75.875,75.25,0.029,72.188,73.125,56.094,57.219,0.0,52.75,72,70,1000,200,0.126,389.25,75.313,74.625,0.034,72.063,70.438,56.188,57.563,0.0,54.656,72,70,1000,200,0.215,507.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.8,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,527.0,303.5,519.5,526.5,521.5,-0.01,2.177,0.0,5.093,0.889,0.31,0.0,0.003,0.003,0.003
5132008,1449,1,1,3,1,100,24.833,100.0,100.0,100.0,1,1,889.019,303.368,0.011,13.354,0,80,55,1.4,1453.625,1468.22,1834.168,1556.3,55.255,64.101,74.073,64.174,52.547,1.368,2.129,0.256,69.787,55.815,89.611,44.163,61.471,63.443,78.159,74.002,80.128,39.441,56.541,42.333,-10.82,67.313,96.563,72.438,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.154,245.75,70.875,71.063,0.014,72.0,73.875,55.938,57.0,0.0,32.156,72,70,1000,200,0.086,323.0,75.875,75.25,0.029,72.313,73.25,56.094,57.344,0.0,52.844,72,70,1000,200,0.128,391.0,75.313,74.625,0.034,72.0,70.375,56.281,57.563,0.0,53.813,72,70,1000,200,0.206,497.25,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.5,527.0,303.25,521.5,526.5,521.5,-0.005,2.258,0.0,5.358,0.889,0.303,0.0,0.003,0.003,0.003
5132008,1450,1,1,3,1,100,28.352,100.0,100.0,100.0,1,1,901.903,308.053,0.011,13.295,0,80,55,1.4,1467.0,1476.108,1856.079,1555.895,55.471,63.995,73.968,64.068,52.654,1.41,2.162,0.27,69.892,55.866,89.359,44.275,61.517,63.55,78.233,74.002,80.054,39.295,56.645,42.333,-10.82,67.125,96.563,72.438,78.375,55.813,56.75,0.0,0,72,70,1000,200,0.153,245.125,70.875,71.0,0.014,72.0,73.75,56.125,57.125,0.0,32.188,72,70,1000,200,0.087,319.25,76.0,75.25,0.029,72.188,73.25,56.094,57.344,0.0,52.5,72,70,1000,200,0.131,396.25,75.188,74.625,0.034,72.063,70.375,56.375,57.75,0.0,52.656,72,70,1000,200,0.208,499.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.5,522.0,526.5,522.0,-0.005,2.328,0.0,5.604,0.902,0.308,0.0,0.003,0.003,0.002
5132008,1451,1,1,3,1,100,29.225,100.0,100.0,100.0,1,1,890.19,309.224,0.011,13.354,0,80,55,1.4,1450.375,1482.423,1851.015,1571.648,55.363,64.101,74.073,64.174,52.333,1.364,2.137,0.263,69.86,55.882,87.984,44.275,61.568,63.658,78.085,74.002,80.054,39.295,56.227,43.207,-10.82,67.125,96.375,72.438,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.155,246.125,70.875,71.0,0.014,72.125,73.688,55.938,57.125,0.0,32.281,72,70,1000,200,0.086,321.25,75.875,75.25,0.029,72.188,73.125,56.094,57.344,0.0,52.375,72,70,1000,200,0.135,399.0,75.313,74.625,0.034,72.0,70.375,56.375,57.75,0.0,54.188,72,70,1000,200,0.201,489.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.809,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.25,520.0,526.5,521.5,-0.005,3.085,0.0,7.248,0.89,0.309,0.0,0.003,0.003,0.003
5132008,1452,1,1,3,1,100,25.748,100.0,100.0,100.0,1,1,886.676,301.025,0.011,13.281,0,80,55,1.4,1475.75,1485.583,1755.647,1589.675,54.932,64.207,74.073,64.174,52.012,1.429,2.191,0.274,69.816,55.875,88.209,44.247,61.555,63.658,78.085,74.002,80.054,39.221,54.974,42.843,-10.82,67.0,96.063,72.313,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.156,247.375,70.875,70.875,0.014,72.125,73.688,55.844,57.0,0.0,32.531,72,70,1000,200,0.089,327.0,75.875,75.25,0.029,72.188,73.125,55.969,57.344,0.0,52.531,72,70,1000,200,0.134,399.75,75.313,74.625,0.035,72.0,70.438,56.281,57.563,0.0,52.875,72,70,1000,200,0.21,500.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,527.0,303.25,520.0,526.5,521.5,-0.005,3.054,0.0,6.674,0.887,0.301,0.0,0.003,0.004,0.003
5132008,1453,1,1,3,1,100,24.155,100.0,100.0,100.0,1,1,889.019,296.34,0.011,13.368,0,80,55,1.4,1481.25,1474.53,1737.42,1588.768,54.825,64.207,74.073,64.174,51.69,1.402,2.169,0.289,69.636,55.74,88.77,44.247,61.633,63.55,78.011,74.002,79.981,39.221,54.66,42.77,-10.82,67.125,96.063,72.313,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.159,249.75,70.875,71.0,0.014,72.0,73.688,55.75,56.938,0.0,32.406,72,70,1000,200,0.089,328.0,75.875,75.25,0.029,72.188,73.0,55.875,57.344,0.0,52.375,72,70,1000,200,0.135,402.5,75.188,74.563,0.036,72.313,70.438,56.188,57.563,0.0,54.25,72,70,1000,200,0.204,495.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.823,11.935,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.5,303.25,521.5,526.5,521.0,-0.005,3.073,0.0,6.582,0.889,0.296,0.0,0.003,0.003,0.003
