DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1454,1,1,3,1,100,20.695,100.0,100.0,100.0,1,1,887.848,282.284,0.011,13.324,0,80,55,1.4,1450.5,1490.324,1684.701,1569.304,54.61,64.207,74.073,64.174,51.583,1.436,2.169,0.278,69.204,55.44,89.19,44.219,61.763,63.55,78.085,73.896,79.981,39.221,54.556,42.624,-10.82,67.375,96.188,72.313,78.438,55.281,56.438,0.0,0,72,70,1000,200,0.146,240.75,70.875,71.0,0.014,72.125,73.75,55.75,57.0,0.0,32.594,72,70,1000,200,0.085,321.75,75.875,75.25,0.029,72.313,72.875,55.656,57.125,0.0,51.719,72,70,1000,200,0.139,410.5,75.313,74.625,0.034,72.0,70.438,56.094,57.563,0.0,54.469,72,70,1000,200,0.206,496.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.809,11.929,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.5,303.25,521.0,527.0,521.0,-0.005,2.957,0.0,6.291,0.888,0.282,0.0,0.003,0.003,0.003
5132008,1455,1,1,3,1,100,19.953,100.0,100.0,100.0,1,1,884.334,281.113,0.011,13.368,0,80,55,1.4,1484.625,1487.163,1684.701,1596.641,54.717,64.313,74.179,64.279,51.798,1.406,2.108,0.293,69.266,55.42,90.256,44.191,61.821,63.55,78.085,73.896,79.981,39.221,54.869,41.896,-10.82,67.125,96.5,72.438,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.158,248.0,70.875,71.063,0.014,72.0,73.688,55.844,56.938,0.0,32.281,72,70,1000,200,0.088,321.5,76.0,75.25,0.029,72.313,72.813,55.656,57.125,0.0,53.219,72,70,1000,200,0.139,403.75,75.188,74.625,0.033,72.0,70.375,56.188,57.438,0.0,53.969,72,70,1000,200,0.205,494.25,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.821,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,527.5,303.25,522.0,527.0,521.5,-0.005,2.285,0.0,4.961,0.884,0.281,0.0,0.003,0.003,0.003
5132008,1456,1,1,3,1,100,22.172,100.0,100.0,100.0,1,1,876.135,288.141,0.011,13.354,0,80,55,1.4,1479.75,1510.904,1669.951,1599.575,54.932,64.207,74.073,64.279,52.119,1.364,2.166,0.3,69.362,55.481,90.621,44.247,61.951,63.658,78.011,73.684,79.907,39.295,55.81,42.114,-10.82,67.688,96.875,72.438,78.688,55.406,56.438,0.0,0,72,70,1000,200,0.157,247.875,70.875,71.0,0.014,72.125,73.563,55.844,56.938,0.0,33.375,72,70,1000,200,0.088,322.0,75.875,75.125,0.029,72.313,72.688,55.875,57.219,0.0,52.313,72,70,1000,200,0.139,410.75,75.188,74.625,0.024,72.063,70.313,56.188,57.438,0.0,52.969,72,70,1000,200,0.211,501.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,528.0,303.25,520.5,527.0,521.0,-0.005,2.279,0.0,5.223,0.876,0.288,0.0,0.003,0.002,0.003
5132008,1457,1,1,3,1,100,24.929,100.0,100.0,100.0,1,1,912.445,286.969,0.011,13.324,0,80,55,1.4,1496.875,1522.006,1684.701,1608.625,55.255,64.313,73.968,64.279,52.547,1.413,2.14,0.289,69.224,55.397,90.508,44.471,61.99,63.765,77.937,73.896,79.907,39.221,56.436,42.26,-10.82,67.75,97.0,72.438,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.155,246.875,70.875,71.0,0.014,72.125,73.5,55.938,57.0,0.0,32.625,72,70,1000,200,0.091,331.25,75.875,75.25,0.029,72.313,72.438,56.094,57.219,0.0,52.313,72,70,1000,200,0.146,417.5,75.188,74.625,0.033,72.0,70.438,56.281,57.563,0.0,53.031,72,70,1000,200,0.214,507.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,528.0,303.0,521.0,527.0,521.0,-0.005,2.352,0.0,5.618,0.912,0.287,0.0,0.003,0.003,0.003
5132008,1458,1,1,3,1,100,27.31,100.0,100.0,100.0,1,1,879.649,284.627,0.011,13.339,0,80,55,1.4,1481.625,1485.583,1679.781,1587.73,55.363,64.419,73.968,64.385,52.761,1.406,2.133,0.289,69.248,55.398,89.919,44.64,62.1,63.872,77.937,73.896,79.981,39.148,56.436,42.26,-10.82,67.563,97.0,72.438,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.155,246.625,70.875,71.0,0.014,72.125,73.438,56.125,57.125,0.0,33.688,72,70,1000,200,0.087,325.0,75.875,75.313,0.029,72.313,72.375,56.094,57.344,0.0,52.5,72,70,1000,200,0.146,418.0,75.313,74.625,0.034,72.0,70.438,56.375,57.75,0.0,53.563,72,70,1000,200,0.207,497.5,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,528.0,303.0,522.0,526.5,521.0,-0.006,2.401,0.0,5.759,0.88,0.285,0.0,0.002,0.003,0.003
5132008,1459,1,1,3,1,100,30.336,100.0,100.0,100.0,1,1,896.047,283.455,0.011,13.324,0,80,55,1.4,1496.25,1507.734,1665.042,1611.118,55.363,64.419,73.968,64.385,52.761,1.387,2.133,0.296,69.328,55.447,89.274,44.696,62.087,63.872,77.864,73.896,79.833,39.221,56.541,43.134,-10.82,67.688,97.063,72.438,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.156,247.125,70.875,71.0,0.014,72.0,73.438,56.125,57.125,0.0,32.781,72,70,1000,200,0.093,334.0,75.875,75.25,0.029,72.313,72.313,56.188,57.344,0.0,53.938,72,70,1000,200,0.146,418.5,75.313,74.625,0.042,72.063,70.375,56.375,57.75,0.0,53.781,72,70,1000,200,0.209,501.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.815,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.0,303.0,522.0,527.0,521.0,-0.005,3.01,0.0,7.234,0.896,0.283,0.0,0.003,0.004,0.002
5132008,1500,1,1,3,1,100,28.652,100.0,100.0,100.0,1,1,897.218,285.798,0.011,13.368,0,80,55,1.4,1496.25,1518.833,1668.315,1617.732,55.148,64.419,73.968,64.385,52.333,1.421,2.144,0.289,69.264,55.392,88.573,44.752,62.016,63.872,77.864,73.684,79.907,39.148,55.183,42.988,-10.82,67.125,96.75,72.313,78.75,55.5,56.75,0.0,0,72,70,1000,200,0.166,255.625,70.875,71.0,0.014,72.125,73.5,55.938,57.0,0.0,32.625,72,70,1000,200,0.093,334.75,75.875,75.25,0.029,72.313,72.438,55.969,57.219,0.0,53.563,72,70,1000,200,0.146,419.25,75.188,74.625,0.033,72.063,70.313,56.281,57.563,0.0,53.594,72,70,1000,200,0.211,503.25,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,528.5,303.0,522.0,527.0,521.0,-0.005,3.201,0.0,7.122,0.897,0.286,0.0,0.003,0.003,0.003
5132008,1501,1,1,3,1,100,25.624,100.0,100.0,100.0,1,1,883.163,291.654,0.011,13.383,0,80,55,1.4,1512.75,1520.419,1676.503,1612.712,54.932,64.313,73.968,64.385,52.012,1.452,2.119,0.296,69.231,55.463,89.218,44.696,62.042,63.872,77.864,73.684,79.833,39.148,54.66,42.843,-10.82,67.625,96.5,72.438,78.75,55.406,56.563,0.0,0,72,70,1000,200,0.164,251.5,70.875,71.063,0.014,72.125,73.438,55.844,57.0,0.0,32.875,72,70,1000,200,0.093,333.75,75.875,75.25,0.029,72.313,72.25,55.875,57.219,0.0,54.063,72,70,1000,200,0.146,418.25,75.188,74.625,0.041,72.0,70.438,56.281,57.563,0.0,53.75,72,70,1000,200,0.211,503.0,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.821,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,528.5,303.0,520.5,527.0,521.0,-0.005,3.188,0.0,6.861,0.883,0.292,0.0,0.003,0.003,0.003
5132008,1502,1,1,3,1,100,24.451,100.0,100.0,100.0,1,1,906.589,282.284,0.011,13.31,0,80,55,1.4,1508.875,1523.594,1671.589,1620.262,54.825,64.313,73.968,64.385,51.798,1.394,2.097,0.304,69.195,55.383,89.162,44.696,62.068,63.765,77.864,73.684,79.833,39.148,54.451,42.697,-10.82,67.0,96.563,72.438,78.875,55.188,56.438,0.0,0,72,70,1000,200,0.167,255.625,70.875,71.0,0.014,72.0,73.313,55.75,56.781,0.0,32.938,72,70,1000,200,0.093,334.0,75.875,75.25,0.028,72.313,72.25,55.656,57.125,0.0,53.5,72,70,1000,200,0.151,427.75,75.188,74.625,0.034,72.063,70.375,56.188,57.438,0.0,54.031,72,70,1000,200,0.21,501.25,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.815,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,528.0,303.0,521.5,527.0,521.0,-0.005,3.087,0.0,6.554,0.907,0.282,0.0,0.003,0.003,0.003
5132008,1503,1,1,3,1,100,20.957,100.0,100.0,100.0,1,1,910.103,286.969,0.011,13.281,0,80,55,1.4,1523.5,1531.534,1684.701,1627.702,54.717,64.419,73.863,64.385,51.69,1.349,2.108,0.282,69.307,55.397,89.723,44.696,62.055,63.872,77.716,73.896,79.759,39.002,54.556,42.406,-10.82,67.0,96.563,72.313,78.813,55.281,56.344,0.0,0,72,70,1000,200,0.169,256.75,70.875,71.0,0.014,72.125,73.375,55.625,56.781,0.0,33.094,72,70,1000,200,0.093,334.25,75.875,75.25,0.029,72.313,72.125,55.656,57.0,0.0,52.781,72,70,1000,200,0.157,434.5,75.0,74.625,0.034,71.938,70.313,56.094,57.438,0.0,54.531,72,70,1000,200,0.209,500.25,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,303.0,522.0,527.0,521.0,-0.006,2.907,0.0,6.273,0.91,0.287,0.0,0.003,0.002,0.003
5132008,1504,1,1,3,1,100,20.35,100.0,100.0,100.0,1,1,887.848,285.798,0.011,13.281,0,80,55,1.4,1517.5,1531.534,1684.701,1629.01,54.61,64.419,73.863,64.385,51.798,1.341,2.09,0.289,69.344,55.403,90.508,44.696,62.055,63.658,77.79,73.577,79.833,39.148,54.869,42.042,-10.82,66.875,96.75,72.313,78.813,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.875,70.875,71.0,0.014,72.0,73.313,55.625,56.781,0.0,33.25,72,70,1000,200,0.093,334.0,75.875,75.25,0.029,72.375,72.125,55.875,57.125,0.0,53.0,72,70,1000,200,0.159,434.25,75.188,74.625,0.036,72.0,70.313,56.094,57.438,0.0,53.813,72,70,1000,200,0.209,501.25,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,302.75,522.5,527.0,521.0,-0.005,2.445,0.0,5.333,0.888,0.286,0.0,0.003,0.003,0.003
5132008,1505,1,1,3,1,100,21.33,100.0,100.0,100.0,1,1,911.274,290.483,0.011,13.383,0,80,55,1.4,1518.0,1531.534,1681.42,1638.766,54.932,64.419,73.968,64.385,52.226,1.398,2.129,0.307,69.334,55.433,90.873,44.752,62.08,63.765,77.716,73.79,79.685,39.221,55.705,42.114,-10.82,67.25,97.063,72.313,78.938,55.406,56.344,0.0,0,72,70,1000,200,0.169,257.25,70.875,71.0,0.014,72.0,73.375,55.844,56.938,0.0,33.313,72,70,1000,200,0.09,330.0,75.875,75.25,0.029,72.375,72.063,55.969,57.125,0.0,54.75,72,70,1000,200,0.156,433.25,75.188,74.625,0.034,72.063,70.313,56.188,57.438,0.0,53.969,72,70,1000,200,0.208,500.25,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.958,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,528.5,303.0,520.5,527.0,520.5,-0.006,2.349,0.0,5.372,0.911,0.29,0.0,0.003,0.003,0.003
5132008,1506,1,1,3,1,100,24.832,100.0,100.0,100.0,1,1,919.473,285.798,0.011,13.441,0,80,55,1.4,1521.25,1536.302,1681.42,1643.592,55.255,64.313,73.863,64.49,52.547,1.364,2.122,0.296,69.334,55.481,90.677,44.92,62.087,63.872,77.716,73.684,79.759,39.148,56.436,42.187,-10.82,67.313,97.313,72.313,78.813,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.875,70.875,71.0,0.014,72.0,73.188,55.938,57.0,0.0,34.156,72,70,1000,200,0.092,331.75,75.875,75.25,0.028,72.313,71.938,56.094,57.125,0.0,54.344,72,70,1000,200,0.162,442.75,75.188,74.625,0.036,72.063,70.313,56.281,57.563,0.0,53.594,72,70,1000,200,0.216,508.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.958,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,528.5,302.75,522.0,527.0,521.0,-0.006,2.363,0.0,5.667,0.919,0.286,0.0,0.003,0.003,0.003
5132008,1507,1,1,3,1,100,27.471,100.0,100.0,100.0,1,1,898.39,285.798,0.011,13.383,0,80,55,1.4,1549.75,1536.302,1678.141,1635.645,55.363,64.419,73.863,64.385,52.654,1.379,2.115,0.307,69.373,55.514,89.807,45.144,62.016,63.765,77.864,73.896,79.833,39.148,56.436,42.187,-10.82,66.438,97.188,72.438,78.75,55.813,56.75,0.0,0,72,70,1000,200,0.16,249.25,70.875,71.0,0.014,72.0,73.125,56.125,57.0,0.0,33.125,72,70,1000,200,0.092,333.5,75.813,75.25,0.028,72.313,72.0,56.094,57.344,0.0,53.531,72,70,1000,200,0.169,451.25,75.188,74.625,0.037,72.0,70.375,56.281,57.563,0.0,55.031,72,70,1000,200,0.207,497.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,528.5,303.0,523.0,526.5,521.0,-0.005,2.353,0.0,5.643,0.898,0.286,0.0,0.002,0.003,0.003
5132008,1508,1,1,3,1,100,30.318,100.0,100.0,100.0,1,1,905.417,285.798,0.011,13.368,0,80,55,1.4,1530.625,1550.623,1678.141,1648.878,55.471,64.313,73.758,64.385,52.654,1.413,2.148,0.289,69.409,55.535,88.882,45.256,62.042,63.872,77.642,73.79,79.759,39.075,56.436,42.988,-10.82,66.688,96.875,72.438,78.688,55.813,56.75,0.0,0,72,70,1000,200,0.168,257.0,70.875,71.0,0.014,72.125,73.125,55.938,57.125,0.0,33.906,72,70,1000,200,0.094,334.75,75.875,75.25,0.029,72.313,72.0,56.094,57.219,0.0,54.438,72,70,1000,200,0.164,440.75,75.188,74.625,0.038,72.0,70.375,56.281,57.563,0.0,54.281,72,70,1000,200,0.208,499.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.5,529.0,303.0,522.5,527.0,521.0,-0.006,3.013,0.0,7.258,0.905,0.286,0.0,0.003,0.003,0.002
5132008,1509,1,1,3,1,100,27.199,100.0,100.0,100.0,1,1,910.103,288.141,0.011,13.31,0,80,55,1.4,1534.75,1558.589,1687.983,1647.408,55.04,64.313,73.758,64.385,52.119,1.398,2.151,0.289,69.432,55.547,88.293,45.172,62.016,63.765,77.716,73.79,79.759,39.002,55.078,42.988,-10.82,66.625,96.625,72.438,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.169,257.5,70.875,71.0,0.014,72.313,73.063,55.844,57.0,0.0,34.344,72,70,1000,200,0.093,334.75,75.875,75.25,0.028,72.313,71.875,55.969,57.219,0.0,54.063,72,70,1000,200,0.172,453.0,75.188,74.625,0.042,72.063,70.375,56.281,57.563,0.0,54.813,72,70,1000,200,0.206,496.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.5,303.0,521.5,527.0,521.0,-0.006,3.3,0.0,7.361,0.91,0.288,0.0,0.003,0.003,0.003
5132008,1510,1,1,3,1,100,24.709,100.0,100.0,100.0,1,1,932.357,284.627,0.011,13.31,0,80,55,1.4,1548.75,1579.336,1696.196,1669.728,54.825,64.313,73.548,64.279,51.798,1.364,2.119,0.296,69.518,55.643,88.91,45.34,61.964,63.658,77.716,73.79,79.759,39.002,54.556,42.77,-10.82,67.125,96.375,72.438,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.169,256.5,70.813,71.0,0.014,72.313,72.75,55.75,56.938,0.0,35.438,72,70,1000,200,0.097,339.0,75.875,75.25,0.029,72.313,71.75,55.656,57.125,0.0,53.688,72,70,1000,200,0.17,452.75,75.188,74.563,0.034,72.063,70.313,56.188,57.563,0.0,54.406,72,70,1000,200,0.225,518.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,528.5,302.75,521.5,526.5,521.0,-0.006,3.224,0.0,6.959,0.932,0.285,0.0,0.003,0.003,0.003
5132008,1511,1,1,3,1,100,22.426,100.0,100.0,100.0,1,1,942.899,284.627,0.011,13.383,0,80,55,1.4,1564.0,1593.728,1704.419,1674.632,54.61,64.419,73.653,64.385,51.583,1.391,2.111,0.282,69.559,55.673,89.415,45.34,61.938,63.658,77.642,73.79,79.759,38.928,54.347,42.406,-10.82,67.125,96.438,72.313,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.167,255.625,70.813,71.0,0.014,72.313,72.5,55.625,56.938,0.0,34.938,72,70,1000,200,0.105,354.25,75.813,75.25,0.029,72.313,71.625,55.656,57.0,0.0,54.688,72,70,1000,200,0.169,446.0,75.0,74.625,0.034,72.0,70.375,56.094,57.438,0.0,54.656,72,70,1000,200,0.213,506.25,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.834,11.967,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,521.0,527.0,521.0,-0.006,3.019,0.0,6.458,0.943,0.285,0.0,0.002,0.002,0.003
5132008,1512,1,1,3,1,100,20.625,100.0,100.0,100.0,1,1,924.158,286.969,0.011,13.368,0,80,55,1.4,1572.125,1574.544,1696.196,1665.392,54.717,64.207,73.443,64.385,51.798,1.333,2.086,0.3,69.637,55.701,90.256,45.284,61.912,63.55,77.642,73.684,79.685,39.002,54.765,41.969,-10.82,67.125,96.625,72.438,78.75,55.406,56.344,0.0,0,72,70,1000,200,0.167,255.75,70.875,71.0,0.014,72.438,72.438,55.75,56.781,0.0,34.656,72,70,1000,200,0.104,353.5,75.875,75.25,0.029,72.188,71.688,55.656,57.0,0.0,53.875,72,70,1000,200,0.173,455.75,75.188,74.625,0.034,71.938,70.313,56.094,57.438,0.0,54.844,72,70,1000,200,0.208,498.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.96,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,528.5,303.0,520.5,527.0,520.5,-0.006,2.516,0.0,5.503,0.924,0.287,0.0,0.003,0.003,0.003
5132008,1513,1,1,3,1,100,22.216,100.0,100.0,100.0,1,1,945.242,295.168,0.011,13.383,0,80,55,1.4,1578.5,1576.141,1724.199,1670.847,54.932,64.313,73.548,64.279,52.119,1.402,2.158,0.285,69.732,55.769,90.172,45.48,61.821,63.443,77.642,73.79,79.611,38.928,55.705,42.187,-10.82,67.063,96.875,72.313,78.813,55.5,56.438,0.0,0,72,70,1000,200,0.171,258.25,70.813,70.875,0.014,72.438,72.25,55.844,56.781,0.0,36.125,72,70,1000,200,0.105,355.25,75.875,75.25,0.029,72.313,71.563,55.875,57.0,0.0,53.813,72,70,1000,200,0.175,457.5,75.188,74.625,0.038,71.938,70.313,56.188,57.438,0.0,54.063,72,70,1000,200,0.208,499.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.831,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.006,2.6,0.0,6.052,0.945,0.295,0.0,0.003,0.003,0.002
5132008,1514,1,1,3,1,100,24.479,100.0,100.0,100.0,1,1,953.441,286.969,0.011,13.324,0,80,55,1.4,1568.75,1606.542,1709.358,1703.559,55.148,64.207,73.337,64.174,52.333,1.349,2.184,0.285,70.055,55.889,89.667,45.621,61.776,63.658,77.642,73.684,79.685,39.075,55.705,42.333,-10.82,66.625,96.938,72.438,78.688,55.406,56.563,0.0,0,72,70,1000,200,0.178,264.25,70.875,71.0,0.014,72.438,72.188,55.844,56.938,0.0,35.344,72,70,1000,200,0.115,367.0,75.813,75.25,0.029,72.313,71.688,55.969,57.125,0.0,54.031,72,70,1000,200,0.18,465.0,75.188,74.563,0.038,71.938,70.313,56.188,57.563,0.0,54.594,72,70,1000,200,0.204,494.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.826,11.945,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,528.5,303.0,522.0,527.0,521.0,-0.006,2.61,0.0,6.023,0.953,0.287,0.0,0.002,0.003,0.003
5132008,1515,1,1,3,1,100,25.083,100.0,100.0,100.0,1,1,941.728,295.168,0.011,13.354,0,80,55,1.4,1595.75,1609.748,1719.248,1688.624,55.148,64.207,73.337,64.174,52.44,1.394,2.184,0.293,69.918,55.932,89.359,45.789,61.808,63.443,77.716,73.79,79.685,39.002,55.705,42.26,-10.82,66.563,96.75,72.438,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.177,261.75,70.875,71.0,0.014,72.625,72.188,55.844,56.781,0.0,37.406,72,70,1000,200,0.115,368.75,75.813,75.25,0.029,72.313,71.625,55.875,57.125,0.0,55.094,72,70,1000,200,0.175,453.25,75.188,74.563,0.036,72.063,70.313,56.188,57.563,0.0,54.563,72,70,1000,200,0.205,495.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,302.75,522.0,527.0,521.0,-0.006,2.605,0.0,6.037,0.942,0.295,0.0,0.002,0.003,0.003
5132008,1516,1,1,3,1,100,25.777,100.0,100.0,100.0,1,1,972.182,299.854,0.011,13.339,0,80,55,1.4,1613.25,1619.373,1732.459,1709.2,55.148,64.207,73.337,64.174,52.333,1.379,2.209,0.282,70.006,56.021,89.527,45.845,61.698,63.335,77.568,73.471,79.611,39.075,55.705,42.333,-10.82,67.125,96.688,72.313,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.179,264.25,70.875,71.0,0.014,72.625,72.125,55.938,56.938,0.0,35.813,72,70,1000,200,0.125,387.75,75.813,75.25,0.027,72.313,71.625,55.969,57.125,0.0,55.25,72,70,1000,200,0.173,458.0,75.313,74.625,0.034,72.313,70.25,56.281,57.438,0.0,54.031,72,70,1000,200,0.217,508.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.005,2.613,0.0,6.03,0.972,0.3,0.0,0.002,0.003,0.003
5132008,1517,1,1,3,1,100,27.682,100.0,100.0,100.0,1,1,965.154,293.997,0.011,13.295,0,80,55,1.4,1615.25,1645.092,1730.806,1729.771,55.255,64.101,73.232,64.174,52.44,1.364,2.151,0.3,70.151,56.103,89.415,45.957,61.685,63.443,77.568,73.471,79.685,39.002,55.705,42.26,-10.82,67.125,96.625,72.313,78.75,55.813,56.563,0.0,0,72,70,1000,200,0.178,262.25,70.875,71.0,0.014,72.438,72.313,55.938,56.938,0.0,36.938,72,70,1000,200,0.127,390.5,75.563,75.25,0.028,72.188,71.563,56.094,57.219,0.0,54.375,72,70,1000,200,0.178,462.5,75.0,74.625,0.034,72.0,70.188,56.188,57.563,0.0,54.094,72,70,1000,200,0.216,508.5,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.918,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,525.5,529.0,302.75,522.0,526.5,521.0,-0.006,2.593,0.0,6.01,0.965,0.294,0.0,0.001,0.002,0.003
5132008,1518,1,1,3,1,100,28.914,100.0,100.0,100.0,1,1,983.895,295.168,0.011,13.383,0,80,55,1.4,1607.5,1641.873,1739.075,1734.287,55.255,63.995,73.232,64.068,52.44,1.375,2.22,0.289,70.243,56.156,89.499,46.013,61.724,63.335,77.568,73.684,79.611,39.002,55.914,42.406,-10.82,67.625,96.5,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.18,265.5,70.813,71.0,0.014,72.438,72.375,55.938,56.938,0.0,36.156,72,70,1000,200,0.124,387.25,75.875,75.25,0.029,72.188,71.625,56.094,57.125,0.0,54.906,72,70,1000,200,0.18,460.25,75.188,74.625,0.034,72.0,70.25,56.281,57.563,0.0,53.688,72,70,1000,200,0.217,510.0,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,529.0,303.0,521.5,526.5,521.0,-0.006,2.694,0.0,6.321,0.984,0.295,0.0,0.003,0.003,0.003
5132008,1519,1,1,3,1,100,29.114,100.0,100.0,100.0,1,1,988.58,311.567,0.011,13.31,0,80,55,1.4,1628.0,1632.223,1768.938,1729.253,55.148,64.101,73.232,64.068,52.333,1.417,2.245,0.307,70.229,56.199,89.05,46.153,61.75,63.335,77.494,73.684,79.537,38.928,55.496,42.697,-10.82,67.688,96.563,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.5,70.813,70.875,0.014,72.625,72.313,55.938,56.938,0.0,38.0,72,70,1000,200,0.127,391.0,75.813,75.313,0.029,72.313,71.5,55.969,57.0,0.0,55.25,72,70,1000,200,0.177,460.25,75.0,74.625,0.034,72.0,70.25,56.188,57.563,0.0,53.625,72,70,1000,200,0.217,510.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.006,3.028,0.0,6.961,0.989,0.312,0.0,0.002,0.002,0.002
5132008,1520,1,1,3,1,100,28.703,100.0,100.0,100.0,1,1,962.811,298.682,0.011,13.383,0,80,55,1.4,1619.5,1638.655,1724.199,1715.949,55.04,63.995,73.127,64.068,52.119,1.398,2.194,0.289,70.214,56.172,88.433,46.181,61.737,63.335,77.568,73.684,79.611,38.928,54.765,43.061,-10.82,67.875,96.25,72.438,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.75,70.875,71.0,0.014,72.438,72.25,55.75,56.938,0.0,37.063,72,70,1000,200,0.129,393.0,75.813,75.25,0.029,72.188,71.438,55.875,57.125,0.0,55.813,72,70,1000,200,0.176,458.25,75.188,74.625,0.038,72.0,70.25,56.188,57.563,0.0,53.844,72,70,1000,200,0.211,503.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,529.0,303.0,522.5,526.5,521.0,-0.006,3.493,0.0,7.675,0.963,0.299,0.0,0.002,0.003,0.002
5132008,1521,1,1,3,1,100,24.672,100.0,100.0,100.0,1,1,978.038,293.997,0.011,13.295,0,80,55,1.4,1661.75,1664.429,1740.73,1746.499,54.717,63.889,72.917,63.962,51.69,1.429,2.23,0.289,70.172,56.188,88.966,46.069,61.763,63.121,77.642,73.471,79.611,38.928,53.929,42.77,-10.82,67.75,96.188,72.438,78.625,55.281,56.438,0.0,0,72,70,1000,200,0.187,269.5,70.813,71.0,0.014,72.625,72.188,55.625,56.688,0.0,37.813,72,70,1000,200,0.138,404.25,75.813,75.25,0.028,72.188,71.438,55.625,57.0,0.0,55.688,72,70,1000,200,0.184,465.25,75.188,74.625,0.034,72.0,70.25,56.094,57.438,0.0,53.344,72,70,1000,200,0.215,504.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,529.0,302.75,521.5,526.5,521.0,-0.005,3.405,0.0,7.087,0.978,0.294,0.0,0.002,0.003,0.002
5132008,1522,1,1,3,1,100,20.567,100.0,100.0,100.0,1,1,968.668,295.168,0.011,13.295,0,80,55,1.4,1627.5,1661.203,1727.501,1746.052,54.502,63.889,73.022,63.962,51.583,1.394,2.266,0.289,70.024,55.985,89.807,46.041,61.834,63.228,77.494,73.684,79.537,38.782,54.033,42.042,-10.82,68.313,96.313,72.438,78.688,55.188,56.344,0.0,0,72,70,1000,200,0.173,259.0,70.875,71.0,0.014,72.313,72.313,55.531,56.5,0.0,37.406,72,70,1000,200,0.143,416.5,75.813,75.25,0.029,72.063,71.375,55.625,56.813,0.0,55.125,72,70,1000,200,0.182,468.5,75.0,74.625,0.037,72.0,70.25,55.906,57.344,0.0,53.406,72,70,1000,200,0.213,505.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.95,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,529.0,303.0,522.5,526.5,521.0,-0.006,2.842,0.0,6.014,0.969,0.295,0.0,0.002,0.002,0.002
5132008,1523,1,1,3,1,100,21.036,100.0,100.0,100.0,1,1,967.496,296.34,0.011,13.398,0,80,55,1.4,1640.5,1649.922,1742.386,1739.156,54.717,63.995,73.127,63.962,51.905,1.372,2.191,0.296,70.253,56.136,90.733,46.181,61.789,63.228,77.568,73.684,79.537,38.928,54.869,42.042,-10.82,68.125,96.875,72.438,78.625,55.281,56.344,0.0,0,72,70,1000,200,0.181,265.25,70.813,71.0,0.014,72.438,72.188,55.625,56.5,0.0,38.406,72,70,1000,200,0.132,403.0,75.813,75.25,0.028,72.063,71.438,55.656,57.0,0.0,54.719,72,70,1000,200,0.185,472.0,75.0,74.625,0.042,71.938,70.188,56.094,57.344,0.0,53.344,72,70,1000,200,0.212,503.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.006,2.617,0.0,5.789,0.967,0.296,0.0,0.002,0.002,0.003
5132008,1524,1,1,3,1,100,22.582,100.0,100.0,100.0,1,1,1001.464,295.168,0.011,13.354,0,80,55,1.4,1644.75,1661.203,1735.766,1746.124,54.932,63.783,73.022,63.857,52.226,1.379,2.227,0.289,70.304,56.203,90.312,46.293,61.763,63.228,77.494,73.684,79.464,38.782,55.496,42.114,-10.82,68.063,96.938,72.313,78.563,55.406,56.438,0.0,0,72,70,1000,200,0.181,265.75,70.813,71.0,0.014,72.438,72.188,55.75,56.688,0.0,37.625,72,70,1000,200,0.14,412.75,75.813,75.25,0.029,71.875,71.375,55.656,57.0,0.0,55.0,72,70,1000,200,0.185,471.5,75.0,74.625,0.034,72.0,70.188,56.094,57.438,0.0,52.969,72,70,1000,200,0.213,505.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.006,2.662,0.0,6.174,1.001,0.295,0.0,0.002,0.002,0.002
5132008,1525,1,1,3,1,100,23.635,100.0,100.0,100.0,1,1,989.751,291.654,0.021,13.324,0,80,55,1.4,1644.75,1646.702,1725.85,1731.24,55.04,63.783,72.917,63.962,52.226,1.463,2.22,0.293,70.134,56.115,89.751,46.377,61.795,63.121,77.42,73.365,79.464,38.855,55.496,42.187,-10.82,67.75,97.0,72.313,78.563,55.406,56.344,0.0,0,72,70,1000,200,0.187,269.5,70.813,71.0,0.014,72.438,72.0,55.75,56.688,0.0,39.0,72,70,1000,200,0.137,406.5,75.813,75.25,0.029,72.063,71.313,55.875,57.0,0.0,55.5,72,70,1000,200,0.18,460.0,75.0,74.625,0.034,71.938,70.125,56.188,57.438,0.0,54.156,72,70,1000,200,0.206,495.0,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.011,2.668,0.0,6.16,0.99,0.292,0.0,0.002,0.002,0.003
5132008,1526,1,1,3,1,100,22.849,100.0,100.0,100.0,1,1,966.325,298.682,0.011,13.339,0,80,55,1.4,1628.75,1635.439,1737.42,1738.547,54.932,63.889,73.127,63.857,52.226,1.448,2.252,0.285,70.164,56.146,89.976,46.433,61.834,63.228,77.346,73.365,79.464,38.855,55.496,42.187,-10.82,68.5,97.0,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.0,70.813,71.0,0.014,72.438,72.0,55.844,56.688,0.0,38.969,72,70,1000,200,0.14,409.0,75.813,75.25,0.029,72.063,71.375,55.875,57.0,0.0,55.563,72,70,1000,200,0.177,461.0,75.188,74.625,0.036,71.938,70.188,56.094,57.438,0.0,53.25,72,70,1000,200,0.207,497.75,74.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.815,11.968,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,522.5,526.5,521.0,-0.006,2.671,0.0,6.167,0.966,0.299,0.0,0.002,0.003,0.003
5132008,1527,1,1,3,1,100,25.56,100.0,100.0,100.0,1,1,990.922,295.168,0.011,13.354,0,80,55,1.4,1642.0,1617.768,1727.501,1724.316,55.148,63.889,72.917,63.857,52.44,1.444,2.238,0.293,69.991,56.055,90.2,46.489,61.763,63.335,77.42,73.365,79.464,38.855,55.392,42.26,-10.82,68.938,97.063,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.188,270.5,70.875,70.875,0.014,72.438,71.75,55.844,56.688,0.0,38.531,72,70,1000,200,0.142,417.75,75.813,75.25,0.029,72.063,71.375,55.875,57.125,0.0,54.125,72,70,1000,200,0.177,459.5,75.0,74.625,0.034,71.938,70.25,56.281,57.438,0.0,53.719,72,70,1000,200,0.203,493.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.818,11.965,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,521.0,526.5,521.0,-0.006,2.75,0.0,6.309,0.991,0.295,0.0,0.002,0.002,0.002
5132008,1528,1,1,3,1,100,26.344,100.0,100.0,100.0,1,1,978.038,298.682,0.011,13.354,0,80,55,1.4,1647.5,1632.223,1753.988,1737.15,55.148,63.889,73.022,63.857,52.333,1.406,2.263,0.3,69.984,55.992,89.807,46.546,61.776,63.121,77.42,73.577,79.464,38.855,55.496,42.187,-10.82,68.063,97.063,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.188,270.75,70.875,71.0,0.014,72.438,71.375,55.938,56.781,0.0,39.219,72,70,1000,200,0.145,414.75,75.813,75.313,0.028,72.063,71.375,55.969,57.125,0.0,55.188,72,70,1000,200,0.179,462.25,75.0,74.563,0.032,71.938,70.313,56.281,57.438,0.0,53.594,72,70,1000,200,0.205,494.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.829,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,529.0,303.0,521.0,526.5,521.5,-0.006,2.674,0.0,6.174,0.978,0.299,0.0,0.002,0.002,0.002
5132008,1529,1,1,3,1,100,28.248,100.0,100.0,100.0,1,1,973.353,290.483,0.021,13.354,0,80,55,1.4,1645.25,1657.979,1719.248,1747.185,55.255,63.783,73.127,63.962,52.44,1.433,2.248,0.285,69.973,55.982,89.387,46.489,61.834,63.228,77.346,73.365,79.464,38.782,55.392,42.187,-10.82,67.875,96.813,72.313,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.185,268.75,70.813,71.0,0.014,72.438,71.125,55.844,56.688,0.0,38.156,72,70,1000,200,0.152,427.5,75.813,75.25,0.029,72.063,71.438,55.969,57.125,0.0,55.438,72,70,1000,200,0.184,469.0,75.0,74.563,0.036,71.813,70.25,56.188,57.563,0.0,54.156,72,70,1000,200,0.201,491.25,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,523.0,526.5,521.0,-0.011,2.738,0.0,6.309,0.973,0.29,0.0,0.002,0.002,0.002
5132008,1530,1,1,3,1,100,26.745,100.0,100.0,100.0,1,1,972.182,291.654,0.021,13.354,0,80,55,1.4,1655.25,1617.768,1715.95,1715.763,55.04,63.783,73.022,63.857,52.226,1.364,2.187,0.296,70.042,55.967,89.246,46.518,61.834,63.228,77.346,73.365,79.464,38.782,55.392,42.187,-10.82,67.625,96.688,72.438,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.182,266.0,70.875,71.0,0.014,72.438,70.938,55.844,56.688,0.0,38.969,72,70,1000,200,0.145,418.75,75.813,75.25,0.029,71.875,71.438,55.969,57.125,0.0,56.25,72,70,1000,200,0.177,459.25,75.0,74.563,0.04,71.813,70.188,56.281,57.563,0.0,53.75,72,70,1000,200,0.197,485.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,529.0,303.25,521.5,526.5,521.0,-0.011,2.738,0.0,6.309,0.972,0.292,0.0,0.002,0.003,0.002
5132008,1531,1,1,3,1,100,26.99,100.0,100.0,100.0,1,1,989.751,293.997,0.011,13.324,0,80,55,1.4,1639.75,1675.727,1745.698,1760.203,55.04,63.783,72.917,63.857,52.226,1.41,2.281,0.282,69.984,56.024,89.33,46.489,61.821,63.121,77.346,73.577,79.464,38.708,55.392,42.114,-10.82,67.625,96.563,72.313,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.185,269.5,70.813,71.0,0.014,72.438,70.875,55.844,56.688,0.0,39.188,72,70,1000,200,0.153,429.5,75.813,75.25,0.028,72.063,71.438,55.875,57.125,0.0,54.75,72,70,1000,200,0.188,471.25,75.0,74.625,0.033,72.063,70.188,56.188,57.563,0.0,52.906,72,70,1000,200,0.206,496.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,529.0,303.0,521.0,526.5,521.0,-0.006,2.72,0.0,6.297,0.99,0.294,0.0,0.002,0.002,0.002
5132008,1532,1,1,3,1,100,28.508,100.0,100.0,100.0,1,1,987.409,296.34,0.011,13.354,0,80,55,1.4,1659.5,1666.042,1730.806,1763.309,55.148,63.783,72.917,63.857,52.333,1.417,2.256,0.285,69.974,55.973,89.302,46.546,61.847,63.335,77.346,73.577,79.39,38.708,55.392,42.187,-10.82,67.625,96.5,72.313,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.186,268.75,70.875,71.0,0.014,72.438,70.75,55.75,56.688,0.0,38.844,72,70,1000,200,0.154,429.0,75.813,75.25,0.028,71.875,71.375,55.969,57.125,0.0,55.969,72,70,1000,200,0.178,463.5,75.0,74.625,0.033,72.313,70.188,56.188,57.563,0.0,52.719,72,70,1000,200,0.214,506.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.006,2.785,0.0,6.447,0.987,0.296,0.0,0.002,0.002,0.002
5132008,1533,1,1,3,1,100,27.677,100.0,100.0,100.0,1,1,996.779,296.34,0.011,13.368,0,80,55,1.4,1666.75,1675.727,1720.898,1759.663,55.04,63.783,72.917,63.857,52.226,1.394,2.241,0.282,69.969,55.964,89.471,46.433,61.86,63.121,77.198,73.471,79.39,38.708,55.392,42.114,-10.82,68.0,96.5,72.438,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.184,268.25,70.813,71.0,0.014,72.313,70.75,55.844,56.688,0.0,39.688,72,70,1000,200,0.152,426.5,75.813,75.25,0.029,72.188,71.438,55.969,57.0,0.0,55.094,72,70,1000,200,0.177,459.0,75.0,74.563,0.034,72.063,70.188,56.188,57.438,0.0,53.563,72,70,1000,200,0.221,515.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.006,2.729,0.0,6.318,0.997,0.296,0.0,0.002,0.002,0.002
5132008,1534,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,969.839,291.654,0.011,13.324,0,80,55,1.4,1679.5,1677.343,1727.501,1762.995,55.04,63.783,72.917,63.857,52.226,1.421,2.277,0.296,69.959,55.977,89.106,46.461,61.834,63.121,77.272,73.577,79.39,38.708,55.392,42.187,-10.82,67.125,96.438,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.186,269.25,70.875,71.0,0.014,72.438,70.688,55.844,56.688,0.0,39.938,72,70,1000,200,0.154,428.25,75.813,75.25,0.029,72.063,71.5,55.875,57.125,0.0,55.25,72,70,1000,200,0.188,475.25,75.0,74.625,0.035,72.0,70.188,56.188,57.563,0.0,53.844,72,70,1000,200,0.21,502.25,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,522.5,526.0,521.0,-0.006,2.778,0.0,6.432,0.97,0.292,0.0,0.002,0.002,0.002
5132008,1535,1,1,3,1,100,29.423,100.0,100.0,100.0,1,1,996.779,303.368,0.011,13.383,0,80,55,1.4,1672.0,1704.844,1740.73,1783.493,55.148,63.783,73.022,63.857,52.333,1.398,2.292,0.3,69.998,55.999,88.91,46.405,61.821,63.228,77.346,73.471,79.39,38.708,55.287,42.26,-10.82,67.125,96.25,72.313,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.196,277.5,70.813,71.0,0.014,72.313,70.625,55.75,56.688,0.0,39.188,72,70,1000,200,0.164,436.25,75.813,75.25,0.029,71.875,71.5,55.875,57.0,0.0,55.0,72,70,1000,200,0.185,471.75,75.0,74.625,0.042,71.813,70.25,56.188,57.563,0.0,52.531,72,70,1000,200,0.21,502.25,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,520.5,526.5,521.0,-0.006,2.867,0.0,6.596,0.997,0.303,0.0,0.002,0.002,0.002
5132008,1536,1,1,3,1,100,27.426,100.0,100.0,100.0,1,1,1001.464,298.682,0.011,13.368,0,80,55,1.4,1684.25,1688.657,1737.42,1760.266,54.932,63.889,72.917,63.857,52.119,1.406,2.299,0.289,70.004,55.971,88.657,46.433,61.763,63.335,77.198,73.471,79.316,38.708,55.078,42.333,-10.82,66.938,96.063,72.313,78.563,55.406,56.344,0.0,0,72,70,1000,200,0.19,274.0,70.813,71.0,0.014,72.313,70.5,55.75,56.688,0.0,39.625,72,70,1000,200,0.162,436.0,75.813,75.25,0.028,71.875,71.375,55.656,57.0,0.0,54.813,72,70,1000,200,0.185,473.5,75.188,74.563,0.034,71.813,70.25,56.188,57.438,0.0,52.875,72,70,1000,200,0.2,490.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.826,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,522.5,526.5,521.0,-0.006,2.96,0.0,6.724,1.001,0.299,0.0,0.002,0.003,0.002
5132008,1537,1,1,3,1,100,25.816,100.0,100.0,100.0,1,1,995.608,293.997,0.011,13.295,0,80,55,1.4,1672.75,1688.657,1722.548,1769.784,54.825,64.101,73.022,64.068,51.905,1.398,2.284,0.282,69.993,55.987,88.994,46.405,61.776,63.443,77.198,73.471,79.316,38.708,54.765,42.333,-10.82,67.125,95.938,72.313,78.688,55.406,56.344,0.0,0,72,70,1000,200,0.198,276.5,70.875,71.0,0.014,72.313,70.375,55.625,56.5,0.0,38.594,72,70,1000,200,0.169,444.75,75.563,75.25,0.029,72.063,71.375,55.875,57.0,0.0,55.0,72,70,1000,200,0.175,460.0,75.0,74.563,0.036,71.938,70.25,56.094,57.438,0.0,51.844,72,70,1000,200,0.204,494.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.846,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.25,521.5,526.5,521.0,-0.006,3.001,0.0,6.688,0.996,0.294,0.0,0.001,0.002,0.002
5132008,1538,1,1,3,1,100,25.03,100.0,100.0,100.0,1,1,959.297,296.34,0.011,13.383,0,80,55,1.4,1666.25,1678.958,1734.113,1770.385,54.825,63.995,72.917,64.068,51.905,1.406,2.274,0.285,69.986,55.987,89.302,46.349,61.789,63.55,77.198,73.471,79.316,38.708,54.869,42.26,-10.82,67.125,96.188,72.313,78.625,55.281,56.344,0.0,0,72,70,1000,200,0.195,276.5,70.875,71.0,0.014,72.313,70.375,55.625,56.5,0.0,38.844,72,70,1000,200,0.167,448.5,75.813,75.25,0.028,72.188,71.313,55.875,57.0,0.0,55.406,72,70,1000,200,0.181,468.75,75.0,74.625,0.039,72.0,70.25,56.094,57.438,0.0,53.219,72,70,1000,200,0.203,493.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.951,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,520.0,526.5,521.0,-0.006,2.941,0.0,6.596,0.959,0.296,0.0,0.002,0.002,0.002
5132008,1539,1,1,3,1,100,24.243,100.0,100.0,100.0,1,1,996.779,297.511,0.011,13.31,0,80,55,1.4,1688.5,1706.465,1730.806,1777.136,54.825,64.101,72.917,64.068,51.905,1.41,2.263,0.282,70.014,56.03,89.667,46.321,61.795,63.55,77.198,73.471,79.316,38.635,54.974,42.26,-10.82,67.375,96.25,72.313,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.199,278.75,70.875,71.063,0.014,72.25,70.375,55.625,56.406,0.0,38.906,72,70,1000,200,0.168,450.0,75.813,75.25,0.029,72.063,71.25,55.656,57.0,0.0,54.938,72,70,1000,200,0.186,474.0,75.0,74.625,0.033,72.0,70.25,56.094,57.438,0.0,53.563,72,70,1000,200,0.202,492.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,521.0,526.0,521.0,-0.006,2.953,0.0,6.695,0.997,0.298,0.0,0.002,0.002,0.002
5132008,1540,1,1,3,1,100,22.173,100.0,100.0,100.0,1,1,1001.464,298.682,0.011,13.207,0,80,55,1.4,1690.0,1688.657,1729.154,1784.667,54.717,63.995,72.812,64.068,52.012,1.379,2.288,0.296,70.027,56.008,89.639,46.518,61.847,63.443,77.124,73.471,79.242,38.635,54.974,42.26,-10.82,67.375,96.438,72.438,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.194,274.0,70.875,71.0,0.014,72.313,70.313,55.625,56.5,0.0,38.656,72,70,1000,200,0.168,448.75,75.813,75.25,0.029,72.063,71.25,55.656,57.0,0.0,54.469,72,70,1000,200,0.189,477.25,75.0,74.625,0.037,71.938,70.25,56.094,57.438,0.0,53.656,72,70,1000,200,0.204,493.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.006,2.93,0.0,6.643,1.001,0.299,0.0,0.002,0.002,0.002
5132008,1541,1,1,3,1,100,23.523,100.0,100.0,100.0,1,1,995.608,304.539,0.011,13.383,0,80,55,1.4,1678.25,1682.19,1747.355,1763.878,54.932,64.101,72.917,64.174,52.119,1.41,2.259,0.311,70.005,55.996,89.639,46.546,61.847,63.443,77.124,73.471,79.242,38.562,54.974,42.26,-10.82,67.625,96.563,72.313,78.5,55.281,56.344,0.0,0,72,70,1000,200,0.196,277.75,70.813,71.0,0.014,72.25,70.375,55.625,56.406,0.0,39.531,72,70,1000,200,0.164,445.0,75.563,75.25,0.029,72.063,71.125,55.656,57.0,0.0,54.531,72,70,1000,200,0.175,459.25,75.0,74.875,0.039,71.938,70.188,56.094,57.438,0.0,52.844,72,70,1000,200,0.204,495.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.5,521.0,-0.006,3.015,0.0,6.868,0.996,0.305,0.0,0.001,0.001,0.002
5132008,1542,1,1,3,1,100,21.84,100.0,100.0,100.0,1,1,1000.293,302.196,0.011,13.31,0,80,55,1.4,1690.5,1698.366,1747.355,1770.473,54.932,63.995,72.812,64.068,52.119,1.394,2.27,0.289,70.027,56.017,89.919,46.489,61.86,63.335,77.05,73.259,79.316,38.562,54.974,42.187,-10.82,68.125,96.625,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.196,277.0,70.813,71.0,0.014,72.25,70.375,55.75,56.406,0.0,39.469,72,70,1000,200,0.168,448.0,75.813,75.25,0.029,72.063,71.25,55.656,57.0,0.0,55.531,72,70,1000,200,0.189,477.0,75.0,74.625,0.038,72.0,70.188,56.094,57.438,0.0,53.719,72,70,1000,200,0.203,492.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.007,2.94,0.0,6.695,1.0,0.302,0.0,0.002,0.002,0.002
5132008,1543,1,1,3,1,100,22.416,100.0,100.0,100.0,1,1,976.867,301.025,0.011,13.324,0,80,55,1.4,1693.0,1699.985,1744.042,1781.652,54.932,63.995,72.917,64.068,52.119,1.394,2.288,0.304,70.032,56.03,90.116,46.686,61.834,63.228,77.05,73.152,79.168,38.489,54.974,42.114,-10.82,68.063,96.875,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.198,278.25,70.813,70.875,0.014,72.25,70.313,55.75,56.5,0.0,39.094,72,70,1000,200,0.167,448.25,75.813,75.25,0.028,72.063,71.25,55.656,57.0,0.0,54.625,72,70,1000,200,0.19,478.5,75.0,74.625,0.037,72.063,70.188,56.188,57.344,0.0,53.844,72,70,1000,200,0.203,493.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.006,2.93,0.0,6.703,0.977,0.301,0.0,0.002,0.002,0.002
5132008,1544,1,1,3,1,100,22.347,100.0,100.0,100.0,1,1,1004.978,301.025,0.011,13.324,0,80,55,1.4,1692.5,1688.657,1747.355,1780.008,54.825,63.995,72.917,64.068,52.119,1.394,2.27,0.3,70.096,56.028,89.611,46.686,61.886,63.121,77.05,73.365,79.316,38.635,55.078,42.114,-10.82,67.625,96.813,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.198,278.25,70.813,70.875,0.014,72.25,70.313,55.75,56.406,0.0,40.0,72,70,1000,200,0.167,448.25,75.563,75.25,0.029,72.063,71.25,55.656,57.0,0.0,54.844,72,70,1000,200,0.19,478.0,75.0,74.563,0.033,72.0,70.125,56.094,57.438,0.0,53.969,72,70,1000,200,0.204,493.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.956,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,522.5,526.5,521.5,-0.007,2.819,0.0,6.432,1.005,0.301,0.0,0.001,0.002,0.002
5132008,1545,1,1,3,1,100,21.741,100.0,100.0,100.0,1,1,999.122,297.511,0.011,13.383,0,80,55,1.4,1689.5,1698.366,1757.307,1787.647,55.148,63.995,72.917,63.962,52.226,1.383,2.234,0.282,70.06,56.048,90.256,46.686,61.912,63.228,77.05,73.259,79.242,38.562,55.078,41.75,-10.82,68.25,96.813,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.197,277.75,70.875,71.0,0.014,72.125,70.313,55.75,56.5,0.0,39.656,72,70,1000,200,0.168,449.25,75.813,75.25,0.029,72.063,71.125,55.875,57.0,0.0,55.313,72,70,1000,200,0.191,472.75,75.0,74.625,0.04,72.0,70.313,56.094,57.438,0.0,54.219,72,70,1000,200,0.202,494.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.0,520.5,526.0,521.5,-0.006,2.583,0.0,5.921,0.999,0.298,0.0,0.002,0.002,0.002
5132008,1546,1,1,3,1,100,24.318,100.0,100.0,100.0,1,1,1012.006,295.168,0.021,13.383,0,80,55,1.4,1702.25,1719.436,1730.806,1800.578,55.148,63.889,72.812,63.857,52.333,1.406,2.284,0.3,70.06,56.048,89.891,46.826,61.912,63.228,76.976,73.471,79.242,38.489,55.601,41.896,-10.82,67.688,96.875,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.75,70.813,71.0,0.014,72.25,70.438,55.75,56.5,0.0,41.219,72,70,1000,200,0.167,446.25,75.563,75.25,0.028,71.875,71.063,55.969,57.0,0.0,54.906,72,70,1000,200,0.19,478.25,75.0,74.625,0.034,72.063,70.375,56.188,57.438,0.0,53.0,72,70,1000,200,0.213,505.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.843,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.5,521.0,526.5,521.0,-0.014,2.665,0.0,6.327,1.012,0.295,0.0,0.001,0.002,0.002
5132008,1547,1,1,3,1,100,26.161,100.0,100.0,100.0,1,1,989.751,295.168,0.011,13.368,0,80,55,1.4,1707.0,1682.19,1742.386,1784.635,55.255,63.889,72.707,63.857,52.547,1.372,2.252,0.296,70.083,56.059,89.387,46.882,61.977,63.55,77.05,73.365,79.168,38.489,55.705,41.896,-10.82,67.125,96.75,72.313,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.189,271.0,70.813,71.0,0.014,72.25,70.438,55.844,56.688,0.0,40.469,72,70,1000,200,0.169,456.25,75.563,75.25,0.029,71.875,71.063,55.969,57.0,0.0,54.906,72,70,1000,200,0.183,465.5,75.0,74.625,0.036,71.938,70.25,56.188,57.438,0.0,53.75,72,70,1000,200,0.208,497.25,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.25,520.0,526.5,521.0,-0.006,2.645,0.0,6.32,0.99,0.295,0.0,0.001,0.002,0.002
5132008,1548,1,1,3,1,100,27.079,100.0,100.0,100.0,1,1,978.038,295.168,0.011,13.398,0,80,55,1.4,1680.0,1680.574,1735.766,1771.604,55.255,63.995,72.812,63.962,52.44,1.36,2.284,0.296,70.077,56.044,89.415,46.938,62.016,63.443,76.902,73.365,79.168,38.562,55.601,41.896,-10.82,67.625,96.625,72.438,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.197,277.75,70.813,71.0,0.014,72.25,70.375,55.844,56.688,0.0,39.281,72,70,1000,200,0.177,460.25,75.563,75.25,0.029,71.875,71.125,56.094,57.125,0.0,55.719,72,70,1000,200,0.176,459.0,74.875,74.625,0.034,71.938,70.25,56.188,57.563,0.0,53.375,72,70,1000,200,0.202,492.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,521.5,526.5,521.0,-0.007,2.622,0.0,6.199,0.978,0.295,0.0,0.001,0.001,0.002
5132008,1549,1,1,3,1,100,28.283,100.0,100.0,100.0,1,1,1006.149,295.168,0.011,13.398,0,80,55,1.4,1696.5,1704.844,1722.548,1784.479,55.255,64.101,72.812,64.068,52.44,1.394,2.241,0.296,70.104,56.067,89.302,46.966,62.016,63.443,76.902,73.365,79.168,38.489,55.705,42.114,-10.82,67.313,96.5,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.197,278.0,70.813,70.875,0.014,72.25,70.25,55.844,56.688,0.0,40.188,72,70,1000,200,0.176,460.5,75.563,75.25,0.029,71.875,71.063,55.969,57.0,0.0,55.031,72,70,1000,200,0.191,474.0,74.875,74.625,0.041,71.938,70.313,56.281,57.563,0.0,53.969,72,70,1000,200,0.198,488.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,529.0,303.0,520.5,526.5,521.0,-0.007,2.821,0.0,6.74,1.006,0.295,0.0,0.001,0.001,0.002
5132008,1550,1,1,3,1,100,28.332,100.0,100.0,100.0,1,1,990.922,297.511,0.011,13.324,0,80,55,1.4,1689.5,1695.129,1719.248,1767.666,55.148,63.995,72.707,64.068,52.333,1.398,2.302,0.278,70.164,56.077,88.433,47.022,62.055,63.335,76.902,73.365,79.168,38.415,55.496,42.406,-10.82,66.938,96.188,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.198,278.0,70.813,71.0,0.014,72.125,70.188,55.844,56.5,0.0,39.469,72,70,1000,200,0.178,461.0,75.563,75.25,0.029,71.875,71.188,55.969,57.125,0.0,54.688,72,70,1000,200,0.181,467.25,75.0,74.563,0.036,72.0,70.25,56.188,57.563,0.0,53.906,72,70,1000,200,0.199,488.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.956,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,3.113,0.0,7.38,0.991,0.298,0.0,0.001,0.002,0.002
5132008,1551,1,1,3,1,100,26.576,100.0,100.0,100.0,1,1,1012.006,299.854,0.011,13.281,0,80,55,1.4,1705.0,1721.059,1753.988,1808.498,54.932,64.101,72.917,64.068,52.119,1.391,2.259,0.282,70.116,56.093,88.545,46.882,62.087,63.443,76.902,73.365,79.094,38.415,54.869,42.187,-10.82,66.938,95.938,72.438,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.198,278.5,70.813,70.875,0.014,72.0,70.188,55.75,56.5,0.0,40.031,72,70,1000,200,0.175,457.5,75.563,75.25,0.028,72.063,71.188,55.875,57.125,0.0,55.313,72,70,1000,200,0.186,468.5,75.0,74.625,0.034,72.0,70.188,56.188,57.438,0.0,52.781,72,70,1000,200,0.21,502.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.007,3.045,0.0,6.952,1.012,0.3,0.0,0.001,0.002,0.002
5132008,1552,1,1,3,1,100,24.982,100.0,100.0,100.0,1,1,999.122,302.196,0.021,13.339,0,80,55,1.4,1695.25,1680.574,1739.075,1769.691,54.717,64.101,72.812,64.174,51.798,1.402,2.299,0.278,70.104,56.088,88.882,46.77,62.113,63.443,76.828,73.365,79.094,38.415,54.66,42.187,-10.82,67.125,95.875,72.313,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.197,279.75,70.813,71.0,0.014,72.0,70.25,55.75,56.406,0.0,39.281,72,70,1000,200,0.179,464.75,75.563,75.25,0.029,72.063,71.188,55.656,57.0,0.0,55.75,72,70,1000,200,0.174,456.0,75.0,74.563,0.037,71.938,70.313,56.094,57.344,0.0,54.313,72,70,1000,200,0.2,490.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.014,3.097,0.0,6.982,0.999,0.302,0.0,0.001,0.002,0.002
