DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1553,1,1,3,1,100,23.837,100.0,100.0,100.0,1,1,996.779,298.682,0.011,13.281,0,80,55,1.4,1704.75,1687.04,1734.113,1774.734,54.825,64.101,72.917,64.174,51.798,1.402,2.259,0.285,70.155,56.097,89.359,46.714,62.165,63.335,76.828,73.259,79.094,38.415,54.556,42.114,-10.82,67.375,96.063,72.313,78.313,55.188,56.25,0.0,0,72,70,1000,200,0.199,278.25,70.875,71.0,0.014,72.125,70.25,55.531,56.406,0.0,39.5,72,70,1000,200,0.178,461.75,75.563,75.25,0.029,72.063,71.313,55.656,56.813,0.0,55.531,72,70,1000,200,0.174,460.0,74.875,74.563,0.034,71.938,70.313,56.094,57.438,0.0,53.344,72,70,1000,200,0.202,492.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,521.5,526.5,521.0,-0.007,3.044,0.0,6.818,0.997,0.299,0.0,0.001,0.002,0.002
5132008,1554,1,1,3,1,100,21.392,100.0,100.0,100.0,1,1,1008.492,296.34,0.011,13.324,0,80,55,1.4,1696.75,1716.192,1734.113,1791.003,54.825,64.101,72.707,64.068,51.905,1.417,2.256,0.304,70.131,56.093,89.835,46.77,62.23,63.443,76.754,73.365,79.094,38.415,54.66,41.896,-10.82,67.563,96.313,72.125,78.375,55.281,56.25,0.0,0,72,70,1000,200,0.21,286.5,70.813,70.875,0.014,72.0,70.188,55.625,56.406,0.0,39.563,72,70,1000,200,0.172,456.75,75.563,75.25,0.028,71.875,71.25,55.625,56.813,0.0,55.531,72,70,1000,200,0.186,467.75,75.0,74.625,0.034,71.938,70.25,56.094,57.438,0.0,53.531,72,70,1000,200,0.2,489.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.967,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.25,522.5,526.5,521.0,-0.008,2.855,0.0,6.437,1.008,0.296,0.0,0.001,0.002,0.002
5132008,1555,1,1,3,1,100,22.579,100.0,100.0,100.0,1,1,999.122,304.539,0.011,13.31,0,80,55,1.4,1704.75,1657.979,1742.386,1776.801,54.932,64.101,72.917,64.174,52.012,1.413,2.259,0.311,70.133,56.109,90.088,46.714,62.255,63.335,76.902,73.259,79.094,38.489,54.974,41.896,-10.82,67.5,96.563,72.125,78.5,55.281,56.25,0.0,0,72,70,1000,200,0.197,277.75,70.813,71.0,0.014,72.0,70.125,55.625,56.406,0.0,40.75,72,70,1000,200,0.169,446.0,75.813,75.125,0.029,71.875,71.25,55.656,57.0,0.0,55.219,72,70,1000,200,0.183,472.5,75.0,74.625,0.039,72.063,70.25,56.094,57.438,0.0,54.188,72,70,1000,200,0.2,489.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.985,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,2.751,0.0,6.293,0.999,0.305,0.0,0.003,0.002,0.002
5132008,1556,1,1,3,1,100,22.331,100.0,100.0,100.0,1,1,999.122,296.34,0.011,13.368,0,80,55,1.4,1700.5,1688.657,1735.766,1789.963,55.04,63.995,72.707,64.068,52.226,1.391,2.259,0.3,70.134,56.107,89.639,46.798,62.242,63.55,76.754,73.259,79.094,38.415,55.287,41.969,-10.82,67.063,96.625,72.125,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.197,277.75,70.813,70.875,0.014,72.0,70.188,55.75,56.406,0.0,38.969,72,70,1000,200,0.176,461.0,75.563,75.125,0.029,72.063,71.313,55.656,57.0,0.0,55.063,72,70,1000,200,0.178,459.25,74.875,74.625,0.034,72.313,70.25,56.094,57.344,0.0,53.406,72,70,1000,200,0.209,500.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.831,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.007,2.816,0.0,6.593,0.999,0.296,0.0,0.002,0.001,0.002
5132008,1557,1,1,3,1,100,23.204,100.0,100.0,100.0,1,1,1022.548,310.395,0.011,13.354,0,80,55,1.4,1699.0,1708.085,1749.013,1779.275,54.932,64.101,72.812,64.174,52.226,1.417,2.284,0.285,70.125,56.099,89.835,46.742,62.255,63.658,76.828,73.259,78.946,38.342,55.287,41.969,-10.82,67.563,96.563,72.125,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.204,283.25,70.813,71.0,0.014,72.125,70.125,55.75,56.406,0.0,39.531,72,70,1000,200,0.174,458.0,75.563,75.25,0.029,71.875,71.313,55.875,57.0,0.0,55.375,72,70,1000,200,0.183,469.75,75.0,74.75,0.038,72.063,70.375,56.188,57.438,0.0,53.813,72,70,1000,200,0.207,497.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.007,2.858,0.0,6.722,1.023,0.31,0.0,0.001,0.001,0.002
5132008,1558,1,1,3,1,100,22.328,100.0,100.0,100.0,1,1,1002.635,297.511,0.011,13.281,0,80,55,1.4,1698.25,1687.04,1734.113,1780.754,55.04,64.207,72.812,64.174,52.333,1.391,2.292,0.285,70.126,56.101,89.611,46.77,62.217,63.658,76.828,73.259,79.02,38.342,55.392,41.969,-10.82,67.25,96.625,72.125,78.688,55.406,56.344,0.0,0,72,70,1000,200,0.201,279.75,70.813,70.875,0.014,72.0,70.188,55.75,56.5,0.0,39.125,72,70,1000,200,0.178,459.25,75.563,75.25,0.029,72.063,71.25,55.875,57.0,0.0,55.375,72,70,1000,200,0.175,460.0,75.0,74.625,0.034,72.0,70.313,56.188,57.438,0.0,53.25,72,70,1000,200,0.207,497.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.007,2.825,0.0,6.685,1.003,0.298,0.0,0.001,0.002,0.002
5132008,1559,1,1,3,1,100,24.905,100.0,100.0,100.0,1,1,1002.635,303.368,0.011,13.251,0,80,55,1.4,1699.25,1703.224,1753.988,1787.043,55.04,64.207,72.812,64.174,52.226,1.383,2.194,0.289,70.124,56.099,89.33,46.714,62.204,63.658,76.754,73.046,78.946,38.342,55.392,41.896,-10.82,66.813,96.563,72.125,78.813,55.406,56.344,0.0,0,72,70,1000,200,0.206,284.25,70.813,71.0,0.014,72.0,70.125,55.75,56.5,0.0,39.844,72,70,1000,200,0.173,456.5,75.563,75.25,0.029,71.875,71.188,55.875,57.0,0.0,56.188,72,70,1000,200,0.18,464.5,75.0,74.625,0.034,72.0,70.313,56.188,57.438,0.0,53.531,72,70,1000,200,0.204,494.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,11.994,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,529.0,303.25,522.0,526.5,521.0,-0.007,2.762,0.0,6.536,1.003,0.303,0.0,0.001,0.002,0.002
5132008,1600,1,1,3,1,100,25.24,100.0,100.0,100.0,1,1,1002.635,298.682,0.011,13.339,0,80,55,1.4,1707.5,1706.465,1739.075,1787.952,55.04,64.207,72.812,64.279,52.226,1.391,2.223,0.289,70.129,56.114,89.33,46.798,62.242,63.658,76.754,73.046,79.02,38.269,55.287,41.896,-10.82,66.875,96.5,72.125,78.688,55.406,56.438,0.0,0,72,70,1000,200,0.201,279.75,70.813,70.875,0.014,72.0,70.125,55.75,56.5,0.0,39.5,72,70,1000,200,0.175,459.0,75.563,75.25,0.029,72.063,71.125,55.875,57.125,0.0,56.094,72,70,1000,200,0.182,465.75,74.875,74.625,0.036,72.0,70.313,56.188,57.438,0.0,53.313,72,70,1000,200,0.206,496.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.864,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,529.0,303.0,521.5,526.0,521.0,-0.007,2.843,0.0,6.714,1.003,0.299,0.0,0.001,0.001,0.002
5132008,1601,1,1,3,1,100,24.454,100.0,100.0,100.0,1,1,1024.89,293.997,0.011,13.324,0,80,55,1.4,1701.5,1708.085,1749.013,1792.564,55.04,64.207,72.812,64.279,52.226,1.406,2.281,0.296,70.143,56.12,89.415,46.882,62.255,63.658,76.754,73.259,79.02,38.415,55.287,41.896,-10.82,67.125,96.375,72.125,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.208,286.25,70.813,71.0,0.014,72.0,70.125,55.844,56.5,0.0,39.094,72,70,1000,200,0.177,461.0,75.563,75.125,0.029,71.875,71.063,55.875,57.125,0.0,54.281,72,70,1000,200,0.183,469.0,75.0,74.625,0.034,71.938,70.313,56.094,57.438,0.0,53.344,72,70,1000,200,0.205,495.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.0,521.0,526.0,521.0,-0.007,2.749,0.0,6.437,1.025,0.294,0.0,0.002,0.002,0.002
5132008,1602,1,1,3,1,100,25.837,100.0,100.0,100.0,1,1,1002.635,301.025,0.011,13.31,0,80,55,1.4,1698.75,1706.465,1752.329,1791.629,55.148,64.207,72.812,64.279,52.333,1.394,2.284,0.293,70.129,56.096,89.387,46.826,62.255,63.658,76.754,73.259,78.946,38.269,55.183,41.896,-10.828,66.938,96.438,72.125,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.21,286.75,70.688,70.875,0.014,72.0,70.188,55.75,56.688,0.0,39.625,72,70,1000,200,0.174,457.75,75.563,75.25,0.029,72.063,71.125,55.969,57.0,0.0,54.906,72,70,1000,200,0.179,464.25,74.875,74.625,0.037,72.0,70.25,56.188,57.563,0.0,53.344,72,70,1000,200,0.205,494.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,529.0,303.25,521.0,526.0,521.0,-0.007,2.854,0.0,6.7,1.003,0.301,0.0,0.001,0.001,0.002
5132008,1603,1,1,3,1,100,25.169,100.0,100.0,100.0,1,1,1028.404,298.682,0.011,13.295,0,80,55,1.4,1707.25,1704.844,1745.698,1795.358,55.04,64.101,72.812,64.174,52.226,1.413,2.288,0.293,70.134,56.108,89.302,46.798,62.255,63.443,76.754,73.046,78.946,38.269,55.287,41.823,-10.82,67.063,96.375,72.125,78.563,55.406,56.438,0.0,0,72,70,1000,200,0.21,286.5,70.813,71.0,0.014,72.0,70.125,55.75,56.5,0.0,39.469,72,70,1000,200,0.175,458.5,75.563,75.25,0.028,72.063,71.188,55.875,57.125,0.0,55.531,72,70,1000,200,0.184,469.75,74.875,74.625,0.034,72.0,70.25,56.281,57.438,0.0,53.156,72,70,1000,200,0.205,495.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.896,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.007,2.776,0.0,6.557,1.028,0.299,0.0,0.001,0.001,0.002
5132008,1604,1,1,3,1,100,25.504,100.0,100.0,100.0,1,1,1007.321,299.854,0.011,13.295,0,80,55,1.4,1707.25,1704.844,1752.329,1789.962,55.04,64.101,72.812,64.174,52.226,1.383,2.277,0.304,70.139,56.124,89.611,46.882,62.281,63.443,76.68,73.259,78.946,38.196,55.183,41.823,-10.82,67.875,96.375,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.2,280.25,70.813,70.875,0.014,71.875,70.125,55.844,56.5,0.0,39.344,72,70,1000,200,0.175,458.25,75.563,75.25,0.029,72.063,71.188,55.969,57.125,0.0,55.594,72,70,1000,200,0.185,472.0,74.875,74.625,0.034,71.938,70.313,56.188,57.563,0.0,52.938,72,70,1000,200,0.206,496.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.0,521.5,526.0,521.0,-0.007,2.839,0.0,6.692,1.007,0.3,0.0,0.001,0.001,0.002
5132008,1605,1,1,3,1,100,25.929,100.0,100.0,100.0,1,1,1007.321,297.511,0.011,13.324,0,80,55,1.4,1706.75,1683.806,1755.647,1765.353,55.148,63.995,72.812,64.068,52.333,1.375,2.256,0.285,70.141,56.114,89.667,46.938,62.178,63.335,76.68,73.152,78.873,38.269,55.287,41.823,-10.82,68.125,96.438,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.205,282.75,70.813,71.0,0.014,71.875,70.125,55.844,56.5,0.0,39.375,72,70,1000,200,0.168,448.5,75.563,75.25,0.028,71.875,71.125,55.969,57.0,0.0,55.063,72,70,1000,200,0.179,464.5,74.875,74.625,0.033,71.938,70.313,56.188,57.563,0.0,53.594,72,70,1000,200,0.196,488.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.942,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.25,522.0,526.0,521.5,-0.007,2.783,0.0,6.572,1.007,0.298,0.0,0.001,0.001,0.002
5132008,1606,1,1,3,1,100,27.475,100.0,100.0,100.0,1,1,987.409,298.682,0.011,13.31,0,80,55,1.4,1684.25,1683.806,1737.42,1773.266,55.148,63.995,72.707,63.962,52.333,1.421,2.216,0.289,70.125,56.126,89.695,46.994,62.23,63.335,76.606,73.152,78.873,38.122,55.183,41.75,-10.82,68.0,96.563,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.207,284.25,70.813,71.0,0.014,72.0,70.0,55.844,56.5,0.0,40.344,72,70,1000,200,0.17,452.5,75.563,75.25,0.029,71.875,71.25,55.969,57.0,0.0,55.844,72,70,1000,200,0.176,457.75,75.0,74.625,0.034,71.938,70.313,56.188,57.563,0.0,53.281,72,70,1000,200,0.198,487.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,2.83,0.0,6.702,0.987,0.299,0.0,0.001,0.002,0.002
5132008,1607,1,1,3,1,100,26.823,100.0,100.0,100.0,1,1,1020.205,297.511,0.021,13.339,0,80,55,1.4,1683.25,1704.844,1750.671,1785.366,55.04,63.889,72.707,63.962,52.226,1.398,2.284,0.289,70.158,56.105,89.723,46.994,62.242,63.335,76.532,73.152,78.873,38.122,55.183,41.823,-10.82,68.188,96.563,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.205,283.5,70.813,71.0,0.014,72.0,70.0,55.75,56.5,0.0,40.844,72,70,1000,200,0.169,450.5,75.563,75.125,0.029,71.75,71.188,55.969,57.125,0.0,55.031,72,70,1000,200,0.187,475.5,75.0,74.625,0.034,72.063,70.25,56.281,57.563,0.0,52.094,72,70,1000,200,0.205,496.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.939,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,529.0,303.25,522.0,526.0,521.5,-0.015,2.894,0.0,6.852,1.02,0.298,0.0,0.002,0.002,0.002
5132008,1608,1,1,3,1,100,25.964,100.0,100.0,100.0,1,1,1014.348,298.682,0.011,13.368,0,80,55,1.4,1705.5,1709.706,1737.42,1782.16,54.932,63.995,72.812,64.068,52.226,1.391,2.259,0.304,70.135,56.108,89.527,47.078,62.242,63.228,76.68,72.94,78.873,38.196,55.183,41.823,-10.82,67.813,96.625,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.205,282.75,70.813,70.875,0.014,72.0,70.0,55.75,56.5,0.0,40.406,72,70,1000,200,0.172,457.5,75.563,75.25,0.029,71.875,71.313,55.875,57.0,0.0,55.344,72,70,1000,200,0.178,461.25,75.0,74.563,0.032,72.063,70.313,56.188,57.563,0.0,52.813,72,70,1000,200,0.208,499.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.951,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,520.5,526.0,521.5,-0.006,2.854,0.0,6.729,1.014,0.299,0.0,0.001,0.002,0.002
5132008,1609,1,1,3,1,100,27.359,100.0,100.0,100.0,1,1,1021.376,301.025,0.011,13.324,0,80,55,1.4,1703.0,1734.051,1757.307,1807.375,55.148,63.995,72.812,63.962,52.333,1.391,2.281,0.3,70.14,56.112,89.274,47.078,62.204,63.335,76.606,73.046,78.873,38.196,55.078,41.75,-10.82,67.188,96.563,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.204,282.5,70.813,70.875,0.014,72.0,70.063,55.75,56.5,0.0,39.563,72,70,1000,200,0.183,468.0,75.563,75.25,0.028,71.875,71.25,55.875,57.125,0.0,54.531,72,70,1000,200,0.184,466.0,74.875,74.625,0.034,72.063,70.313,56.188,57.438,0.0,52.625,72,70,1000,200,0.209,500.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,529.0,303.0,522.5,526.0,521.0,-0.007,2.805,0.0,6.572,1.021,0.301,0.0,0.001,0.001,0.002
5132008,1610,1,1,3,1,100,27.335,100.0,100.0,100.0,1,1,1022.548,308.053,0.011,13.295,0,80,55,1.4,1707.5,1703.224,1763.95,1791.901,55.04,63.995,72.812,63.962,52.226,1.402,2.306,0.3,70.136,56.109,89.078,46.994,62.152,63.443,76.606,73.152,78.873,38.269,54.974,41.75,-10.82,67.125,96.375,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.206,283.75,70.813,70.875,0.014,72.0,70.125,55.75,56.5,0.0,39.594,72,70,1000,200,0.177,463.25,75.563,75.25,0.029,71.875,71.25,55.875,57.0,0.0,55.25,72,70,1000,200,0.178,459.25,74.875,74.625,0.027,72.063,70.313,56.188,57.438,0.0,52.469,72,70,1000,200,0.21,502.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.007,2.77,0.0,6.423,1.023,0.308,0.0,0.001,0.001,0.002
5132008,1611,1,1,3,1,100,25.024,100.0,100.0,100.0,1,1,1024.89,296.34,0.011,13.251,0,80,55,1.4,1700.25,1714.57,1729.154,1791.092,55.04,63.995,72.812,64.068,52.226,1.417,2.27,0.293,70.131,56.101,89.162,46.91,62.152,63.658,76.68,73.152,78.873,38.269,55.078,41.75,-10.82,67.125,96.25,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.207,283.75,70.813,71.0,0.014,72.0,70.063,55.75,56.5,0.0,39.563,72,70,1000,200,0.178,463.5,75.563,75.125,0.029,71.875,71.125,55.875,57.0,0.0,55.375,72,70,1000,200,0.176,457.5,74.875,74.625,0.038,72.063,70.188,56.188,57.438,0.0,52.531,72,70,1000,200,0.21,501.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.96,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,520.5,526.0,521.0,-0.007,2.744,0.0,6.402,1.025,0.296,0.0,0.002,0.001,0.001
5132008,1612,1,1,3,1,100,25.942,100.0,100.0,100.0,1,1,1012.006,301.025,0.011,13.368,0,80,55,1.4,1696.5,1677.343,1739.075,1772.27,55.04,64.101,72.812,64.174,52.119,1.406,2.306,0.296,70.104,56.093,89.218,46.854,62.178,63.443,76.606,73.152,78.873,38.196,55.078,41.75,-10.82,67.125,96.25,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.5,70.813,70.875,0.014,72.0,70.0,55.75,56.406,0.0,39.688,72,70,1000,200,0.177,463.0,75.563,75.125,0.029,71.875,71.188,55.875,57.125,0.0,54.906,72,70,1000,200,0.171,453.25,74.875,74.625,0.034,72.0,70.313,56.188,57.438,0.0,53.375,72,70,1000,200,0.201,492.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,529.5,303.0,521.5,526.0,521.0,-0.007,2.814,0.0,6.594,1.012,0.301,0.0,0.002,0.001,0.002
5132008,1613,1,1,3,1,100,27.011,100.0,100.0,100.0,1,1,1009.663,296.34,0.021,13.324,0,80,55,1.4,1692.0,1690.275,1735.766,1769.491,55.04,64.101,72.812,64.068,52.119,1.413,2.252,0.289,70.097,56.065,89.19,46.854,62.255,63.443,76.532,73.152,78.873,38.196,55.183,41.75,-10.82,67.125,96.188,72.0,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.206,283.5,70.688,70.875,0.014,72.0,70.063,55.75,56.5,0.0,39.719,72,70,1000,200,0.177,463.25,75.5,75.25,0.029,72.063,71.188,55.875,57.125,0.0,55.531,72,70,1000,200,0.172,453.75,74.875,74.625,0.03,71.938,70.375,56.188,57.438,0.0,53.563,72,70,1000,200,0.197,486.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.828,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,525.5,529.5,303.25,522.5,526.0,521.0,-0.015,2.788,0.0,6.572,1.01,0.296,0.0,0.001,0.001,0.002
5132008,1614,1,1,3,1,100,25.821,100.0,100.0,100.0,1,1,1000.293,297.511,0.011,13.339,0,80,55,1.4,1695.5,1712.948,1740.73,1791.417,54.932,63.995,72.812,64.174,52.226,1.379,2.256,0.296,70.159,56.099,89.695,46.91,62.307,63.443,76.606,73.152,78.725,38.122,55.183,41.677,-10.82,67.813,96.313,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.205,282.75,70.813,70.875,0.014,71.875,70.063,55.75,56.5,0.0,39.875,72,70,1000,200,0.18,459.75,75.563,75.125,0.029,71.875,71.125,55.875,57.125,0.0,54.969,72,70,1000,200,0.183,472.75,74.875,74.563,0.037,72.0,70.313,56.188,57.438,0.0,52.75,72,70,1000,200,0.203,491.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.779,0.0,6.581,1.0,0.298,0.0,0.002,0.002,0.002
5132008,1615,1,1,3,1,100,26.767,100.0,100.0,100.0,1,1,973.353,298.682,0.011,13.324,0,80,55,1.4,1687.25,1682.19,1750.671,1767.322,55.04,63.889,72.707,64.068,52.226,1.413,2.27,0.296,70.097,56.078,89.891,46.966,62.346,63.443,76.458,73.152,78.799,38.049,55.078,41.677,-10.82,68.438,96.438,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.205,283.5,70.813,70.875,0.014,71.875,70.0,55.75,56.5,0.0,40.875,72,70,1000,200,0.164,443.0,75.563,75.125,0.029,71.875,71.125,55.875,57.0,0.0,54.688,72,70,1000,200,0.177,461.0,74.875,74.625,0.038,72.063,70.188,56.188,57.438,0.0,53.313,72,70,1000,200,0.207,496.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.964,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.5,303.25,522.0,526.0,521.0,-0.008,2.839,0.0,6.709,0.973,0.299,0.0,0.002,0.001,0.002
5132008,1616,1,1,3,1,100,25.712,100.0,100.0,100.0,1,1,989.751,298.682,0.011,13.324,0,80,55,1.4,1680.75,1695.129,1739.075,1770.386,54.932,63.995,72.707,64.068,52.119,1.391,2.27,0.296,70.084,56.074,89.695,46.938,62.333,63.228,76.532,73.152,78.799,38.122,55.078,41.677,-10.82,68.0,96.625,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.204,283.75,70.813,71.0,0.014,71.875,70.0,55.75,56.5,0.0,40.156,72,70,1000,200,0.165,450.5,75.563,75.125,0.029,71.875,71.125,55.875,57.125,0.0,54.688,72,70,1000,200,0.175,458.5,74.875,74.625,0.04,72.0,70.188,56.188,57.438,0.0,53.125,72,70,1000,200,0.21,502.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,2.794,0.0,6.574,0.99,0.299,0.0,0.002,0.001,0.002
5132008,1617,1,1,3,1,100,26.899,100.0,100.0,100.0,1,1,1001.464,297.511,0.011,13.266,0,80,55,1.4,1700.0,1682.19,1729.154,1772.486,54.932,63.995,72.812,64.068,52.119,1.41,2.313,0.296,70.083,56.058,89.527,47.022,62.372,63.335,76.532,73.046,78.725,38.122,55.183,41.677,-10.82,67.625,96.563,72.125,78.313,55.406,56.25,0.0,0,72,70,1000,200,0.21,286.0,70.813,70.875,0.014,71.875,70.0,55.75,56.5,0.0,40.531,72,70,1000,200,0.165,444.5,75.563,75.25,0.029,72.063,71.125,55.875,57.0,0.0,54.469,72,70,1000,200,0.177,458.75,74.875,74.625,0.037,71.938,70.188,56.188,57.438,0.0,53.281,72,70,1000,200,0.206,497.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.007,2.764,0.0,6.545,1.001,0.298,0.0,0.001,0.001,0.002
5132008,1618,1,1,3,1,100,26.831,100.0,100.0,100.0,1,1,992.094,297.511,0.011,13.295,0,80,55,1.4,1688.25,1664.429,1742.386,1758.869,55.04,64.101,72.812,64.068,52.226,1.41,2.23,0.293,70.053,56.067,89.527,47.078,62.379,63.443,76.532,73.152,78.725,38.049,55.078,41.605,-10.82,67.625,96.625,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.205,283.5,70.813,70.875,0.014,72.0,70.063,55.75,56.5,0.0,40.5,72,70,1000,200,0.165,444.75,75.5,75.125,0.029,72.063,71.188,55.875,57.0,0.0,53.656,72,70,1000,200,0.179,462.25,74.875,74.563,0.034,71.938,70.188,56.188,57.438,0.0,53.781,72,70,1000,200,0.199,487.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.843,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.25,523.0,526.0,521.0,-0.007,2.776,0.0,6.562,0.992,0.298,0.0,0.002,0.002,0.002
5132008,1619,1,1,3,1,100,25.596,100.0,100.0,100.0,1,1,1001.464,297.511,0.011,13.324,0,80,55,1.4,1707.25,1682.19,1747.355,1766.373,54.932,64.101,72.812,64.068,52.226,1.433,2.245,0.3,70.073,56.088,89.891,47.05,62.379,63.443,76.458,73.046,78.725,38.049,55.183,41.605,-10.82,67.938,96.563,72.125,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.215,288.5,70.813,70.875,0.014,72.0,70.063,55.75,56.5,0.0,40.688,72,70,1000,200,0.171,451.0,75.5,75.25,0.029,72.063,71.25,55.969,57.0,0.0,55.969,72,70,1000,200,0.176,459.0,74.875,74.625,0.034,71.813,70.25,56.188,57.563,0.0,53.031,72,70,1000,200,0.197,485.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.25,521.0,526.0,521.0,-0.007,2.765,0.0,6.576,1.001,0.298,0.0,0.001,0.001,0.002
5132008,1620,1,1,3,1,100,27.814,100.0,100.0,100.0,1,1,1016.691,293.997,0.011,13.324,0,80,55,1.4,1676.25,1690.275,1737.42,1771.991,55.04,64.101,72.812,64.068,52.226,1.417,2.302,0.282,70.051,56.059,89.667,47.05,62.43,63.55,76.458,73.046,78.725,38.122,55.183,41.677,-10.82,67.875,96.688,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.213,289.5,70.813,71.0,0.014,72.0,70.125,55.75,56.5,0.0,40.313,72,70,1000,200,0.166,445.25,75.5,75.125,0.029,72.063,71.313,55.875,57.0,0.0,54.438,72,70,1000,200,0.186,471.5,74.875,74.625,0.029,71.938,70.313,56.188,57.563,0.0,53.375,72,70,1000,200,0.194,482.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.776,0.0,6.574,1.017,0.294,0.0,0.002,0.001,0.002
5132008,1621,1,1,3,1,100,28.015,100.0,100.0,100.0,1,1,1004.978,296.34,0.011,13.354,0,80,55,1.4,1707.75,1696.747,1737.42,1790.884,55.04,64.207,72.812,64.174,52.226,1.425,2.284,0.3,70.062,56.05,90.088,47.106,62.482,63.443,76.458,73.046,78.725,38.049,55.183,41.677,-10.82,68.25,96.75,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.75,70.688,70.875,0.014,72.0,70.063,55.75,56.5,0.0,40.563,72,70,1000,200,0.171,451.75,75.5,75.125,0.029,71.875,71.25,55.875,57.0,0.0,55.156,72,70,1000,200,0.183,466.75,74.875,74.625,0.034,72.063,70.25,56.188,57.563,0.0,53.094,72,70,1000,200,0.205,494.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.007,2.828,0.0,6.724,1.005,0.296,0.0,0.002,0.001,0.002
5132008,1622,1,1,3,1,100,27.229,100.0,100.0,100.0,1,1,1000.293,297.511,0.021,13.31,0,80,55,1.4,1709.25,1696.747,1732.459,1782.381,55.04,64.101,72.707,64.068,52.226,1.394,2.281,0.293,70.055,56.046,90.172,47.19,62.56,63.443,76.458,73.046,78.725,37.976,55.183,41.605,-10.82,68.5,96.75,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.216,290.75,70.688,70.75,0.014,72.0,70.063,55.75,56.5,0.0,40.781,72,70,1000,200,0.172,450.0,75.5,75.125,0.029,72.063,71.188,55.875,57.0,0.0,55.406,72,70,1000,200,0.18,467.5,74.875,74.563,0.034,72.0,70.313,56.188,57.438,0.0,54.188,72,70,1000,200,0.199,488.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,529.0,303.25,521.0,526.0,521.0,-0.014,2.807,0.0,6.704,1.0,0.298,0.0,0.002,0.002,0.002
5132008,1623,1,1,3,1,100,27.715,100.0,100.0,100.0,1,1,1012.006,296.34,0.011,13.412,0,80,55,1.4,1694.0,1699.985,1747.355,1796.542,55.04,64.101,72.707,64.068,52.333,1.391,2.259,0.296,70.064,56.045,89.947,47.19,62.456,63.335,76.384,73.046,78.651,37.976,55.183,41.605,-10.82,68.25,96.938,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.204,282.25,70.813,70.875,0.014,72.0,70.063,55.844,56.5,0.0,39.375,72,70,1000,200,0.169,449.25,75.5,75.125,0.029,71.875,71.188,55.875,57.125,0.0,54.5,72,70,1000,200,0.187,474.0,74.875,74.625,0.038,71.938,70.375,56.188,57.563,0.0,53.25,72,70,1000,200,0.207,495.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,529.0,303.0,522.5,526.0,521.0,-0.007,2.829,0.0,6.755,1.012,0.296,0.0,0.002,0.001,0.002
5132008,1624,1,1,3,1,100,28.05,100.0,100.0,100.0,1,1,965.154,297.511,0.011,13.31,0,80,55,1.4,1672.25,1662.816,1755.647,1752.563,55.04,64.101,72.812,64.174,52.226,1.417,2.259,0.285,70.073,56.057,89.555,47.218,62.379,63.55,76.458,73.046,78.725,38.049,55.183,41.677,-10.82,67.625,96.813,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.205,283.0,70.813,70.875,0.014,71.875,70.0,55.75,56.5,0.0,40.469,72,70,1000,200,0.16,440.5,75.5,75.125,0.029,71.875,71.188,55.875,57.125,0.0,55.594,72,70,1000,200,0.173,455.5,74.875,74.625,0.037,71.938,70.313,56.188,57.438,0.0,53.438,72,70,1000,200,0.2,490.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,529.0,303.25,521.5,526.0,521.0,-0.007,2.818,0.0,6.702,0.965,0.298,0.0,0.002,0.001,0.002
5132008,1625,1,1,3,1,100,27.084,100.0,100.0,100.0,1,1,1007.321,298.682,0.011,13.31,0,80,55,1.4,1690.5,1699.985,1753.988,1783.9,54.932,64.207,72.707,64.174,52.119,1.383,2.245,0.296,70.13,56.08,89.443,47.162,62.379,63.658,76.384,73.046,78.577,37.903,55.078,41.605,-10.82,67.25,96.625,72.0,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.214,289.75,70.813,71.0,0.014,72.0,70.063,55.844,56.5,0.0,39.281,72,70,1000,200,0.165,447.25,75.563,75.125,0.029,71.875,71.188,55.875,57.0,0.0,55.625,72,70,1000,200,0.179,466.25,74.875,74.563,0.041,72.0,70.313,56.188,57.563,0.0,52.625,72,70,1000,200,0.209,500.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.843,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.869,0.0,6.839,1.007,0.299,0.0,0.002,0.002,0.002
5132008,1626,1,1,3,1,100,27.016,100.0,100.0,100.0,1,1,993.265,295.168,0.011,13.354,0,80,55,1.4,1670.0,1674.112,1729.154,1755.498,54.932,64.207,72.707,64.279,52.119,1.375,2.288,0.289,70.101,56.062,89.443,47.19,62.379,63.658,76.236,73.046,78.577,37.829,55.078,41.605,-10.82,67.313,96.688,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.203,281.75,70.688,70.875,0.014,72.0,70.125,55.75,56.5,0.0,39.781,72,70,1000,200,0.158,442.5,75.563,75.125,0.028,72.063,71.25,55.875,57.125,0.0,55.125,72,70,1000,200,0.174,456.75,74.875,74.625,0.038,72.063,70.313,56.188,57.438,0.0,53.813,72,70,1000,200,0.205,498.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.5,521.5,526.0,521.0,-0.008,2.923,0.0,6.999,0.993,0.295,0.0,0.002,0.001,0.002
5132008,1627,1,1,3,1,100,26.841,100.0,100.0,100.0,1,1,1007.321,308.053,0.011,13.324,0,80,55,1.4,1692.0,1696.747,1773.929,1776.869,54.932,64.313,72.812,64.385,52.119,1.402,2.277,0.304,70.107,56.087,89.443,47.134,62.346,63.55,76.31,73.046,78.577,37.829,55.078,41.605,-10.82,67.125,96.688,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.218,291.75,70.688,70.875,0.014,72.0,70.25,55.75,56.5,0.0,38.875,72,70,1000,200,0.166,449.25,75.5,75.125,0.029,72.063,71.188,55.875,57.0,0.0,55.469,72,70,1000,200,0.179,466.0,74.875,74.625,0.034,72.0,70.25,56.188,57.438,0.0,54.094,72,70,1000,200,0.205,494.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.008,2.917,0.0,6.983,1.007,0.308,0.0,0.002,0.001,0.002
5132008,1628,1,1,3,1,100,26.385,100.0,100.0,100.0,1,1,992.094,298.682,0.011,13.354,0,80,55,1.4,1692.0,1680.574,1737.42,1766.689,54.932,64.207,72.812,64.174,52.119,1.402,2.263,0.3,70.121,56.099,89.274,47.022,62.417,63.658,76.384,73.046,78.651,37.903,54.869,41.677,-10.82,67.125,96.563,72.125,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.211,288.0,70.813,70.875,0.014,71.875,70.25,55.75,56.5,0.0,40.469,72,70,1000,200,0.158,436.75,75.5,75.125,0.029,72.063,71.125,55.656,57.0,0.0,54.75,72,70,1000,200,0.176,459.25,74.875,74.625,0.038,72.0,70.25,56.094,57.438,0.0,53.906,72,70,1000,200,0.203,491.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,2.971,0.0,6.995,0.992,0.299,0.0,0.002,0.001,0.001
5132008,1629,1,1,3,1,100,26.973,100.0,100.0,100.0,1,1,1007.321,297.511,0.011,13.354,0,80,55,1.4,1677.0,1687.04,1735.766,1781.898,54.825,64.101,72.812,64.174,52.012,1.402,2.281,0.285,70.13,56.104,89.779,47.022,62.405,63.443,76.384,72.94,78.577,37.976,54.869,41.605,-10.82,67.875,96.625,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.5,70.813,70.875,0.014,71.875,70.25,55.75,56.5,0.0,39.0,72,70,1000,200,0.164,447.0,75.375,75.125,0.029,72.063,71.25,55.656,57.0,0.0,55.781,72,70,1000,200,0.179,461.25,74.875,74.625,0.034,71.938,70.25,56.094,57.438,0.0,53.063,72,70,1000,200,0.209,498.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.044,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,528.5,303.25,520.5,526.0,521.0,-0.007,2.869,0.0,6.726,1.007,0.298,0.0,0.001,0.001,0.001
5132008,1630,1,1,3,1,100,25.514,100.0,100.0,100.0,1,1,1024.89,298.682,0.011,13.427,0,80,55,1.4,1690.25,1690.275,1735.766,1765.042,54.932,64.101,72.812,64.174,52.012,1.421,2.238,0.293,70.136,56.104,89.891,47.022,62.392,63.443,76.31,72.94,78.577,37.976,54.974,41.605,-10.82,68.188,96.688,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.218,290.25,70.813,70.875,0.014,71.875,70.188,55.75,56.5,0.0,39.125,72,70,1000,200,0.162,445.5,75.5,75.125,0.029,72.063,71.125,55.656,57.0,0.0,55.188,72,70,1000,200,0.181,470.0,74.875,74.625,0.034,71.813,70.313,56.094,57.438,0.0,53.781,72,70,1000,200,0.2,488.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.046,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,529.0,303.25,521.5,526.0,521.0,-0.007,2.867,0.0,6.763,1.025,0.299,0.0,0.002,0.001,0.001
5132008,1631,1,1,3,1,100,25.355,100.0,100.0,100.0,1,1,995.608,299.854,0.011,13.354,0,80,55,1.4,1692.75,1683.806,1747.355,1771.631,54.932,63.995,72.707,64.174,52.119,1.387,2.252,0.285,70.129,56.098,89.919,47.078,62.372,63.335,76.31,72.94,78.577,37.903,54.974,41.605,-10.82,68.063,96.938,72.0,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.205,283.0,70.688,70.875,0.014,71.75,70.125,55.75,56.5,0.0,40.281,72,70,1000,200,0.157,434.0,75.5,75.125,0.029,72.063,71.188,55.656,57.0,0.0,55.344,72,70,1000,200,0.184,466.5,74.875,74.625,0.038,72.0,70.25,56.188,57.438,0.0,52.5,72,70,1000,200,0.2,489.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.038,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.0,303.25,521.0,525.5,521.0,-0.007,2.896,0.0,6.862,0.996,0.3,0.0,0.002,0.001,0.002
5132008,1632,1,1,3,1,100,23.958,100.0,100.0,100.0,1,1,985.066,303.368,0.011,13.383,0,80,55,1.4,1672.5,1693.51,1739.075,1771.341,54.825,63.995,72.707,64.068,52.012,1.417,2.281,0.296,70.144,56.12,89.695,47.078,62.346,63.335,76.31,72.94,78.503,37.756,54.974,41.532,-10.82,67.563,96.813,72.125,78.125,55.406,56.25,0.0,0,72,70,1000,200,0.218,292.5,70.688,70.875,0.014,71.875,70.125,55.75,56.5,0.0,39.094,72,70,1000,200,0.165,441.25,75.5,75.125,0.029,72.063,71.188,55.656,56.813,0.0,55.406,72,70,1000,200,0.181,468.75,74.875,74.625,0.028,72.0,70.313,56.094,57.438,0.0,53.156,72,70,1000,200,0.199,489.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.905,12.049,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.935,0.0,7.014,0.985,0.303,0.0,0.002,0.001,0.001
5132008,1633,1,1,3,1,100,23.379,100.0,100.0,100.0,1,1,983.895,297.511,0.011,13.398,0,80,55,1.4,1691.5,1677.343,1737.42,1770.155,54.825,63.995,72.707,64.068,52.012,1.391,2.238,0.296,70.107,56.094,89.302,47.05,62.346,63.443,76.31,72.94,78.503,37.903,54.765,41.532,-10.82,67.063,96.813,72.125,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.205,283.25,70.688,70.875,0.014,71.875,70.125,55.625,56.406,0.0,40.188,72,70,1000,200,0.157,433.0,75.5,75.25,0.028,71.875,71.125,55.656,56.813,0.0,54.625,72,70,1000,200,0.188,475.25,74.875,74.625,0.034,72.0,70.313,56.094,57.438,0.0,53.594,72,70,1000,200,0.201,489.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,529.0,303.25,520.0,526.0,521.0,-0.007,2.883,0.0,6.748,0.984,0.298,0.0,0.001,0.001,0.002
5132008,1634,1,1,3,1,100,22.52,100.0,100.0,100.0,1,1,997.95,319.766,0.011,13.295,0,80,55,1.4,1675.0,1680.574,1787.261,1783.671,54.825,63.995,72.707,64.068,51.905,1.345,2.266,0.304,70.157,56.095,89.359,46.938,62.333,63.443,76.236,72.94,78.577,37.903,54.869,41.532,-10.82,66.875,96.625,72.0,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.217,291.5,70.688,70.875,0.014,71.75,70.063,55.531,56.406,0.0,39.906,72,70,1000,200,0.157,434.75,75.5,75.25,0.029,72.063,71.125,55.656,56.813,0.0,55.344,72,70,1000,200,0.185,467.75,74.875,74.625,0.035,71.938,70.313,56.094,57.438,0.0,53.906,72,70,1000,200,0.2,489.75,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.91,12.044,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.008,2.844,0.0,6.697,0.998,0.32,0.0,0.001,0.001,0.002
5132008,1635,1,1,3,1,100,21.689,100.0,100.0,100.0,1,1,986.237,291.654,0.011,13.281,0,80,55,1.4,1681.75,1669.269,1730.806,1754.691,54.825,64.101,72.812,64.174,51.905,1.398,2.284,0.289,70.127,56.105,89.359,46.91,62.294,63.443,76.236,72.727,78.503,37.829,54.869,41.459,-10.82,66.75,96.563,72.0,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.208,286.75,70.813,70.875,0.014,71.875,70.0,55.625,56.5,0.0,39.531,72,70,1000,200,0.158,435.0,75.5,75.125,0.028,72.063,71.0,55.625,56.813,0.0,55.313,72,70,1000,200,0.174,455.75,74.875,74.625,0.034,71.938,70.313,56.094,57.344,0.0,52.969,72,70,1000,200,0.202,491.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.5,529.0,303.0,522.0,526.0,521.5,-0.007,2.829,0.0,6.692,0.986,0.292,0.0,0.002,0.001,0.001
5132008,1636,1,1,3,1,100,21.979,100.0,100.0,100.0,1,1,1010.835,303.368,0.011,13.398,0,80,55,1.4,1671.25,1695.129,1732.459,1777.006,54.825,64.207,72.812,64.279,52.012,1.41,2.274,0.289,70.139,56.127,89.667,46.77,62.281,63.765,76.162,72.727,78.503,37.756,55.078,41.168,-10.82,66.75,96.563,72.0,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.208,284.75,70.688,70.875,0.014,72.0,70.125,55.625,56.406,0.0,39.438,72,70,1000,200,0.157,434.5,75.5,75.125,0.028,71.875,71.125,55.656,56.813,0.0,55.063,72,70,1000,200,0.19,477.25,74.875,74.625,0.034,72.063,70.25,56.094,57.344,0.0,53.375,72,70,1000,200,0.202,492.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.018,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.639,0.0,6.345,1.011,0.303,0.0,0.002,0.001,0.001
5132008,1637,1,1,3,1,100,22.494,100.0,100.0,100.0,1,1,992.094,303.368,0.011,13.368,0,80,55,1.4,1687.25,1693.51,1734.113,1774.871,55.04,64.101,72.707,64.174,52.119,1.402,2.22,0.282,70.137,56.103,89.807,46.91,62.23,63.658,76.236,72.727,78.429,37.829,55.392,41.24,-10.82,67.063,96.563,72.125,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.213,289.5,70.688,70.875,0.014,71.875,70.125,55.75,56.406,0.0,40.406,72,70,1000,200,0.158,434.0,75.5,75.125,0.029,71.75,71.063,55.656,56.813,0.0,54.906,72,70,1000,200,0.176,458.75,74.875,74.625,0.038,72.0,70.25,56.094,57.438,0.0,52.938,72,70,1000,200,0.209,502.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,529.0,303.0,521.0,526.0,521.0,-0.007,2.596,0.0,6.329,0.992,0.303,0.0,0.002,0.001,0.001
5132008,1638,1,1,3,1,100,21.332,100.0,100.0,100.0,1,1,1004.978,301.025,0.011,13.31,0,80,55,1.4,1686.75,1685.423,1734.113,1769.458,55.148,64.101,72.707,64.068,52.333,1.413,2.259,0.293,70.134,56.106,89.415,46.882,62.191,63.658,76.162,72.621,78.429,37.756,55.601,41.313,-10.82,66.688,96.688,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.219,292.0,70.688,70.875,0.014,71.875,70.063,55.75,56.5,0.0,38.156,72,70,1000,200,0.161,439.25,75.375,75.125,0.029,71.875,71.125,55.875,57.0,0.0,54.781,72,70,1000,200,0.175,458.5,74.875,74.625,0.034,72.0,70.313,56.094,57.344,0.0,53.781,72,70,1000,200,0.2,489.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.007,2.653,0.0,6.571,1.005,0.301,0.0,0.001,0.001,0.002
5132008,1639,1,1,3,1,100,22.609,100.0,100.0,100.0,1,1,1008.492,299.854,0.011,13.354,0,80,55,1.4,1678.5,1677.343,1729.154,1762.788,55.04,64.101,72.707,64.068,52.226,1.41,2.223,0.296,70.096,56.066,89.162,46.91,62.242,63.335,76.162,72.94,78.429,37.829,55.601,41.24,-10.82,66.625,96.5,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.5,70.813,70.875,0.014,71.875,70.063,55.75,56.5,0.0,38.188,72,70,1000,200,0.159,436.5,75.5,75.125,0.028,71.875,71.188,55.875,57.0,0.0,53.875,72,70,1000,200,0.18,463.25,74.875,74.625,0.039,72.0,70.188,56.094,57.438,0.0,53.969,72,70,1000,200,0.2,489.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.008,2.563,0.0,6.322,1.008,0.3,0.0,0.002,0.001,0.001
5132008,1640,1,1,3,1,100,23.947,100.0,100.0,100.0,1,1,1010.835,299.854,0.011,13.412,0,80,55,1.4,1666.5,1698.366,1753.988,1768.694,55.148,63.889,72.707,64.068,52.333,1.391,2.27,0.278,70.123,56.105,89.19,46.826,62.217,63.443,76.014,72.94,78.429,37.756,55.496,41.24,-10.82,66.938,96.313,72.125,78.563,55.5,56.344,0.0,0,72,70,1000,200,0.214,288.25,70.688,70.875,0.014,72.0,70.125,55.75,56.5,0.0,38.188,72,70,1000,200,0.157,435.5,75.5,75.125,0.029,71.875,71.188,55.875,57.0,0.0,54.406,72,70,1000,200,0.183,470.75,74.875,74.625,0.034,72.0,70.125,56.188,57.438,0.0,54.25,72,70,1000,200,0.2,488.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,12.0,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,529.0,303.25,522.0,526.5,521.0,-0.009,2.634,0.0,6.486,1.011,0.3,0.0,0.002,0.001,0.001
5132008,1641,1,1,3,1,100,23.1,100.0,100.0,100.0,1,1,987.409,317.423,0.011,13.324,0,80,55,1.4,1670.5,1659.591,1817.371,1756.13,55.04,63.995,72.707,64.068,52.119,1.383,2.259,0.252,70.195,56.127,89.134,46.882,62.242,63.443,76.088,72.94,78.429,37.756,55.496,41.24,-10.82,66.938,96.25,72.125,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.213,288.5,70.688,70.875,0.014,71.875,70.125,55.75,56.5,0.0,38.531,72,70,1000,200,0.154,431.0,75.375,75.125,0.029,71.875,71.188,55.875,57.0,0.0,55.563,72,70,1000,200,0.175,462.5,74.813,74.625,0.03,71.813,70.188,56.188,57.438,0.0,53.844,72,70,1000,200,0.197,484.75,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.25,522.5,526.0,521.0,-0.008,2.617,0.0,6.443,0.987,0.317,0.0,0.001,0.001,0.002
5132008,1642,1,1,3,1,100,24.707,100.0,100.0,100.0,1,1,994.436,337.335,0.021,13.339,0,80,55,1.4,1664.5,1653.144,1954.944,1724.572,55.04,63.995,72.707,64.068,52.333,1.353,2.238,0.267,70.406,56.239,89.05,46.798,62.268,63.55,76.014,72.834,78.429,37.756,55.496,41.24,-10.82,66.938,96.25,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.211,287.25,70.813,70.875,0.014,71.875,70.188,55.75,56.5,0.0,38.938,72,70,1000,200,0.151,427.0,75.375,75.125,0.028,71.875,71.188,55.875,57.125,0.0,55.5,72,70,1000,200,0.17,451.0,74.875,74.625,0.034,72.0,70.188,56.188,57.438,0.0,54.031,72,70,1000,200,0.194,484.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.011,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,528.5,303.25,520.5,525.5,521.5,-0.016,2.62,0.0,6.451,0.994,0.337,0.0,0.001,0.001,0.001
5132008,1643,1,1,3,1,100,24.145,100.0,100.0,100.0,1,1,1001.464,317.423,0.011,13.398,0,80,55,1.4,1661.5,1657.979,1898.467,1737.872,55.04,64.101,72.812,64.068,52.226,1.318,2.299,0.256,70.66,56.481,89.134,46.658,62.268,63.443,75.94,72.834,78.429,37.683,55.601,41.24,-10.82,67.063,96.25,71.938,78.188,55.406,56.25,0.0,0,72,70,1000,200,0.212,288.25,70.5,70.75,0.014,72.0,70.375,55.75,56.5,0.0,38.906,72,70,1000,200,0.158,437.0,75.375,75.125,0.029,71.875,71.063,56.094,57.0,0.0,55.063,72,70,1000,200,0.173,455.5,74.875,74.625,0.041,71.938,70.188,56.188,57.438,0.0,53.719,72,70,1000,200,0.196,484.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,528.5,303.25,522.0,525.5,521.5,-0.009,2.66,0.0,6.615,1.001,0.317,-0.001,0.001,0.001,0.001
5132008,1644,1,1,3,1,100,25.556,100.0,100.0,100.0,1,1,1010.835,325.622,0.011,13.251,0,80,55,1.4,1662.5,1659.591,1917.225,1735.002,55.148,64.101,73.022,64.174,52.333,1.375,2.299,0.245,70.721,56.6,89.387,46.63,62.281,63.55,76.754,72.834,78.06,37.683,55.496,41.24,-10.82,67.188,96.25,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.213,288.25,70.813,70.875,0.014,72.0,70.438,55.75,56.5,0.0,38.688,72,70,1000,200,0.159,436.25,75.5,75.125,0.029,71.875,71.125,55.875,57.125,0.0,54.844,72,70,1000,200,0.173,455.25,74.813,74.625,0.036,71.938,70.313,56.188,57.438,0.0,54.094,72,70,1000,200,0.194,482.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,528.0,303.25,522.0,526.0,521.5,-0.004,2.646,0.0,6.542,1.011,0.326,0.0,0.002,0.001,0.001
5132008,1645,1,1,3,1,100,26.205,100.0,100.0,100.0,1,1,1016.691,326.794,0.011,13.383,0,80,55,1.4,1664.5,1641.873,1913.809,1740.745,55.04,64.207,73.022,64.279,52.226,1.364,2.32,0.259,70.835,56.632,89.162,46.63,62.294,63.443,76.68,72.834,77.912,37.536,55.496,41.095,-10.82,67.063,96.125,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.212,288.5,70.688,70.875,0.014,72.0,70.313,55.844,56.688,0.0,38.531,72,70,1000,200,0.159,436.25,75.5,75.125,0.028,71.75,71.188,55.875,57.125,0.0,54.688,72,70,1000,200,0.172,453.5,74.875,74.625,0.03,72.0,70.375,56.188,57.563,0.0,54.031,72,70,1000,200,0.194,482.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.054,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,528.0,303.75,520.0,526.0,521.5,-0.004,2.652,0.0,6.612,1.017,0.327,0.0,0.002,0.001,0.001
5132008,1646,1,1,3,1,100,25.509,100.0,100.0,100.0,1,1,994.436,330.307,0.011,13.281,0,80,55,1.4,1657.25,1669.269,1918.933,1761.141,55.148,64.101,73.022,64.174,52.333,1.314,2.302,0.252,70.908,56.646,89.19,46.546,62.294,63.765,76.532,72.834,77.986,37.683,55.496,41.24,-10.82,67.125,96.188,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.213,289.25,70.688,70.875,0.014,72.0,70.313,55.844,56.688,0.0,38.188,72,70,1000,200,0.16,437.75,75.375,75.125,0.028,71.75,71.125,55.969,57.125,0.0,53.656,72,70,1000,200,0.17,453.75,74.875,74.625,0.034,72.0,70.438,56.188,57.563,0.0,53.125,72,70,1000,200,0.203,492.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.25,521.0,526.0,521.5,-0.004,2.652,0.0,6.557,0.994,0.33,0.0,0.001,0.001,0.001
5132008,1647,1,1,3,1,100,28.221,100.0,100.0,100.0,1,1,1020.205,323.28,0.011,13.383,0,80,55,1.4,1643.5,1664.429,1915.517,1746.232,55.255,64.313,73.022,64.279,52.226,1.379,2.31,0.259,70.951,56.708,89.274,46.63,62.307,63.658,76.458,72.834,77.986,37.683,55.392,41.24,-10.82,67.125,96.25,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.214,290.0,70.688,70.75,0.014,72.0,70.375,55.844,56.688,0.0,38.688,72,70,1000,200,0.156,436.0,75.375,75.125,0.028,71.75,71.188,55.875,57.125,0.0,53.969,72,70,1000,200,0.168,445.5,74.875,74.625,0.031,72.0,70.438,56.188,57.438,0.0,54.188,72,70,1000,200,0.196,485.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.95,12.057,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.5,528.0,303.25,522.0,525.5,521.5,-0.005,2.688,0.0,6.608,1.02,0.323,0.0,0.001,0.001,0.001
5132008,1648,1,1,3,1,100,27.928,100.0,100.0,100.0,1,1,1003.807,320.937,0.021,13.354,0,80,55,1.4,1639.75,1656.367,1925.773,1735.501,55.04,64.207,72.917,64.279,52.226,1.387,2.31,0.263,70.925,56.757,89.246,46.518,62.307,63.443,76.458,72.834,77.839,37.683,55.496,41.24,-10.82,67.063,96.25,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.21,287.25,70.688,70.875,0.014,72.0,70.375,55.844,56.688,0.0,38.875,72,70,1000,200,0.156,434.0,75.5,75.125,0.029,71.75,71.313,55.969,57.125,0.0,54.438,72,70,1000,200,0.163,439.75,74.875,74.625,0.038,72.0,70.375,56.188,57.563,0.0,54.219,72,70,1000,200,0.197,485.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.952,12.067,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,527.5,303.5,521.0,526.0,521.5,-0.008,2.667,0.0,6.593,1.004,0.321,0.0,0.002,0.001,0.001
5132008,1649,1,1,3,1,100,28.442,100.0,100.0,100.0,1,1,1017.862,329.136,0.011,13.31,0,80,55,1.4,1660.0,1653.144,1924.062,1748.006,55.255,64.207,72.917,64.174,52.333,1.387,2.335,0.267,70.928,56.746,88.938,46.518,62.32,63.658,76.384,72.834,77.839,37.61,55.392,41.459,-10.82,67.063,96.188,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.216,290.75,70.688,70.875,0.014,72.0,70.375,55.844,56.688,0.0,38.219,72,70,1000,200,0.162,436.25,75.5,75.25,0.029,71.75,71.438,55.969,57.125,0.0,54.75,72,70,1000,200,0.155,431.75,74.875,74.563,0.042,72.0,70.313,56.188,57.563,0.0,53.125,72,70,1000,200,0.204,493.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.25,520.0,526.0,522.0,-0.005,2.881,0.0,7.111,1.018,0.329,0.0,0.001,0.002,0.001
5132008,1650,1,1,3,1,100,27.835,100.0,100.0,100.0,1,1,986.237,325.622,0.011,13.295,0,80,55,1.4,1643.75,1657.979,1912.102,1728.541,55.04,64.313,73.022,64.279,52.119,1.394,2.281,0.252,70.94,56.753,88.601,46.461,62.346,63.658,76.458,72.834,77.839,37.61,54.974,41.459,-10.82,66.688,96.063,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.213,288.75,70.813,70.875,0.014,72.0,70.313,55.844,56.688,0.0,38.281,72,70,1000,200,0.161,438.5,75.375,75.125,0.029,71.75,71.438,55.969,57.125,0.0,54.469,72,70,1000,200,0.156,431.25,74.875,74.625,0.04,72.0,70.313,56.188,57.563,0.0,53.094,72,70,1000,200,0.198,486.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.25,521.5,526.0,522.0,-0.004,2.947,0.0,7.103,0.986,0.326,0.0,0.001,0.001,0.001
5132008,1651,1,1,3,1,100,26.466,100.0,100.0,100.0,1,1,1004.978,333.821,0.011,13.295,0,80,55,1.4,1658.5,1654.755,1910.396,1736.646,54.825,64.207,72.917,64.174,51.905,1.379,2.292,0.256,71.009,56.781,89.05,46.377,62.346,63.765,76.384,72.834,77.765,37.61,54.66,41.459,-10.82,67.063,96.063,71.938,78.063,55.281,56.344,0.0,0,72,70,1000,200,0.216,291.0,70.688,70.875,0.014,72.0,70.25,55.75,56.5,0.0,38.625,72,70,1000,200,0.164,442.75,75.375,75.125,0.029,71.688,71.563,55.656,57.125,0.0,54.188,72,70,1000,200,0.159,435.0,74.875,74.625,0.037,72.0,70.25,56.188,57.438,0.0,53.531,72,70,1000,200,0.198,487.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.5,522.0,526.5,521.5,-0.004,3.001,0.0,7.103,1.005,0.334,0.0,0.001,0.001,0.001
