DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1652,1,1,3,1,100,23.213,100.0,100.0,100.0,1,1,1008.492,325.622,0.021,13.281,0,80,55,1.4,1636.75,1649.922,1905.28,1723.773,54.825,64.207,73.022,64.279,51.905,1.413,2.324,0.256,71.047,56.899,89.162,46.349,62.359,63.765,76.384,72.834,77.765,37.536,54.66,41.386,-10.82,67.063,96.188,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.207,284.25,70.688,70.875,0.014,72.0,70.25,55.625,56.406,0.0,38.438,72,70,1000,200,0.159,439.0,75.375,75.125,0.028,71.75,71.625,55.656,57.0,0.0,53.344,72,70,1000,200,0.157,433.25,74.875,74.625,0.042,71.938,70.25,56.094,57.438,0.0,52.281,72,70,1000,200,0.201,490.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.981,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,527.5,303.5,520.0,526.0,522.0,-0.008,2.986,0.0,7.098,1.008,0.326,0.0,0.001,0.002,0.001
5132008,1653,1,1,3,1,100,23.055,100.0,100.0,100.0,1,1,1001.464,347.877,0.011,13.251,0,80,55,1.4,1639.0,1646.702,1970.455,1728.596,54.825,64.313,73.022,64.279,51.798,1.391,2.256,0.267,71.14,56.936,89.471,46.237,62.379,63.765,76.458,72.834,77.765,37.683,54.66,41.313,-10.82,67.063,96.313,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.213,289.0,70.688,70.75,0.014,72.125,70.188,55.625,56.406,0.0,38.344,72,70,1000,200,0.16,438.5,75.375,75.125,0.028,71.688,71.813,55.656,57.125,0.0,53.688,72,70,1000,200,0.153,427.5,74.813,74.563,0.036,71.938,70.25,56.094,57.438,0.0,53.688,72,70,1000,200,0.195,483.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,527.5,303.5,519.5,526.5,522.0,-0.004,2.833,0.0,6.677,1.001,0.348,0.0,0.001,0.001,0.001
5132008,1654,1,1,3,1,100,21.882,100.0,100.0,100.0,1,1,1003.807,324.451,0.011,13.281,0,80,55,1.4,1638.5,1622.584,1918.933,1707.692,54.825,64.207,72.917,64.174,51.798,1.387,2.274,0.241,71.167,56.908,89.723,46.265,62.346,63.658,76.458,72.834,77.691,37.683,54.765,41.313,-10.82,67.313,96.625,72.0,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.213,289.25,70.688,70.875,0.014,72.0,70.25,55.625,56.406,0.0,38.188,72,70,1000,200,0.161,439.5,75.375,75.125,0.028,71.688,71.813,55.656,57.0,0.0,54.281,72,70,1000,200,0.148,419.25,74.813,74.625,0.034,71.938,70.313,56.094,57.438,0.0,53.844,72,70,1000,200,0.194,483.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,527.5,303.5,521.0,526.0,522.0,-0.004,2.822,0.0,6.692,1.004,0.324,0.0,0.001,0.001,0.001
5132008,1655,1,1,3,1,100,21.169,100.0,100.0,100.0,1,1,1002.635,327.965,0.011,13.339,0,80,55,1.4,1640.5,1627.402,1913.809,1713.0,54.825,64.313,73.127,64.385,51.905,1.36,2.259,0.256,71.303,56.963,89.723,46.293,62.359,63.55,76.31,72.834,77.691,37.61,54.869,41.168,-10.82,67.063,96.75,72.0,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.215,290.25,70.688,70.875,0.014,71.875,70.25,55.625,56.313,0.0,38.719,72,70,1000,200,0.161,433.25,75.375,75.125,0.029,71.688,71.875,55.875,57.0,0.0,54.281,72,70,1000,200,0.148,421.0,74.875,74.563,0.034,72.0,70.313,56.094,57.438,0.0,52.969,72,70,1000,200,0.196,485.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.25,520.0,526.5,522.0,-0.004,2.75,0.0,6.588,1.003,0.328,0.0,0.001,0.002,0.001
5132008,1656,1,1,3,1,100,21.504,100.0,100.0,100.0,1,1,1016.691,327.965,0.011,13.398,0,80,55,1.4,1636.5,1646.702,1924.062,1725.312,54.825,64.207,72.917,64.279,51.905,1.383,2.31,0.263,71.322,57.011,89.751,46.377,62.346,63.658,76.31,72.834,77.691,37.683,55.078,41.168,-10.82,67.063,96.688,72.0,77.813,55.281,56.25,0.0,0,72,70,1000,200,0.214,289.25,70.813,70.875,0.014,71.875,70.188,55.75,56.406,0.0,38.5,72,70,1000,200,0.161,438.25,75.375,75.0,0.029,71.688,71.688,55.875,56.813,0.0,52.813,72,70,1000,200,0.153,429.75,74.875,74.625,0.037,72.0,70.375,56.094,57.438,0.0,53.688,72,70,1000,200,0.196,484.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.5,520.0,526.5,522.0,-0.004,2.684,0.0,6.481,1.017,0.328,0.0,0.002,0.001,0.001
5132008,1657,1,1,3,1,100,21.973,100.0,100.0,100.0,1,1,990.922,324.451,0.011,13.295,0,80,55,1.4,1636.5,1606.542,1912.102,1692.49,55.04,64.207,72.917,64.279,52.119,1.402,2.23,0.27,71.266,57.005,89.639,46.377,62.346,63.765,76.31,72.727,77.617,37.61,55.287,41.022,-10.82,67.0,96.75,72.0,77.688,55.406,56.438,0.0,0,72,70,1000,200,0.207,282.75,70.688,70.875,0.014,71.875,70.125,55.75,56.5,0.0,39.375,72,70,1000,200,0.148,423.5,75.375,75.0,0.029,71.688,71.75,55.656,57.0,0.0,53.656,72,70,1000,200,0.142,417.75,74.875,74.625,0.034,71.938,70.375,55.906,57.438,0.0,53.469,72,70,1000,200,0.198,485.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,527.5,303.5,520.0,526.0,522.0,-0.004,2.566,0.0,6.297,0.991,0.324,0.0,0.002,0.001,0.001
5132008,1658,1,1,3,1,100,20.873,100.0,100.0,100.0,1,1,1007.321,325.622,0.011,13.339,0,80,55,1.4,1611.5,1641.873,1906.985,1719.206,55.148,64.207,72.917,64.279,52.226,1.387,2.274,0.259,71.332,57.079,90.004,46.377,62.359,63.765,76.31,72.727,77.691,37.61,55.496,41.095,-10.82,67.563,96.813,72.0,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.214,289.5,70.813,70.875,0.014,71.875,70.125,55.75,56.5,0.0,38.375,72,70,1000,200,0.161,439.5,75.375,75.125,0.029,71.688,71.875,55.875,57.125,0.0,52.469,72,70,1000,200,0.147,422.25,74.813,74.563,0.038,71.938,70.313,56.094,57.438,0.0,52.875,72,70,1000,200,0.196,484.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.997,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.5,520.0,526.5,522.0,-0.004,2.599,0.0,6.453,1.007,0.326,0.0,0.001,0.001,0.001
5132008,1659,1,1,3,1,100,23.54,100.0,100.0,100.0,1,1,994.436,327.965,0.011,13.31,0,80,55,1.4,1636.0,1643.482,1913.809,1721.389,55.04,64.207,73.022,64.385,52.226,1.375,2.266,0.256,71.382,57.062,89.667,46.405,62.32,63.443,76.236,72.727,77.543,37.61,55.601,41.168,-10.828,67.313,96.875,72.125,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.216,290.5,70.688,70.875,0.014,72.0,70.125,55.844,56.688,0.0,38.844,72,70,1000,200,0.158,436.75,75.375,75.125,0.028,71.688,71.813,55.969,57.125,0.0,52.344,72,70,1000,200,0.149,423.5,74.813,74.625,0.039,72.063,70.25,56.188,57.438,0.0,53.219,72,70,1000,200,0.197,485.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,527.5,303.25,520.0,526.5,522.0,-0.004,2.632,0.0,6.574,0.994,0.328,0.0,0.001,0.001,0.001
5132008,1700,1,1,3,1,100,24.144,100.0,100.0,100.0,1,1,995.608,330.307,0.011,13.281,0,80,55,1.4,1634.25,1624.19,1924.062,1713.915,55.148,64.207,73.022,64.279,52.226,1.372,2.338,0.256,71.316,57.062,89.359,46.461,62.32,63.658,76.236,72.727,77.543,37.61,55.496,41.095,-10.82,67.063,96.813,72.125,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.208,284.5,70.688,70.875,0.014,71.875,70.188,55.844,56.688,0.0,38.844,72,70,1000,200,0.156,436.0,75.375,75.125,0.029,71.688,71.938,55.969,57.125,0.0,52.938,72,70,1000,200,0.146,414.25,74.813,74.625,0.034,72.313,70.25,56.188,57.438,0.0,53.563,72,70,1000,200,0.199,488.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,527.5,303.5,520.5,526.5,522.0,-0.004,2.588,0.0,6.425,0.996,0.33,0.0,0.001,0.001,0.001
5132008,1701,1,1,3,1,100,25.062,100.0,100.0,100.0,1,1,1003.807,331.479,0.011,13.427,0,80,55,1.4,1619.25,1601.734,1925.773,1680.5,55.148,64.313,73.022,64.279,52.333,1.406,2.252,0.259,71.368,57.085,89.33,46.405,62.307,63.872,76.236,72.727,77.543,37.536,55.496,41.022,-10.82,67.063,96.75,72.0,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.215,290.0,70.688,70.75,0.014,72.0,70.25,55.844,56.688,0.0,39.125,72,70,1000,200,0.154,433.75,75.375,75.125,0.029,71.688,72.125,55.969,57.125,0.0,53.594,72,70,1000,200,0.135,403.75,74.813,74.563,0.035,72.0,70.375,56.188,57.438,0.0,54.344,72,70,1000,200,0.197,486.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.041,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.5,303.25,521.0,526.5,522.0,-0.004,2.606,0.0,6.497,1.004,0.331,0.0,0.001,0.001,0.001
5132008,1702,1,1,3,1,100,26.698,100.0,100.0,100.0,1,1,1007.321,331.479,0.011,13.324,0,80,55,1.4,1619.0,1614.559,1910.396,1703.418,55.255,64.313,73.022,64.279,52.333,1.421,2.27,0.27,71.479,57.147,89.33,46.321,62.359,63.872,76.236,72.727,77.543,37.61,55.601,41.095,-10.82,67.063,96.625,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.217,292.0,70.688,70.875,0.014,72.0,70.25,55.844,56.688,0.0,39.031,72,70,1000,200,0.159,431.25,75.375,75.125,0.029,71.688,72.063,55.969,57.219,0.0,53.406,72,70,1000,200,0.138,407.25,74.813,74.625,0.034,71.938,70.313,56.188,57.438,0.0,53.594,72,70,1000,200,0.198,488.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.914,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,527.5,303.5,521.0,526.5,522.0,-0.004,2.581,0.0,6.445,1.007,0.331,0.0,0.001,0.001,0.001
5132008,1703,1,1,3,1,100,25.435,100.0,100.0,100.0,1,1,1003.807,324.451,0.011,13.31,0,80,55,1.4,1613.25,1622.584,1906.985,1708.327,55.04,64.313,73.022,64.385,52.226,1.433,2.194,0.267,71.391,57.1,89.443,46.321,62.32,63.658,76.31,72.727,77.543,37.61,55.392,41.095,-10.82,67.063,96.688,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.209,285.25,70.688,70.875,0.014,71.875,70.25,55.844,56.688,0.0,38.594,72,70,1000,200,0.163,435.5,75.375,75.125,0.029,71.688,72.125,55.969,57.344,0.0,53.031,72,70,1000,200,0.136,403.0,74.813,74.625,0.034,71.938,70.313,56.188,57.438,0.0,52.625,72,70,1000,200,0.199,488.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.927,12.043,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.5,520.5,526.0,522.0,-0.004,2.609,0.0,6.439,1.004,0.324,0.0,0.001,0.001,0.001
5132008,1704,1,1,3,1,100,27.098,100.0,100.0,100.0,1,1,1004.978,324.451,0.011,13.324,0,80,55,1.4,1605.0,1629.009,1896.765,1710.194,55.148,64.313,73.127,64.279,52.226,1.417,2.202,0.245,71.313,57.068,89.33,46.293,62.346,63.658,76.236,72.727,77.469,37.536,55.496,41.095,-10.82,67.063,96.688,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.217,291.5,70.688,70.875,0.014,72.0,70.375,55.844,56.688,0.0,37.75,72,70,1000,200,0.157,434.25,75.375,75.125,0.028,71.75,72.188,55.969,57.125,0.0,53.313,72,70,1000,200,0.136,403.75,74.813,74.625,0.034,71.938,70.438,56.188,57.563,0.0,52.281,72,70,1000,200,0.198,487.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.922,12.038,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,521.0,526.5,522.0,-0.004,2.64,0.0,6.582,1.005,0.324,0.0,0.001,0.001,0.001
5132008,1705,1,1,3,1,100,27.702,100.0,100.0,100.0,1,1,968.668,326.794,0.011,13.368,0,80,55,1.4,1606.75,1588.928,1908.69,1670.499,55.148,64.313,73.127,64.385,52.226,1.36,2.23,0.259,71.256,56.987,89.134,46.265,62.346,63.658,76.236,72.727,77.469,37.536,55.496,41.022,-10.82,66.938,96.625,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.207,284.0,70.688,70.875,0.014,72.0,70.438,55.844,56.688,0.0,38.469,72,70,1000,200,0.151,431.25,75.375,75.125,0.029,71.75,72.313,55.969,57.219,0.0,53.438,72,70,1000,200,0.134,401.75,74.813,74.625,0.042,71.938,70.438,56.188,57.438,0.0,52.094,72,70,1000,200,0.191,480.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.924,12.034,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.5,303.5,520.5,526.5,522.5,-0.004,2.595,0.0,6.469,0.969,0.327,0.0,0.001,0.001,0.001
5132008,1706,1,1,3,1,100,27.32,100.0,100.0,100.0,1,1,994.436,325.622,0.011,13.398,0,80,55,1.4,1599.5,1617.768,1905.28,1694.178,55.04,64.207,73.127,64.279,52.119,1.425,2.248,0.27,71.298,57.041,88.826,46.293,62.346,63.765,76.088,72.515,77.469,37.463,55.392,41.313,-10.82,66.75,96.438,71.938,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.217,289.75,70.688,70.875,0.014,71.875,70.313,55.844,56.688,0.0,39.5,72,70,1000,200,0.146,422.0,75.375,75.125,0.028,71.75,72.25,55.875,57.219,0.0,52.906,72,70,1000,200,0.135,403.25,74.813,74.625,0.04,71.813,70.5,56.281,57.563,0.0,51.844,72,70,1000,200,0.196,485.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.026,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.004,2.877,0.0,7.16,0.994,0.326,0.0,0.001,0.001,0.001
5132008,1707,1,1,3,1,100,25.071,100.0,100.0,100.0,1,1,995.608,331.479,0.011,13.354,0,80,55,1.4,1603.75,1590.528,1913.809,1672.743,54.825,64.419,73.232,64.385,51.905,1.413,2.295,0.274,71.321,57.075,88.91,46.265,62.32,63.658,76.088,72.727,77.395,37.536,54.869,41.313,-10.82,66.875,96.438,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.218,292.0,70.688,70.875,0.014,72.0,70.375,55.75,56.5,0.0,39.531,72,70,1000,200,0.154,427.5,75.375,75.125,0.029,71.75,72.313,55.875,57.344,0.0,52.75,72,70,1000,200,0.134,402.5,74.813,74.563,0.038,72.0,70.438,56.188,57.563,0.0,52.563,72,70,1000,200,0.183,471.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.921,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,303.75,521.0,526.5,522.5,-0.004,2.91,0.0,7.001,0.996,0.331,0.0,0.001,0.001,0.001
5132008,1708,1,1,3,1,100,25.568,100.0,100.0,100.0,1,1,1013.177,322.108,0.011,13.31,0,80,55,1.4,1607.5,1606.542,1898.467,1689.363,54.825,64.419,73.127,64.385,51.798,1.455,2.306,0.278,71.266,57.055,89.218,46.181,62.32,63.658,76.088,72.727,77.469,37.536,54.765,41.24,-10.82,67.063,96.438,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.214,290.25,70.688,70.75,0.014,72.0,70.438,55.75,56.5,0.0,39.563,72,70,1000,200,0.155,428.25,75.375,75.125,0.028,71.75,72.375,55.875,57.125,0.0,52.969,72,70,1000,200,0.137,405.25,74.813,74.563,0.034,72.0,70.438,56.188,57.438,0.0,51.156,72,70,1000,200,0.196,485.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.916,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.5,303.5,520.0,526.5,522.5,-0.005,2.861,0.0,6.843,1.013,0.322,0.0,0.001,0.001,0.001
5132008,1709,1,1,3,1,100,22.629,100.0,100.0,100.0,1,1,987.409,326.794,0.011,13.295,0,80,55,1.4,1606.75,1590.528,1886.565,1682.028,54.932,64.207,73.127,64.279,51.798,1.406,2.306,0.27,71.219,56.973,89.274,46.069,62.333,63.765,76.014,72.727,77.395,37.463,54.765,41.168,-10.82,67.0,96.563,72.0,77.938,55.281,56.25,0.0,0,72,70,1000,200,0.209,284.75,70.688,70.875,0.014,72.0,70.375,55.625,56.406,0.0,39.031,72,70,1000,200,0.154,433.0,75.375,75.125,0.029,71.75,72.438,55.656,57.125,0.0,52.094,72,70,1000,200,0.134,401.5,74.813,74.625,0.038,72.063,70.375,56.188,57.438,0.0,52.344,72,70,1000,200,0.193,481.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.912,12.026,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,527.0,303.5,521.0,526.5,522.0,-0.005,2.847,0.0,6.838,0.987,0.327,0.0,0.001,0.001,0.001
5132008,1710,1,1,3,1,100,22.622,100.0,100.0,100.0,1,1,969.839,332.65,0.011,13.368,0,80,55,1.4,1615.0,1585.73,1913.809,1673.232,54.825,64.313,73.127,64.279,51.798,1.406,2.256,0.263,71.218,57.009,89.415,46.097,62.346,63.765,76.088,72.727,77.395,37.463,54.765,41.095,-10.82,66.938,96.625,72.0,77.938,55.281,56.344,0.0,0,72,70,1000,200,0.217,291.0,70.688,70.75,0.014,72.0,70.375,55.625,56.406,0.0,39.719,72,70,1000,200,0.152,427.5,75.25,75.125,0.028,71.75,72.438,55.656,57.125,0.0,52.281,72,70,1000,200,0.128,397.25,74.813,74.375,0.038,72.063,70.375,56.094,57.438,0.0,52.781,72,70,1000,200,0.196,484.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.924,12.044,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.004,2.806,0.0,6.74,0.97,0.333,0.0,0.001,0.002,0.001
5132008,1711,1,1,3,1,100,20.356,100.0,100.0,100.0,1,1,1004.978,327.965,0.011,13.295,0,80,55,1.4,1607.5,1619.373,1900.169,1686.851,54.717,64.313,73.232,64.385,51.798,1.394,2.238,0.259,71.266,56.99,89.527,46.069,62.346,63.55,76.162,72.409,77.395,37.463,54.765,41.022,-10.82,67.0,96.688,72.0,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.204,283.25,70.688,70.875,0.014,72.0,70.313,55.625,56.406,0.0,38.344,72,70,1000,200,0.166,444.25,75.375,75.125,0.028,71.75,72.375,55.656,57.125,0.0,51.563,72,70,1000,200,0.132,400.0,74.813,74.625,0.034,72.0,70.375,56.094,57.438,0.0,53.25,72,70,1000,200,0.195,483.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.048,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.5,520.5,526.5,522.5,-0.004,2.735,0.0,6.568,1.005,0.328,0.0,0.001,0.001,0.001
5132008,1712,1,1,3,1,100,20.288,100.0,100.0,100.0,1,1,958.126,325.622,0.011,13.324,0,80,55,1.4,1590.5,1609.748,1886.565,1686.981,54.825,64.101,73.127,64.279,52.012,1.364,2.238,0.259,71.209,56.928,90.032,46.125,62.346,63.658,76.014,72.621,77.321,37.463,54.869,40.73,-10.82,67.125,96.75,72.0,78.0,55.406,56.25,0.0,0,72,70,1000,200,0.212,287.25,70.688,70.875,0.014,72.0,70.188,55.625,56.406,0.0,38.906,72,70,1000,200,0.157,434.5,75.375,75.125,0.029,71.75,72.375,55.656,57.125,0.0,51.469,72,70,1000,200,0.132,396.25,74.875,74.563,0.039,72.0,70.438,56.094,57.438,0.0,52.625,72,70,1000,200,0.195,484.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.5,303.5,520.0,526.5,522.5,-0.004,2.501,0.0,6.043,0.958,0.326,0.0,0.001,0.002,0.001
5132008,1713,1,1,3,1,100,20.875,100.0,100.0,100.0,1,1,982.723,323.28,0.011,13.354,0,80,55,1.4,1593.5,1604.939,1886.565,1691.679,54.932,64.207,73.022,64.279,52.119,1.375,2.256,0.267,71.264,56.97,89.835,46.125,62.359,63.55,75.94,72.727,77.321,37.536,55.496,40.876,-10.82,67.063,96.875,72.0,78.063,55.406,56.25,0.0,0,72,70,1000,200,0.214,289.5,70.688,70.875,0.014,72.0,70.188,55.75,56.406,0.0,39.0,72,70,1000,200,0.157,434.75,75.375,75.125,0.029,71.75,72.563,55.875,57.125,0.0,51.313,72,70,1000,200,0.13,395.5,74.875,74.625,0.034,72.063,70.375,56.188,57.438,0.0,52.781,72,70,1000,200,0.194,482.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.483,0.0,6.191,0.983,0.323,0.0,0.001,0.001,0.001
5132008,1714,1,1,3,1,100,22.168,100.0,100.0,100.0,1,1,986.237,329.136,0.011,13.31,0,80,55,1.4,1593.25,1587.329,1900.169,1681.069,55.04,64.313,73.127,64.279,52.119,1.433,2.241,0.259,71.184,56.963,89.723,46.181,62.32,63.55,76.088,72.409,77.395,37.536,55.705,40.949,-10.82,67.063,97.0,72.0,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.213,287.5,70.5,70.875,0.014,71.875,70.25,55.75,56.5,0.0,38.781,72,70,1000,200,0.159,436.25,75.375,75.125,0.029,71.75,72.75,55.969,57.125,0.0,52.625,72,70,1000,200,0.123,384.0,74.813,74.625,0.038,72.0,70.375,56.188,57.438,0.0,53.281,72,70,1000,200,0.196,484.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.902,12.022,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,303.5,522.0,526.5,522.0,-0.004,2.5,0.0,6.306,0.986,0.329,-0.001,0.001,0.001,0.001
5132008,1715,1,1,3,1,100,22.621,100.0,100.0,100.0,1,1,981.552,333.821,0.011,13.368,0,80,55,1.4,1592.5,1595.329,1917.225,1680.055,55.04,64.207,73.127,64.174,52.226,1.417,2.241,0.252,71.165,56.92,89.499,46.181,62.32,63.55,76.014,72.621,77.395,37.463,55.601,40.876,-10.82,67.063,96.938,71.938,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.214,289.5,70.5,70.875,0.014,72.0,70.188,55.844,56.5,0.0,39.0,72,70,1000,200,0.158,435.5,75.375,75.125,0.029,71.75,72.813,55.969,57.344,0.0,52.344,72,70,1000,200,0.123,383.0,74.813,74.563,0.034,71.938,70.313,56.188,57.438,0.0,52.875,72,70,1000,200,0.195,483.75,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.046,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,519.5,526.5,522.5,-0.004,2.515,0.0,6.333,0.982,0.334,-0.001,0.001,0.001,0.002
5132008,1716,1,1,3,1,100,24.167,100.0,100.0,100.0,1,1,994.436,322.108,0.011,13.383,0,80,55,1.4,1599.25,1601.734,1884.866,1686.081,55.04,64.313,73.232,64.279,52.226,1.436,2.202,0.259,71.064,56.923,89.359,46.181,62.32,63.658,76.088,72.621,77.395,37.463,55.601,40.876,-10.82,67.063,96.875,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.25,70.688,70.75,0.014,71.875,70.188,55.75,56.5,0.0,38.625,72,70,1000,200,0.159,437.0,75.25,75.125,0.029,71.75,72.75,55.969,57.219,0.0,52.594,72,70,1000,200,0.125,385.75,74.813,74.563,0.036,71.938,70.313,56.188,57.563,0.0,51.875,72,70,1000,200,0.197,485.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.041,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.5,303.5,520.5,526.5,522.5,-0.004,2.518,0.0,6.341,0.994,0.322,0.0,0.001,0.001,0.001
5132008,1717,1,1,3,1,100,23.695,100.0,100.0,100.0,1,1,976.867,326.794,0.011,13.398,0,80,55,1.4,1579.5,1574.544,1903.576,1666.218,55.04,64.207,73.127,64.174,52.226,1.429,2.256,0.263,71.079,56.851,89.443,46.181,62.294,63.55,76.014,72.621,77.321,37.463,55.601,40.803,-10.82,67.063,96.875,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.217,291.0,70.688,70.75,0.014,72.0,70.25,55.844,56.688,0.0,37.625,72,70,1000,200,0.156,433.25,75.375,75.125,0.029,71.75,72.75,55.969,57.219,0.0,52.344,72,70,1000,200,0.125,385.5,74.813,74.563,0.034,71.938,70.375,56.188,57.438,0.0,52.25,72,70,1000,200,0.186,474.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.917,12.041,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.25,520.5,526.5,522.5,-0.004,2.467,0.0,6.212,0.977,0.327,0.0,0.001,0.001,0.001
5132008,1718,1,1,3,1,100,25.285,100.0,100.0,100.0,1,1,963.982,318.594,0.011,13.324,0,80,55,1.4,1576.75,1596.93,1905.28,1658.4,55.148,64.207,73.127,64.385,52.333,1.383,2.202,0.256,71.053,56.846,89.359,46.125,62.281,63.658,76.014,72.409,77.395,37.463,55.601,40.876,-10.82,67.063,96.813,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.217,291.5,70.5,70.75,0.014,72.0,70.188,55.844,56.688,0.0,37.969,72,70,1000,200,0.152,429.0,75.375,75.0,0.029,71.75,72.688,55.969,57.219,0.0,51.813,72,70,1000,200,0.122,382.25,74.813,74.625,0.034,72.0,70.438,56.188,57.563,0.0,51.344,72,70,1000,200,0.195,483.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.904,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,303.5,521.0,526.5,522.5,-0.004,2.507,0.0,6.313,0.964,0.319,-0.001,0.002,0.001,0.001
5132008,1719,1,1,3,1,100,26.921,100.0,100.0,100.0,1,1,995.608,325.622,0.011,13.339,0,80,55,1.4,1593.5,1600.133,1886.565,1674.499,55.04,64.207,73.127,64.174,52.226,1.436,2.281,0.27,71.054,56.841,89.583,46.237,62.281,63.658,76.014,72.621,77.321,37.39,55.601,40.803,-10.82,67.625,96.688,71.938,77.75,55.5,56.344,0.0,0,72,70,1000,200,0.218,292.25,70.688,70.75,0.014,72.125,70.25,55.844,56.688,0.0,38.156,72,70,1000,200,0.158,435.25,75.375,75.0,0.029,71.75,72.688,55.969,57.219,0.0,51.5,72,70,1000,200,0.122,381.5,74.813,74.563,0.034,71.938,70.438,56.188,57.563,0.0,51.594,72,70,1000,200,0.195,484.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.004,2.5,0.0,6.32,0.996,0.326,0.0,0.002,0.001,0.001
5132008,1720,1,1,3,1,100,26.555,100.0,100.0,100.0,1,1,967.496,318.594,0.011,13.398,0,80,55,1.4,1576.0,1582.532,1889.962,1660.259,55.148,64.207,73.232,64.279,52.333,1.368,2.266,0.252,71.018,56.783,89.499,46.209,62.294,63.658,75.94,72.621,77.321,37.39,55.601,40.876,-10.82,67.5,96.813,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.214,289.75,70.688,70.75,0.014,72.0,70.25,55.844,56.688,0.0,39.0,72,70,1000,200,0.16,437.25,75.25,75.125,0.029,71.875,72.813,55.969,57.344,0.0,51.281,72,70,1000,200,0.12,380.0,74.813,74.625,0.035,71.938,70.5,56.281,57.563,0.0,52.531,72,70,1000,200,0.185,473.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.565,0.0,6.484,0.967,0.319,0.0,0.001,0.001,0.001
5132008,1721,1,1,3,1,100,27.187,100.0,100.0,100.0,1,1,981.552,331.479,0.011,13.324,0,80,55,1.4,1566.0,1584.131,1920.642,1658.151,55.148,64.207,73.232,64.174,52.226,1.387,2.108,0.248,71.054,56.744,89.415,46.153,62.294,63.55,75.94,72.621,77.321,37.463,55.496,40.949,-10.82,67.563,96.75,72.0,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.205,283.5,70.688,70.75,0.014,72.125,70.25,55.844,56.688,0.0,38.313,72,70,1000,200,0.158,436.0,75.375,75.125,0.028,71.75,72.938,55.969,57.344,0.0,51.594,72,70,1000,200,0.121,381.0,74.813,74.625,0.034,71.938,70.563,56.188,57.438,0.0,51.594,72,70,1000,200,0.186,472.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.922,12.032,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.576,0.0,6.448,0.982,0.331,0.0,0.001,0.001,0.001
5132008,1722,1,1,3,1,100,28.823,100.0,100.0,100.0,1,1,971.01,322.108,0.011,13.354,0,80,55,1.4,1584.0,1572.947,1872.994,1661.316,55.04,64.207,73.232,64.385,52.226,1.417,2.245,0.263,70.986,56.799,89.33,46.069,62.307,63.55,76.014,72.621,77.321,37.39,55.496,41.022,-10.82,67.313,96.813,71.938,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.218,291.5,70.5,70.75,0.014,72.125,70.188,55.844,56.688,0.0,39.156,72,70,1000,200,0.16,438.0,75.25,75.0,0.029,71.75,73.063,55.969,57.344,0.0,52.094,72,70,1000,200,0.114,368.0,74.813,74.563,0.034,71.938,70.563,56.281,57.75,0.0,51.531,72,70,1000,200,0.19,477.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.924,12.035,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.004,2.679,0.0,6.733,0.971,0.322,-0.001,0.001,0.001,0.001
5132008,1723,1,1,3,1,100,27.022,100.0,100.0,100.0,1,1,961.64,324.451,0.011,13.324,0,80,55,1.4,1573.25,1558.589,1888.263,1650.086,55.04,64.207,73.127,64.279,52.012,1.394,2.216,0.27,70.952,56.783,89.05,46.209,62.32,63.658,75.866,72.621,77.321,37.39,55.183,41.095,-10.82,67.313,96.688,72.0,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.204,283.5,70.5,70.75,0.014,72.0,70.25,55.75,56.688,0.0,39.625,72,70,1000,200,0.16,436.25,75.25,75.0,0.029,71.75,73.25,55.969,57.344,0.0,51.531,72,70,1000,200,0.113,372.0,74.813,74.563,0.038,71.938,70.5,56.188,57.563,0.0,52.031,72,70,1000,200,0.191,477.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.919,12.021,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.774,0.0,6.853,0.962,0.324,-0.001,0.001,0.001,0.001
5132008,1724,1,1,3,1,100,24.756,100.0,100.0,100.0,1,1,987.409,346.706,0.011,13.295,0,80,55,1.4,1580.0,1574.544,1944.63,1663.776,54.932,64.207,73.232,64.174,52.012,1.425,2.281,0.274,71.018,56.799,89.443,46.097,62.294,63.765,75.718,72.621,77.248,37.39,54.974,41.022,-10.82,67.688,96.563,72.0,77.938,55.281,56.344,0.0,0,72,70,1000,200,0.217,291.75,70.5,70.75,0.014,72.125,70.375,55.75,56.5,0.0,38.875,72,70,1000,200,0.16,436.5,75.25,75.125,0.029,71.875,73.25,55.969,57.344,0.0,51.875,72,70,1000,200,0.116,373.0,74.813,74.563,0.037,71.938,70.438,56.188,57.563,0.0,51.344,72,70,1000,200,0.19,476.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.008,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.746,0.0,6.703,0.987,0.347,-0.001,0.001,0.001,0.001
5132008,1725,1,1,3,1,100,25.36,100.0,100.0,100.0,1,1,971.01,319.766,0.011,13.339,0,80,55,1.4,1565.75,1561.778,1884.866,1636.978,54.932,64.207,73.232,64.174,52.012,1.425,2.238,0.274,70.899,56.791,89.639,46.013,62.268,63.658,75.792,72.621,77.248,37.316,54.869,41.022,-10.82,68.0,96.813,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.209,285.25,70.688,70.75,0.014,72.0,70.313,55.75,56.5,0.0,39.75,72,70,1000,200,0.162,438.75,75.375,75.125,0.029,71.875,73.313,55.875,57.219,0.0,51.688,72,70,1000,200,0.117,374.25,74.813,74.563,0.034,71.938,70.438,56.281,57.563,0.0,51.656,72,70,1000,200,0.181,467.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.75,520.5,527.0,523.0,-0.005,2.816,0.0,6.863,0.971,0.32,0.0,0.001,0.001,0.001
5132008,1726,1,1,3,1,100,24.647,100.0,100.0,100.0,1,1,960.469,326.794,0.011,13.281,0,80,55,1.4,1578.25,1577.738,1883.169,1660.521,54.825,64.313,73.337,64.174,51.905,1.387,2.216,0.27,70.9,56.704,89.976,46.097,62.217,63.55,75.866,72.515,77.248,37.316,54.869,41.022,-10.82,68.438,96.938,72.125,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.218,291.75,70.688,70.875,0.014,72.125,70.313,55.75,56.5,0.0,39.188,72,70,1000,200,0.16,438.0,75.375,75.125,0.029,71.875,73.25,55.875,57.219,0.0,51.719,72,70,1000,200,0.116,372.25,74.813,74.563,0.038,71.938,70.375,56.188,57.563,0.0,50.656,72,70,1000,200,0.19,477.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.804,0.0,6.833,0.96,0.327,0.0,0.001,0.001,0.001
5132008,1727,1,1,3,1,100,24.219,100.0,100.0,100.0,1,1,968.668,322.108,0.011,13.354,0,80,55,1.4,1562.25,1568.158,1889.962,1643.814,54.825,64.101,73.232,64.279,51.905,1.425,2.295,0.263,70.886,56.695,89.976,46.125,62.191,63.443,75.866,72.621,77.321,37.463,54.765,41.022,-10.82,68.5,97.0,72.125,77.75,55.406,56.25,0.0,0,72,70,1000,200,0.208,284.0,70.688,70.75,0.014,72.125,70.188,55.625,56.5,0.0,38.969,72,70,1000,200,0.161,439.25,75.375,75.0,0.029,71.875,73.313,55.875,57.219,0.0,51.469,72,70,1000,200,0.116,373.0,74.813,74.625,0.032,71.938,70.5,56.188,57.438,0.0,51.375,72,70,1000,200,0.185,472.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.019,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.747,0.0,6.597,0.969,0.322,0.0,0.002,0.001,0.001
5132008,1728,1,1,3,1,100,22.491,100.0,100.0,100.0,1,1,958.126,332.65,0.011,13.324,0,80,55,1.4,1573.0,1564.968,1884.866,1655.145,54.825,64.101,73.232,64.174,51.905,1.421,2.22,0.293,70.866,56.676,89.947,46.153,62.217,63.443,75.792,72.515,77.248,37.39,54.869,40.949,-10.82,68.375,97.125,72.0,77.875,55.281,56.344,0.0,0,72,70,1000,200,0.217,289.0,70.688,70.875,0.014,72.125,70.188,55.625,56.5,0.0,39.75,72,70,1000,200,0.162,441.25,75.25,75.0,0.029,71.875,73.25,55.875,57.219,0.0,50.938,72,70,1000,200,0.117,374.5,74.813,74.563,0.034,72.0,70.5,56.188,57.563,0.0,52.281,72,70,1000,200,0.18,463.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.713,0.0,6.583,0.958,0.333,0.0,0.001,0.001,0.001
5132008,1729,1,1,3,1,100,22.826,100.0,100.0,100.0,1,1,969.839,317.423,0.011,13.237,0,80,55,1.4,1572.0,1574.544,1878.079,1659.785,54.825,64.207,73.127,64.174,51.798,1.402,2.263,0.263,70.847,56.68,89.919,46.181,62.191,63.55,75.792,72.515,77.248,37.39,54.869,40.949,-10.82,68.0,97.25,72.0,77.75,55.281,56.25,0.0,0,72,70,1000,200,0.215,290.25,70.5,70.75,0.014,72.0,70.188,55.75,56.406,0.0,39.531,72,70,1000,200,0.16,438.75,75.375,75.0,0.028,71.875,73.25,55.875,57.219,0.0,51.031,72,70,1000,200,0.115,372.5,74.875,74.563,0.034,72.0,70.5,56.188,57.438,0.0,50.656,72,70,1000,200,0.188,475.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.01,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.695,0.0,6.54,0.97,0.317,-0.001,0.002,0.002,0.001
5132008,1730,1,1,3,1,100,22.102,100.0,100.0,100.0,1,1,971.01,313.909,0.011,13.412,0,80,55,1.4,1588.5,1596.93,1881.471,1674.255,54.932,64.313,73.337,64.385,51.905,1.379,2.27,0.263,70.905,56.669,89.976,46.097,62.23,63.658,75.792,72.515,77.248,37.316,55.078,40.876,-10.82,67.813,97.188,72.0,77.938,55.281,56.25,0.0,0,72,70,1000,200,0.215,290.75,70.688,70.75,0.014,72.0,70.188,55.625,56.5,0.0,38.563,72,70,1000,200,0.172,449.5,75.25,75.0,0.029,71.875,73.188,55.875,57.125,0.0,52.219,72,70,1000,200,0.117,373.25,74.813,74.563,0.038,72.0,70.563,56.094,57.563,0.0,51.781,72,70,1000,200,0.185,472.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.016,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,527.0,303.25,521.0,526.5,522.5,-0.005,2.688,0.0,6.628,0.971,0.314,0.0,0.001,0.001,0.001
5132008,1731,1,1,3,1,100,22.257,100.0,100.0,100.0,1,1,972.182,325.622,0.011,13.383,0,80,55,1.4,1575.0,1580.934,1886.565,1662.081,55.04,64.313,73.337,64.385,51.905,1.368,2.241,0.248,70.859,56.688,90.256,46.097,62.255,63.658,75.644,72.515,77.248,37.316,55.078,40.585,-10.82,67.75,97.188,72.0,77.875,55.281,56.25,0.0,0,72,70,1000,200,0.205,284.75,70.688,70.75,0.014,72.0,70.188,55.75,56.5,0.0,38.219,72,70,1000,200,0.167,446.0,75.25,75.125,0.028,71.875,73.188,55.875,57.219,0.0,50.969,72,70,1000,200,0.114,370.75,74.813,74.563,0.034,71.938,70.563,56.188,57.438,0.0,51.094,72,70,1000,200,0.189,477.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.91,12.005,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.463,0.0,6.073,0.972,0.326,0.0,0.001,0.001,0.001
5132008,1732,1,1,3,1,100,20.827,100.0,100.0,100.0,1,1,960.469,317.423,0.011,13.339,0,80,55,1.4,1575.0,1580.934,1896.765,1661.091,54.932,64.207,73.232,64.174,52.012,1.413,2.227,0.263,70.915,56.706,90.284,46.125,62.204,63.55,75.718,72.409,77.248,37.316,55.496,40.658,-10.82,67.938,97.313,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.209,285.5,70.5,70.75,0.014,72.0,70.125,55.75,56.406,0.0,38.094,72,70,1000,200,0.167,448.25,75.25,75.125,0.028,71.875,73.25,55.875,57.219,0.0,50.5,72,70,1000,200,0.116,371.0,74.813,74.563,0.034,71.938,70.563,56.188,57.563,0.0,51.563,72,70,1000,200,0.182,468.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.452,0.0,6.189,0.96,0.317,-0.001,0.001,0.001,0.001
5132008,1733,1,1,3,1,100,23.017,100.0,100.0,100.0,1,1,953.441,318.594,0.011,13.281,0,80,55,1.4,1572.5,1534.713,1871.301,1617.964,55.148,64.207,73.232,64.174,52.333,1.413,2.137,0.256,70.921,56.697,89.891,46.237,62.268,63.872,75.718,72.515,77.248,37.243,55.601,40.658,-10.82,67.563,97.438,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.217,291.25,70.5,70.75,0.014,72.0,70.188,55.75,56.5,0.0,38.656,72,70,1000,200,0.157,433.25,75.188,75.125,0.028,71.875,73.25,55.969,57.219,0.0,51.031,72,70,1000,200,0.11,366.25,74.813,74.563,0.037,71.938,70.5,56.188,57.563,0.0,52.219,72,70,1000,200,0.177,462.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.031,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.471,0.0,6.296,0.953,0.319,-0.001,0.0,0.001,0.001
5132008,1734,1,1,3,1,100,22.096,100.0,100.0,100.0,1,1,951.098,323.28,0.011,13.31,0,80,55,1.4,1562.75,1549.031,1889.962,1632.487,54.932,64.207,73.232,64.279,52.119,1.375,2.256,0.27,70.84,56.663,89.639,46.209,62.268,63.658,75.57,72.515,77.248,37.243,55.601,40.73,-10.82,67.438,97.313,71.938,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.206,285.25,70.5,70.75,0.014,72.0,70.313,55.75,56.5,0.0,38.563,72,70,1000,200,0.156,431.75,75.25,75.0,0.029,71.875,73.25,55.969,57.344,0.0,50.281,72,70,1000,200,0.114,371.25,74.813,74.563,0.037,72.0,70.625,56.188,57.563,0.0,52.219,72,70,1000,200,0.178,460.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.927,12.046,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.5,520.5,526.5,522.5,-0.006,2.528,0.0,6.443,0.951,0.323,-0.001,0.001,0.001,0.001
5132008,1735,1,1,3,1,100,22.386,100.0,100.0,100.0,1,1,947.584,329.136,0.011,13.339,0,80,55,1.4,1551.25,1545.847,1881.471,1644.089,55.04,64.313,73.337,64.385,52.119,1.391,2.234,0.256,70.8,56.637,89.807,46.265,62.294,63.658,75.718,72.515,77.248,37.243,55.496,40.73,-10.82,67.563,97.25,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.5,70.5,70.75,0.014,72.0,70.313,55.844,56.5,0.0,38.844,72,70,1000,200,0.153,429.25,75.25,75.0,0.029,71.875,73.438,55.969,57.219,0.0,51.094,72,70,1000,200,0.111,362.5,74.813,74.563,0.03,72.0,70.75,56.188,57.75,0.0,50.938,72,70,1000,200,0.188,474.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.924,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.25,521.0,526.5,522.5,-0.005,2.548,0.0,6.457,0.948,0.329,-0.001,0.001,0.001,0.001
5132008,1736,1,1,3,1,100,22.632,100.0,100.0,100.0,1,1,960.469,322.108,0.011,13.31,0,80,55,1.4,1548.25,1553.808,1893.363,1643.942,55.04,64.207,73.337,64.279,52.119,1.417,2.187,0.27,70.713,56.649,89.835,46.097,62.242,63.55,75.718,72.303,77.248,37.316,55.496,40.73,-10.82,67.875,97.25,72.0,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.215,288.0,70.688,70.75,0.014,72.0,70.25,55.844,56.5,0.0,39.063,72,70,1000,200,0.162,436.5,75.25,75.0,0.029,71.875,73.625,55.969,57.219,0.0,51.219,72,70,1000,200,0.107,362.25,74.813,74.625,0.027,72.0,70.688,56.188,57.563,0.0,51.719,72,70,1000,200,0.183,469.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.041,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.75,519.5,526.5,522.5,-0.005,2.499,0.0,6.308,0.96,0.322,0.0,0.001,0.001,0.001
5132008,1737,1,1,3,1,100,23.101,100.0,100.0,100.0,1,1,967.496,317.423,0.011,13.339,0,80,55,1.4,1564.75,1582.532,1891.662,1658.25,55.04,64.207,73.232,64.279,52.226,1.394,2.277,0.259,70.84,56.69,90.032,46.209,62.23,63.765,75.644,72.409,77.174,37.243,55.496,40.73,-10.82,68.063,97.25,72.0,77.625,55.406,56.438,0.0,0,72,70,1000,200,0.213,289.5,70.688,70.75,0.014,72.0,70.25,55.844,56.5,0.0,39.969,72,70,1000,200,0.164,443.0,75.25,75.0,0.029,72.063,73.625,56.094,57.344,0.0,50.313,72,70,1000,200,0.114,367.0,74.75,74.625,0.035,71.938,70.625,56.188,57.563,0.0,50.969,72,70,1000,200,0.187,474.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.548,0.0,6.457,0.967,0.317,0.0,0.001,0.001,0.001
5132008,1738,1,1,3,1,100,24.647,100.0,100.0,100.0,1,1,961.64,320.937,0.011,13.354,0,80,55,1.4,1567.75,1541.073,1878.079,1645.17,55.148,64.419,73.232,64.385,52.226,1.448,2.256,0.256,70.67,56.592,89.919,46.265,62.23,63.658,75.644,72.515,77.248,37.243,55.601,40.73,-10.82,67.813,97.188,72.0,77.625,55.5,56.344,0.0,0,72,70,1000,200,0.21,285.5,70.688,70.75,0.014,72.0,70.125,55.844,56.5,0.0,38.875,72,70,1000,200,0.163,441.0,75.25,75.0,0.029,71.875,73.438,55.969,57.344,0.0,51.375,72,70,1000,200,0.108,358.0,74.813,74.563,0.041,71.938,70.563,56.281,57.563,0.0,51.531,72,70,1000,200,0.18,464.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.006,2.537,0.0,6.464,0.962,0.321,0.0,0.001,0.001,0.001
5132008,1739,1,1,3,1,100,24.13,100.0,100.0,100.0,1,1,968.668,323.28,0.011,13.31,0,80,55,1.4,1559.0,1584.131,1883.169,1655.345,55.04,64.313,73.337,64.49,52.226,1.394,2.284,0.256,70.721,56.574,89.976,46.209,62.23,63.658,75.57,72.515,77.174,37.243,55.601,40.73,-10.82,67.938,97.188,72.0,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.216,290.75,70.5,70.75,0.014,72.0,70.25,55.844,56.688,0.0,38.875,72,70,1000,200,0.162,440.75,75.25,75.125,0.028,72.063,73.438,56.094,57.344,0.0,50.406,72,70,1000,200,0.118,376.25,74.813,74.563,0.034,72.063,70.75,56.281,57.563,0.0,51.75,72,70,1000,200,0.182,467.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.528,0.0,6.443,0.969,0.323,-0.001,0.001,0.001,0.001
5132008,1740,1,1,3,1,100,26.034,100.0,100.0,100.0,1,1,932.357,317.423,0.011,13.31,0,80,55,1.4,1569.0,1536.302,1896.765,1630.865,55.148,64.207,73.337,64.49,52.333,1.391,2.248,0.278,70.738,56.596,89.976,46.349,62.217,63.658,75.496,72.409,77.174,37.17,55.496,40.73,-10.82,68.125,97.313,71.938,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.207,284.25,70.688,70.75,0.014,72.0,70.25,55.844,56.688,0.0,38.781,72,70,1000,200,0.162,440.5,75.375,75.125,0.029,71.875,73.5,55.969,57.438,0.0,50.75,72,70,1000,200,0.107,364.0,74.813,74.563,0.034,72.063,70.688,56.188,57.563,0.0,51.781,72,70,1000,200,0.183,467.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.027,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,526.5,303.25,521.0,526.5,522.5,-0.006,2.586,0.0,6.578,0.932,0.317,0.0,0.001,0.001,0.001
5132008,1741,1,1,3,1,100,28.029,100.0,100.0,100.0,1,1,960.469,322.108,0.011,13.354,0,80,55,1.4,1561.25,1563.372,1862.839,1647.494,55.255,64.313,73.443,64.385,52.44,1.413,2.216,0.267,70.731,56.594,90.032,46.237,62.217,63.658,75.57,72.515,77.174,37.17,55.496,40.658,-10.82,68.25,97.313,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.216,291.25,70.5,70.75,0.014,72.0,70.25,55.844,56.688,0.0,39.844,72,70,1000,200,0.162,441.25,75.25,75.0,0.029,72.188,73.438,56.094,57.344,0.0,51.781,72,70,1000,200,0.112,365.5,74.813,74.625,0.039,72.0,70.688,56.281,57.563,0.0,51.844,72,70,1000,200,0.183,469.25,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.542,0.0,6.466,0.96,0.322,-0.001,0.001,0.001,0.001
5132008,1742,1,1,3,1,100,28.902,100.0,100.0,100.0,1,1,966.325,323.28,0.011,13.324,0,80,55,1.4,1560.0,1563.372,1906.985,1639.88,55.255,63.995,73.232,64.174,52.226,1.417,2.266,0.259,70.687,56.547,89.863,46.265,62.217,63.765,75.496,72.409,77.174,37.243,55.496,40.876,-10.82,68.438,97.25,71.938,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.205,282.5,70.5,70.75,0.014,72.0,70.25,55.844,56.688,0.0,37.719,72,70,1000,200,0.162,441.25,75.25,75.0,0.029,72.063,73.313,55.969,57.438,0.0,50.469,72,70,1000,200,0.111,364.5,74.813,74.563,0.034,71.938,70.688,56.281,57.75,0.0,52.188,72,70,1000,200,0.183,466.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,526.5,303.5,521.5,526.5,522.5,-0.006,2.652,0.0,6.72,0.966,0.323,-0.001,0.001,0.001,0.001
5132008,1743,1,1,3,1,100,27.084,100.0,100.0,100.0,1,1,940.556,318.594,0.011,13.266,0,80,55,1.4,1556.25,1564.968,1883.169,1649.709,55.04,64.313,73.443,64.385,52.119,1.413,2.252,0.256,70.756,56.611,89.807,46.237,62.204,63.55,75.422,72.409,77.174,37.17,54.974,40.949,-10.82,68.75,97.313,72.0,77.813,55.5,56.344,0.0,0,72,70,1000,200,0.215,291.0,70.5,70.75,0.014,72.125,70.25,55.844,56.688,0.0,38.281,72,70,1000,200,0.166,446.0,75.25,75.125,0.028,71.875,73.313,55.969,57.438,0.0,51.813,72,70,1000,200,0.112,365.75,74.75,74.563,0.034,71.938,70.625,56.281,57.563,0.0,51.656,72,70,1000,200,0.182,466.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,2.816,0.0,6.96,0.941,0.319,-0.001,0.001,0.001,0.001
5132008,1744,1,1,3,1,100,25.85,100.0,100.0,100.0,1,1,959.297,320.937,0.011,13.383,0,80,55,1.4,1575.0,1566.563,1879.775,1644.574,55.04,64.313,73.232,64.279,52.226,1.406,2.216,0.267,70.74,56.592,90.032,46.237,62.191,63.658,75.496,72.409,77.174,37.17,54.974,40.876,-10.82,69.0,97.25,71.938,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.207,286.25,70.5,70.75,0.014,72.0,70.25,55.75,56.5,0.0,38.906,72,70,1000,200,0.167,447.25,75.25,75.0,0.028,72.063,73.25,55.969,57.344,0.0,52.063,72,70,1000,200,0.111,365.75,74.813,74.625,0.034,72.063,70.5,56.281,57.563,0.0,51.469,72,70,1000,200,0.183,466.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.908,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.786,0.0,6.885,0.959,0.321,-0.001,0.001,0.001,0.001
5132008,1745,1,1,3,1,100,25.691,100.0,100.0,100.0,1,1,972.182,319.766,0.011,13.368,0,80,55,1.4,1581.75,1603.336,1886.565,1664.38,54.932,64.101,73.232,64.279,52.012,1.394,2.212,0.263,70.711,56.571,90.116,46.433,62.204,63.443,75.496,72.409,77.174,37.17,54.869,40.876,-10.82,68.813,97.375,71.938,77.625,55.406,56.438,0.0,0,72,70,1000,200,0.215,290.25,70.5,70.75,0.014,72.0,70.25,55.75,56.5,0.0,39.344,72,70,1000,200,0.162,435.0,75.25,75.0,0.028,71.875,73.25,55.969,57.344,0.0,50.656,72,70,1000,200,0.117,378.25,74.813,74.563,0.036,72.063,70.438,56.188,57.563,0.0,51.594,72,70,1000,200,0.188,476.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.929,12.035,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,526.5,303.5,520.0,526.5,522.5,-0.006,2.799,0.0,6.878,0.972,0.32,-0.001,0.001,0.001,0.001
5132008,1746,1,1,3,1,100,25.354,100.0,100.0,100.0,1,1,955.783,317.423,0.011,13.324,0,80,55,1.4,1576.75,1553.808,1872.994,1648.642,55.04,64.101,73.232,64.279,52.119,1.429,2.202,0.263,70.683,56.55,90.172,46.405,62.217,63.658,75.496,72.409,77.174,37.243,54.869,40.803,-10.82,68.813,97.5,71.938,77.625,55.406,56.25,0.0,0,72,70,1000,200,0.206,283.5,70.5,70.625,0.014,72.0,70.188,55.75,56.5,0.0,39.906,72,70,1000,200,0.158,432.75,75.25,75.0,0.028,72.063,73.313,55.875,57.344,0.0,50.875,72,70,1000,200,0.12,375.25,74.75,74.563,0.036,72.0,70.563,56.188,57.563,0.0,52.625,72,70,1000,200,0.182,469.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,526.5,303.25,520.0,526.5,522.5,-0.006,2.691,0.0,6.585,0.956,0.317,0.0,0.001,0.001,0.001
5132008,1747,1,1,3,1,100,24.074,100.0,100.0,100.0,1,1,939.385,323.28,0.011,13.31,0,80,55,1.4,1578.5,1571.351,1881.471,1660.07,54.825,64.101,73.232,64.174,52.012,1.41,2.227,0.263,70.742,56.601,90.284,46.293,62.204,63.658,75.422,72.409,77.174,37.17,54.869,40.876,-10.82,68.938,97.375,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.213,287.0,70.5,70.75,0.014,72.0,70.188,55.844,56.5,0.0,38.188,72,70,1000,200,0.165,446.0,75.25,75.0,0.029,71.875,73.438,55.875,57.219,0.0,52.188,72,70,1000,200,0.114,366.5,74.813,74.563,0.035,72.0,70.5,56.188,57.563,0.0,52.625,72,70,1000,200,0.18,463.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.924,12.046,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,526.5,303.5,520.0,526.5,522.5,-0.006,2.787,0.0,6.848,0.939,0.323,-0.001,0.001,0.001,0.001
5132008,1748,1,1,3,1,100,24.723,100.0,100.0,100.0,1,1,959.297,318.594,0.011,13.383,0,80,55,1.4,1568.25,1547.438,1871.301,1642.762,54.825,64.313,73.443,64.279,52.012,1.433,2.27,0.263,70.632,56.547,90.424,46.349,62.204,63.55,75.348,72.409,77.174,37.17,54.869,40.876,-10.82,69.438,97.563,71.938,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.215,290.25,70.5,70.75,0.014,72.0,70.125,55.75,56.5,0.0,39.813,72,70,1000,200,0.155,434.0,75.25,75.0,0.028,72.063,73.438,55.875,57.219,0.0,51.094,72,70,1000,200,0.11,364.0,74.75,74.563,0.036,72.0,70.563,56.188,57.563,0.0,52.188,72,70,1000,200,0.183,466.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.036,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.0,526.5,522.5,-0.007,2.802,0.0,6.885,0.959,0.319,-0.001,0.001,0.001,0.001
5132008,1749,1,1,3,1,100,24.223,100.0,100.0,100.0,1,1,960.469,331.479,0.011,13.368,0,80,55,1.4,1579.25,1584.131,1901.872,1660.5,54.932,64.101,73.232,64.174,52.119,1.413,2.162,0.263,70.698,56.564,90.256,46.349,62.217,63.55,75.422,72.409,77.1,37.17,54.765,40.949,-10.82,68.75,97.625,71.938,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.216,289.75,70.5,70.75,0.014,72.0,70.188,55.75,56.5,0.0,38.344,72,70,1000,200,0.165,445.5,75.25,75.0,0.029,71.875,73.438,55.875,57.344,0.0,51.656,72,70,1000,200,0.115,370.75,74.813,74.563,0.035,72.0,70.563,56.188,57.563,0.0,51.813,72,70,1000,200,0.187,470.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,521.0,526.5,523.0,-0.006,2.871,0.0,7.013,0.96,0.331,-0.001,0.001,0.001,0.001
5132008,1750,1,1,3,1,100,23.823,100.0,100.0,100.0,1,1,955.783,316.252,0.011,13.339,0,80,55,1.4,1566.75,1563.372,1872.994,1644.249,54.932,64.101,73.232,64.174,52.012,1.387,2.245,0.256,70.678,56.531,90.06,46.293,62.242,63.658,75.422,72.409,77.174,37.17,54.869,40.876,-10.82,68.438,97.563,71.938,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.211,288.0,70.5,70.625,0.014,72.0,70.25,55.75,56.5,0.0,39.813,72,70,1000,200,0.156,433.5,75.25,75.0,0.029,72.063,73.5,55.875,57.219,0.0,51.719,72,70,1000,200,0.115,372.25,74.813,74.375,0.034,72.063,70.563,56.188,57.563,0.0,51.344,72,70,1000,200,0.188,476.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,527.0,522.5,-0.006,2.793,0.0,6.863,0.956,0.316,0.0,0.001,0.002,0.001
