DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1751,1,1,3,1,100,21.916,100.0,100.0,100.0,1,1,974.524,316.252,0.011,13.339,0,80,55,1.4,1567.75,1569.754,1872.994,1651.014,54.932,64.207,73.337,64.279,52.012,1.421,2.259,0.256,70.63,56.514,89.976,46.265,62.294,63.55,75.348,72.409,77.1,37.17,54.66,40.73,-10.82,68.125,97.5,71.938,78.375,55.281,56.25,0.0,0,72,70,1000,200,0.204,282.25,70.5,70.875,0.014,72.0,70.188,55.625,56.406,0.0,38.156,72,70,1000,200,0.166,445.25,75.25,75.0,0.029,72.063,73.5,55.875,57.219,0.0,52.031,72,70,1000,200,0.115,371.5,74.813,74.563,0.034,72.0,70.563,56.094,57.438,0.0,52.25,72,70,1000,200,0.182,469.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.917,12.024,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.007,2.715,0.0,6.592,0.975,0.316,-0.001,0.001,0.001,0.001
5132008,1752,1,1,3,1,100,21.264,100.0,100.0,100.0,1,1,983.895,322.108,0.011,13.354,0,80,55,1.4,1583.25,1587.329,1876.384,1673.736,54.825,64.313,73.337,64.279,51.905,1.375,2.277,0.256,70.668,56.52,90.228,46.293,62.268,63.658,75.348,72.409,77.1,37.17,54.869,40.73,-10.82,68.25,97.563,71.938,78.375,55.281,56.25,0.0,0,72,70,1000,200,0.214,290.0,70.5,70.625,0.014,71.75,70.125,55.625,56.406,0.0,39.094,72,70,1000,200,0.159,439.0,75.25,75.0,0.029,71.875,73.438,55.875,57.219,0.0,51.688,72,70,1000,200,0.118,374.5,74.75,74.563,0.034,72.0,70.5,56.188,57.438,0.0,51.125,72,70,1000,200,0.193,481.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.007,2.686,0.0,6.6,0.984,0.322,0.0,0.001,0.001,0.001
5132008,1753,1,1,3,1,100,19.267,100.0,100.0,100.0,1,1,961.64,330.307,0.011,13.354,0,80,55,1.4,1546.75,1563.372,1884.866,1628.339,54.825,64.207,73.337,64.174,51.905,1.417,2.284,0.267,70.665,56.529,90.256,46.321,62.281,63.658,75.348,72.409,77.1,37.097,55.078,40.439,-10.82,68.0,97.563,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.207,285.5,70.5,70.625,0.014,72.0,70.25,55.75,56.406,0.0,38.156,72,70,1000,200,0.157,438.0,75.25,75.0,0.028,71.875,73.438,55.875,57.219,0.0,50.625,72,70,1000,200,0.115,370.5,74.813,74.563,0.031,71.938,70.563,56.188,57.438,0.0,52.438,72,70,1000,200,0.181,468.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.036,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.007,2.482,0.0,6.196,0.962,0.33,0.0,0.001,0.001,0.001
5132008,1754,1,1,3,1,100,20.74,100.0,100.0,100.0,1,1,951.098,317.423,0.011,13.354,0,80,55,1.4,1552.0,1561.778,1889.962,1636.4,54.932,64.313,73.232,64.279,52.119,1.406,2.194,0.27,70.676,56.544,90.593,46.377,62.268,63.658,75.2,72.303,77.026,37.097,55.392,40.366,-10.82,68.063,97.625,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.205,282.25,70.438,70.75,0.014,71.875,70.25,55.75,56.5,0.0,37.781,72,70,1000,200,0.161,439.0,75.25,75.0,0.029,72.063,73.438,55.969,57.219,0.0,51.906,72,70,1000,200,0.115,372.0,74.813,74.563,0.037,71.938,70.563,56.188,57.563,0.0,52.188,72,70,1000,200,0.18,463.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.922,12.043,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.25,520.5,526.5,522.5,-0.007,2.386,0.0,6.061,0.951,0.317,-0.001,0.001,0.001,0.001
5132008,1755,1,1,3,1,100,22.017,100.0,100.0,100.0,1,1,975.695,316.252,0.021,13.354,0,80,55,1.4,1564.25,1555.402,1869.607,1654.723,55.04,64.207,73.232,64.279,52.226,1.406,2.23,0.267,70.693,56.492,90.452,46.321,62.294,63.658,75.348,72.409,77.1,37.243,55.81,40.585,-10.82,68.063,97.688,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.215,290.75,70.688,70.75,0.014,72.0,70.25,55.844,56.5,0.0,38.156,72,70,1000,200,0.165,444.75,75.25,75.0,0.028,72.063,73.625,55.969,57.219,0.0,50.531,72,70,1000,200,0.114,370.0,74.813,74.563,0.034,72.063,70.625,56.188,57.438,0.0,52.438,72,70,1000,200,0.178,461.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.925,12.035,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.013,2.404,0.0,6.196,0.976,0.316,0.0,0.001,0.001,0.001
5132008,1756,1,1,3,1,100,25.744,100.0,100.0,100.0,1,1,972.182,313.909,0.011,13.398,0,80,55,1.4,1564.5,1579.336,1862.839,1656.718,55.148,64.313,73.232,64.385,52.44,1.402,2.223,0.267,70.603,56.482,90.452,46.349,62.281,63.658,75.274,72.409,77.1,37.097,55.914,40.512,-10.82,68.375,97.75,72.0,78.125,55.688,56.344,0.0,0,72,70,1000,200,0.208,285.75,70.5,70.75,0.014,72.0,70.25,55.75,56.5,0.0,38.625,72,70,1000,200,0.162,441.0,75.25,75.0,0.029,72.063,73.5,56.094,57.344,0.0,52.0,72,70,1000,200,0.114,370.0,74.813,74.563,0.034,72.0,70.75,56.281,57.563,0.0,51.438,72,70,1000,200,0.191,478.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.018,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.007,2.432,0.0,6.352,0.972,0.314,-0.001,0.001,0.001,0.001
5132008,1757,1,1,3,1,100,25.81,100.0,100.0,100.0,1,1,960.469,318.594,0.011,13.354,0,80,55,1.4,1558.75,1555.402,1869.607,1638.11,55.255,64.207,73.337,64.279,52.547,1.421,2.176,0.263,70.595,56.485,90.34,46.433,62.268,63.658,75.348,72.303,77.1,37.17,55.81,40.585,-10.82,68.438,97.75,72.0,77.875,55.688,56.344,0.0,0,72,70,1000,200,0.208,284.0,70.5,70.75,0.014,71.875,70.25,55.844,56.688,0.0,38.188,72,70,1000,200,0.157,434.25,75.25,75.0,0.029,72.063,73.5,56.094,57.344,0.0,51.938,72,70,1000,200,0.115,371.75,74.813,74.563,0.035,72.0,70.688,56.281,57.563,0.0,52.469,72,70,1000,200,0.181,465.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.941,12.039,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.447,0.0,6.331,0.96,0.319,-0.001,0.001,0.001,0.001
5132008,1758,1,1,3,1,100,26.907,100.0,100.0,100.0,1,1,978.038,319.766,0.011,13.324,0,80,55,1.4,1574.5,1568.158,1872.994,1661.859,55.255,64.207,73.337,64.279,52.333,1.417,2.176,0.282,70.746,56.588,90.116,46.518,62.294,63.55,75.274,72.303,77.026,37.097,55.705,40.512,-10.82,68.313,97.625,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.213,289.25,70.5,70.625,0.014,71.875,70.25,55.938,56.688,0.0,37.938,72,70,1000,200,0.156,433.25,75.25,75.0,0.029,72.063,73.375,56.094,57.344,0.0,52.469,72,70,1000,200,0.118,374.5,74.75,74.625,0.034,72.0,70.688,56.281,57.75,0.0,51.375,72,70,1000,200,0.189,474.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.054,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.5,526.5,303.5,520.5,526.5,522.5,-0.006,2.445,0.0,6.317,0.978,0.32,0.0,0.001,0.001,0.001
5132008,1759,1,1,3,1,100,28.004,100.0,100.0,100.0,1,1,967.496,312.738,0.011,13.412,0,80,55,1.4,1561.5,1561.778,1864.53,1653.822,55.148,64.313,73.337,64.279,52.44,1.379,2.274,0.282,70.667,56.578,90.06,46.518,62.268,63.658,75.274,72.409,77.026,37.17,55.81,40.585,-10.82,68.563,97.563,72.0,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.208,286.25,70.5,70.625,0.014,72.0,70.25,55.938,56.688,0.0,38.75,72,70,1000,200,0.159,435.0,75.25,75.0,0.029,72.063,73.375,56.094,57.344,0.0,50.688,72,70,1000,200,0.121,382.25,74.75,74.563,0.031,72.0,70.688,56.281,57.75,0.0,52.75,72,70,1000,200,0.18,465.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.5,526.5,303.25,520.0,526.5,522.5,-0.007,2.457,0.0,6.359,0.967,0.313,0.0,0.001,0.001,0.001
5132008,1800,1,1,3,1,100,28.115,100.0,100.0,100.0,1,1,938.214,325.622,0.011,13.324,0,80,55,1.4,1561.5,1568.158,1901.872,1657.74,55.148,64.207,73.337,64.174,52.226,1.402,2.252,0.274,70.704,56.573,89.499,46.405,62.242,63.55,75.2,72.303,77.026,37.829,55.601,41.75,-10.82,68.938,97.563,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.211,286.0,70.438,70.75,0.014,72.0,70.25,55.844,56.688,0.0,38.531,72,70,1000,200,0.159,437.5,75.25,75.0,0.029,72.063,73.5,55.969,57.438,0.0,50.906,72,70,1000,200,0.123,378.5,74.813,74.563,0.034,72.0,70.563,56.281,57.75,0.0,52.438,72,70,1000,200,0.182,466.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.957,12.072,6.847,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.5,526.5,303.5,520.0,526.5,522.5,-0.007,2.94,0.0,7.251,0.938,0.326,-0.001,0.001,0.001,0.001
5132008,1801,1,1,3,1,100,26.208,100.0,100.0,100.0,1,1,947.584,315.081,0.011,13.354,0,80,55,1.4,1562.25,1549.031,1862.839,1635.097,54.932,63.995,73.127,64.174,51.905,1.421,2.198,0.274,70.633,56.508,89.527,46.546,62.242,63.335,75.2,72.303,77.026,38.342,54.556,41.896,-10.82,68.688,97.375,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.206,284.75,70.5,70.75,0.014,71.875,70.25,55.75,56.688,0.0,37.969,72,70,1000,200,0.163,441.0,75.25,75.0,0.029,71.75,73.5,55.969,57.344,0.0,51.5,72,70,1000,200,0.111,363.5,74.75,74.563,0.037,72.0,70.563,56.188,57.563,0.0,52.094,72,70,1000,200,0.181,464.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.007,2.927,0.0,6.586,0.948,0.315,-0.001,0.001,0.001,0.001
5132008,1802,1,1,3,1,100,24.525,100.0,100.0,100.0,1,1,961.64,323.28,0.011,13.354,0,80,55,1.4,1553.75,1552.216,1878.079,1634.997,54.825,64.101,72.707,64.174,51.905,1.402,2.158,0.259,70.703,56.522,89.947,46.91,62.242,63.55,75.126,72.303,76.952,38.562,54.451,42.042,-10.82,68.75,97.25,72.0,76.938,55.281,56.344,0.0,0,72,70,1000,200,0.212,286.5,70.688,70.75,0.014,72.0,70.063,55.75,56.5,0.0,37.938,72,70,1000,200,0.162,439.75,75.188,75.0,0.029,71.875,73.0,55.875,57.344,0.0,51.656,72,70,1000,200,0.11,363.0,74.75,74.563,0.029,71.938,70.375,56.188,57.563,0.0,51.688,72,70,1000,200,0.187,471.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.007,2.925,0.0,6.449,0.962,0.323,0.0,0.001,0.001,0.001
5132008,1803,1,1,3,1,100,22.662,100.0,100.0,100.0,1,1,955.783,317.423,0.011,13.354,0,80,55,1.4,1553.0,1547.438,1854.391,1618.94,54.825,63.995,72.181,64.068,51.69,1.429,2.169,0.263,70.629,56.503,90.088,47.498,62.139,63.443,75.2,72.303,77.026,38.562,54.556,42.114,-10.82,68.625,97.375,71.75,75.313,55.406,56.25,0.0,0,72,70,1000,200,0.206,283.25,70.5,70.75,0.014,71.563,70.0,55.625,56.5,0.0,38.188,72,70,1000,200,0.153,427.75,75.25,75.0,0.028,71.75,72.5,55.875,57.344,0.0,51.563,72,70,1000,200,0.11,363.0,74.75,74.563,0.034,71.313,70.125,56.188,57.563,0.0,50.438,72,70,1000,200,0.183,466.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,2.966,0.0,6.582,0.956,0.317,-0.001,0.001,0.001,0.001
5132008,1804,1,1,3,1,100,21.517,100.0,100.0,100.0,1,1,930.015,318.594,0.011,13.324,0,80,55,1.4,1537.25,1502.983,1851.015,1576.646,54.825,64.101,71.76,64.174,51.798,1.452,2.238,0.278,70.459,56.468,89.863,48.423,62.268,63.658,75.2,72.303,77.026,38.782,54.66,42.26,-10.82,68.188,97.438,71.438,73.875,55.188,56.25,0.0,0,72,70,1000,200,0.214,289.0,70.688,70.75,0.014,71.0,69.563,55.625,56.5,0.0,36.375,72,70,1000,200,0.141,413.5,75.188,75.0,0.029,71.75,72.0,55.656,57.219,0.0,50.938,72,70,1000,200,0.11,367.25,74.75,74.563,0.034,70.875,69.625,56.188,57.563,0.0,49.531,72,70,1000,200,0.154,430.25,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.919,0.0,6.43,0.93,0.319,0.0,0.001,0.001,0.001
5132008,1805,1,1,3,1,100,18.954,100.0,100.0,100.0,1,1,743.777,298.682,0.011,13.383,0,80,55,1.4,1492.75,1194.183,1767.275,1307.929,54.61,64.101,71.235,64.174,51.583,1.596,2.126,0.289,69.274,56.005,89.891,49.124,62.242,63.443,75.2,72.303,77.026,38.855,54.66,41.823,-10.82,68.5,97.5,71.188,72.625,55.188,56.125,0.0,0,72,70,1000,200,0.206,282.0,70.5,70.75,0.014,70.813,69.313,55.625,56.5,0.0,33.719,72,70,1000,200,0.128,392.25,75.25,75.0,0.028,71.688,71.625,55.656,57.219,0.0,48.5,72,70,1000,200,0.113,366.25,74.75,74.563,0.034,70.5,69.125,56.188,57.75,0.0,37.094,72,70,1000,200,0.053,245.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.007,2.513,0.0,5.512,0.744,0.299,-0.001,0.001,0.001,0.001
5132008,1806,1,1,3,1,100,18.465,100.0,100.0,100.0,1,1,703.953,286.969,0.011,13.398,0,80,55,1.4,1261.5,1067.866,1681.42,1156.083,54.717,64.101,71.024,64.174,51.69,1.554,1.949,0.289,68.658,55.115,89.919,49.657,62.242,63.55,75.2,72.303,77.026,39.148,54.974,41.459,-10.82,68.563,97.438,70.938,71.438,55.094,56.125,0.0,0,72,70,1000,200,0.195,275.0,70.5,70.75,0.014,70.625,69.125,55.625,56.5,0.0,27.703,72,70,1000,200,0.042,229.125,75.188,75.0,0.028,71.625,71.438,55.656,57.219,0.0,49.813,72,70,1000,200,0.101,344.75,74.813,74.563,0.038,70.5,69.125,56.281,57.875,0.0,35.438,72,70,1000,200,0.048,239.625,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.956,0.0,4.296,0.704,0.287,-0.001,0.001,0.001,0.001
5132008,1807,1,1,3,1,100,15.588,100.0,100.0,100.0,1,1,651.245,282.284,0.011,13.412,0,80,55,1.4,1090.75,1005.667,1660.137,1077.34,54.61,64.101,71.024,64.068,51.583,1.513,1.874,0.274,67.984,54.516,90.452,49.657,62.217,63.335,75.2,72.303,77.1,39.221,55.601,40.949,-10.82,68.5,97.5,70.875,70.5,55.188,56.125,0.0,0,72,70,1000,200,0.121,217.25,70.5,70.75,0.014,70.813,69.188,55.75,56.781,0.0,27.625,72,70,1000,200,0.039,216.5,75.25,75.0,0.028,71.5,71.688,55.656,57.219,0.0,49.688,72,70,1000,200,0.097,341.0,74.75,74.563,0.034,70.5,69.313,56.375,57.938,0.0,36.344,72,70,1000,200,0.04,217.125,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,1.415,0.0,3.215,0.651,0.282,-0.001,0.001,0.001,0.0
5132008,1808,1,1,3,1,100,16.578,100.0,100.0,100.0,1,1,646.559,271.742,0.021,13.427,0,80,55,1.4,985.125,1017.464,1663.406,1065.765,54.825,64.101,71.129,64.279,52.012,1.486,1.895,0.285,67.324,53.951,91.125,49.769,62.242,63.335,75.052,72.303,77.026,39.368,56.854,41.095,-10.82,68.25,97.75,70.875,70.125,55.406,56.344,0.0,0,72,70,1000,200,0.116,213.0,70.5,70.75,0.014,70.813,69.313,55.844,57.0,0.0,27.625,72,70,1000,200,0.037,210.25,75.25,75.0,0.029,71.313,71.813,55.969,57.344,0.0,48.0,72,70,1000,200,0.098,340.25,74.75,74.563,0.038,70.563,69.438,56.375,58.125,0.0,36.188,72,70,1000,200,0.037,211.75,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.326,0.0,3.217,0.647,0.272,-0.001,0.001,0.001,0.001
5132008,1809,1,1,3,1,100,18.438,100.0,100.0,100.0,1,1,623.133,271.742,0.011,13.412,0,80,55,1.4,959.125,986.549,1632.406,1051.192,55.04,64.101,71.024,64.279,52.226,1.505,1.791,0.274,66.728,53.387,91.097,49.909,62.268,63.443,75.2,72.303,77.026,39.441,58.003,41.386,-10.82,67.875,98.0,70.688,69.813,55.5,56.438,0.0,0,72,70,1000,200,0.115,211.25,70.5,70.625,0.014,70.813,69.375,55.938,57.125,0.0,27.203,72,70,1000,200,0.036,207.875,75.25,75.0,0.029,71.313,72.188,55.969,57.344,0.0,47.656,72,70,1000,200,0.088,325.25,74.75,74.563,0.036,70.75,69.75,56.469,58.344,0.0,35.688,72,70,1000,200,0.037,209.625,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.405,0.0,3.619,0.623,0.272,0.0,0.001,0.001,0.0
5132008,1810,1,1,3,1,100,20.208,100.0,100.0,100.0,1,1,612.592,272.914,0.011,13.368,0,80,55,1.4,948.75,948.503,1622.646,1020.181,55.255,64.101,70.919,64.174,52.44,1.383,1.791,0.27,66.503,53.115,90.789,49.909,62.217,63.443,75.126,72.303,77.026,39.514,58.63,41.459,-10.82,68.063,98.063,70.688,69.625,55.688,56.563,0.0,0,72,70,1000,200,0.104,204.125,70.5,70.625,0.014,70.938,69.5,56.25,57.313,0.0,26.5,72,70,1000,200,0.036,209.5,75.25,75.0,0.028,71.188,72.25,56.094,57.594,0.0,47.969,72,70,1000,200,0.082,314.5,74.75,74.563,0.034,70.75,69.938,56.719,58.438,0.0,35.25,72,70,1000,200,0.036,208.875,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,1.36,0.0,3.607,0.613,0.273,0.0,0.001,0.001,0.001
5132008,1811,1,1,3,1,100,21.485,100.0,100.0,100.0,1,1,599.707,268.228,0.011,13.339,0,80,55,1.4,933.625,944.129,1614.522,1021.043,55.255,64.207,70.919,64.279,52.44,1.505,1.87,0.263,66.174,52.99,90.593,50.133,62.204,63.443,75.126,72.196,77.026,39.588,58.839,41.605,-10.82,68.063,98.063,70.875,69.438,55.906,56.75,0.0,0,72,70,1000,200,0.105,202.5,70.5,70.75,0.014,70.938,69.5,56.25,57.406,0.0,25.563,72,70,1000,200,0.037,211.625,75.188,75.0,0.029,71.063,71.75,56.188,57.594,0.0,47.313,72,70,1000,200,0.078,301.5,74.813,74.563,0.036,70.75,70.125,56.813,58.531,0.0,34.5,72,70,1000,200,0.037,210.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.398,0.0,3.732,0.6,0.268,-0.001,0.001,0.001,0.001
5132008,1812,1,1,3,1,100,24.303,100.0,100.0,100.0,1,1,606.735,265.886,0.011,13.354,0,80,55,1.4,898.5,970.421,1608.031,1000.254,55.255,64.207,70.814,64.174,52.44,1.402,1.859,0.267,65.951,52.803,90.06,50.357,62.217,63.335,75.126,71.984,76.952,39.588,58.735,42.042,-10.82,68.0,98.125,70.688,69.313,55.813,56.906,0.0,0,72,70,1000,200,0.108,207.0,70.5,70.75,0.014,70.813,69.5,56.344,57.5,0.0,25.578,72,70,1000,200,0.037,208.0,75.188,75.0,0.029,71.063,71.125,56.281,57.75,0.0,46.25,72,70,1000,200,0.073,294.5,74.813,74.563,0.038,70.75,70.125,56.813,58.625,0.0,34.5,72,70,1000,200,0.036,206.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.006,1.712,0.0,4.546,0.607,0.266,-0.001,0.001,0.001,0.001
5132008,1813,1,1,3,1,100,26.774,100.0,100.0,100.0,1,1,562.226,263.543,0.011,13.456,0,80,55,1.4,882.75,925.219,1593.444,978.745,55.255,64.207,70.709,64.279,52.333,1.474,1.794,0.263,65.595,52.581,89.05,50.554,62.204,63.55,74.978,72.196,76.952,39.514,58.108,42.479,-10.82,67.875,98.0,70.688,69.313,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.125,70.5,70.75,0.014,70.938,69.563,56.344,57.625,0.0,26.438,72,70,1000,200,0.035,199.375,75.188,75.0,0.029,71.063,70.688,56.188,57.75,0.0,47.094,72,70,1000,200,0.062,272.0,74.75,74.563,0.032,70.75,70.188,56.906,58.625,0.0,34.313,72,70,1000,200,0.036,203.625,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,2.146,0.0,5.535,0.562,0.264,-0.001,0.001,0.001,0.001
5132008,1814,1,1,3,1,100,24.166,100.0,100.0,100.0,1,1,552.855,258.858,0.011,13.383,0,80,55,1.4,840.5,857.396,1586.971,903.636,55.04,64.101,70.604,64.174,51.69,1.444,1.787,0.259,65.268,52.209,87.62,50.525,62.191,63.658,75.126,72.196,77.026,39.588,56.227,42.406,-10.82,67.938,97.5,70.625,69.125,55.406,56.563,0.0,0,72,70,1000,200,0.104,203.75,70.5,70.75,0.014,70.813,69.625,56.125,57.625,0.0,27.094,72,70,1000,200,0.032,194.875,75.25,75.0,0.028,70.938,70.375,56.094,57.813,0.0,43.969,72,70,1000,200,0.04,213.5,74.75,74.625,0.035,70.75,70.125,56.906,58.719,0.0,34.969,72,70,1000,200,0.034,198.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,2.267,0.0,5.232,0.553,0.259,-0.001,0.001,0.001,0.001
5132008,1815,1,1,3,1,100,18.94,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.368,0,80,55,1.4,815.125,798.947,1536.991,881.19,54.61,64.207,70.604,64.174,51.048,1.467,1.758,0.263,64.923,52.031,87.62,50.413,62.204,63.658,75.052,72.196,76.952,39.514,54.974,42.187,-10.82,67.875,97.313,70.563,69.125,55.188,56.438,0.0,0,72,70,1000,200,0.101,198.5,70.5,70.75,0.014,70.938,69.563,55.938,57.5,0.0,26.516,72,70,1000,200,0.031,200.5,75.25,75.0,0.029,70.938,70.375,55.969,57.813,0.0,44.594,72,70,1000,200,0.036,204.625,74.75,74.563,0.038,70.75,70.25,56.813,58.719,0.0,35.0,72,70,1000,200,0.033,197.625,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,-0.007,2.311,0.0,4.957,0.536,0.252,-0.001,0.001,0.001,0.001
5132008,1816,1,1,3,1,100,13.086,100.0,100.0,100.0,1,1,535.286,254.173,0.011,13.412,0,80,55,1.4,815.5,843.078,1545.031,897.946,54.287,64.101,70.499,64.174,50.727,1.493,1.762,0.27,64.74,51.837,88.601,50.329,62.152,63.55,75.052,72.196,76.952,39.514,54.556,40.949,-10.82,67.938,97.188,70.563,68.938,55.094,56.344,0.0,0,72,70,1000,200,0.108,203.875,70.5,70.625,0.014,70.813,69.625,55.844,57.5,0.0,25.266,72,70,1000,200,0.035,208.5,75.188,75.0,0.027,70.875,70.5,55.875,57.906,0.0,44.75,72,70,1000,200,0.034,200.875,74.75,74.625,0.037,70.875,70.188,56.813,58.719,0.0,35.125,72,70,1000,200,0.033,196.375,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.279,0.0,2.67,0.535,0.254,0.0,0.001,0.001,0.001
5132008,1817,1,1,3,1,100,12.12,100.0,100.0,100.0,1,1,520.059,255.344,0.011,13.514,0,80,55,1.4,809.375,814.562,1548.249,887.009,54.502,64.101,70.393,64.279,51.476,1.383,1.74,0.263,64.553,51.644,90.901,50.273,62.178,63.443,74.978,72.196,76.952,39.588,55.078,40.73,-10.82,67.875,97.5,70.563,68.75,55.188,56.344,0.0,0,72,70,1000,200,0.1,199.5,70.438,70.625,0.014,70.813,69.563,55.844,57.5,0.0,26.141,72,70,1000,200,0.035,200.375,75.188,75.0,0.028,71.063,70.625,55.969,57.906,0.0,44.563,72,70,1000,200,0.034,200.5,74.75,74.563,0.038,70.875,70.25,56.813,58.906,0.0,35.344,72,70,1000,200,0.032,194.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,0.996,0.0,2.141,0.52,0.255,0.0,0.001,0.001,0.001
5132008,1818,1,1,3,1,100,15.909,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.529,0,80,55,1.4,822.125,783.381,1533.777,877.594,55.04,64.313,70.499,64.279,52.333,1.391,1.686,0.259,64.479,51.629,92.079,50.357,62.152,63.55,75.126,72.196,76.952,39.734,57.377,40.803,-10.828,67.813,98.0,70.563,68.625,55.5,56.438,0.0,0,72,70,1000,200,0.101,197.625,70.438,70.75,0.014,70.813,69.563,56.125,57.625,0.0,26.547,72,70,1000,200,0.034,197.25,75.188,74.938,0.029,70.938,70.563,56.094,58.0,0.0,44.438,72,70,1000,200,0.034,200.625,74.75,74.563,0.034,70.875,70.125,56.813,58.906,0.0,35.563,72,70,1000,200,0.032,193.375,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,0.82,0.0,2.006,0.528,0.252,-0.001,0.001,0.001,0.001
5132008,1819,1,1,3,1,100,19.725,100.0,100.0,100.0,1,1,521.23,250.659,0.011,13.529,0,80,55,1.4,821.125,774.911,1549.858,869.241,55.255,64.207,70.393,64.174,52.975,1.44,1.683,0.259,64.273,51.492,92.219,50.525,62.152,63.443,75.052,72.196,76.952,39.661,58.212,40.949,-10.82,67.75,98.313,70.625,68.5,55.906,56.906,0.0,0,72,70,1000,200,0.104,199.75,70.5,70.625,0.014,70.938,69.563,56.344,57.719,0.0,26.875,72,70,1000,200,0.032,194.625,75.188,75.0,0.028,70.938,70.563,56.281,58.188,0.0,44.781,72,70,1000,200,0.032,198.625,74.75,74.563,0.037,70.75,70.125,56.969,59.031,0.0,35.375,72,70,1000,200,0.032,193.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,0.939,0.0,2.417,0.521,0.251,0.0,0.001,0.001,0.001
5132008,1820,1,1,3,1,100,24.186,100.0,100.0,100.0,1,1,522.401,258.858,0.011,13.427,0,80,55,1.4,812.375,810.299,1541.814,882.38,55.686,64.207,70.393,64.174,53.296,1.406,1.748,0.27,64.337,51.481,91.714,50.778,62.139,63.55,75.052,72.196,76.878,39.807,60.406,42.114,-10.82,67.813,98.438,70.563,68.375,56.125,56.969,0.0,0,72,70,1000,200,0.106,204.75,70.5,70.625,0.014,70.813,69.5,56.563,57.906,0.0,27.094,72,70,1000,200,0.032,193.75,75.188,75.0,0.029,70.938,70.563,56.563,58.313,0.0,43.25,72,70,1000,200,0.035,208.5,74.75,74.563,0.034,70.75,70.063,57.094,59.031,0.0,35.531,72,70,1000,200,0.032,193.125,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.504,0.0,4.297,0.522,0.259,0.0,0.001,0.001,0.001
5132008,1821,1,1,3,1,100,28.602,100.0,100.0,100.0,1,1,503.66,251.83,0.011,13.368,0,80,55,1.4,807.25,808.878,1528.959,869.493,55.578,64.207,70.393,64.279,52.44,1.41,1.751,0.256,64.421,51.441,88.826,50.89,62.113,63.335,75.052,72.196,76.952,39.734,59.675,43.79,-10.82,67.75,98.625,70.313,68.313,56.0,56.969,0.0,0,72,70,1000,200,0.105,203.625,70.5,70.625,0.014,70.625,69.438,56.75,58.031,0.0,26.516,72,70,1000,200,0.031,200.25,75.188,74.938,0.029,70.938,70.563,56.563,58.375,0.0,44.438,72,70,1000,200,0.033,196.375,74.75,74.563,0.042,70.75,69.938,57.281,59.156,0.0,35.594,72,70,1000,200,0.031,192.75,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,-0.007,2.719,0.0,7.522,0.504,0.252,0.0,0.001,0.001,0.001
5132008,1822,1,1,3,1,100,24.363,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.412,0,80,55,1.4,791.625,804.62,1532.171,876.301,55.04,64.101,70.288,64.174,51.369,1.433,1.748,0.256,64.275,51.455,85.965,50.862,62.113,63.335,74.978,71.984,76.952,39.734,54.974,42.988,-10.82,67.813,97.875,70.25,68.25,55.5,56.75,0.0,0,72,70,1000,200,0.103,201.375,70.438,70.625,0.014,70.813,69.5,56.344,57.906,0.0,25.547,72,70,1000,200,0.035,207.125,75.188,75.0,0.029,70.938,70.563,56.281,58.375,0.0,43.656,72,70,1000,200,0.034,204.5,74.75,74.563,0.04,70.75,69.938,56.969,59.156,0.0,35.75,72,70,1000,200,0.031,192.625,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.864,0.0,6.054,0.54,0.252,0.0,0.001,0.001,0.0
5132008,1823,1,1,3,1,100,16.821,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.412,0,80,55,1.4,804.75,811.719,1536.991,899.144,54.394,64.207,70.288,64.279,50.62,1.406,1.73,0.256,64.298,51.498,86.105,50.722,62.1,63.443,74.978,72.196,76.952,39.734,53.407,42.26,-10.82,67.938,97.188,70.25,68.188,55.094,56.438,0.0,0,72,70,1000,200,0.1,197.625,70.5,70.75,0.014,70.625,69.5,56.125,57.719,0.0,25.563,72,70,1000,200,0.036,204.625,75.188,74.938,0.029,70.875,70.625,56.094,58.375,0.0,44.188,72,70,1000,200,0.034,197.875,74.75,74.563,0.038,70.75,69.813,56.969,59.156,0.0,35.438,72,70,1000,200,0.031,195.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.072,-0.008,2.478,0.0,4.7,0.534,0.251,-0.001,0.001,0.001,0.001
5132008,1824,1,1,3,1,100,11.057,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.631,0,80,55,1.4,800.625,806.039,1527.354,874.827,54.179,64.101,70.183,64.174,50.62,1.448,1.654,0.263,64.178,51.358,89.246,50.638,62.055,63.443,74.978,72.09,76.878,39.734,53.511,40.73,-10.82,68.25,97.313,70.125,68.063,54.906,56.344,0.0,0,72,70,1000,200,0.105,204.125,70.438,70.625,0.014,70.625,69.375,55.844,57.625,0.0,26.406,72,70,1000,200,0.034,198.0,75.188,75.0,0.029,70.938,70.5,55.969,58.313,0.0,43.75,72,70,1000,200,0.033,203.125,74.75,74.563,0.034,70.75,69.813,56.906,59.031,0.0,35.031,72,70,1000,200,0.032,198.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,-0.007,0.985,0.0,1.883,0.532,0.248,0.0,0.001,0.001,0.001
5132008,1825,1,1,3,1,100,12.199,100.0,100.0,100.0,1,1,525.915,247.145,0.011,13.588,0,80,55,1.4,804.875,814.562,1524.144,880.328,54.61,64.207,70.288,64.174,51.69,1.406,1.668,0.263,64.034,51.274,91.855,50.61,62.055,63.443,74.978,72.196,76.878,39.881,55.078,40.803,-10.828,68.438,97.813,70.25,68.063,55.281,56.344,0.0,0,72,70,1000,200,0.103,201.375,70.438,70.625,0.014,70.625,69.375,55.938,57.625,0.0,27.016,72,70,1000,200,0.032,193.875,75.0,75.0,0.029,70.875,70.5,56.094,58.313,0.0,44.188,72,70,1000,200,0.034,197.75,74.625,74.563,0.034,70.563,69.813,56.906,59.031,0.0,35.719,72,70,1000,200,0.031,191.625,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,0.824,0.0,1.738,0.526,0.247,0.0,0.0,0.0,0.0
5132008,1826,1,1,3,1,100,16.542,100.0,100.0,100.0,1,1,522.401,245.974,0.011,13.573,0,80,55,1.4,799.125,763.641,1520.936,843.409,55.148,64.101,70.078,64.174,52.761,1.398,1.701,0.263,64.16,51.312,92.668,50.862,62.068,63.335,74.83,72.196,76.878,39.954,57.063,41.168,-10.82,68.375,98.125,70.25,68.0,55.688,56.75,0.0,0,72,70,1000,200,0.099,196.25,70.5,70.625,0.014,70.5,69.375,56.344,57.719,0.0,27.188,72,70,1000,200,0.031,194.0,75.188,74.938,0.028,70.875,70.438,56.281,58.313,0.0,44.0,72,70,1000,200,0.032,201.375,74.75,74.375,0.032,70.563,69.75,56.969,59.156,0.0,35.688,72,70,1000,200,0.031,193.125,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.009,0.963,0.0,2.286,0.522,0.246,0.0,0.001,0.002,0.001
5132008,1827,1,1,3,1,100,23.543,100.0,100.0,100.0,1,1,522.401,248.316,0.011,13.427,0,80,55,1.4,802.625,804.62,1527.354,884.003,55.686,64.101,70.078,64.174,53.296,1.41,1.672,0.263,64.103,51.307,92.556,51.058,62.126,63.443,74.904,72.09,76.878,40.174,58.735,41.605,-10.82,68.438,98.438,70.25,67.938,56.0,56.969,0.0,0,72,70,1000,200,0.104,200.75,70.5,70.625,0.014,70.5,69.25,56.563,57.906,0.0,27.219,72,70,1000,200,0.031,192.625,75.188,74.938,0.029,70.875,70.375,56.563,58.313,0.0,43.938,72,70,1000,200,0.035,199.625,74.75,74.563,0.034,70.563,69.625,57.281,59.156,0.0,35.688,72,70,1000,200,0.031,192.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,1.035,0.0,2.665,0.522,0.248,0.0,0.001,0.001,0.001
5132008,1828,1,1,3,1,100,27.959,100.0,100.0,100.0,1,1,509.517,248.316,0.011,13.398,0,80,55,1.4,789.5,784.794,1519.332,853.707,55.794,64.207,70.078,64.174,53.189,1.425,1.665,0.27,64.096,51.299,91.013,51.282,62.113,63.335,74.978,72.09,76.804,40.101,60.615,43.425,-10.82,68.5,98.688,70.125,67.875,56.125,57.063,0.0,0,72,70,1000,200,0.105,203.625,70.5,70.625,0.014,70.5,69.25,56.75,58.031,0.0,27.203,72,70,1000,200,0.031,194.5,75.188,74.938,0.029,70.688,70.375,56.688,58.5,0.0,44.25,72,70,1000,200,0.032,199.25,74.625,74.375,0.038,70.563,69.625,57.281,59.188,0.0,35.438,72,70,1000,200,0.031,195.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,2.171,0.0,6.177,0.51,0.248,0.0,0.001,0.001,0.001
5132008,1829,1,1,3,1,100,28.025,100.0,100.0,100.0,1,1,525.915,250.659,0.021,13.354,0,80,55,1.4,789.5,806.039,1528.959,867.729,55.471,64.101,70.183,64.279,51.905,1.356,1.708,0.259,64.049,51.246,87.395,51.366,62.08,63.335,74.904,72.09,76.878,40.027,57.168,44.008,-10.82,68.625,98.563,70.125,67.875,55.813,57.063,0.0,0,72,70,1000,200,0.098,196.75,70.5,70.625,0.014,70.5,69.188,56.563,58.031,0.0,26.813,72,70,1000,200,0.031,197.875,75.188,74.938,0.029,70.875,70.375,56.5,58.5,0.0,43.656,72,70,1000,200,0.036,201.875,74.625,74.375,0.034,70.563,69.563,57.281,59.188,0.0,35.313,72,70,1000,200,0.031,196.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,3.101,0.0,7.374,0.526,0.251,0.0,0.001,0.001,0.001
5132008,1830,1,1,3,1,100,21.184,100.0,100.0,100.0,1,1,524.744,249.488,0.011,13.295,0,80,55,1.4,789.875,777.733,1556.3,860.762,54.717,63.995,69.973,64.174,50.834,1.394,1.704,0.267,63.924,51.193,85.712,51.226,62.1,63.335,74.904,71.984,76.878,40.027,53.72,43.207,-10.82,68.563,97.938,70.125,67.938,55.281,56.75,0.0,0,72,70,1000,200,0.101,197.375,70.438,70.625,0.014,70.5,69.25,56.25,57.906,0.0,26.063,72,70,1000,200,0.033,203.625,75.0,74.938,0.028,70.688,70.313,56.281,58.5,0.0,44.688,72,70,1000,200,0.031,195.75,74.625,74.375,0.034,70.563,69.563,57.094,59.188,0.0,35.813,72,70,1000,200,0.031,191.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,3.088,0.0,5.864,0.525,0.249,0.0,0.0,0.001,0.001
5132008,1831,1,1,3,1,100,14.299,100.0,100.0,100.0,1,1,545.827,247.145,0.011,13.368,0,80,55,1.4,805.375,841.649,1554.689,894.771,54.287,63.995,69.973,64.068,50.299,1.41,1.712,0.259,64.029,51.225,87.536,51.086,62.126,63.335,74.83,72.196,76.804,40.027,52.989,41.532,-10.82,68.625,97.313,70.063,67.813,54.906,56.344,0.0,0,72,70,1000,200,0.106,204.0,70.438,70.625,0.014,70.438,69.25,55.844,57.719,0.0,25.5,72,70,1000,200,0.035,207.125,75.0,74.938,0.029,70.688,70.25,56.094,58.375,0.0,43.313,72,70,1000,200,0.035,206.0,74.625,74.375,0.034,70.563,69.563,56.969,59.156,0.0,35.063,72,70,1000,200,0.033,196.125,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.552,0.0,2.791,0.546,0.247,0.0,0.0,0.001,0.001
5132008,1832,1,1,3,1,100,10.642,100.0,100.0,100.0,1,1,510.688,253.001,0.021,13.602,0,80,55,1.4,814.0,866.006,1538.598,914.35,54.287,64.101,69.973,64.068,51.048,1.41,1.74,0.267,64.047,51.232,90.901,50.946,62.139,63.335,74.83,72.09,76.878,40.174,53.72,41.095,-10.82,68.375,97.688,70.063,67.813,55.094,56.344,1.694,0,72,70,1000,200,0.104,202.375,70.438,70.625,0.014,70.438,69.188,55.938,57.625,0.0,25.906,72,70,1000,200,0.036,202.0,75.0,74.688,0.029,70.688,70.25,55.969,58.375,0.0,44.563,72,70,1000,200,0.033,195.0,74.625,74.375,0.038,70.5,69.5,56.969,59.156,0.0,33.813,72,70,1000,200,0.035,206.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.016,0.925,0.0,1.738,0.511,0.253,0.0,0.001,0.001,0.001
5132008,1833,1,1,3,1,100,13.758,100.0,100.0,100.0,1,1,515.373,253.001,0.011,13.573,0,80,55,1.4,814.0,831.653,1553.078,881.43,54.825,64.101,69.973,64.068,52.226,1.368,1.618,0.248,64.146,51.186,92.584,51.03,62.139,63.335,74.83,72.09,76.878,40.247,55.81,41.24,-10.82,68.313,98.125,69.75,67.75,55.406,56.438,1.714,0,72,70,1000,200,0.1,199.0,70.438,70.625,0.014,70.438,69.125,56.25,57.719,0.0,26.438,72,70,1000,200,0.034,198.125,75.0,74.938,0.029,70.563,70.25,56.281,58.375,0.0,43.625,72,70,1000,200,0.034,203.75,74.625,74.375,0.034,70.5,69.563,57.094,59.188,0.0,34.125,72,70,1000,200,0.035,204.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,0.866,0.0,1.869,0.515,0.253,0.0,0.0,0.001,0.001
5132008,1834,1,1,3,1,100,19.34,100.0,100.0,100.0,1,1,530.6,253.001,0.021,13.588,0,80,55,1.4,806.875,814.562,1524.144,882.306,55.363,64.207,69.973,64.174,53.082,1.333,1.762,0.263,64.2,51.314,92.78,51.31,62.126,63.443,74.682,72.09,76.804,40.394,57.481,41.532,-10.82,68.25,98.438,69.938,67.625,55.813,56.906,1.754,0,72,70,1000,200,0.1,197.625,70.438,70.75,0.014,70.438,69.063,56.438,57.906,0.0,27.141,72,70,1000,200,0.031,195.75,75.0,74.938,0.028,70.563,70.125,56.563,58.375,0.0,44.25,72,70,1000,200,0.034,197.5,74.625,74.375,0.037,70.313,69.5,57.281,59.188,0.0,34.094,72,70,1000,200,0.034,205.125,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,0.905,0.0,2.145,0.531,0.253,-0.001,0.0,0.001,0.001
5132008,1835,1,1,3,1,100,24.07,100.0,100.0,100.0,1,1,530.6,250.659,0.011,13.383,0,80,55,1.4,795.375,815.984,1508.114,872.872,55.578,64.101,69.763,64.068,53.296,1.353,1.683,0.252,64.164,51.254,92.388,51.563,62.113,63.443,74.756,72.09,76.878,40.613,59.988,42.333,-10.82,68.375,98.688,69.938,67.625,56.0,56.969,1.772,0,72,70,1000,200,0.106,203.5,70.438,70.5,0.014,70.438,69.063,56.75,58.031,0.0,26.406,72,70,1000,200,0.032,200.5,75.188,74.688,0.028,70.563,70.063,56.688,58.5,0.0,43.969,72,70,1000,200,0.033,201.875,74.625,74.375,0.034,70.5,69.375,57.406,59.313,0.0,34.094,72,70,1000,200,0.035,204.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.009,1.188,0.0,3.192,0.531,0.251,0.0,0.002,0.001,0.001
5132008,1836,1,1,3,1,100,28.934,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.339,0,80,55,1.4,816.375,870.316,1535.384,901.025,55.686,64.101,69.868,64.174,52.44,1.391,1.733,0.252,64.048,51.233,88.882,51.703,62.1,63.443,74.682,72.09,76.804,40.32,59.78,44.809,-10.82,68.5,98.875,69.75,67.563,56.0,57.063,9.234,0,72,70,1000,200,0.104,202.75,70.438,70.5,0.014,70.313,69.063,56.75,58.125,0.0,26.016,72,70,1000,200,0.033,204.0,75.0,74.625,0.028,70.563,70.063,56.688,58.625,0.0,43.969,72,70,1000,200,0.035,199.625,74.625,74.375,0.037,70.313,69.375,57.406,59.313,0.0,34.25,72,70,1000,200,0.034,204.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.009,3.077,0.0,8.305,0.534,0.251,0.0,0.002,0.001,0.0
5132008,1837,1,1,3,1,100,23.574,100.0,100.0,100.0,1,1,523.573,251.83,0.011,13.383,0,80,55,1.4,811.625,833.079,1536.991,887.112,54.932,64.101,69.763,64.068,51.155,1.417,1.73,0.248,64.001,51.2,85.6,51.731,62.126,63.335,74.83,72.09,76.878,40.394,54.451,43.79,-10.82,68.688,98.313,69.75,67.563,55.5,56.906,9.297,0,72,70,1000,200,0.098,197.5,70.438,70.625,0.014,70.438,69.0,56.344,58.031,0.0,25.375,72,70,1000,200,0.035,207.5,75.0,74.688,0.028,70.5,70.063,56.5,58.5,0.0,44.438,72,70,1000,200,0.031,197.875,74.625,74.25,0.042,70.313,69.375,57.281,59.188,0.0,34.219,72,70,1000,200,0.034,204.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,3.233,0.0,6.303,0.524,0.252,0.0,0.001,0.002,0.0
5132008,1838,1,1,3,1,100,16.913,100.0,100.0,100.0,1,1,546.999,244.802,0.011,13.383,0,80,55,1.4,811.625,844.508,1525.749,893.035,54.394,64.101,69.763,64.068,50.299,1.387,1.737,0.248,63.93,51.163,86.273,51.591,62.1,63.335,74.756,71.984,76.804,40.32,52.884,42.26,-10.82,68.875,97.563,69.75,67.563,54.906,56.438,9.375,0,72,70,1000,200,0.099,196.375,70.438,70.5,0.014,70.313,69.0,56.125,57.719,0.0,25.328,72,70,1000,200,0.035,205.5,75.0,74.688,0.029,70.563,70.0,56.094,58.375,0.0,43.313,72,70,1000,200,0.035,206.125,74.625,74.375,0.034,70.5,69.313,57.094,59.188,0.0,34.656,72,70,1000,200,0.033,201.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,2.066,0.0,3.601,0.547,0.245,0.0,0.001,0.001,0.001
5132008,1839,1,1,3,1,100,12.315,100.0,100.0,100.0,1,1,516.545,247.145,0.011,13.456,0,80,55,1.4,796.25,807.458,1536.991,887.642,54.287,64.101,69.657,64.068,50.727,1.387,1.683,0.256,63.946,51.206,90.256,51.422,62.055,63.335,74.682,72.09,76.878,40.32,53.093,41.386,-10.82,68.938,97.813,69.75,67.438,54.906,56.344,2.043,0,72,70,1000,200,0.102,198.0,70.438,70.5,0.014,70.313,68.938,55.844,57.625,0.0,26.625,72,70,1000,200,0.034,196.25,75.0,74.688,0.029,70.375,69.938,56.094,58.375,0.0,44.688,72,70,1000,200,0.031,196.0,74.438,74.25,0.034,70.313,69.375,56.969,59.313,0.0,34.531,72,70,1000,200,0.034,202.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.009,1.123,0.0,1.989,0.517,0.247,0.0,0.001,0.001,0.001
5132008,1840,1,1,3,1,100,12.515,100.0,100.0,100.0,1,1,527.086,250.659,0.011,13.544,0,80,55,1.4,799.125,824.525,1533.777,891.143,54.717,64.101,69.657,64.068,52.119,1.421,1.737,0.263,63.956,51.164,92.416,51.45,62.042,63.443,74.682,72.09,76.804,40.54,54.869,41.459,-10.82,68.938,98.125,69.75,67.5,55.406,56.438,9.547,0,72,70,1000,200,0.105,203.25,70.438,70.5,0.014,70.188,68.875,56.25,57.719,0.0,27.172,72,70,1000,200,0.031,192.5,75.0,74.688,0.029,70.5,69.938,56.188,58.375,0.0,43.594,72,70,1000,200,0.034,204.5,74.625,74.25,0.04,70.313,69.313,57.094,59.188,0.0,34.75,72,70,1000,200,0.033,200.875,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,0.869,0.0,1.726,0.527,0.251,0.0,0.001,0.002,0.001
5132008,1841,1,1,3,1,100,18.321,100.0,100.0,100.0,1,1,530.6,253.001,0.011,13.558,0,80,55,1.4,811.75,791.865,1525.749,863.597,55.148,63.995,69.552,64.068,52.975,1.394,1.665,0.263,64.159,51.27,92.977,51.619,62.003,63.121,74.682,71.984,76.804,40.687,56.959,41.75,-10.82,69.125,98.5,69.75,67.438,55.813,56.75,9.648,0,72,70,1000,200,0.099,197.625,70.438,70.625,0.014,70.313,68.875,56.438,57.906,0.0,26.781,72,70,1000,200,0.031,197.625,74.813,74.688,0.029,70.5,69.938,56.5,58.5,0.0,44.188,72,70,1000,200,0.034,197.75,74.438,74.25,0.039,70.25,69.375,57.406,59.188,0.0,35.156,72,70,1000,200,0.032,197.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.009,0.886,0.0,1.999,0.531,0.253,0.0,0.001,0.001,0.001
5132008,1842,1,1,3,1,100,23.186,100.0,100.0,100.0,1,1,528.258,244.802,0.021,13.427,0,80,55,1.4,811.0,793.281,1519.332,851.499,55.578,63.995,69.447,64.068,53.403,1.44,1.654,0.267,63.943,51.25,92.948,51.871,62.016,63.121,74.608,72.09,76.804,40.76,58.839,42.187,-10.82,69.125,98.625,69.625,67.375,56.0,56.969,12.492,0,72,70,1000,200,0.102,198.5,70.313,70.5,0.014,70.188,68.875,56.75,57.906,0.0,25.797,72,70,1000,200,0.034,204.875,74.813,74.688,0.029,70.5,69.875,56.688,58.5,0.0,44.469,72,70,1000,200,0.031,197.875,74.438,74.25,0.034,70.125,69.313,57.406,59.188,0.0,35.25,72,70,1000,200,0.032,197.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.06,0.0,2.657,0.528,0.245,0.0,0.001,0.001,0.001
5132008,1843,1,1,3,1,100,28.768,100.0,100.0,100.0,1,1,538.799,247.145,0.011,13.383,0,80,55,1.4,799.625,844.508,1541.814,888.075,55.794,63.889,69.552,64.068,53.189,1.425,1.654,0.263,64.054,51.249,90.733,52.207,62.087,63.335,74.682,72.09,76.804,40.833,60.406,44.227,-10.82,68.813,98.938,69.625,67.375,56.125,57.063,12.602,0,72,70,1000,200,0.105,203.375,70.313,70.5,0.014,70.063,68.813,56.875,58.125,0.0,25.297,72,70,1000,200,0.035,208.125,74.813,74.688,0.029,70.375,69.938,56.813,58.625,0.0,43.781,72,70,1000,200,0.035,201.0,74.438,74.25,0.034,70.125,69.313,57.469,59.313,0.0,35.281,72,70,1000,200,0.031,196.625,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.009,2.321,0.0,6.299,0.539,0.247,0.0,0.001,0.001,0.001
5132008,1844,1,1,3,1,100,26.412,100.0,100.0,100.0,1,1,527.086,245.974,0.011,13.383,0,80,55,1.4,801.25,813.141,1508.114,870.577,55.148,63.995,69.552,63.962,51.369,1.402,1.737,0.259,64.068,51.318,86.722,52.207,62.113,63.228,74.608,71.984,76.804,40.613,56.123,44.518,-10.82,68.563,98.813,69.625,67.313,55.688,56.906,12.742,0,72,70,1000,200,0.101,200.25,70.438,70.5,0.014,70.188,68.813,56.563,58.125,0.0,26.109,72,70,1000,200,0.035,200.5,74.813,74.688,0.028,70.375,69.875,56.563,58.625,0.0,44.438,72,70,1000,200,0.031,198.375,74.438,74.25,0.038,70.25,69.25,57.406,59.313,0.0,35.156,72,70,1000,200,0.032,197.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,3.369,0.0,7.248,0.527,0.246,0.0,0.001,0.001,0.001
5132008,1845,1,1,3,1,100,19.723,100.0,100.0,100.0,1,1,516.545,250.659,0.011,13.383,0,80,55,1.4,804.875,808.878,1511.318,885.009,54.61,64.101,69.552,64.174,50.513,1.44,1.715,0.267,63.967,51.221,85.825,52.123,62.113,63.335,74.682,72.09,76.804,40.613,53.302,43.498,-10.82,68.563,98.063,69.625,67.313,55.188,56.563,12.883,0,72,70,1000,200,0.101,197.75,70.438,70.5,0.014,70.063,68.813,56.25,57.906,0.0,26.703,72,70,1000,200,0.033,195.125,74.813,74.688,0.029,70.375,69.938,56.188,58.625,0.0,44.063,72,70,1000,200,0.035,198.75,74.438,74.25,0.034,70.25,69.25,57.281,59.313,0.0,35.219,72,70,1000,200,0.031,197.625,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,3.043,0.0,5.355,0.517,0.251,0.0,0.001,0.001,0.001
5132008,1846,1,1,3,1,100,14.929,100.0,100.0,100.0,1,1,520.059,249.488,0.011,13.441,0,80,55,1.4,805.375,803.201,1519.332,868.368,54.179,63.995,69.447,63.962,50.299,1.425,1.683,0.263,63.997,51.21,88.685,51.955,62.139,63.335,74.682,72.09,76.804,40.613,52.989,41.823,-10.82,68.688,97.75,69.563,67.313,54.906,56.438,16.813,0,72,70,1000,200,0.106,203.0,72.875,70.625,0.092,70.063,68.813,55.938,57.719,0.0,26.906,72,70,1000,200,0.033,194.0,74.813,74.625,0.029,70.375,69.813,55.969,58.5,0.0,44.531,72,70,1000,200,0.031,197.25,74.438,74.188,0.031,70.125,69.25,57.094,59.188,0.0,34.813,72,70,1000,200,0.033,200.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,1.314,0.0,2.256,0.52,0.249,0.03,0.001,0.001,0.001
5132008,1847,1,1,3,1,100,12.573,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.661,0,80,55,1.4,799.0,825.949,1517.729,878.644,54.502,63.995,69.447,63.962,51.369,1.406,1.73,0.263,64.021,51.173,91.602,51.899,62.165,63.228,74.608,71.984,76.804,40.687,53.825,41.677,-10.82,68.563,98.125,69.438,67.25,55.188,57.063,20.781,0,72,70,1000,200,0.104,202.25,73.813,66.75,0.203,70.063,68.688,55.938,57.719,0.0,27.281,72,70,1000,200,0.031,193.25,74.813,74.625,0.029,70.375,69.813,56.188,58.5,0.0,43.25,72,70,1000,200,0.035,206.75,74.438,74.25,0.033,70.0,69.25,57.094,59.188,0.0,34.969,72,70,1000,200,0.032,199.125,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.029,0.0,1.876,0.535,0.247,0.21,0.001,0.001,0.001
5132008,1848,1,1,3,1,100,14.029,100.0,100.0,100.0,1,1,511.859,242.46,0.021,13.588,0,80,55,1.4,808.625,766.456,1522.54,854.894,55.04,63.995,69.447,64.068,52.654,1.402,1.658,0.274,63.953,51.232,92.724,51.955,62.165,63.443,74.608,71.984,76.731,40.906,55.914,41.896,-10.82,68.375,98.375,69.438,67.313,55.5,58.344,20.938,0,72,70,1000,200,0.099,195.75,74.063,63.188,0.232,69.938,68.688,56.344,57.719,1.446,26.563,72,70,1000,200,0.032,199.875,74.813,74.625,0.029,70.375,69.75,56.5,58.5,0.0,44.875,72,70,1000,200,0.032,192.75,74.438,74.25,0.03,70.0,69.313,57.281,59.188,0.0,35.5,72,70,1000,200,0.031,194.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,0.896,0.0,1.865,0.512,0.242,0.369,0.001,0.001,0.001
