DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1849,1,1,3,1,100,20.015,100.0,100.0,100.0,1,1,530.6,256.515,0.011,13.529,0,80,55,1.4,809.25,808.878,1570.813,868.611,55.363,63.995,69.342,64.068,53.082,1.391,1.64,0.256,64.004,51.202,92.752,52.095,62.152,63.335,74.608,72.09,76.804,41.053,57.899,42.114,-10.82,68.375,98.625,69.625,67.375,55.906,59.219,13.539,0,72,70,1000,200,0.105,200.75,74.438,65.688,0.22,69.938,68.75,56.563,57.906,1.46,26.0,72,70,1000,200,0.033,203.75,74.813,74.625,0.029,70.5,69.75,56.563,58.625,0.0,43.531,72,70,1000,200,0.034,205.0,74.438,74.25,0.035,70.0,69.313,57.406,59.313,0.0,35.563,72,70,1000,200,0.031,192.25,74.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,0.852,0.0,1.99,0.531,0.257,0.282,0.001,0.001,0.0
5132008,1850,1,1,3,1,100,24.565,100.0,100.0,100.0,1,1,548.17,247.145,0.011,13.398,0,80,55,1.4,793.5,863.135,1525.749,908.506,55.686,63.995,69.447,64.068,53.296,1.425,1.658,0.274,64.224,51.412,92.191,52.179,62.152,63.335,74.534,71.984,76.731,41.053,60.197,43.061,-10.82,68.313,98.75,69.625,67.438,56.125,59.594,13.672,0,72,70,1000,200,0.105,203.25,74.438,66.625,0.214,69.938,68.688,56.75,58.031,1.474,25.453,72,70,1000,200,0.035,207.375,74.813,74.625,0.028,70.375,69.625,56.813,58.625,0.0,44.188,72,70,1000,200,0.034,197.375,74.438,74.25,0.034,70.0,69.313,57.406,59.313,0.0,34.688,72,70,1000,200,0.034,198.375,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.405,0.0,3.731,0.548,0.247,0.245,0.001,0.001,0.001
5132008,1851,1,1,3,1,100,29.295,100.0,100.0,100.0,1,1,537.628,247.145,0.011,13.295,0,80,55,1.4,795.25,811.719,1546.639,883.233,55.686,64.101,69.552,64.068,52.547,1.448,1.74,0.256,63.992,51.143,89.022,52.319,62.139,63.335,74.608,72.09,76.804,40.98,59.571,45.392,-10.82,68.375,99.125,69.563,67.563,56.0,59.906,17.578,0,72,70,1000,200,0.101,200.125,75.125,66.875,0.207,69.938,68.688,56.75,58.125,1.489,25.391,72,70,1000,200,0.036,206.0,74.813,74.625,0.029,70.25,69.625,56.906,58.781,0.0,43.844,72,70,1000,200,0.033,202.25,74.438,74.188,0.027,70.0,69.25,57.469,59.313,0.0,35.188,72,70,1000,200,0.032,194.875,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.01,3.155,0.0,8.134,0.538,0.247,0.25,0.001,0.001,0.002
5132008,1852,1,1,3,1,100,24.114,100.0,100.0,100.0,1,1,539.971,253.001,0.011,13.354,0,80,55,1.4,809.125,831.653,1565.972,907.692,54.932,63.995,69.447,64.068,51.048,1.364,1.665,0.263,64.23,51.408,85.741,52.291,62.126,63.121,74.461,71.984,76.731,40.833,54.347,44.299,-10.82,68.563,98.438,69.563,67.563,55.5,59.781,17.703,0,72,70,1000,200,0.102,197.875,75.875,67.188,0.221,69.938,68.625,56.438,58.031,1.504,26.0,72,70,1000,200,0.035,200.625,74.813,74.625,0.029,70.25,69.625,56.563,58.625,0.0,44.188,72,70,1000,200,0.034,197.75,74.438,74.188,0.031,69.938,69.25,57.406,59.531,1.827,35.219,72,70,1000,200,0.032,194.5,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,3.425,0.0,6.419,0.54,0.253,0.281,0.001,0.001,0.001
5132008,1853,1,1,3,1,100,16.034,100.0,100.0,100.0,1,1,517.716,249.488,0.011,13.368,0,80,55,1.4,810.0,848.801,1543.422,891.025,54.287,64.101,69.552,64.068,50.299,1.433,1.712,0.259,64.25,51.438,86.442,52.095,62.08,63.228,74.534,71.984,76.731,40.833,52.78,42.843,-10.82,68.875,97.688,69.563,67.625,54.906,59.781,17.844,0,72,70,1000,200,0.106,204.125,76.688,67.188,0.217,69.813,68.625,55.938,57.906,5.453,26.094,72,70,1000,200,0.035,199.875,74.813,74.563,0.029,70.25,69.625,56.188,58.5,0.0,44.375,72,70,1000,200,0.031,198.375,74.438,74.25,0.034,69.938,69.25,57.281,59.313,1.846,34.531,72,70,1000,200,0.034,199.125,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.249,0.0,3.726,0.518,0.249,0.301,0.001,0.001,0.0
5132008,1854,1,1,3,1,100,11.302,100.0,100.0,100.0,1,1,514.202,258.858,0.011,13.5,0,80,55,1.4,805.125,828.8,1553.078,897.442,54.179,63.889,69.447,64.068,50.727,1.379,1.625,0.278,64.152,51.265,90.228,51.927,62.113,63.121,74.608,71.984,76.731,40.98,53.093,41.896,-10.82,68.813,97.813,69.625,67.625,54.906,59.781,14.195,0,72,70,1000,200,0.102,200.75,77.125,67.25,0.207,69.813,68.563,55.938,57.625,5.504,26.672,72,70,1000,200,0.033,196.125,74.813,74.625,0.029,70.25,69.563,56.094,58.375,0.0,43.688,72,70,1000,200,0.035,201.625,74.438,74.188,0.025,69.938,69.188,57.094,59.188,1.87,34.875,72,70,1000,200,0.033,196.75,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,1.021,0.0,1.715,0.514,0.259,0.299,0.001,0.001,0.001
5132008,1855,1,1,3,1,100,13.997,100.0,100.0,100.0,1,1,524.744,261.201,0.011,13.529,0,80,55,1.4,818.5,790.45,1530.565,878.969,54.717,63.995,69.552,64.068,51.905,1.299,1.694,0.267,64.301,51.319,92.191,51.955,62.294,63.228,74.461,71.984,76.731,40.98,54.974,41.969,-10.82,67.813,98.25,69.625,67.625,55.406,60.0,14.313,0,72,70,1000,200,0.099,196.25,77.438,67.438,0.207,69.75,68.563,56.125,57.719,5.559,26.938,72,70,1000,200,0.032,194.375,74.813,74.563,0.028,70.25,69.5,56.5,58.5,0.0,44.781,72,70,1000,200,0.031,195.5,74.313,74.25,0.034,69.938,69.188,57.094,59.188,8.547,34.625,72,70,1000,200,0.034,199.125,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,0.956,0.0,1.855,0.525,0.261,0.303,0.001,0.0,0.0
5132008,1856,1,1,3,1,100,17.622,100.0,100.0,100.0,1,1,537.628,255.344,0.011,13.544,0,80,55,1.4,803.25,825.949,1543.422,897.191,55.148,64.101,69.447,64.068,52.654,1.375,1.766,0.263,64.4,51.34,92.331,52.095,62.469,63.443,74.461,72.09,76.657,41.053,57.272,42.114,-10.82,67.063,98.438,69.625,67.625,55.688,60.219,14.43,0,72,70,1000,200,0.106,202.75,77.563,68.0,0.205,69.813,68.563,56.344,57.719,5.609,26.938,72,70,1000,200,0.031,196.625,74.688,74.625,0.029,70.125,69.5,56.5,58.5,0.0,43.5,72,70,1000,200,0.035,203.125,74.438,74.188,0.027,69.75,69.188,57.281,59.313,8.617,33.844,72,70,1000,200,0.036,205.625,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.886,0.0,1.993,0.538,0.255,0.287,0.0,0.001,0.001
5132008,1857,1,1,3,1,100,20.901,100.0,100.0,100.0,1,1,539.971,263.543,0.011,13.412,0,80,55,1.4,795.5,830.226,1570.813,888.494,55.471,64.101,69.447,64.068,53.082,1.421,1.69,0.263,64.225,51.38,92.023,52.235,62.547,63.55,74.534,71.984,76.731,40.467,58.63,41.896,-10.82,66.75,98.625,69.625,67.625,56.0,60.531,14.547,0,72,70,1000,200,0.103,202.0,77.563,68.25,0.203,69.813,68.5,56.563,57.906,5.668,25.625,72,70,1000,200,0.034,206.25,74.688,74.563,0.029,70.125,69.5,56.688,58.5,0.0,44.625,72,70,1000,200,0.031,196.5,74.313,74.188,0.028,69.75,69.125,57.406,59.313,8.688,34.188,72,70,1000,200,0.035,202.75,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,1.055,0.0,2.658,0.54,0.264,0.276,0.001,0.001,0.0
5132008,1858,1,1,3,1,100,25.765,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.324,0,80,55,1.4,800.0,847.369,1551.468,882.447,55.578,63.995,69.342,64.068,52.868,1.421,1.73,0.263,64.196,51.349,90.761,52.319,62.573,63.443,74.461,71.984,76.731,40.027,60.511,42.916,-10.82,66.813,98.875,69.75,67.688,56.0,60.625,11.922,0,72,70,1000,200,0.098,197.75,77.625,68.375,0.208,69.813,68.563,56.75,58.031,1.82,25.344,72,70,1000,200,0.035,208.5,74.813,74.563,0.028,70.125,69.438,56.688,58.625,0.0,43.156,72,70,1000,200,0.035,206.25,74.438,74.188,0.033,69.75,69.125,57.469,59.313,8.773,34.0,72,70,1000,200,0.035,203.75,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.879,0.0,5.339,0.551,0.252,0.281,0.001,0.001,0.0
5132008,1859,1,1,3,1,100,27.535,100.0,100.0,100.0,1,1,509.517,261.201,0.011,13.339,0,80,55,1.4,806.75,833.079,1577.272,892.126,55.363,64.101,69.342,64.068,51.905,1.375,1.751,0.27,64.192,51.357,87.536,52.319,62.605,63.443,74.534,71.984,76.731,39.807,58.839,43.571,-10.82,66.625,98.813,69.75,67.813,55.906,60.531,14.75,0,72,70,1000,200,0.099,196.375,77.625,68.5,0.197,69.75,68.438,56.75,58.031,8.664,25.563,72,70,1000,200,0.036,204.75,74.688,74.563,0.029,70.125,69.438,56.688,58.625,0.0,44.781,72,70,1000,200,0.032,193.5,74.313,74.188,0.037,69.75,69.063,57.469,59.313,8.844,33.844,72,70,1000,200,0.035,206.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,2.638,0.0,6.965,0.51,0.261,0.263,0.001,0.001,0.001
5132008,1900,1,1,3,1,100,22.04,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.295,0,80,55,1.4,816.625,867.442,1532.171,912.25,54.717,64.313,69.552,64.174,50.941,1.402,1.64,0.259,64.155,51.359,85.741,52.263,62.605,63.443,74.461,71.984,76.731,39.661,54.869,42.77,-10.82,66.375,98.0,69.75,67.75,55.281,60.219,12.117,0,72,70,1000,200,0.103,199.25,77.563,68.375,0.2,69.75,68.5,56.344,57.906,8.727,26.422,72,70,1000,200,0.034,198.125,74.813,74.563,0.029,70.125,69.375,56.5,58.781,0.0,43.281,72,70,1000,200,0.035,206.75,74.313,74.188,0.038,69.75,69.063,57.406,59.313,8.93,34.625,72,70,1000,200,0.034,199.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.01,2.718,0.0,5.734,0.534,0.252,0.269,0.001,0.001,0.001
5132008,1901,1,1,3,1,100,14.572,100.0,100.0,100.0,1,1,510.688,248.316,0.011,13.383,0,80,55,1.4,817.0,841.649,1527.354,902.002,54.394,64.313,69.447,64.174,50.406,1.425,1.704,0.259,64.068,51.274,86.61,52.067,62.605,63.658,74.461,71.984,76.731,39.441,53.72,41.095,-10.82,66.563,97.313,69.75,67.813,54.906,60.0,12.219,0,72,70,1000,200,0.106,204.125,77.688,68.063,0.201,69.75,68.438,55.844,57.719,8.805,26.797,72,70,1000,200,0.033,195.375,74.688,74.563,0.029,70.125,69.375,55.969,58.5,0.0,44.5,72,70,1000,200,0.033,195.625,74.313,74.063,0.037,69.75,69.125,57.094,59.188,11.742,34.469,72,70,1000,200,0.035,200.875,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,1.55,0.0,3.071,0.511,0.248,0.283,0.001,0.001,0.001
5132008,1902,1,1,3,1,100,10.826,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.558,0,80,55,1.4,817.0,830.226,1530.565,884.982,54.287,64.313,69.447,64.279,50.727,1.391,1.708,0.259,64.143,51.356,90.032,52.011,62.605,63.55,74.461,71.878,76.657,39.368,53.72,40.439,-10.82,66.563,97.625,69.563,67.75,54.906,60.0,15.07,0,72,70,1000,200,0.103,201.625,77.938,68.0,0.196,69.75,68.375,55.938,57.625,8.891,27.031,72,70,1000,200,0.032,193.75,74.688,74.563,0.029,70.0,69.375,56.094,58.375,0.0,43.5,72,70,1000,200,0.034,204.75,74.313,74.063,0.034,69.75,69.125,57.094,59.188,9.094,34.969,72,70,1000,200,0.033,197.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,1.012,0.0,2.015,0.529,0.247,0.285,0.001,0.001,0.0
5132008,1903,1,1,3,1,100,10.863,100.0,100.0,100.0,1,1,522.401,251.83,0.011,13.602,0,80,55,1.4,796.375,817.407,1522.54,874.398,54.61,64.101,69.237,64.174,51.798,1.398,1.719,0.263,64.212,51.389,91.63,52.067,62.631,63.443,74.534,71.984,76.731,39.368,55.914,40.366,-10.82,66.375,98.0,69.625,67.688,55.281,60.094,15.188,0,72,70,1000,200,0.098,197.0,78.125,67.875,0.193,69.625,68.438,56.125,57.625,12.633,26.641,72,70,1000,200,0.031,198.625,74.688,74.563,0.029,70.0,69.313,56.281,58.5,0.131,44.344,72,70,1000,200,0.033,196.625,74.313,74.188,0.032,69.75,69.063,57.094,59.188,9.164,34.844,72,70,1000,200,0.033,197.625,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.82,0.0,1.883,0.522,0.252,0.289,0.001,0.001,0.0
5132008,1904,1,1,3,1,100,14.5,100.0,100.0,100.0,1,1,545.827,251.83,0.011,13.602,0,80,55,1.4,787.375,831.653,1546.639,898.143,55.04,64.101,69.237,64.174,52.547,1.425,1.694,0.256,64.214,51.342,91.827,52.151,61.99,63.228,74.534,71.984,76.657,39.514,57.377,40.512,-10.82,65.438,98.313,69.625,67.75,55.688,60.406,15.305,0,72,70,1000,200,0.106,200.875,78.313,68.063,0.203,69.625,68.438,56.344,57.719,12.734,25.688,72,70,1000,200,0.034,205.75,74.688,74.438,0.028,70.125,69.313,56.563,58.375,0.131,43.844,72,70,1000,200,0.033,202.375,74.313,74.063,0.03,69.75,69.063,57.281,59.188,11.984,34.656,72,70,1000,200,0.034,198.875,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.76,0.0,1.883,0.546,0.252,0.304,0.001,0.001,0.0
5132008,1905,1,1,3,1,100,21.175,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.573,0,80,55,1.4,807.5,868.879,1525.749,903.479,55.578,63.783,69.237,63.962,52.868,1.41,1.748,0.267,64.183,51.365,90.761,52.235,60.37,62.691,74.461,71.771,76.731,39.368,58.735,40.585,-10.82,63.438,98.375,69.625,67.75,55.906,60.625,19.203,0,72,70,1000,200,0.105,203.375,78.563,68.25,0.198,69.75,68.438,56.563,57.906,12.836,25.234,72,70,1000,200,0.036,207.625,74.563,74.438,0.029,70.0,69.375,56.688,58.5,0.0,43.719,72,70,1000,200,0.035,200.625,74.313,74.063,0.034,69.688,69.125,57.406,59.313,9.359,34.438,72,70,1000,200,0.034,200.625,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.853,0.0,2.292,0.529,0.247,0.298,0.001,0.001,0.001
5132008,1906,1,1,3,1,100,24.919,100.0,100.0,100.0,1,1,531.772,254.173,0.011,13.368,0,80,55,1.4,795.375,834.507,1546.639,898.852,55.686,63.358,69.342,63.751,52.761,1.391,1.654,0.259,64.178,51.402,88.854,52.347,59.008,61.832,74.461,71.984,76.657,39.148,60.824,41.459,-10.82,63.344,98.25,69.563,67.75,55.906,60.719,19.328,0,72,70,1000,200,0.098,197.75,78.625,68.5,0.2,69.75,68.375,56.75,57.906,9.297,25.859,72,70,1000,200,0.035,202.0,74.688,74.438,0.029,70.0,69.438,56.813,58.625,0.134,44.156,72,70,1000,200,0.032,200.25,74.313,74.063,0.034,69.688,69.063,57.406,59.313,12.203,34.375,72,70,1000,200,0.035,201.25,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.01,1.425,0.0,4.286,0.532,0.254,0.296,0.001,0.001,0.0
5132008,1907,1,1,3,1,100,23.191,100.0,100.0,100.0,1,1,525.915,251.83,0.011,13.31,0,80,55,1.4,800.125,855.963,1540.206,919.879,55.255,62.722,69.237,63.223,52.012,1.417,1.708,0.259,64.21,51.359,86.189,52.319,58.425,61.08,74.461,71.984,76.657,39.002,60.093,41.969,-10.82,64.188,97.375,69.625,67.75,55.906,60.625,15.672,0,72,70,1000,200,0.101,197.375,78.875,68.688,0.194,69.625,68.375,56.75,58.031,13.055,26.0,72,70,1000,200,0.035,201.125,74.563,74.438,0.029,70.0,69.375,56.688,58.625,0.136,43.719,72,70,1000,200,0.035,201.25,74.313,74.063,0.034,69.688,69.0,57.469,59.313,12.32,34.875,72,70,1000,200,0.033,197.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.872,0.0,5.479,0.526,0.252,0.289,0.001,0.001,0.001
5132008,1908,1,1,3,1,100,19.607,100.0,100.0,100.0,1,1,523.573,263.543,0.011,13.324,0,80,55,1.4,782.75,808.878,1538.598,885.074,54.932,62.403,69.342,63.011,51.369,1.413,1.679,0.282,64.161,51.324,84.983,52.151,58.082,60.65,74.387,71.878,76.657,38.928,57.481,41.605,-10.82,65.313,96.375,69.625,67.688,55.406,60.531,15.789,0,72,70,1000,200,0.105,201.25,79.125,68.563,0.192,69.625,68.375,56.344,57.906,13.18,26.375,72,70,1000,200,0.034,198.375,74.688,74.438,0.029,70.0,69.313,56.5,58.625,0.137,44.906,72,70,1000,200,0.032,192.5,74.313,74.063,0.031,69.563,68.938,57.406,59.313,12.453,35.219,72,70,1000,200,0.032,195.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.01,1.923,0.0,4.949,0.524,0.264,0.296,0.001,0.001,0.001
5132008,1909,1,1,3,1,100,13.753,100.0,100.0,100.0,1,1,525.915,255.344,0.011,13.339,0,80,55,1.4,796.25,814.562,1546.639,876.993,54.394,61.979,69.237,62.589,50.62,1.394,1.73,0.256,64.164,51.312,85.264,52.039,57.842,60.328,74.313,71.984,76.583,38.708,55.392,40.439,-10.82,66.0,95.75,69.625,67.688,55.094,60.219,15.906,0,72,70,1000,200,0.104,202.25,79.125,68.563,0.194,69.625,68.375,55.938,57.719,13.305,27.063,72,70,1000,200,0.032,193.5,74.563,74.438,0.029,70.125,69.313,56.188,58.5,0.14,43.438,72,70,1000,200,0.034,205.625,74.313,74.063,0.032,69.563,69.0,57.094,59.188,12.602,35.719,72,70,1000,200,0.031,192.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.384,0.0,3.204,0.526,0.255,0.299,0.001,0.001,0.001
5132008,1910,1,1,3,1,100,7.81,100.0,100.0,100.0,1,1,521.23,247.145,0.011,13.602,0,80,55,1.4,805.125,777.733,1519.332,851.345,54.179,61.661,69.237,62.272,50.513,1.372,1.683,0.263,64.049,51.283,87.115,51.899,57.343,59.898,74.461,71.878,76.657,38.635,55.078,39.638,-10.82,66.0,96.125,69.625,67.625,54.906,60.219,16.016,0,72,70,1000,200,0.099,198.25,79.313,68.5,0.194,69.438,68.375,55.844,57.625,21.141,26.719,72,70,1000,200,0.031,198.375,74.563,74.438,0.029,69.938,69.25,56.094,58.375,0.148,44.75,72,70,1000,200,0.032,193.125,74.188,73.938,0.034,69.563,68.938,56.969,59.188,16.5,35.281,72,70,1000,200,0.031,196.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.83,0.0,1.893,0.521,0.247,0.307,0.001,0.001,0.001
5132008,1911,1,1,3,1,100,3.497,100.0,100.0,100.0,1,1,534.114,254.173,0.011,13.588,0,80,55,1.4,822.125,784.794,1530.565,854.896,54.179,61.449,69.237,61.955,50.834,1.417,1.751,0.252,64.1,51.32,88.854,51.899,57.025,59.576,74.387,71.984,76.657,38.635,55.287,39.055,-10.82,66.813,96.438,69.75,67.625,54.906,60.219,16.125,0,72,70,1000,200,0.099,197.125,79.438,68.5,0.192,69.438,68.375,55.844,57.625,21.328,26.109,72,70,1000,200,0.033,202.75,74.563,74.438,0.046,69.938,69.25,56.094,58.375,3.031,43.469,72,70,1000,200,0.034,205.625,74.188,73.938,0.034,69.563,69.0,56.969,59.156,16.641,35.063,72,70,1000,200,0.032,198.375,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.343,0.0,0.792,0.534,0.254,0.307,0.001,0.001,0.001
5132008,1912,1,1,3,1,100,6.164,100.0,100.0,100.0,1,1,507.174,258.858,0.011,13.69,0,80,55,1.4,801.0,813.141,1548.249,875.814,54.717,61.236,69.237,61.638,51.905,1.387,1.679,0.259,63.99,51.213,90.621,51.899,56.747,59.254,74.461,71.771,76.657,38.708,55.392,39.055,-10.82,66.938,97.0,69.625,67.625,55.406,60.531,16.234,0,72,70,1000,200,0.106,204.0,79.563,68.688,0.194,69.438,68.313,56.125,57.625,21.5,25.203,72,70,1000,200,0.035,208.875,74.563,74.438,0.032,69.938,69.188,56.281,58.375,3.057,44.719,72,70,1000,200,0.032,194.25,74.188,73.938,0.032,69.563,68.875,57.094,59.156,16.797,35.344,72,70,1000,200,0.031,196.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.285,0.0,0.659,0.507,0.259,0.308,0.001,0.001,0.001
5132008,1913,1,1,3,1,100,11.388,100.0,100.0,100.0,1,1,529.429,255.344,0.011,13.631,0,80,55,1.4,798.25,810.299,1556.3,874.723,55.255,60.918,69.237,61.427,52.761,1.413,1.665,0.267,64.16,51.301,90.817,52.123,56.442,58.931,74.387,71.771,76.657,38.635,55.496,38.982,-10.82,67.25,97.188,69.75,67.563,55.906,60.719,16.344,0,72,70,1000,200,0.101,200.5,79.313,68.875,0.194,69.438,68.25,56.438,57.719,21.688,26.344,72,70,1000,200,0.034,198.625,74.563,74.438,0.029,69.938,69.188,56.688,58.5,3.088,43.469,72,70,1000,200,0.034,205.75,74.188,73.938,0.026,69.438,68.875,57.281,59.188,21.625,35.688,72,70,1000,200,0.03,193.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.01,0.281,0.0,0.656,0.529,0.255,0.296,0.001,0.001,0.001
5132008,1914,1,1,3,1,100,20.558,100.0,100.0,100.0,1,1,513.031,247.145,0.011,13.427,0,80,55,1.4,814.75,766.456,1511.318,862.139,55.901,60.494,69.132,61.11,53.617,1.421,1.733,0.259,64.032,51.254,90.06,52.207,56.202,58.824,74.387,71.878,76.657,38.489,55.914,39.565,-10.82,67.75,97.0,69.75,67.563,56.344,60.813,13.719,0,72,70,1000,200,0.1,197.0,79.313,68.938,0.194,69.438,68.125,56.75,57.719,24.75,26.547,72,70,1000,200,0.033,197.125,74.563,74.438,0.033,69.938,69.25,56.906,58.5,3.117,44.75,72,70,1000,200,0.032,193.75,74.188,74.063,0.038,69.563,68.813,57.469,59.188,17.109,35.469,72,70,1000,200,0.031,193.125,73.75,73.563,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.829,0.0,2.005,0.513,0.247,0.294,0.001,0.001,0.001
5132008,1915,1,1,3,1,100,26.829,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.295,0,80,55,1.4,811.75,814.562,1553.078,876.073,56.009,60.388,69.237,60.793,53.51,1.387,1.665,0.267,64.081,51.244,85.656,52.319,56.04,58.502,74.387,71.878,76.583,38.708,59.466,41.605,-10.82,68.125,95.313,69.625,67.563,56.344,61.0,16.531,0,72,70,1000,200,0.107,203.625,79.125,69.063,0.194,69.438,68.25,56.875,58.031,24.969,26.969,72,70,1000,200,0.032,193.875,74.563,74.563,0.046,69.938,69.125,57.094,58.625,3.16,43.156,72,70,1000,200,0.035,207.375,74.188,73.938,0.042,69.438,68.813,57.594,59.313,17.281,35.344,72,70,1000,200,0.032,193.75,73.938,73.563,0.043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.01,1.855,0.0,5.345,0.527,0.248,0.285,0.0,0.002,0.002
5132008,1916,1,1,3,1,100,22.887,100.0,100.0,100.0,1,1,491.947,253.001,0.011,13.237,0,80,55,1.4,813.375,780.556,1548.249,858.605,55.255,60.175,69.237,60.582,52.012,1.379,1.744,0.274,64.01,51.227,81.73,52.291,55.865,58.287,74.313,71.878,76.657,39.148,58.003,42.624,-10.82,68.375,92.438,69.625,67.688,55.813,60.813,16.656,0,72,70,1000,200,0.102,201.0,78.875,69.063,0.192,69.313,68.313,56.563,58.125,25.172,27.172,72,70,1000,200,0.031,194.25,74.813,74.563,0.049,69.813,69.063,56.688,58.625,6.98,44.781,72,70,1000,200,0.032,193.5,74.188,73.75,0.034,69.438,68.813,57.469,59.531,22.156,35.75,72,70,1000,200,0.031,192.625,74.25,73.75,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,2.44,0.0,6.384,0.492,0.253,0.275,0.002,0.002,0.003
5132008,1917,1,1,3,1,100,13.894,100.0,100.0,100.0,1,1,524.744,253.001,0.011,13.237,0,80,55,1.4,804.25,794.697,1545.031,860.074,54.394,59.963,69.132,60.265,50.406,1.417,1.719,0.259,63.992,51.264,81.646,52.067,55.813,58.179,74.313,71.878,76.583,39.295,53.511,41.24,-10.82,68.875,91.75,69.625,67.625,54.906,60.406,16.781,0,72,70,1000,200,0.099,196.125,78.625,68.938,0.193,69.313,68.313,56.125,58.031,25.375,26.75,72,70,1000,200,0.031,197.5,74.813,74.563,0.049,69.813,69.063,56.188,58.5,3.258,43.531,72,70,1000,200,0.034,205.375,74.125,73.938,0.034,69.438,68.75,57.281,59.531,25.203,35.594,72,70,1000,200,0.031,192.5,75.125,73.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.811,0.0,3.572,0.525,0.253,0.273,0.002,0.001,0.021
5132008,1918,1,1,3,1,100,2.972,100.0,100.0,100.0,1,1,514.202,253.001,0.001,13.456,0,80,55,1.4,808.0,828.8,1532.171,870.411,53.749,59.857,69.132,60.159,49.657,1.436,1.618,0.267,63.852,51.26,84.759,51.815,55.749,58.072,74.239,71.878,76.509,39.441,52.675,40.075,-10.82,69.188,93.5,69.563,67.625,54.594,60.0,16.906,0,72,70,1000,200,0.104,200.375,78.563,68.5,0.211,69.438,68.25,55.625,57.719,22.719,25.906,72,70,1000,200,0.033,204.375,75.375,74.438,0.049,69.813,69.0,55.969,58.375,7.09,44.5,72,70,1000,200,0.033,195.75,74.125,74.063,0.035,69.438,68.75,56.969,59.594,22.531,35.563,72,70,1000,200,0.031,192.75,78.563,72.938,0.089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.645,0.0,1.184,0.514,0.253,0.31,0.007,0.0,0.073
5132008,1919,1,1,3,1,100,0.0,99.273,99.273,99.273,1,1,544.656,255.344,0.011,13.544,0,80,55,1.4,799.75,804.62,1545.031,871.142,53.964,59.751,69.132,60.054,50.192,1.44,1.726,0.256,64.083,51.202,87.928,51.675,55.684,57.965,74.313,71.878,76.583,39.441,53.407,39.784,-10.82,69.313,95.0,69.563,67.625,54.688,60.0,20.828,0,72,70,1000,200,0.104,202.625,78.25,68.063,0.212,69.313,68.188,55.625,57.625,25.797,25.344,72,70,1000,200,0.035,206.875,76.5,74.313,0.081,69.813,69.0,55.875,58.313,7.156,43.906,72,70,1000,200,0.033,202.25,74.188,73.75,0.037,69.313,68.75,56.969,59.688,25.609,35.625,72,70,1000,200,0.031,192.375,79.625,68.5,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.333,0.0,0.0,0.545,0.255,0.316,0.026,0.002,0.146
5132008,1920,1,1,3,1,100,0.0,97.429,97.429,97.429,1,1,532.943,250.659,0.011,13.544,0,80,55,1.4,806.625,830.226,1557.911,886.756,54.394,59.539,69.027,59.842,51.369,1.398,1.665,0.263,64.006,51.212,89.359,51.675,55.651,57.857,74.313,71.878,76.583,39.661,53.825,40.002,-10.82,69.563,95.875,69.563,67.438,55.094,60.219,20.969,0,72,70,1000,200,0.101,200.0,78.313,68.375,0.199,69.313,68.188,55.938,57.906,26.016,26.188,72,70,1000,200,0.035,199.75,78.813,72.813,0.081,69.688,68.875,56.094,58.313,7.227,43.938,72,70,1000,200,0.034,199.0,74.125,73.75,0.036,69.438,68.75,57.094,59.813,25.813,35.406,72,70,1000,200,0.032,193.625,80.438,64.938,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.326,0.0,0.0,0.533,0.251,0.289,0.071,0.002,0.197
5132008,1921,1,1,3,1,100,0.075,98.118,98.118,98.118,1,1,515.373,251.83,0.011,13.441,0,80,55,1.4,804.875,762.234,1545.031,862.608,54.825,59.433,68.921,59.842,52.119,1.337,1.643,0.248,64.162,51.386,89.302,51.815,55.638,57.857,74.313,71.878,76.583,39.881,54.033,40.148,-10.82,69.563,95.938,69.563,67.438,55.5,60.531,21.109,0,72,70,1000,200,0.101,197.625,78.563,68.5,0.205,69.313,68.188,56.25,58.219,28.984,26.531,72,70,1000,200,0.033,197.5,80.563,69.0,0.099,69.813,68.875,56.281,58.313,7.313,44.656,72,70,1000,200,0.031,196.25,74.063,73.938,0.033,69.313,68.75,57.281,60.219,26.016,35.313,72,70,1000,200,0.032,194.25,81.313,63.0,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.01,0.254,0.0,0.498,0.515,0.252,0.302,0.167,0.001,0.235
5132008,1922,1,1,3,1,100,4.85,100.0,100.0,100.0,1,1,525.915,256.515,0.021,13.5,0,80,55,1.4,812.25,837.362,1514.523,889.513,55.255,59.433,68.921,59.737,52.761,1.402,1.636,0.267,64.16,51.324,88.377,51.871,55.574,57.642,74.239,71.878,76.583,39.881,54.138,40.293,-10.828,69.563,95.125,69.625,67.5,55.906,60.625,17.469,0,72,70,1000,200,0.106,203.875,78.563,68.563,0.212,69.313,68.125,56.438,58.625,26.484,26.844,72,70,1000,200,0.032,195.25,82.125,65.063,0.099,69.688,68.938,56.563,58.375,11.18,43.469,72,70,1000,200,0.036,203.5,74.125,73.75,0.033,69.125,68.688,57.406,60.313,26.234,34.594,72,70,1000,200,0.034,199.25,81.813,62.406,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.39,0.0,0.772,0.526,0.257,0.31,0.247,0.002,0.249
5132008,1923,1,1,3,1,100,14.244,100.0,100.0,100.0,1,1,529.429,248.316,0.011,13.5,0,80,55,1.4,812.25,811.719,1532.171,860.628,55.901,59.327,69.027,59.631,53.617,1.421,1.712,0.256,64.228,51.404,87.059,52.011,55.561,57.642,74.239,71.665,76.583,39.807,54.242,40.221,-10.82,69.5,93.375,69.438,67.5,56.125,60.813,21.375,0,72,70,1000,200,0.101,200.5,78.625,68.875,0.203,69.25,68.188,56.75,59.156,26.703,26.953,72,70,1000,200,0.032,194.125,83.375,63.313,0.099,69.688,68.875,56.813,58.5,11.273,44.813,72,70,1000,200,0.031,194.875,74.125,73.938,0.034,69.313,68.688,57.469,60.688,23.594,34.281,72,70,1000,200,0.035,202.125,82.188,61.969,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.01,0.387,0.0,0.775,0.529,0.248,0.289,0.29,0.001,0.378
5132008,1924,1,1,3,1,100,22.982,100.0,100.0,100.0,1,1,537.628,265.886,0.011,13.354,0,80,55,1.4,792.5,815.984,1572.427,869.883,56.116,59.221,69.027,59.42,54.045,1.402,1.744,0.282,64.198,51.37,84.927,52.095,55.625,57.535,74.239,71.665,76.583,39.734,53.198,40.949,-10.82,69.813,91.0,69.563,67.5,56.531,61.094,21.516,0,72,70,1000,200,0.099,196.375,78.938,68.938,0.212,69.313,68.125,56.938,59.563,26.938,26.875,72,70,1000,200,0.031,197.375,83.813,62.656,0.099,69.688,68.875,57.094,58.625,11.367,43.125,72,70,1000,200,0.035,206.875,74.125,73.625,0.032,69.313,68.625,57.594,61.063,26.688,33.781,72,70,1000,200,0.035,207.375,82.375,62.5,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.205,0.0,2.251,0.538,0.266,0.31,0.306,0.002,0.522
5132008,1925,1,1,3,1,100,27.337,100.0,100.0,100.0,1,1,516.545,268.228,0.011,13.091,0,80,55,1.4,801.5,814.562,1588.589,875.111,56.116,59.115,69.027,59.42,53.51,1.337,1.766,0.267,64.142,51.293,81.618,52.039,55.613,57.535,74.165,71.665,76.509,39.807,58.63,42.479,-10.82,69.188,88.375,69.563,67.563,56.438,61.219,21.672,0,72,70,1000,200,0.102,199.0,79.313,69.25,0.223,69.313,68.25,56.938,59.938,27.141,26.203,72,70,1000,200,0.032,202.0,83.625,62.719,0.099,69.688,68.875,57.094,58.781,11.469,44.719,72,70,1000,200,0.032,194.0,74.125,73.75,0.034,69.313,68.75,57.594,61.625,26.906,33.875,72,70,1000,200,0.036,205.375,82.563,64.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.01,1.858,0.0,4.852,0.517,0.268,0.328,0.302,0.002,0.484
5132008,1926,1,1,3,1,100,21.438,100.0,100.0,100.0,1,1,546.999,260.029,0.011,13.164,0,80,55,1.4,804.125,876.069,1557.911,893.975,55.148,59.115,69.027,59.42,51.905,1.341,1.712,0.256,64.145,51.315,79.346,51.871,55.625,57.535,74.239,71.878,76.583,39.954,56.436,42.916,-10.82,69.375,87.813,69.625,67.5,55.5,61.094,18.031,0,72,70,1000,200,0.105,203.875,79.563,69.563,0.244,69.438,68.375,56.563,59.938,24.469,25.594,72,70,1000,200,0.034,206.375,83.188,63.188,0.099,69.688,68.875,56.688,58.781,7.793,43.188,72,70,1000,200,0.035,207.125,74.125,73.75,0.041,69.313,68.75,57.469,62.125,24.25,34.5,72,70,1000,200,0.034,200.25,82.813,66.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,2.366,0.0,5.409,0.547,0.26,0.357,0.289,0.002,0.431
5132008,1927,1,1,3,1,100,9.188,100.0,100.0,100.0,1,1,544.656,253.001,0.011,13.281,0,80,55,1.4,800.125,850.232,1549.858,901.312,54.071,59.115,69.027,59.314,50.085,1.402,1.701,0.263,64.18,51.351,80.889,51.619,55.625,57.535,74.165,71.878,76.509,39.881,53.198,41.168,-10.82,69.25,89.375,69.438,67.563,54.906,60.813,21.938,0,72,70,1000,200,0.102,200.5,80.0,69.688,0.23,69.438,68.438,55.938,59.938,16.984,25.375,72,70,1000,200,0.035,207.75,83.375,63.938,0.099,69.688,68.875,56.188,58.625,11.672,44.281,72,70,1000,200,0.033,196.25,74.063,73.75,0.034,69.438,68.813,57.281,62.438,24.438,34.563,72,70,1000,200,0.034,199.875,83.188,68.063,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,1.284,0.0,2.371,0.545,0.253,0.347,0.281,0.002,0.4
5132008,1928,1,1,3,1,100,1.254,100.0,100.0,100.0,1,1,523.573,249.488,0.011,13.441,0,80,55,1.4,796.25,866.006,1527.354,882.353,53.749,58.902,68.921,59.103,49.549,1.383,1.643,0.263,64.062,51.298,84.002,51.338,55.613,57.428,74.165,71.771,76.509,39.881,53.093,40.366,-10.82,69.313,91.563,69.563,67.563,54.594,60.625,22.109,0,72,70,1000,200,0.1,196.875,80.5,69.813,0.233,69.438,68.438,55.625,59.75,24.828,26.078,72,70,1000,200,0.035,200.625,83.125,64.5,0.063,69.688,68.813,55.969,58.375,11.773,43.656,72,70,1000,200,0.033,203.75,74.063,73.625,0.025,69.563,68.813,57.094,62.656,24.625,34.375,72,70,1000,200,0.035,201.125,83.688,68.813,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,0.493,0.0,0.904,0.524,0.249,0.364,0.171,0.002,0.393
5132008,1929,1,1,3,1,100,0.0,98.616,98.616,98.616,1,1,539.971,251.83,0.011,13.471,0,80,55,1.4,785.625,815.984,1545.031,898.251,53.856,58.902,68.921,59.208,50.085,1.36,1.643,0.256,64.085,51.244,86.47,51.142,55.638,57.428,74.313,71.771,76.583,40.027,53.511,40.439,-10.82,69.563,93.063,69.438,67.5,54.688,60.719,26.063,0,72,70,1000,200,0.103,200.125,81.063,69.875,0.24,69.438,68.438,55.75,59.344,25.016,26.875,72,70,1000,200,0.032,194.625,83.125,64.938,0.063,69.688,68.75,55.875,58.313,17.484,44.344,72,70,1000,200,0.033,196.875,74.063,73.625,0.042,69.563,68.875,56.969,62.656,24.781,34.25,72,70,1000,200,0.035,202.625,84.125,69.0,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.01,0.412,0.0,0.0,0.54,0.252,0.392,0.167,0.003,0.375
5132008,1930,1,1,3,1,100,0.0,97.465,97.465,97.465,1,1,525.915,250.659,0.011,13.368,0,80,55,1.4,785.25,821.676,1532.171,863.892,54.502,58.796,68.921,59.103,51.262,1.398,1.712,0.263,64.009,51.145,86.554,51.17,55.71,57.428,74.091,71.878,76.509,40.174,53.72,40.585,-10.82,69.188,93.0,69.313,67.563,55.094,61.0,26.25,0,72,70,1000,200,0.104,202.625,81.313,70.188,0.246,69.438,68.313,55.938,59.281,25.203,27.141,72,70,1000,200,0.031,192.25,83.625,65.313,0.081,69.5,68.75,56.188,58.313,12.008,43.75,72,70,1000,200,0.033,203.125,74.063,73.75,0.034,69.438,68.938,56.969,62.75,24.953,33.875,72,70,1000,200,0.036,205.5,84.438,69.0,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.406,0.0,0.0,0.526,0.251,0.4,0.216,0.002,0.313
5132008,1931,1,1,3,1,100,0.6,99.792,99.792,99.792,1,1,531.772,255.344,0.011,13.383,0,80,55,1.4,802.5,818.829,1556.3,867.272,54.932,58.902,68.921,58.997,52.44,1.406,1.722,0.259,64.012,51.201,85.937,51.198,55.651,57.535,74.091,71.878,76.509,40.247,53.825,40.658,-10.82,69.625,91.75,69.563,67.563,55.5,61.375,22.641,0,72,70,1000,200,0.1,199.125,81.625,70.75,0.259,69.313,68.375,56.25,59.438,28.281,26.328,72,70,1000,200,0.032,201.0,84.375,65.563,0.081,69.5,68.688,56.5,58.375,17.75,43.906,72,70,1000,200,0.034,198.875,73.813,73.625,0.034,69.563,69.0,57.094,62.75,16.641,34.031,72,70,1000,200,0.035,205.5,85.0,69.0,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.405,0.0,0.763,0.532,0.255,0.411,0.222,0.001,0.292
5132008,1932,1,1,3,1,100,8.066,100.0,100.0,100.0,1,1,530.6,256.515,0.011,13.412,0,80,55,1.4,803.75,834.507,1530.565,865.674,55.578,58.902,68.921,59.103,53.296,1.44,1.74,0.267,64.012,51.235,84.787,51.254,55.638,57.428,74.165,71.771,76.509,40.32,54.033,40.73,-10.82,69.25,89.688,69.563,67.5,55.906,61.844,22.781,0,72,70,1000,200,0.101,197.625,81.875,71.563,0.272,69.313,68.375,56.563,59.813,28.5,25.578,72,70,1000,200,0.034,206.25,86.188,65.313,0.116,69.5,68.688,56.688,58.375,17.906,43.813,72,70,1000,200,0.033,202.375,74.063,73.625,0.033,69.563,69.0,57.406,62.656,20.563,34.156,72,70,1000,200,0.035,204.75,85.438,68.813,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.401,0.0,0.763,0.531,0.257,0.41,0.353,0.002,0.296
5132008,1933,1,1,3,1,100,17.521,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.471,0,80,55,1.4,793.875,863.135,1554.689,892.527,56.116,58.796,68.921,58.997,54.153,1.36,1.701,0.27,64.069,51.305,83.272,51.282,55.6,57.428,74.165,71.771,76.509,40.174,53.929,40.876,-10.82,69.125,87.375,69.438,67.563,56.438,62.219,22.938,0,72,70,1000,200,0.106,204.0,82.0,71.875,0.269,69.313,68.375,56.875,60.125,28.688,25.344,72,70,1000,200,0.035,208.0,88.875,64.938,0.116,69.5,68.625,56.906,58.625,18.063,43.563,72,70,1000,200,0.035,201.5,73.813,73.625,0.029,69.563,69.0,57.469,62.656,20.719,34.313,72,70,1000,200,0.034,203.625,85.75,68.313,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.688,0.0,1.312,0.534,0.252,0.398,0.405,0.001,0.231
5132008,1934,1,1,3,1,100,24.118,100.0,100.0,100.0,1,1,534.114,249.488,0.011,13.105,0,80,55,1.4,796.375,828.8,1551.468,860.5,56.224,58.902,69.027,59.103,54.153,1.425,1.715,0.259,64.055,51.284,80.496,51.226,55.613,57.32,74.091,71.771,76.509,40.174,54.869,41.75,-10.82,68.75,85.125,69.563,67.625,56.625,62.313,23.078,0,72,70,1000,200,0.1,199.125,82.0,72.063,0.259,69.438,68.438,57.031,60.656,26.031,25.672,72,70,1000,200,0.036,203.875,91.813,65.063,0.116,69.5,68.625,57.188,58.906,22.125,44.563,72,70,1000,200,0.031,196.875,73.813,73.625,0.033,69.563,69.063,57.594,62.531,20.859,34.625,72,70,1000,200,0.034,201.875,85.938,68.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,1.405,0.0,2.865,0.534,0.249,0.376,0.452,0.001,0.241
5132008,1935,1,1,3,1,100,27.054,100.0,100.0,100.0,1,1,529.429,271.742,0.011,13.047,0,80,55,1.4,803.125,825.949,1603.165,865.565,55.901,58.902,69.132,59.103,53.082,1.417,1.683,0.274,64.09,51.288,77.271,51.086,55.6,57.32,74.239,71.878,76.435,40.101,58.003,44.008,-10.82,68.375,84.063,69.563,67.688,56.125,62.313,23.234,0,72,70,1000,200,0.101,197.875,82.0,72.25,0.261,69.625,68.438,56.875,60.75,18.484,26.594,72,70,1000,200,0.033,196.125,93.5,65.438,0.069,69.5,68.625,57.094,58.781,18.391,43.563,72,70,1000,200,0.036,201.875,74.063,73.625,0.04,69.563,69.063,57.594,62.438,21.016,35.063,72,70,1000,200,0.032,198.625,86.125,67.75,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,2.847,0.0,7.07,0.529,0.272,0.372,0.282,0.003,0.249
5132008,1936,1,1,3,1,100,18.375,100.0,100.0,100.0,1,1,525.915,262.372,0.011,13.105,0,80,55,1.4,803.375,793.281,1580.504,849.648,54.502,58.796,69.027,58.997,50.513,1.322,1.686,0.278,64.013,51.197,77.158,50.834,55.535,57.105,74.165,71.771,76.509,40.247,52.675,42.624,-10.82,68.125,85.563,69.625,67.688,55.188,61.844,23.375,0,72,70,1000,200,0.106,204.375,81.875,72.063,0.244,69.625,68.5,56.25,60.656,18.594,26.734,72,70,1000,200,0.033,194.75,95.125,65.688,0.04,69.313,68.563,56.281,58.625,22.469,44.938,72,70,1000,200,0.031,193.625,74.063,73.625,0.042,69.563,69.063,57.406,62.125,21.156,35.656,72,70,1000,200,0.03,193.875,86.563,67.375,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,2.506,0.0,4.321,0.526,0.262,0.35,0.171,0.003,0.252
5132008,1937,1,1,3,1,100,0.877,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.368,0,80,55,1.4,807.0,815.984,1530.565,862.177,53.533,58.796,69.027,58.997,49.228,1.452,1.701,0.263,64.099,51.259,81.281,50.638,55.522,57.213,74.165,71.878,76.583,40.32,51.422,40.803,-10.82,68.438,89.0,69.438,67.625,54.5,61.281,23.516,0,72,70,1000,200,0.104,202.375,81.875,71.688,0.263,69.625,68.563,55.75,59.938,18.703,27.328,72,70,1000,200,0.031,191.375,95.75,65.938,0.04,69.375,68.625,55.875,58.625,22.625,43.25,72,70,1000,200,0.035,206.75,74.188,73.75,0.051,69.438,69.0,57.281,62.063,26.031,35.094,72,70,1000,200,0.032,197.375,86.75,66.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.012,0.582,0.0,0.896,0.551,0.252,0.391,0.173,0.003,0.27
5132008,1938,1,1,3,1,100,0.0,98.353,98.353,98.353,1,1,514.202,254.173,0.011,13.412,0,80,55,1.4,811.0,770.682,1522.54,836.746,53.533,58.69,68.921,58.892,49.335,1.429,1.726,0.278,63.974,51.187,84.058,50.497,55.496,57.428,74.091,71.771,76.509,40.247,52.153,40.658,-10.82,68.0,90.875,69.563,67.563,54.5,61.219,23.656,0,72,70,1000,200,0.099,196.5,82.0,71.563,0.293,69.625,68.5,55.625,59.344,26.547,26.734,72,70,1000,200,0.031,198.875,95.375,66.063,0.063,69.5,68.625,55.656,58.375,18.906,44.969,72,70,1000,200,0.031,194.125,74.313,73.938,0.051,69.438,68.875,56.906,61.844,26.203,35.0,72,70,1000,200,0.032,199.875,86.938,66.313,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.011,0.463,0.0,0.0,0.514,0.254,0.447,0.269,0.003,0.292
5132008,1939,1,1,3,1,100,0.0,94.313,94.313,94.313,1,1,524.744,250.659,0.011,13.383,0,80,55,1.4,806.5,827.375,1545.031,851.533,53.856,58.584,68.921,58.786,50.299,1.452,1.661,0.263,63.934,51.173,84.506,50.413,55.496,57.105,74.091,71.559,76.509,40.32,52.362,40.73,-10.82,68.125,90.688,69.563,67.5,54.781,61.219,23.813,0,72,70,1000,200,0.103,199.25,82.0,71.438,0.253,69.438,68.375,55.625,59.281,26.734,26.578,72,70,1000,200,0.031,198.875,96.188,66.25,0.099,69.375,68.563,55.875,58.375,22.984,43.656,72,70,1000,200,0.034,203.5,74.813,73.75,0.051,69.438,69.0,56.969,61.844,26.406,34.813,72,70,1000,200,0.033,200.0,87.25,65.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.011,0.456,0.0,0.0,0.525,0.251,0.39,0.431,0.008,0.302
5132008,1940,1,1,3,1,100,0.0,94.588,94.588,94.588,1,1,537.628,257.687,0.011,13.412,0,80,55,1.4,795.625,834.507,1527.354,861.147,54.394,58.584,68.816,58.786,51.583,1.44,1.686,0.267,64.139,51.289,84.002,50.385,55.548,57.213,74.091,71.771,76.509,40.467,52.571,40.949,-10.82,68.25,89.375,69.438,67.5,55.188,61.375,27.766,0,72,70,1000,200,0.107,202.625,82.0,71.563,0.271,69.313,68.313,55.938,59.438,29.813,26.484,72,70,1000,200,0.031,199.875,98.813,66.75,0.122,69.5,68.563,56.188,58.5,23.172,44.125,72,70,1000,200,0.034,197.75,75.438,73.75,0.051,69.438,69.0,57.094,61.938,26.594,34.813,72,70,1000,200,0.033,200.25,87.438,65.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,0.534,0.0,0.0,0.538,0.258,0.413,0.568,0.013,0.526
5132008,1941,1,1,3,1,100,0.0,97.372,97.372,97.372,1,1,550.513,253.001,0.011,13.485,0,80,55,1.4,791.125,821.676,1549.858,840.26,55.363,58.69,68.921,58.892,52.868,1.433,1.733,0.252,64.013,51.225,82.824,50.441,55.548,57.213,74.017,71.771,76.435,40.613,52.78,40.949,-10.82,68.25,87.313,69.563,67.563,55.688,61.719,24.141,0,72,70,1000,200,0.103,201.875,82.25,71.875,0.282,69.438,68.313,56.25,60.563,27.156,25.734,72,70,1000,200,0.034,205.125,103.875,66.25,0.151,69.375,68.563,56.688,58.625,23.359,44.125,72,70,1000,200,0.032,200.0,76.375,72.875,0.051,69.313,68.938,57.281,62.438,29.656,34.938,72,70,1000,200,0.032,199.25,87.5,65.313,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.012,0.372,0.0,0.0,0.551,0.253,0.427,0.824,0.026,0.514
5132008,1942,1,1,3,1,100,6.123,100.0,100.0,100.0,1,1,522.401,254.173,0.011,13.485,0,80,55,1.4,788.625,823.1,1569.199,861.74,55.794,58.69,68.921,58.892,53.724,1.383,1.65,0.256,64.181,51.273,81.506,50.497,55.47,57.213,74.017,71.771,76.435,40.467,52.884,40.876,-10.82,68.25,85.188,69.563,67.563,56.125,62.219,24.297,0,72,70,1000,200,0.098,196.0,82.5,72.063,0.275,69.438,68.375,56.75,61.75,27.359,25.438,72,70,1000,200,0.036,204.875,109.188,67.25,0.151,69.375,68.563,56.813,58.781,23.547,43.875,72,70,1000,200,0.035,200.0,77.563,71.313,0.051,69.313,68.938,57.406,62.813,26.984,35.406,72,70,1000,200,0.031,196.375,87.438,66.813,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,0.444,0.0,0.765,0.522,0.254,0.419,0.917,0.047,0.49
5132008,1943,1,1,3,1,100,13.903,100.0,100.0,100.0,1,1,525.915,249.488,0.011,13.427,0,80,55,1.4,809.5,797.53,1548.249,872.996,56.224,58.584,68.816,58.786,54.474,1.394,1.636,0.274,64.14,51.264,80.075,50.441,55.509,57.213,73.943,71.771,76.435,40.394,52.884,40.876,-10.82,68.0,83.25,69.563,67.5,56.531,62.438,24.438,0,72,70,1000,200,0.104,200.375,82.875,72.5,0.278,69.625,68.5,56.938,62.938,19.828,26.141,72,70,1000,200,0.035,200.125,113.0,69.813,0.114,69.375,68.5,56.906,59.0,23.734,44.156,72,70,1000,200,0.032,200.125,78.25,69.625,0.051,69.313,68.938,57.469,63.219,30.063,35.688,72,70,1000,200,0.031,192.875,87.25,68.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,0.518,0.0,0.898,0.526,0.249,0.421,0.712,0.064,0.446
5132008,1944,1,1,3,1,100,25.046,100.0,100.0,100.0,1,1,494.29,247.145,0.011,13.12,0,80,55,1.4,808.5,821.676,1522.54,877.858,56.655,58.69,69.132,58.786,54.795,1.375,1.611,0.259,64.058,51.265,78.0,50.413,55.483,57.32,73.943,71.559,76.435,40.394,52.153,41.75,-10.82,67.875,81.375,69.625,67.563,56.719,62.656,20.797,0,72,70,1000,200,0.105,203.0,83.375,72.688,0.259,69.625,68.563,57.156,63.219,19.953,26.688,72,70,1000,200,0.033,195.875,113.438,71.438,0.05,69.375,68.438,57.375,59.125,23.938,44.063,72,70,1000,200,0.034,198.625,78.875,68.063,0.069,69.438,68.938,57.688,63.625,30.266,35.5,72,70,1000,200,0.031,194.25,87.125,69.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,1.513,0.0,2.467,0.494,0.247,0.404,0.304,0.109,0.419
5132008,1945,1,1,3,1,100,28.985,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.091,0,80,55,1.4,796.5,770.682,1533.777,834.794,56.116,58.69,69.132,58.892,53.189,1.413,1.701,0.263,64.111,51.286,75.055,50.217,55.347,57.105,74.017,71.559,76.435,40.394,57.795,44.664,-10.82,67.75,81.188,69.625,67.625,56.438,62.656,20.938,0,72,70,1000,200,0.099,196.5,83.688,73.063,0.271,69.75,68.625,56.938,62.938,16.406,27.156,72,70,1000,200,0.031,193.0,113.438,72.125,0.054,69.375,68.5,57.094,59.375,24.125,43.75,72,70,1000,200,0.033,204.0,79.688,65.375,0.086,69.438,68.938,57.688,63.75,27.594,35.781,72,70,1000,200,0.031,193.125,86.813,70.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.011,3.212,0.0,7.753,0.534,0.252,0.42,0.323,0.18,0.397
