DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1946,1,1,3,1,100,16.674,100.0,100.0,100.0,1,1,521.23,245.974,0.011,13.091,0,80,55,1.4,805.5,800.365,1561.135,866.91,54.61,58.478,68.921,58.68,50.62,1.436,1.697,0.259,63.928,51.235,75.307,50.021,55.36,56.998,74.017,71.771,76.435,40.54,51.526,43.061,-10.82,67.625,83.375,69.625,67.625,55.094,62.031,21.047,0,72,70,1000,200,0.104,200.125,84.25,73.063,0.251,69.75,68.688,56.344,62.0,16.484,27.234,72,70,1000,200,0.031,194.0,113.688,72.563,0.03,69.375,68.438,56.5,59.5,24.313,44.5,72,70,1000,200,0.033,195.125,80.375,62.75,0.086,69.438,68.938,57.406,63.75,27.781,35.625,72,70,1000,200,0.031,193.75,86.563,70.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.012,3.004,0.0,4.577,0.521,0.246,0.41,0.178,0.221,0.386
5132008,1947,1,1,3,1,100,4.345,100.0,100.0,100.0,1,1,524.744,253.001,0.011,13.412,0,80,55,1.4,800.125,794.697,1520.936,854.846,53.533,58.478,69.027,58.68,49.014,1.394,1.701,0.263,63.939,51.167,80.075,49.769,55.334,57.105,73.943,71.771,76.361,40.467,50.377,41.022,-10.82,67.875,87.688,69.625,67.625,54.281,61.844,21.188,0,72,70,1000,200,0.106,204.375,84.813,72.688,0.262,69.625,68.75,55.625,61.188,20.219,27.422,72,70,1000,200,0.031,191.75,113.563,72.563,0.029,69.375,68.5,55.875,59.5,24.5,43.719,72,70,1000,200,0.033,203.25,81.188,61.75,0.086,69.438,68.938,57.094,63.625,27.984,35.156,72,70,1000,200,0.032,195.625,86.25,70.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.012,0.751,0.0,1.032,0.525,0.253,0.463,0.172,0.244,0.376
5132008,1948,1,1,3,1,100,0.0,96.589,96.589,96.589,1,1,498.975,255.344,0.011,13.471,0,80,55,1.4,803.0,844.508,1540.206,881.206,53.426,58.478,68.921,58.575,49.121,1.417,1.629,0.256,63.97,51.201,83.413,49.629,55.347,57.105,74.017,71.771,76.435,40.467,50.795,40.803,-10.82,68.063,90.188,69.438,67.563,54.219,61.625,28.906,0,72,70,1000,200,0.103,201.625,85.313,72.563,0.262,69.75,68.688,55.531,60.469,20.297,26.688,72,70,1000,200,0.031,197.875,113.125,72.563,0.029,69.375,68.563,55.875,59.5,24.703,44.156,72,70,1000,200,0.034,197.75,81.875,61.531,0.085,69.563,69.0,56.906,63.625,28.172,34.656,72,70,1000,200,0.034,198.875,85.75,70.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.438,0.0,0.0,0.499,0.255,0.487,0.17,0.252,0.367
5132008,1949,1,1,3,1,100,0.0,92.629,92.629,92.629,1,1,528.258,247.145,0.011,13.456,0,80,55,1.4,803.0,794.697,1517.729,859.973,53.641,58.372,68.921,58.575,49.978,1.448,1.704,0.252,63.966,51.182,83.833,49.629,55.308,56.998,73.943,71.771,76.435,40.54,51.213,40.949,-10.82,68.125,90.0,69.438,67.563,54.594,61.844,29.094,0,72,70,1000,200,0.098,196.125,85.5,72.813,0.308,69.75,68.688,55.531,59.75,20.391,25.938,72,70,1000,200,0.033,203.875,112.5,72.625,0.029,69.375,68.563,55.656,59.594,24.891,44.219,72,70,1000,200,0.031,199.625,82.5,61.656,0.086,69.438,69.063,56.906,63.469,28.359,34.563,72,70,1000,200,0.034,199.75,85.438,70.125,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.013,0.516,0.0,0.0,0.528,0.247,0.57,0.167,0.262,0.364
5132008,1950,1,1,3,1,100,0.0,92.033,92.033,92.033,1,1,534.114,251.83,0.011,13.544,0,80,55,1.4,803.0,854.529,1538.598,889.616,54.502,58.478,68.921,58.575,51.476,1.402,1.672,0.252,63.916,51.134,82.908,49.545,55.295,57.105,73.943,71.559,76.435,40.76,51.317,41.095,-10.82,67.813,88.125,69.438,67.5,55.094,62.438,29.297,0,72,70,1000,200,0.101,197.5,86.125,74.25,0.317,69.625,68.625,55.844,59.344,28.203,25.453,72,70,1000,200,0.035,208.25,112.375,72.938,0.081,69.375,68.5,56.094,59.688,25.078,43.719,72,70,1000,200,0.035,201.25,83.688,61.75,0.085,69.438,69.063,56.969,63.469,28.547,34.156,72,70,1000,200,0.035,201.875,85.0,70.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.43,0.0,0.0,0.534,0.252,0.549,0.462,0.272,0.357
5132008,1951,1,1,3,1,100,0.0,95.877,95.877,95.877,1,1,522.401,249.488,0.011,13.412,0,80,55,1.4,799.0,831.653,1530.565,890.825,55.04,58.372,68.816,58.575,52.654,1.421,1.712,0.259,63.911,51.131,81.618,49.601,55.334,56.89,73.943,71.771,76.435,40.76,51.422,41.24,-10.82,67.938,85.875,69.563,67.563,55.688,63.031,25.703,0,72,70,1000,200,0.106,203.375,86.5,75.25,0.339,69.438,68.5,56.25,59.563,28.391,25.563,72,70,1000,200,0.036,204.5,111.813,74.313,0.084,69.375,68.563,56.5,60.0,25.266,44.406,72,70,1000,200,0.031,198.5,86.0,62.125,0.104,69.438,69.063,57.094,63.469,28.734,34.063,72,70,1000,200,0.035,205.5,84.938,69.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.013,0.604,0.0,0.0,0.522,0.249,0.556,0.456,0.362,0.357
5132008,1952,1,1,3,1,100,1.939,100.0,100.0,100.0,1,1,528.258,254.173,0.011,13.441,0,80,55,1.4,805.0,853.097,1548.249,901.628,55.686,58.266,68.921,58.575,53.617,1.349,1.679,0.259,64.111,51.245,80.243,49.657,55.282,56.998,73.943,71.559,76.361,40.687,51.526,41.168,-10.82,68.125,83.813,69.563,67.625,56.0,63.406,22.078,0,72,70,1000,200,0.104,202.125,86.5,75.688,0.291,69.625,68.375,56.563,60.469,28.578,25.891,72,70,1000,200,0.036,201.875,112.375,75.0,0.099,69.375,68.563,56.688,60.188,25.469,43.188,72,70,1000,200,0.035,206.375,88.125,62.25,0.104,69.438,69.0,57.406,63.469,24.25,34.219,72,70,1000,200,0.034,204.0,85.0,69.688,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,0.596,0.0,0.897,0.528,0.254,0.459,0.535,0.392,0.442
5132008,1953,1,1,3,1,100,13.323,100.0,100.0,100.0,1,1,515.373,253.001,0.011,13.456,0,80,55,1.4,801.75,817.407,1535.384,869.156,56.332,58.478,69.027,58.68,54.474,1.387,1.672,0.27,64.149,51.265,78.785,49.601,55.23,56.998,73.943,71.771,76.361,40.613,51.735,40.949,-10.82,67.938,81.813,69.625,67.625,56.531,63.563,22.219,0,72,70,1000,200,0.099,196.0,86.5,75.563,0.296,69.438,68.375,56.938,61.313,28.75,26.016,72,70,1000,200,0.035,200.375,114.063,71.938,0.099,69.375,68.563,56.906,60.688,25.656,44.844,72,70,1000,200,0.032,193.25,90.563,62.656,0.102,69.438,69.0,57.469,63.75,29.125,34.281,72,70,1000,200,0.034,204.125,85.625,69.688,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.012,0.407,0.0,0.627,0.515,0.253,0.472,0.603,0.415,0.453
5132008,1954,1,1,3,1,100,22.88,100.0,100.0,100.0,1,1,541.142,255.344,0.011,13.178,0,80,55,1.4,801.375,820.253,1553.078,876.123,56.547,58.266,68.921,58.575,54.795,1.448,1.661,0.27,64.115,51.3,77.551,49.601,55.152,56.998,73.943,71.559,76.361,40.613,50.795,41.532,-10.82,68.25,80.438,69.625,67.688,56.906,63.719,22.359,0,72,70,1000,200,0.104,199.375,86.5,75.563,0.274,69.438,68.438,57.031,61.875,28.938,26.703,72,70,1000,200,0.033,195.5,117.188,70.813,0.122,69.375,68.625,57.281,60.969,25.844,43.594,72,70,1000,200,0.034,204.625,93.938,63.25,0.104,69.313,69.0,57.594,63.813,32.219,34.375,72,70,1000,200,0.034,202.875,86.813,70.688,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,1.189,0.0,1.68,0.541,0.255,0.437,0.817,0.464,0.496
5132008,1955,1,1,3,1,100,30.676,100.0,100.0,100.0,1,1,532.943,255.344,0.011,13.047,0,80,55,1.4,800.375,825.949,1541.814,871.633,56.547,58.266,68.921,58.469,54.153,1.455,1.701,0.263,64.155,51.228,74.943,49.573,55.081,56.998,73.869,71.453,76.361,40.613,57.795,44.227,-10.828,68.188,79.938,69.625,67.688,56.625,63.719,22.484,0,72,70,1000,200,0.105,203.25,86.375,75.563,0.25,69.625,68.5,57.156,62.594,29.094,27.25,72,70,1000,200,0.031,193.25,119.813,73.938,0.116,69.375,68.563,57.281,61.5,26.016,44.469,72,70,1000,200,0.033,195.375,97.0,64.063,0.106,69.438,69.0,57.844,64.0,29.547,34.531,72,70,1000,200,0.034,202.125,88.563,71.188,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,2.744,0.0,6.539,0.533,0.255,0.394,0.768,0.507,0.532
5132008,1956,1,1,3,1,100,21.728,100.0,100.0,100.0,1,1,521.23,247.145,0.011,13.032,0,80,55,1.4,815.0,803.201,1532.171,847.933,55.148,58.266,69.027,58.575,51.476,1.421,1.694,0.263,63.987,51.133,74.438,49.348,55.016,56.783,74.017,71.771,76.361,40.687,52.362,43.935,-10.82,68.375,81.938,69.75,67.75,55.406,63.219,19.859,0,72,70,1000,200,0.098,196.25,86.188,75.188,0.263,69.625,68.563,56.563,62.938,21.531,26.422,72,70,1000,200,0.032,200.25,121.25,76.313,0.098,69.5,68.625,56.688,61.781,22.281,44.0,72,70,1000,200,0.033,201.375,99.875,64.625,0.106,69.438,69.063,57.469,64.25,29.766,34.75,72,70,1000,200,0.033,200.0,90.688,71.75,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,3.626,0.0,5.87,0.521,0.247,0.422,0.635,0.543,0.557
5132008,1957,1,1,3,1,100,6.859,100.0,100.0,100.0,1,1,541.142,264.715,0.011,13.31,0,80,55,1.4,817.875,833.079,1580.504,878.439,53.856,58.266,69.027,58.469,49.335,1.353,1.683,0.259,63.984,51.213,78.364,49.124,54.887,56.783,74.017,71.771,76.361,40.687,50.377,41.532,-10.82,68.813,86.313,69.625,67.813,54.594,62.531,22.719,0,72,70,1000,200,0.103,198.75,86.0,74.625,0.271,69.625,68.563,55.75,62.813,21.641,26.047,72,70,1000,200,0.033,203.5,122.063,78.25,0.096,69.5,68.75,56.094,61.906,22.438,44.0,72,70,1000,200,0.034,199.25,102.5,65.375,0.106,69.438,69.0,57.281,64.438,29.953,35.188,72,70,1000,200,0.032,197.5,93.0,72.125,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,1.161,0.0,1.56,0.541,0.265,0.45,0.607,0.571,0.656
5132008,1958,1,1,3,1,100,0.0,98.162,98.162,98.162,1,1,535.286,256.515,0.021,13.441,0,80,55,1.4,801.875,815.984,1530.565,871.176,53.318,58.16,69.027,58.469,48.907,1.398,1.694,0.256,64.019,51.201,82.655,48.984,54.764,56.783,73.869,71.771,76.287,40.687,50.481,41.022,-10.82,68.625,89.688,69.625,67.75,54.219,62.219,22.844,0,72,70,1000,200,0.106,201.875,85.813,74.25,0.272,69.75,68.688,55.531,62.406,21.75,25.547,72,70,1000,200,0.035,206.5,122.688,80.0,0.094,69.5,68.688,55.625,62.0,22.594,43.906,72,70,1000,200,0.033,202.375,104.813,66.5,0.106,69.438,69.063,56.969,64.438,30.156,35.406,72,70,1000,200,0.031,195.25,95.75,72.75,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.024,0.46,0.0,0.0,0.535,0.257,0.459,0.579,0.589,0.719
5132008,1959,1,1,3,1,100,0.0,90.973,90.973,90.973,1,1,522.401,257.687,0.011,13.412,0,80,55,1.4,799.5,824.525,1585.354,873.637,53.533,58.16,69.027,58.363,49.657,1.391,1.712,0.289,63.964,51.138,83.918,48.928,54.608,56.676,73.795,71.665,76.287,40.613,51.108,41.022,-10.82,69.188,90.313,69.563,67.75,54.5,62.313,26.734,0,72,70,1000,200,0.101,201.125,85.563,74.0,0.277,69.625,68.625,55.531,62.406,21.875,25.578,72,70,1000,200,0.036,204.375,123.063,82.188,0.098,69.5,68.75,55.656,62.0,22.75,44.406,72,70,1000,200,0.034,196.125,106.438,67.5,0.073,69.438,69.125,56.906,64.625,30.344,35.031,72,70,1000,200,0.032,198.5,98.563,73.5,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.523,0.0,0.0,0.522,0.258,0.467,0.578,0.412,0.725
5132008,2000,1,1,3,1,100,0.0,93.599,93.599,93.599,1,1,510.688,249.488,0.011,13.471,0,80,55,1.4,804.25,789.036,1536.991,846.297,54.179,58.16,69.027,58.469,50.941,1.345,1.683,0.259,63.996,51.196,83.861,48.9,54.491,56.568,73.869,71.771,76.287,40.906,51.108,41.24,-10.82,70.125,89.5,69.563,67.688,54.906,62.313,26.875,0,72,70,1000,200,0.102,198.25,85.313,74.0,0.271,69.625,68.688,55.844,62.406,22.0,26.234,72,70,1000,200,0.034,199.125,123.563,83.625,0.099,69.5,68.813,55.969,61.781,22.906,44.063,72,70,1000,200,0.032,201.0,107.063,68.188,0.073,69.438,69.125,56.969,65.0,30.547,35.25,72,70,1000,200,0.031,197.375,101.563,74.375,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.013,0.441,0.0,0.0,0.511,0.249,0.447,0.57,0.411,0.837
5132008,2001,1,1,3,1,100,0.0,94.204,94.204,94.204,1,1,538.799,248.316,0.011,13.5,0,80,55,1.4,798.25,815.984,1533.777,869.841,54.932,57.947,69.027,58.258,52.44,1.425,1.636,0.263,64.034,51.359,82.768,49.04,54.31,56.568,73.869,71.771,76.361,41.053,51.213,41.459,-10.82,70.125,87.563,69.563,67.625,55.5,62.531,27.031,0,72,70,1000,200,0.105,201.0,84.938,74.0,0.286,69.625,68.688,56.25,62.5,22.125,26.703,72,70,1000,200,0.033,195.375,124.063,84.375,0.098,69.688,68.75,56.281,61.781,23.047,43.969,72,70,1000,200,0.034,199.875,107.625,68.813,0.073,69.438,69.063,57.094,65.5,26.047,35.719,72,70,1000,200,0.031,192.875,104.438,75.625,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,0.539,0.0,0.0,0.539,0.248,0.456,0.561,0.41,0.857
5132008,2002,1,1,3,1,100,0.058,98.263,98.263,98.263,1,1,515.373,256.515,0.011,13.514,0,80,55,1.4,803.5,786.208,1527.354,857.895,55.471,57.947,69.132,58.258,53.403,1.375,1.593,0.263,64.073,51.276,81.365,49.068,54.148,56.353,73.869,71.771,76.287,40.906,51.317,41.313,-10.82,70.25,85.313,69.625,67.625,56.0,62.938,23.391,0,72,70,1000,200,0.106,203.625,84.875,74.625,0.308,69.625,68.688,56.563,62.938,22.25,27.063,72,70,1000,200,0.032,193.625,124.813,84.875,0.103,69.5,68.813,56.813,61.781,13.797,44.375,72,70,1000,200,0.031,198.375,107.938,69.375,0.073,69.563,69.188,57.281,66.0,30.922,35.313,72,70,1000,200,0.032,194.25,107.125,76.813,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.528,0.0,0.763,0.515,0.257,0.461,0.593,0.408,0.971
5132008,2003,1,1,3,1,100,9.452,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.412,0,80,55,1.4,802.125,824.525,1527.354,879.858,56.009,57.947,69.132,58.258,54.153,1.413,1.679,0.267,64.057,51.243,79.795,49.096,53.992,56.139,73.869,71.665,76.361,40.76,51.317,41.24,-10.82,70.563,83.313,69.563,67.625,56.438,63.219,27.328,0,72,70,1000,200,0.101,200.5,84.688,74.625,0.3,69.625,68.688,56.875,63.125,22.359,27.125,72,70,1000,200,0.031,193.25,125.438,85.313,0.103,69.5,68.813,57.094,61.781,17.719,43.656,72,70,1000,200,0.036,201.625,108.188,70.0,0.073,69.563,69.188,57.469,66.625,31.094,34.781,72,70,1000,200,0.034,198.125,109.75,78.25,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.61,0.0,0.893,0.538,0.252,0.44,0.596,0.404,1.177
5132008,2004,1,1,3,1,100,21.223,100.0,100.0,100.0,1,1,504.832,253.001,0.011,13.295,0,80,55,1.4,812.0,793.281,1535.384,856.01,56.547,57.735,69.027,58.046,54.795,1.421,1.679,0.259,64.027,51.259,78.336,49.124,53.869,56.139,73.795,71.771,76.287,40.833,50.899,41.605,-10.82,70.563,81.625,69.625,67.688,56.719,63.406,27.469,0,72,70,1000,200,0.1,196.875,84.688,74.625,0.295,69.625,68.688,57.031,63.531,22.484,27.141,72,70,1000,200,0.031,194.75,125.875,85.875,0.103,69.688,68.75,57.188,61.781,27.344,44.688,72,70,1000,200,0.031,195.875,108.375,70.563,0.073,69.563,69.313,57.594,67.0,26.563,34.75,72,70,1000,200,0.034,198.0,112.188,79.563,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.02,0.0,1.423,0.505,0.253,0.433,0.594,0.4,0.883
5132008,2005,1,1,3,1,100,29.272,100.0,100.0,100.0,1,1,517.716,248.316,0.011,13.076,0,80,55,1.4,800.125,844.508,1514.523,874.42,56.547,57.523,69.132,57.941,54.26,1.421,1.712,0.263,64.091,51.319,76.233,49.096,53.83,55.924,73.869,71.559,76.361,40.833,57.063,43.717,-10.82,70.938,81.0,69.625,67.75,56.625,63.563,23.813,0,72,70,1000,200,0.104,200.0,84.813,74.875,0.277,69.625,68.688,57.156,63.656,22.609,26.094,72,70,1000,200,0.032,203.0,126.188,86.813,0.103,69.688,68.75,57.281,61.906,23.563,43.469,72,70,1000,200,0.036,203.625,108.813,70.5,0.073,69.563,69.375,57.688,67.75,22.922,35.156,72,70,1000,200,0.033,195.25,114.125,81.0,0.241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.012,2.324,0.0,5.23,0.518,0.248,0.402,0.584,0.405,1.154
5132008,2006,1,1,3,1,100,24.225,100.0,100.0,100.0,1,1,532.943,256.515,0.011,13.076,0,80,55,1.4,800.75,821.676,1598.303,877.529,55.471,57.629,69.237,57.941,52.012,1.406,1.686,0.256,64.034,51.355,75.419,49.012,53.727,55.816,73.869,71.665,76.361,40.76,53.825,44.008,-10.82,71.063,82.875,69.625,67.75,55.813,63.125,23.953,0,72,70,1000,200,0.105,203.25,84.938,74.375,0.254,69.625,68.813,56.75,63.656,22.719,25.406,72,70,1000,200,0.035,207.75,126.5,87.938,0.103,69.5,68.75,56.813,61.781,18.094,44.969,72,70,1000,200,0.031,193.875,109.25,70.063,0.073,69.688,69.438,57.594,68.188,23.063,35.219,72,70,1000,200,0.032,194.75,115.938,81.938,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,3.251,0.0,5.89,0.533,0.257,0.391,0.572,0.414,0.973
5132008,2007,1,1,3,1,100,10.792,100.0,100.0,100.0,1,1,525.915,256.515,0.011,13.339,0,80,55,1.4,795.125,847.369,1570.813,889.486,54.179,57.523,69.237,57.729,49.871,1.391,1.679,0.259,64.021,51.281,77.888,48.844,53.59,55.816,73.869,71.665,76.287,40.906,50.586,41.896,-10.82,71.375,86.125,69.625,67.75,54.781,62.531,24.094,0,72,70,1000,200,0.098,196.25,85.5,73.875,0.264,69.625,68.813,55.844,63.406,22.828,26.141,72,70,1000,200,0.035,200.125,126.563,88.813,0.099,69.5,68.813,56.188,61.594,23.828,43.156,72,70,1000,200,0.035,206.25,109.75,69.875,0.069,69.688,69.563,57.281,68.313,23.172,35.469,72,70,1000,200,0.032,193.375,117.125,82.438,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.364,0.0,1.831,0.526,0.257,0.448,0.538,0.398,0.942
5132008,2008,1,1,3,1,100,0.0,99.714,99.714,99.714,1,1,503.66,249.488,0.011,13.441,0,80,55,1.4,817.375,804.62,1520.936,857.762,53.426,57.417,69.237,57.624,49.121,1.436,1.69,0.267,64.022,51.166,82.403,48.648,53.474,55.709,73.869,71.665,76.287,40.906,50.481,41.313,-10.82,71.313,89.75,69.563,67.688,54.281,62.219,28.016,0,72,70,1000,200,0.1,197.0,86.5,73.875,0.264,69.75,68.813,55.531,63.031,19.281,26.438,72,70,1000,200,0.034,198.0,126.813,89.125,0.099,69.5,68.813,55.969,61.375,23.969,44.938,72,70,1000,200,0.031,193.5,110.25,69.625,0.076,69.75,69.563,56.969,68.438,20.531,35.438,72,70,1000,200,0.031,193.5,118.375,82.438,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,0.571,0.0,0.0,0.504,0.249,0.486,0.537,0.447,0.83
5132008,2009,1,1,3,1,100,0.0,94.257,94.257,94.257,1,1,529.429,253.001,0.011,13.5,0,80,55,1.4,814.375,858.83,1548.249,890.635,53.533,57.417,69.342,57.624,49.442,1.383,1.665,0.27,64.059,51.359,84.282,48.592,53.448,55.601,73.795,71.665,76.214,40.833,51.317,41.24,-10.82,71.875,91.0,69.438,67.625,54.5,62.219,35.75,0,72,70,1000,200,0.106,201.375,87.688,74.063,0.335,69.75,68.875,55.531,62.938,19.375,26.813,72,70,1000,200,0.033,194.875,126.813,89.125,0.099,69.5,68.875,55.656,61.281,18.531,43.5,72,70,1000,200,0.035,203.0,110.938,69.25,0.078,69.75,69.625,56.969,68.313,20.609,34.938,72,70,1000,200,0.033,195.875,118.813,82.563,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,0.524,0.0,0.0,0.529,0.253,0.665,0.537,0.471,0.602
5132008,2010,1,1,3,1,100,0.0,93.43,93.43,93.43,1,1,517.716,263.543,0.011,13.514,0,80,55,1.4,807.375,781.968,1549.858,856.211,53.964,57.205,69.132,57.518,50.62,1.425,1.686,0.289,64.066,51.255,83.833,48.592,53.461,55.601,73.795,71.665,76.287,40.98,51.317,41.313,-10.82,72.0,90.063,69.438,67.625,54.781,62.844,28.375,0,72,70,1000,200,0.105,203.625,89.5,75.438,0.336,69.625,68.813,55.75,62.938,23.141,27.078,72,70,1000,200,0.031,193.375,127.0,89.0,0.099,69.5,68.813,55.969,61.281,14.891,44.75,72,70,1000,200,0.031,195.75,111.875,69.188,0.078,69.75,69.625,56.906,67.75,20.688,35.0,72,70,1000,200,0.033,196.75,117.813,82.188,0.099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.013,0.435,0.0,0.0,0.518,0.264,0.688,0.542,0.482,0.509
5132008,2011,1,1,3,1,100,0.0,93.21,93.21,93.21,1,1,527.086,250.659,0.011,13.441,0,80,55,1.4,799.125,817.407,1528.959,869.391,54.717,57.205,69.132,57.413,51.905,1.413,1.701,0.263,64.11,51.305,82.74,48.676,53.338,55.709,73.869,71.665,76.287,41.273,51.422,41.605,-10.82,71.813,88.0,69.563,67.625,55.281,63.656,28.531,0,72,70,1000,200,0.101,199.5,92.063,77.063,0.333,69.625,68.75,55.938,63.031,23.25,27.016,72,70,1000,200,0.031,195.625,127.0,88.625,0.09,69.5,68.813,56.188,61.5,24.422,43.219,72,70,1000,200,0.035,205.25,113.188,68.813,0.104,69.938,69.688,57.094,66.875,14.102,34.281,72,70,1000,200,0.035,201.875,116.688,82.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.44,0.0,0.0,0.527,0.251,0.727,0.497,0.668,0.29
5132008,2012,1,1,3,1,100,0.0,97.128,97.128,97.128,1,1,518.887,260.029,0.011,13.5,0,80,55,1.4,795.25,786.208,1548.249,850.214,55.148,57.205,69.342,57.413,52.868,1.372,1.665,0.282,64.123,51.326,81.001,48.592,53.221,55.494,73.795,71.665,76.214,41.126,51.631,41.532,-10.82,71.75,85.438,69.563,67.688,55.688,64.25,24.906,0,72,70,1000,200,0.099,196.25,94.563,78.563,0.305,69.438,68.813,56.344,63.125,23.375,26.078,72,70,1000,200,0.033,202.875,127.125,88.438,0.09,69.5,68.813,56.5,61.906,24.578,44.688,72,70,1000,200,0.031,196.0,114.938,68.688,0.104,70.0,69.625,57.281,66.0,14.117,34.0,72,70,1000,200,0.035,205.625,116.375,81.938,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.522,0.0,0.0,0.519,0.26,0.71,0.501,0.695,0.139
5132008,2013,1,1,3,1,100,4.999,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.471,0,80,55,1.4,799.875,827.375,1561.135,873.791,55.901,56.993,69.237,57.413,53.724,1.307,1.726,0.252,64.298,51.351,79.514,48.592,53.182,55.601,73.795,71.665,76.287,41.126,51.631,41.459,-10.82,72.0,83.375,69.625,67.75,56.125,65.063,28.828,0,72,70,1000,200,0.102,199.125,97.438,79.938,0.305,69.625,68.75,56.563,63.219,23.5,25.766,72,70,1000,200,0.033,205.25,127.125,88.0,0.09,69.5,68.813,56.813,62.406,24.719,43.125,72,70,1000,200,0.035,207.5,116.438,69.0,0.104,69.938,69.688,57.406,65.125,14.141,33.875,72,70,1000,200,0.035,206.75,115.688,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,0.427,0.0,0.622,0.538,0.252,0.776,0.507,0.713,0.133
5132008,2014,1,1,3,1,100,12.868,100.0,100.0,100.0,1,1,532.943,251.83,0.011,13.471,0,80,55,1.4,799.875,831.653,1532.171,884.142,56.224,56.993,69.237,57.201,54.367,1.353,1.676,0.248,64.131,51.356,78.196,48.62,53.078,55.387,73.795,71.665,76.287,40.98,51.735,41.386,-10.82,71.938,81.75,69.625,67.875,56.438,65.875,25.156,0,72,70,1000,200,0.105,203.5,100.438,81.5,0.281,69.625,68.813,56.875,63.406,23.609,25.391,72,70,1000,200,0.035,207.75,127.0,88.0,0.09,69.5,68.813,57.094,62.75,24.859,44.625,72,70,1000,200,0.032,194.25,117.75,70.188,0.09,69.75,69.625,57.469,64.438,20.859,34.188,72,70,1000,200,0.034,204.375,114.75,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.509,0.0,0.758,0.533,0.252,0.773,0.506,0.618,0.13
5132008,2015,1,1,3,1,100,23.31,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.193,0,80,55,1.4,811.375,866.006,1553.078,871.915,56.547,56.993,69.342,57.307,54.688,1.391,1.744,0.259,64.263,51.289,76.541,48.536,52.949,55.279,73.721,71.665,76.287,40.98,50.795,41.823,-10.82,71.688,80.188,69.75,67.938,56.625,66.563,22.531,0,72,70,1000,200,0.101,200.0,102.813,82.875,0.295,69.625,68.813,57.031,63.531,23.734,25.25,72,70,1000,200,0.036,207.5,127.125,87.813,0.099,69.5,68.813,57.188,63.188,24.984,43.406,72,70,1000,200,0.034,205.875,118.563,71.938,0.09,69.563,69.563,57.594,63.75,23.703,34.219,72,70,1000,200,0.034,204.625,114.75,81.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,1.133,0.0,1.542,0.545,0.251,0.853,0.561,0.606,0.384
5132008,2016,1,1,3,1,100,26.768,100.0,100.0,100.0,1,1,529.429,257.687,0.011,13.105,0,80,55,1.4,815.375,853.097,1536.991,872.687,56.224,56.993,69.447,57.096,53.831,1.421,1.697,0.252,64.108,51.336,75.139,48.451,52.91,55.172,73.795,71.665,76.287,41.053,56.541,43.498,-10.82,71.75,80.313,69.938,68.063,56.438,66.875,22.594,0,72,70,1000,200,0.098,195.625,105.0,84.188,0.256,69.625,68.813,57.031,63.75,23.875,25.281,72,70,1000,200,0.036,207.25,128.25,87.625,0.125,69.688,68.875,57.188,63.344,19.5,44.75,72,70,1000,200,0.032,193.875,119.25,73.938,0.09,69.563,69.375,57.688,63.469,27.594,34.313,72,70,1000,200,0.034,203.875,114.688,81.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.069,0.0,4.443,0.529,0.258,0.773,0.731,0.589,0.533
5132008,2017,1,1,3,1,100,22.439,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.134,0,80,55,1.4,803.5,830.226,1546.639,859.477,55.363,56.887,69.237,57.096,52.012,1.349,1.744,0.259,64.178,51.348,75.644,48.311,52.774,55.279,73.721,71.665,76.214,41.126,54.869,43.644,-10.82,71.813,82.75,70.063,68.188,55.688,66.5,12.336,0,72,70,1000,200,0.101,198.25,106.75,84.25,0.203,69.625,68.813,56.563,64.0,24.0,26.641,72,70,1000,200,0.033,196.375,128.75,87.625,0.121,69.688,69.0,56.813,63.594,19.609,43.75,72,70,1000,200,0.033,203.0,119.25,75.188,0.078,69.438,69.313,57.594,63.813,32.438,34.688,72,70,1000,200,0.033,200.875,117.813,75.375,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.013,2.406,0.0,4.586,0.536,0.252,0.662,0.716,0.496,1.342
5132008,2018,1,1,3,1,100,9.516,100.0,100.0,100.0,1,1,542.313,247.145,0.011,13.324,0,80,55,1.4,796.875,830.226,1528.959,865.422,54.179,56.674,69.237,56.99,50.085,1.44,1.708,0.256,64.13,51.274,78.224,48.115,52.709,54.957,73.647,71.665,76.214,40.906,52.153,41.969,-10.82,72.125,85.875,69.938,68.188,54.781,66.063,12.352,0,72,70,1000,200,0.105,203.25,108.313,83.438,0.22,69.625,68.875,55.938,64.063,31.828,27.359,72,70,1000,200,0.031,192.875,130.0,88.313,0.134,69.688,69.0,56.188,63.188,15.93,44.625,72,70,1000,200,0.032,194.0,119.375,75.938,0.073,69.438,69.25,57.281,65.125,32.625,34.438,72,70,1000,200,0.034,202.125,122.688,74.75,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.259,0.0,1.964,0.542,0.247,0.793,0.804,0.458,1.493
5132008,2019,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,530.6,256.515,0.011,13.485,0,80,55,1.4,813.375,825.949,1520.936,858.771,53.533,56.78,69.342,56.99,49.335,1.375,1.676,0.259,64.086,51.19,80.832,47.975,52.67,54.957,73.795,71.347,76.287,41.126,52.153,41.459,-10.82,72.125,88.188,69.938,68.313,54.5,65.625,15.219,0,72,70,1000,200,0.098,198.125,109.375,83.125,0.212,69.625,68.875,55.625,64.25,24.281,26.719,72,70,1000,200,0.031,198.125,131.125,90.125,0.146,69.688,69.0,55.969,62.969,19.813,43.563,72,70,1000,200,0.034,204.875,119.25,76.563,0.073,69.438,69.25,56.969,66.75,32.813,34.281,72,70,1000,200,0.034,203.875,124.125,79.063,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,0.407,0.0,0.0,0.531,0.257,0.806,0.861,0.45,1.41
5132008,2020,1,1,3,1,100,0.0,95.523,95.523,95.523,1,1,535.286,255.344,0.011,13.544,0,80,55,1.4,814.5,813.141,1540.206,860.449,53.641,56.674,69.342,56.884,49.871,1.398,1.668,0.252,64.028,51.275,82.151,47.919,52.631,54.957,73.721,71.665,76.214,41.053,52.675,41.386,-10.82,72.375,88.625,70.063,68.313,54.5,65.625,12.359,0,72,70,1000,200,0.103,198.25,110.563,83.0,0.208,69.625,68.875,55.625,64.75,24.406,26.391,72,70,1000,200,0.032,200.5,131.625,91.688,0.132,69.813,69.0,55.875,62.563,19.906,44.344,72,70,1000,200,0.033,196.625,119.125,76.625,0.073,69.438,69.313,56.969,68.188,28.313,34.75,72,70,1000,200,0.033,200.375,124.75,84.813,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.388,0.0,0.0,0.535,0.255,0.83,0.758,0.448,1.312
5132008,2021,1,1,3,1,100,0.0,93.878,93.878,93.878,1,1,527.086,251.83,0.011,13.544,0,80,55,1.4,809.625,808.878,1540.206,833.443,54.179,56.674,69.447,56.99,50.941,1.345,1.704,0.252,64.087,51.261,81.618,47.863,52.489,54.957,73.647,71.665,76.214,41.126,52.675,41.605,-10.82,72.438,87.375,69.938,68.313,54.781,65.938,15.242,0,72,70,1000,200,0.106,204.375,111.688,83.438,0.213,69.625,68.938,55.844,64.813,24.516,25.813,72,70,1000,200,0.033,204.875,132.0,92.563,0.129,69.688,69.0,55.969,62.5,20.0,43.75,72,70,1000,200,0.033,203.125,118.938,76.625,0.073,69.438,69.438,56.969,69.313,28.469,35.313,72,70,1000,200,0.031,196.0,125.375,88.25,0.238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.562,0.0,0.0,0.527,0.252,0.871,0.732,0.446,1.273
5132008,2022,1,1,3,1,100,0.0,94.805,94.805,94.805,1,1,522.401,249.488,0.011,13.441,0,80,55,1.4,800.125,835.934,1545.031,896.675,54.717,56.462,69.447,56.779,52.012,1.425,1.64,0.263,64.061,51.27,80.692,47.807,52.391,54.85,73.721,71.559,76.287,41.273,52.78,41.677,-10.82,72.625,85.625,70.063,68.313,55.281,66.25,12.375,0,72,70,1000,200,0.103,201.875,112.688,84.0,0.2,69.625,69.0,56.125,64.813,24.641,25.297,72,70,1000,200,0.035,208.5,132.0,93.688,0.132,69.688,69.0,56.281,62.406,20.109,43.969,72,70,1000,200,0.034,199.5,118.813,76.0,0.073,69.563,69.563,57.094,70.25,28.609,34.938,72,70,1000,200,0.033,196.375,125.375,89.813,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.472,0.0,0.0,0.522,0.249,0.83,0.727,0.451,1.153
5132008,2023,1,1,3,1,100,0.0,98.03,98.03,98.03,1,1,528.258,249.488,0.011,13.514,0,80,55,1.4,801.0,811.719,1553.078,873.957,55.255,56.568,69.447,56.779,52.975,1.394,1.665,0.259,64.013,51.21,79.15,47.807,52.314,54.85,73.721,71.453,76.214,41.346,52.989,41.677,-10.82,72.375,83.5,69.938,68.375,55.813,66.813,15.242,0,72,70,1000,200,0.099,196.125,113.5,84.5,0.206,69.625,68.938,56.344,64.938,24.75,25.625,72,70,1000,200,0.036,204.5,132.0,94.438,0.13,69.688,68.938,56.563,62.406,25.813,44.188,72,70,1000,200,0.032,199.75,118.813,75.25,0.073,69.75,69.625,57.281,70.813,22.203,34.375,72,70,1000,200,0.035,200.875,125.5,90.313,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.384,0.0,0.0,0.528,0.249,0.864,0.702,0.459,0.857
5132008,2024,1,1,3,1,100,5.516,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.427,0,80,55,1.4,787.25,840.219,1536.991,897.573,55.794,56.25,69.447,56.567,53.724,1.433,1.722,0.259,64.05,51.286,78.0,47.667,52.152,54.635,73.721,71.665,76.214,41.346,52.989,41.677,-10.82,72.813,81.938,70.063,68.438,56.125,67.188,12.375,0,72,70,1000,200,0.107,203.625,114.438,85.188,0.205,69.625,68.938,56.563,65.063,24.859,26.344,72,70,1000,200,0.034,198.625,131.75,95.125,0.131,69.688,68.875,56.813,62.406,20.313,43.906,72,70,1000,200,0.035,199.625,118.75,74.375,0.073,69.938,69.813,57.406,70.938,22.266,33.938,72,70,1000,200,0.035,206.625,125.75,90.438,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.382,0.0,0.616,0.543,0.251,0.867,0.69,0.468,0.509
5132008,2025,1,1,3,1,100,11.62,100.0,100.0,100.0,1,1,534.114,243.631,0.011,13.456,0,80,55,1.4,801.5,811.719,1530.565,873.373,56.009,56.25,69.657,56.567,54.26,1.444,1.73,0.263,64.003,51.229,77.102,47.583,51.957,54.42,73.795,71.665,76.214,41.053,53.093,41.532,-10.82,73.188,80.813,70.063,68.5,56.438,67.438,12.367,0,72,70,1000,200,0.104,202.5,114.875,85.438,0.19,69.625,69.0,56.875,65.25,24.984,26.594,72,70,1000,200,0.033,196.5,131.625,95.75,0.127,69.688,69.0,56.906,62.5,20.422,43.938,72,70,1000,200,0.033,201.75,118.75,73.563,0.073,69.938,69.875,57.469,69.875,15.648,33.969,72,70,1000,200,0.035,205.875,123.875,90.813,0.078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.535,0.0,0.894,0.534,0.244,0.809,0.655,0.476,0.372
5132008,2026,1,1,3,1,100,21.21,100.0,100.0,100.0,1,1,530.6,248.316,0.011,13.295,0,80,55,1.4,796.5,824.525,1527.354,871.796,56.332,56.038,69.447,56.462,54.474,1.394,1.647,0.267,64.002,51.181,76.373,47.47,51.795,54.205,73.573,71.665,76.14,41.2,52.257,42.042,-10.82,73.813,80.063,70.063,68.563,56.531,67.813,9.617,0,72,70,1000,200,0.098,195.75,115.438,85.5,0.201,69.625,69.0,57.031,65.25,25.094,27.016,72,70,1000,200,0.032,193.875,131.375,96.125,0.121,69.688,68.938,57.188,62.5,20.531,43.875,72,70,1000,200,0.035,200.25,118.75,73.0,0.073,69.938,69.875,57.594,68.438,12.906,34.063,72,70,1000,200,0.035,205.75,123.188,90.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.012,0.0,1.552,0.531,0.248,0.87,0.614,0.482,0.129
5132008,2027,1,1,3,1,100,26.657,100.0,100.0,100.0,1,1,528.258,253.001,0.011,13.164,0,80,55,1.4,806.25,800.365,1548.249,852.391,56.116,56.038,69.552,56.356,53.831,1.421,1.726,0.252,64.056,51.245,75.784,47.498,51.679,54.312,73.647,71.559,76.214,41.126,55.81,43.353,-10.82,74.375,80.75,70.125,68.625,56.438,67.813,12.32,0,72,70,1000,200,0.102,198.375,116.0,85.813,0.187,69.625,69.063,57.031,65.25,25.203,27.156,72,70,1000,200,0.031,192.625,130.75,96.25,0.099,69.5,69.0,57.188,62.5,20.641,43.969,72,70,1000,200,0.032,201.75,118.625,72.438,0.073,70.0,69.813,57.688,67.0,12.906,34.063,72,70,1000,200,0.035,205.875,122.375,89.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.996,0.0,4.065,0.528,0.253,0.816,0.491,0.487,0.128
5132008,2028,1,1,3,1,100,23.539,100.0,100.0,100.0,1,1,536.457,253.001,0.011,13.193,0,80,55,1.4,792.5,854.529,1553.078,889.739,55.255,56.038,69.552,56.356,52.012,1.383,1.65,0.263,63.954,51.169,76.233,47.414,51.517,54.205,73.647,71.453,76.214,41.2,55.496,43.79,-10.82,74.75,83.188,70.063,68.625,55.813,67.688,12.313,0,72,70,1000,200,0.105,203.25,116.563,86.0,0.197,69.625,69.063,56.563,64.813,25.313,26.469,72,70,1000,200,0.032,200.125,130.0,96.375,0.099,69.688,69.0,56.813,62.406,20.75,43.719,72,70,1000,200,0.035,200.375,118.625,72.125,0.073,70.0,69.813,57.594,65.813,12.891,34.156,72,70,1000,200,0.035,204.625,121.5,89.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.39,0.0,4.738,0.536,0.253,0.87,0.479,0.49,0.126
5132008,2029,1,1,3,1,100,13.29,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.207,0,80,55,1.4,789.75,833.079,1538.598,863.897,54.502,55.826,69.447,56.251,50.513,1.417,1.722,0.252,63.981,51.166,78.561,47.358,51.478,54.312,73.647,71.665,76.14,41.2,52.362,42.406,-10.82,75.625,86.188,70.063,68.75,55.094,67.25,12.305,0,72,70,1000,200,0.098,197.75,116.875,86.0,0.219,69.625,69.063,56.125,64.375,25.422,25.703,72,70,1000,200,0.035,205.625,129.5,96.25,0.098,69.688,69.0,56.281,62.156,20.859,44.25,72,70,1000,200,0.031,199.25,118.563,71.75,0.069,69.938,69.688,57.281,64.625,15.633,34.125,72,70,1000,200,0.035,205.0,120.688,88.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.014,1.427,0.0,2.209,0.533,0.249,0.977,0.469,0.466,0.124
5132008,2030,1,1,3,1,100,0.799,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.514,0,80,55,1.4,800.125,870.316,1538.598,885.712,53.749,55.932,69.552,56.145,49.549,1.41,1.73,0.263,63.992,51.143,82.01,47.33,51.4,54.098,73.647,71.665,76.14,41.126,51.944,41.532,-10.82,75.875,89.313,70.063,68.688,54.594,67.125,12.297,0,72,70,1000,200,0.099,196.375,117.25,85.938,0.182,69.625,69.0,55.75,64.0,25.531,25.438,72,70,1000,200,0.035,207.25,128.875,95.688,0.097,69.5,69.0,55.969,62.0,20.984,43.219,72,70,1000,200,0.035,205.5,118.563,71.563,0.078,69.75,69.625,57.094,63.625,22.344,33.906,72,70,1000,200,0.035,206.125,119.875,89.625,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.014,0.507,0.0,0.761,0.535,0.249,0.823,0.463,0.529,0.253
5132008,2031,1,1,3,1,100,0.0,96.749,96.749,96.749,1,1,532.943,253.001,0.011,13.441,0,80,55,1.4,811.125,840.219,1535.384,886.643,53.533,55.932,69.552,56.145,49.549,1.379,1.726,0.259,63.97,51.175,83.497,47.358,51.322,53.883,73.721,71.453,76.214,41.126,52.466,41.605,-10.82,76.25,90.438,70.063,68.688,54.5,66.875,12.289,0,72,70,1000,200,0.105,201.0,117.5,85.813,0.192,69.625,69.0,55.625,63.656,25.641,25.484,72,70,1000,200,0.036,205.25,128.5,94.063,0.097,69.688,68.875,55.875,61.906,26.719,44.719,72,70,1000,200,0.031,195.75,118.813,71.125,0.086,69.688,69.563,56.969,62.813,25.188,33.938,72,70,1000,200,0.035,205.625,120.5,89.438,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.012,0.568,0.0,0.0,0.533,0.253,0.879,0.481,0.592,0.699
5132008,2032,1,1,3,1,100,0.0,93.704,93.704,93.704,1,1,537.628,253.001,0.011,13.412,0,80,55,1.4,812.875,855.963,1545.031,899.767,53.964,55.826,69.552,56.145,50.62,1.364,1.647,0.252,64.007,51.192,83.329,47.442,51.231,53.99,73.721,71.559,76.214,41.419,52.78,41.677,-10.828,76.375,89.813,69.938,68.688,54.781,67.125,12.273,0,72,70,1000,200,0.104,202.0,117.688,85.813,0.189,69.625,68.938,55.625,63.406,25.766,26.406,72,70,1000,200,0.034,198.375,128.375,92.563,0.097,69.5,68.875,55.969,62.0,26.859,43.188,72,70,1000,200,0.035,205.625,119.375,70.75,0.086,69.563,69.438,56.969,63.625,29.094,34.156,72,70,1000,200,0.035,204.375,121.813,80.188,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.305,0.0,0.0,0.538,0.253,0.87,0.5,0.604,0.901
5132008,2033,1,1,3,1,100,0.0,94.147,94.147,94.147,1,1,509.517,256.515,0.011,13.383,0,80,55,1.4,812.875,793.281,1583.737,858.981,54.502,55.719,69.552,56.039,51.69,1.345,1.694,0.267,64.058,51.199,82.459,47.498,51.193,53.883,73.573,71.665,76.14,41.419,52.78,41.823,-10.82,76.75,88.313,70.063,68.625,55.094,67.25,12.258,0,72,70,1000,200,0.099,196.0,117.938,86.0,0.194,69.438,68.938,55.938,63.656,33.625,26.797,72,70,1000,200,0.032,195.25,129.625,90.75,0.188,69.5,68.875,56.188,62.156,21.422,44.813,72,70,1000,200,0.031,195.0,120.688,70.5,0.11,69.563,69.25,57.094,64.813,33.938,34.438,72,70,1000,200,0.034,202.5,124.438,73.563,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.015,0.476,0.0,0.0,0.51,0.257,0.895,1.052,0.797,1.753
5132008,2034,1,1,3,1,100,0.0,95.515,95.515,95.515,1,1,530.6,253.001,0.011,13.441,0,80,55,1.4,795.625,806.039,1535.384,858.057,54.932,55.613,69.342,55.934,52.547,1.413,1.726,0.259,63.991,51.285,81.337,47.639,51.115,53.775,73.573,71.665,76.14,41.419,52.989,41.823,-10.82,76.813,86.438,70.063,68.75,55.5,67.5,12.234,0,72,70,1000,200,0.104,200.625,118.125,86.125,0.175,69.313,68.875,56.25,64.813,33.781,26.891,72,70,1000,200,0.032,194.125,131.125,89.813,0.168,69.5,68.813,56.281,62.75,27.172,43.219,72,70,1000,200,0.035,205.625,121.688,71.0,0.112,69.438,69.25,57.281,66.375,29.438,35.219,72,70,1000,200,0.031,196.625,126.0,78.563,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.469,0.0,0.0,0.531,0.253,0.809,0.998,0.819,1.524
5132008,2035,1,1,3,1,100,0.0,96.769,96.769,96.769,1,1,516.545,250.659,0.011,13.456,0,80,55,1.4,788.25,779.144,1532.171,851.881,55.471,55.613,69.342,55.828,53.403,1.398,1.683,0.267,64.098,51.321,80.131,47.667,51.05,53.775,73.573,71.453,76.14,41.273,53.093,41.75,-10.82,77.188,84.875,70.125,68.75,55.813,67.813,12.211,0,72,70,1000,200,0.105,204.0,118.313,86.375,0.202,69.438,68.938,56.438,66.563,34.0,26.844,72,70,1000,200,0.032,194.5,132.0,90.438,0.2,69.5,68.813,56.563,63.25,27.313,44.625,72,70,1000,200,0.031,196.625,123.375,72.75,0.121,69.438,69.188,57.281,68.188,34.281,35.469,72,70,1000,200,0.031,192.375,126.5,84.875,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.013,0.543,0.0,0.0,0.517,0.251,0.932,1.195,0.883,1.439
5132008,2036,1,1,3,1,100,5.662,100.0,100.0,100.0,1,1,522.401,251.83,0.011,13.441,0,80,55,1.4,797.375,796.113,1532.171,848.625,55.794,55.507,69.447,55.828,53.831,1.421,1.64,0.256,63.932,51.264,79.234,47.611,51.018,53.561,73.499,71.559,76.14,41.273,52.989,41.75,-10.82,77.375,83.688,70.125,68.75,56.125,68.0,9.453,0,72,70,1000,200,0.101,200.125,118.313,86.625,0.188,69.438,68.938,56.563,67.938,26.469,27.219,72,70,1000,200,0.031,192.875,132.125,91.688,0.203,69.5,68.938,56.813,63.844,21.859,43.594,72,70,1000,200,0.036,202.25,123.5,75.438,0.112,69.563,69.313,57.406,69.625,29.781,35.719,72,70,1000,200,0.031,191.25,126.688,89.063,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.547,0.0,0.889,0.522,0.252,0.86,1.18,0.776,1.387
5132008,2037,1,1,3,1,100,12.607,100.0,100.0,100.0,1,1,504.832,248.316,0.011,13.456,0,80,55,1.4,796.5,766.456,1527.354,845.262,56.009,55.401,69.552,55.617,54.045,1.372,1.661,0.267,64.023,51.216,78.448,47.555,50.94,53.561,73.499,71.559,76.066,41.273,53.198,41.75,-10.82,77.688,82.75,70.063,68.813,56.344,68.063,12.164,0,72,70,1000,200,0.1,196.375,118.438,86.75,0.18,69.625,69.125,56.875,69.0,26.609,27.016,72,70,1000,200,0.031,195.5,132.375,93.375,0.188,69.5,68.938,56.906,64.313,27.578,44.594,72,70,1000,200,0.031,196.625,124.125,78.125,0.112,69.563,69.5,57.594,70.688,26.141,35.438,72,70,1000,200,0.032,193.25,126.875,91.313,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.538,0.0,0.89,0.505,0.248,0.824,1.054,0.743,1.163
5132008,2038,1,1,3,1,100,19.355,100.0,100.0,100.0,1,1,539.971,253.001,0.011,13.295,0,80,55,1.4,802.0,838.791,1543.422,865.075,56.116,55.401,69.763,55.722,54.26,1.433,1.643,0.252,64.052,51.258,77.859,47.386,50.953,53.453,73.573,71.559,76.14,41.273,52.257,42.187,-10.82,78.125,82.188,70.125,68.813,56.625,68.063,12.148,0,72,70,1000,200,0.106,203.25,118.5,86.375,0.175,69.625,69.438,56.938,69.563,26.734,26.125,72,70,1000,200,0.032,202.75,132.625,94.688,0.179,69.688,69.0,57.188,64.5,22.094,43.156,72,70,1000,200,0.035,205.375,124.125,80.313,0.107,69.75,69.688,57.594,71.5,26.25,34.594,72,70,1000,200,0.034,199.75,126.875,92.688,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.014,1.106,0.0,1.685,0.54,0.253,0.812,0.976,0.676,1.093
5132008,2039,1,1,3,1,100,25.206,100.0,100.0,100.0,1,1,514.202,254.173,0.011,13.164,0,80,55,1.4,794.875,845.939,1556.3,879.427,56.009,55.401,69.868,55.722,53.617,1.337,1.74,0.267,64.165,51.389,77.551,47.19,50.875,53.561,73.499,71.559,76.14,41.346,54.869,42.843,-10.82,78.688,83.125,70.063,68.875,56.438,68.0,12.117,0,72,70,1000,200,0.105,203.75,118.5,86.125,0.171,69.75,69.625,56.938,69.563,23.172,25.281,72,70,1000,200,0.035,208.5,132.625,95.125,0.147,69.688,68.938,57.094,64.813,22.203,44.875,72,70,1000,200,0.032,193.0,123.688,81.813,0.09,69.75,69.875,57.688,71.875,16.969,34.594,72,70,1000,200,0.034,199.5,126.813,92.938,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.457,0.0,2.732,0.514,0.254,0.799,0.793,0.543,0.834
5132008,2040,1,1,3,1,100,22.895,100.0,100.0,100.0,1,1,541.142,242.46,0.011,13.134,0,80,55,1.4,797.125,833.079,1530.565,877.355,55.255,55.401,69.973,55.722,52.333,1.391,1.704,0.27,64.167,51.297,78.392,47.134,50.94,53.561,73.499,71.559,76.066,41.273,55.496,43.353,-10.82,79.0,85.125,70.063,68.875,55.813,67.938,12.094,0,72,70,1000,200,0.102,201.125,118.75,86.0,0.178,69.75,69.75,56.75,68.625,23.25,25.906,72,70,1000,200,0.036,201.875,132.0,95.313,0.103,69.688,68.938,56.813,64.813,22.313,43.094,72,70,1000,200,0.035,208.125,123.375,82.5,0.09,69.938,70.125,57.469,71.375,23.656,35.313,72,70,1000,200,0.032,194.625,126.5,92.125,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.015,1.921,0.0,3.788,0.541,0.242,0.842,0.543,0.53,0.48
5132008,2041,1,1,3,1,100,15.679,100.0,100.0,100.0,1,1,516.545,248.316,0.011,13.061,0,80,55,1.4,790.875,823.1,1533.777,885.234,54.502,55.295,69.763,55.511,50.727,1.417,1.65,0.259,63.981,51.295,79.57,46.994,50.875,53.561,73.499,71.559,76.14,41.346,53.616,42.916,-10.82,79.125,87.375,70.063,68.875,55.188,67.25,12.078,0,72,70,1000,200,0.1,197.375,118.75,85.813,0.167,69.813,69.688,56.25,67.188,23.328,26.359,72,70,1000,200,0.034,198.0,131.5,95.125,0.103,69.688,69.063,56.281,64.5,22.406,44.719,72,70,1000,200,0.032,193.375,123.125,82.938,0.087,69.938,70.188,57.406,70.125,17.031,34.781,72,70,1000,200,0.034,198.375,125.125,91.875,0.059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.015,1.671,0.0,2.843,0.517,0.248,0.794,0.539,0.504,0.283
5132008,2042,1,1,3,1,100,3.025,100.0,100.0,100.0,1,1,514.202,250.659,0.011,13.456,0,80,55,1.4,796.625,848.801,1538.598,884.777,53.964,55.189,69.868,55.617,49.871,1.364,1.704,0.267,64.078,51.262,82.179,46.966,50.836,53.453,73.499,71.347,76.14,41.273,52.675,41.75,-10.82,79.188,89.625,70.063,68.875,54.688,66.875,12.063,0,72,70,1000,200,0.105,201.25,118.875,84.813,0.16,69.813,69.688,55.75,65.938,23.391,27.094,72,70,1000,200,0.032,193.375,130.75,95.875,0.102,69.688,69.063,55.969,64.188,22.5,43.281,72,70,1000,200,0.035,206.5,122.813,82.938,0.086,70.0,70.125,57.094,68.563,14.305,34.719,72,70,1000,200,0.034,199.0,123.875,91.75,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,0.563,0.0,0.89,0.514,0.251,0.787,0.512,0.495,0.269
