DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2043,1,1,3,1,100,0.0,99.712,99.712,99.712,1,1,536.457,248.316,0.011,13.456,0,80,55,1.4,793.75,815.984,1522.54,870.293,53.641,55.189,69.763,55.511,49.657,1.402,1.683,0.256,63.989,51.193,84.254,47.022,50.758,53.453,73.499,71.559,76.066,41.419,52.884,41.75,-10.82,79.438,91.438,70.063,68.875,54.594,66.625,12.047,0,72,70,1000,200,0.103,202.0,118.938,84.25,0.166,69.75,69.625,55.625,65.063,23.469,26.422,72,70,1000,200,0.032,200.375,130.375,95.688,0.102,69.688,69.0,55.875,63.75,18.797,44.625,72,70,1000,200,0.032,194.75,122.563,82.063,0.073,70.0,70.0,56.969,67.313,14.297,34.125,72,70,1000,200,0.035,203.125,123.313,91.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.388,0.0,0.0,0.536,0.248,0.831,0.509,0.426,0.124
5132008,2044,1,1,3,1,100,0.0,94.525,94.525,94.525,1,1,525.915,254.173,0.011,13.412,0,80,55,1.4,806.0,828.8,1548.249,860.308,53.856,55.189,69.763,55.511,50.406,1.44,1.636,0.252,64.014,51.241,84.254,47.106,50.7,53.238,73.499,71.347,76.14,41.346,53.198,41.75,-10.82,79.5,91.25,70.063,68.813,54.781,66.625,9.297,0,72,70,1000,200,0.099,196.125,119.063,84.125,0.158,69.75,69.5,55.625,64.625,23.547,25.594,72,70,1000,200,0.034,206.5,129.625,94.875,0.102,69.688,69.063,55.969,63.344,18.891,43.156,72,70,1000,200,0.035,205.75,122.0,81.313,0.069,70.0,69.875,56.969,66.188,14.289,35.094,72,70,1000,200,0.033,196.0,122.563,91.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.013,0.457,0.0,0.0,0.526,0.254,0.797,0.51,0.405,0.123
5132008,2045,1,1,3,1,100,0.0,93.212,93.212,93.212,1,1,535.286,250.659,0.011,13.456,0,80,55,1.4,801.0,825.949,1551.468,880.532,54.287,55.189,69.763,55.3,51.369,1.44,1.647,0.259,64.045,51.242,83.272,47.274,50.687,53.238,73.499,71.347,76.14,41.493,53.302,41.896,-10.82,79.625,89.75,70.125,68.75,55.094,66.813,9.281,0,72,70,1000,200,0.106,202.5,119.375,84.0,0.161,69.75,69.375,55.844,64.375,23.625,25.188,72,70,1000,200,0.035,208.875,129.25,93.75,0.102,69.688,69.0,56.094,63.063,22.75,44.813,72,70,1000,200,0.031,194.75,121.563,80.625,0.069,69.938,69.75,57.094,65.125,14.297,34.531,72,70,1000,200,0.034,200.0,121.813,90.813,0.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.459,0.0,0.0,0.535,0.251,0.822,0.521,0.408,0.179
5132008,2046,1,1,3,1,100,0.0,94.678,94.678,94.678,1,1,535.286,257.687,0.011,13.514,0,80,55,1.4,786.875,870.316,1557.911,893.14,54.825,55.083,69.657,55.3,52.333,1.368,1.679,0.263,64.013,51.287,82.319,47.358,50.622,53.238,73.425,71.559,76.066,41.566,53.407,41.969,-10.82,79.688,88.125,70.125,68.813,55.281,66.875,9.258,0,72,70,1000,200,0.103,201.375,119.375,84.0,0.157,69.75,69.25,56.125,64.063,27.375,25.594,72,70,1000,200,0.036,204.625,129.125,92.75,0.102,69.5,69.063,56.281,62.688,22.859,43.438,72,70,1000,200,0.035,203.625,121.188,79.75,0.069,69.75,69.688,57.094,64.25,23.719,34.031,72,70,1000,200,0.035,203.0,121.188,90.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.46,0.0,0.0,0.535,0.258,0.802,0.534,0.413,0.257
5132008,2047,1,1,3,1,100,0.0,96.907,96.907,96.907,1,1,521.23,248.316,0.011,13.514,0,80,55,1.4,795.125,823.1,1557.911,876.702,55.148,55.083,69.657,55.3,53.082,1.406,1.73,0.259,64.099,51.266,81.281,47.442,50.648,53.238,73.351,71.559,76.066,41.493,53.511,41.896,-10.82,79.875,86.563,70.125,68.75,55.688,67.188,9.219,0,72,70,1000,200,0.099,196.25,119.438,84.188,0.157,69.625,69.188,56.344,64.063,27.484,25.891,72,70,1000,200,0.035,202.25,128.75,91.938,0.102,69.688,69.0,56.5,62.5,22.953,44.875,72,70,1000,200,0.031,193.625,120.688,79.125,0.069,69.688,69.563,57.281,63.625,26.547,34.031,72,70,1000,200,0.035,205.125,121.313,89.063,0.099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,0.453,0.0,0.0,0.521,0.248,0.799,0.541,0.414,0.461
5132008,2048,1,1,3,1,100,1.133,100.0,100.0,100.0,1,1,525.915,250.659,0.011,13.485,0,80,55,1.4,795.75,824.525,1532.171,872.49,55.578,54.977,69.447,55.3,53.617,1.413,1.654,0.252,63.992,51.272,80.159,47.555,50.583,53.238,73.499,71.559,76.066,41.419,53.511,41.896,-10.82,79.875,85.25,70.063,68.813,55.906,67.188,11.938,0,72,70,1000,200,0.103,198.875,119.438,84.188,0.146,69.625,69.125,56.563,64.063,27.594,26.656,72,70,1000,200,0.033,195.5,128.625,91.5,0.102,69.688,69.0,56.688,62.406,23.063,43.313,72,70,1000,200,0.035,206.25,120.375,78.125,0.069,69.688,69.5,57.406,63.75,30.422,34.281,72,70,1000,200,0.034,204.375,121.125,83.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,0.532,0.0,0.892,0.526,0.251,0.743,0.545,0.421,0.527
5132008,2049,1,1,3,1,100,6.67,100.0,100.0,100.0,1,1,525.915,250.659,0.011,13.485,0,80,55,1.4,806.0,821.676,1532.171,869.076,55.901,54.871,69.447,55.194,54.045,1.398,1.632,0.263,63.965,51.275,79.43,47.611,50.583,53.346,73.425,71.559,76.066,41.493,53.72,41.823,-10.82,80.125,84.188,70.063,68.813,56.125,67.438,9.18,0,72,70,1000,200,0.106,204.0,119.563,84.0,0.154,69.625,69.063,56.75,64.25,35.406,26.953,72,70,1000,200,0.032,193.875,129.375,91.25,0.167,69.688,69.0,56.813,62.5,23.156,44.938,72,70,1000,200,0.032,193.75,120.75,75.25,0.104,69.563,69.438,57.469,64.375,30.563,34.25,72,70,1000,200,0.034,203.5,123.188,74.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.364,0.0,0.617,0.526,0.251,0.791,0.916,0.683,0.902
5132008,2050,1,1,3,1,100,13.284,100.0,100.0,100.0,1,1,523.573,245.974,0.021,13.544,0,80,55,1.4,791.125,813.141,1530.565,857.05,56.009,54.977,69.447,55.194,54.153,1.383,1.748,0.259,64.1,51.287,78.785,47.667,50.557,53.023,73.425,71.559,76.066,41.493,53.616,41.896,-10.82,80.063,83.375,70.125,68.813,56.438,67.5,9.141,0,72,70,1000,200,0.099,198.875,119.563,83.875,0.161,69.625,68.938,56.875,65.438,35.563,27.094,72,70,1000,200,0.032,192.875,130.75,91.25,0.18,69.5,69.0,57.094,62.969,23.266,43.469,72,70,1000,200,0.034,205.0,121.375,72.25,0.112,69.563,69.313,57.469,65.438,35.438,34.469,72,70,1000,200,0.034,201.875,125.75,78.25,0.241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.03,0.45,0.0,0.757,0.524,0.246,0.829,1.023,0.794,1.649
5132008,2051,1,1,3,1,100,20.615,100.0,100.0,100.0,1,1,516.545,253.001,0.011,13.251,0,80,55,1.4,810.5,786.208,1557.911,843.384,56.224,54.977,69.657,55.194,54.26,1.444,1.636,0.259,64.107,51.289,77.944,47.667,50.467,53.131,73.499,71.559,75.992,41.493,52.571,42.406,-10.82,80.063,82.875,70.125,68.813,56.438,67.188,9.094,0,72,70,1000,200,0.102,198.5,119.688,84.0,0.139,69.625,69.0,56.938,67.125,35.75,27.109,72,70,1000,200,0.031,193.125,131.5,91.375,0.187,69.5,68.938,57.094,63.594,29.0,44.531,72,70,1000,200,0.033,195.0,122.25,71.875,0.112,69.313,69.313,57.594,67.625,38.5,35.469,72,70,1000,200,0.031,194.25,126.5,83.625,0.259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.092,0.0,1.677,0.517,0.253,0.716,1.079,0.814,1.6
5132008,2052,1,1,3,1,100,23.686,100.0,100.0,100.0,1,1,522.401,249.488,0.011,13.164,0,80,55,1.4,791.5,789.036,1520.936,843.964,55.794,54.871,69.552,55.194,53.403,1.425,1.618,0.263,63.991,51.2,77.467,47.667,50.421,52.916,73.351,71.559,75.992,41.493,54.974,43.134,-10.82,79.75,83.375,70.125,68.875,56.125,67.125,9.055,0,72,70,1000,200,0.106,204.125,119.563,83.125,0.139,69.625,69.125,56.875,68.625,28.234,27.281,72,70,1000,200,0.031,191.75,132.0,92.25,0.245,69.688,68.875,57.094,64.188,29.109,43.844,72,70,1000,200,0.033,202.625,123.188,73.938,0.116,69.563,69.313,57.594,69.625,35.844,35.625,72,70,1000,200,0.03,193.125,126.688,91.5,0.281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.602,0.0,2.995,0.522,0.249,0.731,1.401,0.824,1.424
5132008,2053,1,1,3,1,100,20.388,100.0,100.0,100.0,1,1,518.887,248.316,0.011,13.149,0,80,55,1.4,798.125,817.407,1524.144,850.743,55.148,54.871,69.763,55.088,52.119,1.402,1.683,0.259,63.954,51.202,77.972,47.498,50.395,52.809,73.425,71.453,76.066,41.566,54.974,43.207,-10.82,79.563,84.938,70.063,68.875,55.688,66.625,11.766,0,72,70,1000,200,0.103,202.375,119.438,82.125,0.137,69.625,69.375,56.563,69.813,28.359,27.109,72,70,1000,200,0.031,195.125,132.375,94.0,0.224,69.688,68.938,56.688,64.375,23.625,44.25,72,70,1000,200,0.033,197.375,125.063,77.125,0.134,69.563,69.5,57.469,71.063,31.313,35.625,72,70,1000,200,0.031,191.625,126.813,94.938,0.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.609,0.0,2.992,0.519,0.248,0.738,1.236,0.926,1.299
5132008,2054,1,1,3,1,100,13.593,100.0,100.0,100.0,1,1,513.031,250.659,0.011,13.149,0,80,55,1.4,781.375,777.733,1549.858,830.384,54.61,54.659,69.763,54.983,50.834,1.486,1.719,0.259,64.032,51.242,79.374,47.274,50.454,53.023,73.351,71.559,75.992,41.566,53.929,42.843,-10.82,79.688,87.0,69.938,68.813,55.188,66.188,14.617,0,72,70,1000,200,0.099,196.5,119.438,81.25,0.139,69.625,69.625,56.125,70.438,28.484,26.172,72,70,1000,200,0.033,202.75,132.75,95.75,0.186,69.688,69.0,56.281,64.875,23.734,44.188,72,70,1000,200,0.032,199.75,126.125,79.875,0.138,69.563,69.688,57.281,72.125,31.453,35.625,72,70,1000,200,0.031,191.5,127.125,96.125,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.016,1.358,0.0,2.328,0.513,0.251,0.766,0.989,0.92,1.25
5132008,2055,1,1,3,1,100,3.209,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.514,0,80,55,1.4,781.375,844.508,1548.249,872.702,53.856,54.765,69.868,54.877,49.978,1.41,1.647,0.256,63.987,51.235,81.477,46.994,50.454,52.916,73.277,71.453,75.918,41.493,53.198,41.969,-10.82,79.688,89.0,70.063,68.75,54.594,66.063,11.742,0,72,70,1000,200,0.101,198.5,119.438,81.125,0.146,69.75,69.75,55.75,70.375,24.938,25.719,72,70,1000,200,0.034,205.375,132.75,96.25,0.194,69.688,69.063,56.094,65.125,23.844,44.031,72,70,1000,200,0.034,199.0,126.563,82.125,0.136,69.75,70.0,57.094,72.563,27.797,35.063,72,70,1000,200,0.033,196.0,126.875,96.688,0.277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.55,0.0,0.892,0.533,0.249,0.808,1.018,0.871,1.204
5132008,2056,1,1,3,1,100,0.0,97.199,97.199,97.199,1,1,536.457,253.001,0.011,13.471,0,80,55,1.4,795.375,848.801,1554.689,882.702,53.641,54.659,69.973,54.877,49.871,1.421,1.701,0.252,63.964,51.185,82.683,46.882,50.454,52.809,73.425,71.347,76.066,41.566,53.616,41.969,-10.82,79.75,89.75,70.063,68.813,54.594,66.063,11.734,0,72,70,1000,200,0.106,204.625,119.563,81.188,0.148,69.75,69.875,55.625,70.125,25.016,25.641,72,70,1000,200,0.036,204.125,132.75,96.188,0.179,69.813,69.063,55.969,65.375,23.938,44.375,72,70,1000,200,0.031,198.5,126.25,83.813,0.121,69.75,70.25,56.969,72.688,25.141,33.813,72,70,1000,200,0.035,205.75,126.688,96.125,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.014,0.451,0.0,0.0,0.536,0.253,0.82,0.941,0.74,1.096
5132008,2057,1,1,3,1,100,0.0,95.15,95.15,95.15,1,1,544.656,251.83,0.011,13.427,0,80,55,1.4,806.75,861.699,1540.206,883.374,53.964,54.659,69.973,54.772,50.727,1.394,1.708,0.259,63.968,51.212,82.515,46.77,50.506,53.023,73.425,71.559,75.992,41.566,53.616,42.042,-10.82,79.813,89.188,70.063,68.688,54.781,66.188,11.734,0,72,70,1000,200,0.103,201.25,119.563,81.75,0.143,69.75,69.938,55.625,69.813,22.234,25.453,72,70,1000,200,0.036,204.875,132.75,95.688,0.195,69.813,69.063,55.969,65.125,20.234,43.438,72,70,1000,200,0.035,203.375,126.438,84.813,0.121,69.75,70.438,56.969,72.188,18.563,34.031,72,70,1000,200,0.035,205.625,126.625,94.625,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.015,0.53,0.0,0.0,0.545,0.252,0.781,1.039,0.726,0.641
5132008,2058,1,1,3,1,100,0.0,94.893,94.893,94.893,1,1,521.23,249.488,0.011,13.471,0,80,55,1.4,801.25,821.676,1538.598,869.251,54.394,54.765,70.078,54.983,51.69,1.375,1.704,0.267,64.019,51.17,81.898,46.686,50.583,52.916,73.351,71.559,75.992,41.786,53.72,42.114,-10.82,80.063,88.063,70.063,68.688,55.094,66.25,11.719,0,72,70,1000,200,0.099,195.875,119.563,82.125,0.155,69.625,70.0,55.844,69.625,25.172,26.203,72,70,1000,200,0.035,199.5,132.75,95.5,0.159,69.688,69.063,56.094,65.063,24.094,44.813,72,70,1000,200,0.031,195.0,125.625,85.563,0.107,69.938,70.5,57.094,71.0,18.578,34.063,72,70,1000,200,0.035,205.0,126.188,93.563,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.146,-0.016,0.37,0.0,0.0,0.521,0.249,0.838,0.852,0.618,0.559
5132008,2059,1,1,3,1,100,0.0,95.777,95.777,95.777,1,1,522.401,254.173,0.011,13.427,0,80,55,1.4,801.5,820.253,1551.468,871.496,54.825,54.659,69.868,54.877,52.333,1.394,1.618,0.256,63.989,51.188,80.776,46.658,50.609,53.023,73.499,71.453,76.14,41.712,53.929,42.114,-10.82,79.875,86.5,70.063,68.75,55.406,66.25,11.695,0,72,70,1000,200,0.103,198.75,119.688,82.125,0.159,69.813,69.938,56.125,69.25,22.375,27.094,72,70,1000,200,0.032,192.625,132.375,95.688,0.171,69.813,69.125,56.281,65.063,20.406,43.25,72,70,1000,200,0.035,204.125,125.25,85.688,0.106,70.0,70.375,57.094,69.75,15.859,34.219,72,70,1000,200,0.034,204.0,124.938,92.375,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.442,0.0,0.0,0.522,0.254,0.862,0.902,0.604,0.385
5132008,2100,1,1,3,1,100,0.0,96.876,96.876,96.876,1,1,495.461,253.001,0.011,13.456,0,80,55,1.4,797.125,810.299,1554.689,858.505,55.04,54.659,69.973,54.983,52.868,1.383,1.593,0.274,64.057,51.338,79.57,46.714,50.635,52.916,73.425,71.559,75.992,41.786,54.033,42.114,-10.82,79.5,84.938,70.063,68.688,55.688,66.625,11.672,0,72,70,1000,200,0.106,202.25,119.563,82.375,0.139,69.813,69.875,56.344,68.75,22.438,27.297,72,70,1000,200,0.031,192.5,132.25,95.75,0.142,69.813,69.125,56.5,65.063,24.266,44.469,72,70,1000,200,0.031,198.25,124.875,85.625,0.106,69.938,70.188,57.281,68.438,15.852,34.188,72,70,1000,200,0.035,204.125,124.188,90.938,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.36,0.0,0.0,0.495,0.253,0.746,0.745,0.6,0.388
5132008,2101,1,1,3,1,100,0.0,97.77,97.77,97.77,1,1,534.114,254.173,0.001,13.456,0,80,55,1.4,810.0,825.949,1538.598,863.129,55.578,54.659,69.868,54.877,53.51,1.425,1.73,0.263,64.106,51.326,78.673,46.742,50.7,53.023,73.425,71.559,75.992,41.712,54.138,42.042,-10.82,79.625,83.813,70.063,68.75,55.906,66.813,8.914,0,72,70,1000,200,0.104,201.75,119.563,82.688,0.155,69.75,69.938,56.438,68.375,22.484,26.594,72,70,1000,200,0.031,199.0,132.0,95.688,0.133,69.813,69.188,56.563,64.938,24.328,43.25,72,70,1000,200,0.035,204.875,124.563,85.313,0.104,70.0,70.0,57.406,67.375,15.844,34.219,72,70,1000,200,0.035,204.25,123.625,89.25,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.357,0.0,0.0,0.534,0.254,0.825,0.695,0.588,0.396
5132008,2102,1,1,3,1,100,5.75,100.0,100.0,100.0,1,1,516.545,254.173,0.011,13.398,0,80,55,1.4,810.5,787.621,1528.959,829.724,55.686,54.765,69.973,54.983,53.831,1.436,1.704,0.267,64.158,51.335,78.0,46.714,50.726,53.131,73.425,71.453,75.992,41.639,54.033,41.969,-10.82,79.563,82.813,70.125,68.75,56.0,67.125,11.633,0,72,70,1000,200,0.098,195.875,119.688,82.688,0.153,69.813,69.75,56.563,67.375,22.531,26.406,72,70,1000,200,0.031,200.5,131.625,95.875,0.103,69.813,69.125,56.813,64.875,20.625,44.938,72,70,1000,200,0.031,193.875,124.188,84.688,0.104,70.0,69.875,57.406,66.688,15.844,35.188,72,70,1000,200,0.032,197.375,123.125,88.25,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.014,0.357,0.0,0.613,0.517,0.254,0.817,0.53,0.592,0.402
5132008,2103,1,1,3,1,100,11.584,100.0,100.0,100.0,1,1,515.373,251.83,0.011,13.398,0,80,55,1.4,819.125,803.201,1538.598,842.744,56.009,54.765,69.868,54.983,54.153,1.448,1.708,0.267,64.08,51.244,77.439,46.742,50.758,53.131,73.351,71.347,75.992,41.566,54.033,41.896,-10.82,79.438,82.063,70.125,68.75,56.344,67.125,8.859,0,72,70,1000,200,0.103,198.75,119.563,82.813,0.135,69.813,69.75,56.75,66.688,22.578,26.891,72,70,1000,200,0.031,198.0,130.875,96.375,0.099,69.813,69.188,56.906,64.875,20.703,43.188,72,70,1000,200,0.035,207.25,123.563,84.188,0.084,69.938,69.75,57.469,66.188,25.234,35.531,72,70,1000,200,0.031,194.125,122.563,86.875,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.355,0.0,0.613,0.515,0.252,0.716,0.491,0.477,0.412
5132008,2104,1,1,3,1,100,17.481,100.0,100.0,100.0,1,1,521.23,254.173,0.011,13.514,0,80,55,1.4,800.375,786.208,1535.384,845.034,56.116,54.871,69.973,54.983,54.26,1.36,1.708,0.259,63.982,51.306,76.962,46.77,50.784,53.131,73.351,71.347,75.992,41.712,53.825,42.479,-10.82,79.438,81.625,70.125,68.688,56.438,67.188,11.563,0,72,70,1000,200,0.106,203.75,119.563,82.813,0.166,69.75,69.688,56.875,65.938,25.516,25.797,72,70,1000,200,0.033,204.75,130.375,96.5,0.099,69.813,69.125,57.094,64.813,20.766,44.938,72,70,1000,200,0.031,193.625,123.188,83.813,0.086,69.75,69.688,57.594,65.688,25.313,35.781,72,70,1000,200,0.031,192.5,122.688,84.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.856,0.0,1.437,0.521,0.254,0.881,0.483,0.488,0.514
5132008,2105,1,1,3,1,100,22.883,100.0,100.0,100.0,1,1,534.114,254.173,0.011,13.149,0,80,55,1.4,808.25,850.232,1569.199,867.478,56.116,54.765,69.763,54.983,53.831,1.417,1.679,0.248,64.127,51.317,76.373,46.826,50.81,53.238,73.351,71.347,75.918,41.566,54.347,42.916,-10.82,79.313,81.875,70.125,68.813,56.344,67.25,8.789,0,72,70,1000,200,0.104,201.75,119.688,83.0,0.139,69.75,69.563,56.938,65.563,25.578,25.266,72,70,1000,200,0.035,208.75,129.75,96.375,0.099,69.813,69.125,56.906,64.5,20.844,43.281,72,70,1000,200,0.035,205.0,122.875,83.313,0.086,69.75,69.563,57.594,65.5,25.391,35.688,72,70,1000,200,0.031,191.75,123.125,82.188,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,1.389,0.0,2.461,0.534,0.254,0.736,0.476,0.491,0.62
5132008,2106,1,1,3,1,100,21.514,100.0,100.0,100.0,1,1,532.943,255.344,0.011,13.164,0,80,55,1.4,798.5,827.375,1549.858,871.946,55.578,54.871,69.868,55.088,52.761,1.425,1.676,0.263,64.215,51.384,76.654,46.77,50.81,53.238,73.351,71.559,75.918,41.639,55.078,43.28,-10.82,78.75,83.0,70.125,68.813,55.906,67.188,8.75,0,72,70,1000,200,0.099,198.375,119.688,83.0,0.145,69.75,69.5,56.563,65.25,25.672,25.563,72,70,1000,200,0.036,204.75,129.25,95.5,0.099,69.813,69.063,56.813,64.313,24.688,44.625,72,70,1000,200,0.031,196.625,122.5,82.625,0.086,69.75,69.5,57.594,65.5,28.219,34.531,72,70,1000,200,0.034,200.0,124.125,80.875,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.607,0.0,2.995,0.533,0.255,0.768,0.481,0.495,0.91
5132008,2107,1,1,3,1,100,15.974,100.0,100.0,100.0,1,1,530.6,261.201,0.011,13.091,0,80,55,1.4,797.25,855.963,1572.427,890.103,54.717,54.871,69.763,54.983,51.262,1.425,1.672,0.274,64.092,51.256,77.859,46.798,50.888,53.131,73.351,71.559,75.918,41.639,54.556,43.28,-10.82,78.563,85.188,70.25,68.813,55.281,66.813,8.711,0,72,70,1000,200,0.099,196.25,119.75,83.0,0.155,69.625,69.438,56.125,64.75,25.766,25.828,72,70,1000,200,0.036,202.375,128.75,94.063,0.099,69.813,69.188,56.5,63.969,20.969,43.25,72,70,1000,200,0.035,203.875,122.188,81.313,0.085,69.688,69.438,57.406,65.688,28.328,33.938,72,70,1000,200,0.035,205.5,124.813,81.188,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.663,0.0,2.978,0.531,0.261,0.822,0.494,0.501,0.937
5132008,2108,1,1,3,1,100,4.172,100.0,100.0,100.0,1,1,542.313,267.057,0.011,13.514,0,80,55,1.4,791.25,858.83,1588.589,885.805,53.964,54.871,69.763,54.983,50.085,1.455,1.625,0.289,64.004,51.256,79.963,46.742,50.927,53.238,73.351,71.24,75.918,41.639,53.511,42.333,-10.82,78.688,87.25,70.063,68.813,54.688,66.5,8.672,0,72,70,1000,200,0.104,200.75,119.688,82.813,0.144,69.625,69.375,55.844,64.375,29.516,26.172,72,70,1000,200,0.035,199.625,128.625,92.875,0.099,69.813,69.063,56.188,63.75,21.047,44.969,72,70,1000,200,0.031,194.75,121.875,79.875,0.086,69.563,69.438,57.094,66.313,32.219,33.844,72,70,1000,200,0.035,206.375,125.313,82.563,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.79,0.0,1.3,0.542,0.267,0.767,0.51,0.521,1.263
5132008,2109,1,1,3,1,100,0.0,98.645,98.645,98.645,1,1,528.258,249.488,0.011,13.529,0,80,55,1.4,790.5,863.135,1533.777,877.202,53.749,54.765,69.657,54.983,49.978,1.387,1.611,0.259,63.997,51.118,81.057,46.77,50.953,53.131,73.351,71.453,75.918,41.786,53.511,42.114,-10.82,78.313,88.063,70.125,68.75,54.594,66.188,8.641,0,72,70,1000,200,0.103,202.375,119.688,82.5,0.139,69.625,69.25,55.75,64.063,29.641,26.688,72,70,1000,200,0.033,195.875,129.5,91.813,0.134,69.813,69.063,55.969,63.344,21.109,43.188,72,70,1000,200,0.035,207.125,121.688,78.5,0.086,69.563,69.375,57.094,67.625,32.375,34.094,72,70,1000,200,0.036,203.625,125.875,83.063,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.378,0.0,0.0,0.528,0.249,0.746,0.727,0.536,1.203
5132008,2110,1,1,3,1,100,0.0,95.412,95.412,95.412,1,1,511.859,249.488,0.011,13.544,0,80,55,1.4,805.625,793.281,1524.144,868.037,53.964,54.765,69.552,54.983,50.727,1.402,1.636,0.259,64.071,51.257,81.029,46.798,50.979,53.346,73.351,71.453,75.918,41.712,53.825,42.114,-10.82,78.25,87.563,70.125,68.688,54.781,66.25,8.617,0,72,70,1000,200,0.098,197.125,119.688,82.375,0.146,69.625,69.25,55.75,64.375,29.75,27.016,72,70,1000,200,0.032,193.5,130.0,90.938,0.134,69.813,69.063,55.969,63.188,21.188,44.688,72,70,1000,200,0.032,193.5,121.563,77.625,0.086,69.563,69.438,56.969,68.938,28.703,33.875,72,70,1000,200,0.035,206.25,126.0,85.5,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.449,0.0,0.0,0.512,0.249,0.786,0.753,0.545,1.179
5132008,2111,1,1,3,1,100,0.0,96.053,96.053,96.053,1,1,525.915,249.488,0.011,13.485,0,80,55,1.4,810.625,810.299,1546.639,856.045,54.287,54.765,69.447,54.983,51.476,1.402,1.596,0.274,64.083,51.31,80.243,46.826,50.979,53.131,73.351,71.347,75.918,41.786,54.033,42.114,-10.82,78.063,86.188,70.125,68.75,55.094,66.25,8.586,0,72,70,1000,200,0.101,197.75,119.688,82.313,0.157,69.438,69.188,55.938,64.75,37.563,27.234,72,70,1000,200,0.031,192.625,130.75,91.438,0.191,69.813,69.063,56.188,63.25,25.031,43.5,72,70,1000,200,0.034,204.875,121.375,76.938,0.086,69.688,69.563,57.094,69.875,28.813,33.969,72,70,1000,200,0.035,205.25,126.0,88.25,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.361,0.0,0.0,0.526,0.249,0.847,1.08,0.551,1.18
5132008,2112,1,1,3,1,100,0.0,96.318,96.318,96.318,1,1,511.859,254.173,0.011,13.529,0,80,55,1.4,804.375,833.079,1548.249,866.641,54.825,54.765,69.552,54.877,52.333,1.383,1.629,0.27,63.963,51.223,78.224,46.742,50.914,53.131,73.351,71.453,75.918,41.859,54.033,42.26,-10.828,76.5,83.563,70.063,68.75,55.281,66.563,11.289,0,72,70,1000,200,0.104,200.875,119.688,82.375,0.139,69.438,69.125,56.125,66.125,37.75,26.641,72,70,1000,200,0.03,198.5,131.625,92.5,0.236,69.688,69.0,56.281,63.188,25.141,44.625,72,70,1000,200,0.032,194.0,122.188,76.0,0.112,69.75,69.625,57.281,70.375,26.188,34.094,72,70,1000,200,0.035,205.25,126.188,89.438,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.015,0.446,0.0,0.0,0.512,0.254,0.749,1.328,0.746,1.138
5132008,2113,1,1,3,1,100,0.0,98.591,98.591,98.591,1,1,543.485,247.145,0.011,13.5,0,80,55,1.4,785.875,825.949,1538.598,857.475,55.04,54.659,69.657,54.877,52.975,1.345,1.607,0.256,64.102,51.174,75.307,46.63,51.03,52.916,73.277,71.24,75.918,41.786,54.138,42.187,-10.82,74.75,80.25,70.063,68.75,55.688,66.813,8.531,0,72,70,1000,200,0.104,202.75,119.688,82.5,0.148,69.625,69.188,56.344,68.438,37.938,26.406,72,70,1000,200,0.032,200.25,132.125,92.563,0.268,69.688,69.0,56.5,63.594,25.234,43.625,72,70,1000,200,0.034,204.375,122.5,75.5,0.108,69.75,69.75,57.281,70.938,26.281,34.656,72,70,1000,200,0.033,200.75,126.188,89.813,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,0.438,0.0,0.0,0.543,0.247,0.794,1.525,0.732,1.132
5132008,2114,1,1,3,1,100,3.536,99.485,99.485,99.485,1,1,522.401,249.488,0.011,13.5,0,80,55,1.4,791.75,789.036,1553.078,849.324,55.578,54.765,69.763,54.983,53.403,1.353,1.647,0.256,64.069,51.255,73.765,46.377,51.141,53.023,73.277,71.453,75.918,41.786,54.242,42.187,-10.82,74.0,78.25,70.063,68.75,55.906,66.875,8.5,0,72,70,1000,200,0.098,195.5,119.438,82.5,0.142,69.438,69.313,56.438,70.375,38.125,26.516,72,70,1000,200,0.031,199.5,132.375,95.563,0.273,69.688,69.0,56.688,63.75,25.328,44.594,72,70,1000,200,0.032,193.625,123.125,75.438,0.11,69.75,69.938,57.406,71.313,19.703,34.75,72,70,1000,200,0.033,200.25,126.125,90.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,0.435,0.0,0.751,0.522,0.249,0.757,1.445,0.756,0.705
5132008,2115,1,1,3,1,100,7.324,100.0,100.0,100.0,1,1,511.859,256.515,0.011,13.558,0,80,55,1.4,795.0,804.62,1517.729,835.5,55.686,54.659,69.868,54.877,53.831,1.433,1.629,0.27,64.027,51.375,72.811,45.985,51.141,53.023,73.277,71.453,75.918,41.712,54.242,42.114,-10.82,73.75,77.0,70.125,68.813,56.125,66.875,8.461,0,72,70,1000,200,0.101,197.75,119.563,82.813,0.143,69.625,69.625,56.563,71.688,30.594,26.484,72,70,1000,200,0.031,199.625,132.625,98.188,0.274,69.688,69.0,56.813,64.188,25.438,43.375,72,70,1000,200,0.034,205.375,123.563,76.625,0.112,69.938,70.0,57.406,70.813,19.719,35.375,72,70,1000,200,0.031,195.375,125.875,89.813,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.435,0.0,0.756,0.512,0.257,0.759,1.357,0.758,0.701
5132008,2116,1,1,3,1,100,11.993,100.0,100.0,100.0,1,1,501.318,254.173,0.011,13.471,0,80,55,1.4,798.625,783.381,1512.92,860.321,55.794,54.552,69.868,54.772,53.938,1.429,1.676,0.263,64.208,51.392,71.801,45.677,51.167,52.916,73.277,71.453,75.918,41.859,54.138,42.187,-10.82,73.125,75.688,70.125,68.75,56.344,66.875,8.43,0,72,70,1000,200,0.106,201.375,119.563,82.5,0.143,69.625,69.938,56.75,72.438,30.719,25.656,72,70,1000,200,0.034,206.25,132.625,99.563,0.257,69.5,69.0,56.906,64.375,25.547,44.813,72,70,1000,200,0.032,193.375,124.125,78.5,0.108,69.938,70.063,57.469,69.875,17.016,35.563,72,70,1000,200,0.031,192.75,124.938,89.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.016,0.36,0.0,0.613,0.501,0.254,0.765,1.222,0.71,0.486
5132008,2117,1,1,3,1,100,18.651,100.0,100.0,100.0,1,1,541.142,256.515,0.011,13.368,0,80,55,1.4,795.375,834.507,1536.991,858.967,56.009,54.659,69.973,54.772,54.045,1.356,1.676,0.282,64.011,51.234,71.128,45.396,51.193,53.131,73.129,71.347,75.844,41.786,53.72,42.624,-10.82,72.938,75.063,70.063,68.813,56.344,67.125,8.406,0,72,70,1000,200,0.106,204.25,119.438,82.313,0.134,69.625,70.25,56.875,72.75,30.813,25.234,72,70,1000,200,0.036,208.0,132.625,99.438,0.23,69.688,69.0,57.094,64.563,25.641,43.625,72,70,1000,200,0.034,204.875,124.188,80.313,0.112,70.0,70.0,57.594,68.688,17.016,35.688,72,70,1000,200,0.031,191.75,124.313,89.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.017,0.939,0.0,1.553,0.541,0.257,0.718,1.098,0.708,0.472
5132008,2118,1,1,3,1,100,21.828,100.0,100.0,100.0,1,1,497.804,248.316,0.011,13.164,0,80,55,1.4,795.375,820.253,1522.54,874.353,55.794,54.765,70.183,54.877,53.51,1.402,1.733,0.263,64.046,51.219,70.287,45.144,51.205,53.023,73.203,71.453,75.918,41.859,54.451,43.061,-10.82,71.938,74.813,70.063,68.875,56.125,66.875,11.117,0,72,70,1000,200,0.103,201.875,119.375,82.188,0.139,69.75,70.313,56.875,72.313,27.266,25.734,72,70,1000,200,0.036,203.25,132.625,99.125,0.204,69.688,69.0,56.906,64.875,25.75,44.281,72,70,1000,200,0.033,197.0,125.313,81.5,0.121,70.0,69.875,57.594,67.875,17.0,35.594,72,70,1000,200,0.031,194.125,123.688,88.25,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,1.257,0.0,2.194,0.498,0.248,0.746,0.983,0.764,0.475
5132008,2119,1,1,3,1,100,20.818,100.0,100.0,100.0,1,1,509.517,255.344,0.011,13.12,0,80,55,1.4,795.875,798.947,1514.523,835.12,55.363,54.659,70.078,54.772,52.547,1.394,1.712,0.263,63.943,51.242,70.595,45.004,51.167,53.023,73.203,71.453,75.992,41.859,54.869,43.425,-10.82,71.313,75.75,70.125,68.813,55.813,66.875,8.359,0,72,70,1000,200,0.099,196.5,119.438,82.313,0.143,69.75,70.375,56.563,71.813,27.344,26.688,72,70,1000,200,0.033,195.875,132.25,98.063,0.198,69.688,69.063,56.688,65.125,22.078,43.5,72,70,1000,200,0.034,204.75,126.063,82.5,0.122,69.938,69.813,57.469,67.125,19.75,35.344,72,70,1000,200,0.031,196.125,123.438,86.875,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.579,0.0,2.848,0.51,0.255,0.766,0.973,0.766,0.49
5132008,2120,1,1,3,1,100,15.637,100.0,100.0,100.0,1,1,518.887,248.316,0.011,13.134,0,80,55,1.4,795.75,804.62,1538.598,860.981,54.825,54.765,70.078,54.877,51.369,1.391,1.69,0.27,64.079,51.276,71.605,44.78,51.167,53.023,73.277,71.453,75.918,41.786,54.66,43.28,-10.82,70.813,77.375,70.063,68.813,55.188,66.5,8.344,0,72,70,1000,200,0.103,200.125,119.125,82.125,0.146,69.75,70.375,56.25,71.188,27.422,26.984,72,70,1000,200,0.032,193.75,132.25,96.875,0.179,69.813,69.063,56.281,65.375,25.953,44.375,72,70,1000,200,0.033,195.625,126.063,83.5,0.122,69.938,69.75,57.406,66.625,19.766,34.625,72,70,1000,200,0.033,202.0,123.188,85.625,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,1.524,0.0,2.72,0.519,0.248,0.78,0.911,0.748,0.504
5132008,2121,1,1,3,1,100,4.984,100.0,100.0,100.0,1,1,509.517,254.173,0.011,13.456,0,80,55,1.4,793.0,827.375,1532.171,848.881,54.071,54.659,69.973,54.877,50.192,1.387,1.708,0.263,64.012,51.306,72.447,44.668,51.18,53.023,73.203,71.453,75.844,41.786,53.929,42.479,-10.82,70.313,78.438,70.063,68.813,54.688,66.188,11.055,0,72,70,1000,200,0.107,203.75,119.375,81.75,0.139,69.813,70.375,55.844,70.813,27.5,27.328,72,70,1000,200,0.031,191.625,132.125,96.125,0.177,69.688,69.063,56.094,65.5,22.266,43.938,72,70,1000,200,0.033,201.875,126.563,84.5,0.122,69.75,69.75,57.094,66.125,26.438,34.438,72,70,1000,200,0.034,203.0,123.0,84.688,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,0.768,0.0,1.293,0.51,0.254,0.755,0.916,0.739,0.514
5132008,2122,1,1,3,1,100,0.0,99.885,99.885,99.885,1,1,525.915,250.659,0.011,13.441,0,80,55,1.4,814.625,831.653,1543.422,846.673,53.641,54.659,69.973,54.772,50.085,1.36,1.654,0.27,64.037,51.194,72.895,44.556,51.18,52.916,73.203,71.453,75.844,41.859,54.033,42.26,-10.82,69.75,78.5,70.063,68.813,54.594,65.938,8.305,0,72,70,1000,200,0.101,200.0,119.125,81.5,0.143,69.75,70.25,55.75,70.375,27.578,26.438,72,70,1000,200,0.031,200.125,132.125,95.563,0.183,69.688,69.125,55.969,65.375,22.359,43.969,72,70,1000,200,0.034,198.625,126.75,85.313,0.122,69.75,69.625,57.094,65.813,29.25,34.875,72,70,1000,200,0.033,199.75,123.688,83.75,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.017,0.443,0.0,0.0,0.526,0.251,0.777,0.962,0.728,0.921
5132008,2123,1,1,3,1,100,0.0,96.787,96.787,96.787,1,1,524.744,254.173,0.011,13.441,0,80,55,1.4,809.25,804.62,1541.814,823.534,54.071,54.552,69.868,54.772,50.834,1.417,1.676,0.259,63.993,51.221,72.531,44.387,51.141,53.131,73.129,71.24,75.844,41.932,54.242,42.333,-10.82,69.438,77.5,70.063,68.688,54.688,65.938,11.023,0,72,70,1000,200,0.099,196.0,119.125,81.25,0.133,69.75,70.25,55.75,70.125,24.781,26.094,72,70,1000,200,0.033,202.75,132.125,95.313,0.186,69.688,69.125,55.969,65.375,26.219,44.656,72,70,1000,200,0.031,197.0,126.75,85.938,0.122,69.688,69.563,56.969,66.188,29.359,35.0,72,70,1000,200,0.032,198.375,124.813,83.063,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.016,0.438,0.0,0.0,0.525,0.254,0.727,0.985,0.717,1.137
5132008,2124,1,1,3,1,100,0.0,95.652,95.652,95.652,1,1,529.429,256.515,0.011,13.456,0,80,55,1.4,811.25,833.079,1569.199,860.841,54.502,54.659,69.868,54.877,51.69,1.413,1.658,0.259,64.013,51.219,71.773,44.331,51.128,53.131,73.277,71.453,75.844,41.932,54.138,42.406,-10.82,69.563,76.375,70.063,68.688,55.188,65.938,11.008,0,72,70,1000,200,0.104,200.25,119.125,81.188,0.138,69.813,70.125,55.938,70.125,27.703,25.375,72,70,1000,200,0.035,208.0,132.0,94.938,0.184,69.688,69.125,56.188,65.5,26.297,43.594,72,70,1000,200,0.036,201.25,126.75,86.063,0.122,69.563,69.5,56.969,67.313,29.469,35.063,72,70,1000,200,0.032,198.0,125.375,83.625,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,0.523,0.0,0.0,0.529,0.257,0.756,0.981,0.715,1.179
5132008,2125,1,1,3,1,100,0.0,96.724,96.724,96.724,1,1,529.429,248.316,0.011,13.456,0,80,55,1.4,797.5,804.62,1532.171,864.605,54.825,54.659,69.868,54.877,52.226,1.341,1.697,0.259,64.046,51.213,70.343,44.219,51.128,53.023,73.203,71.24,75.844,42.005,54.347,42.406,-10.82,69.0,74.438,70.063,68.625,55.406,66.188,11.0,0,72,70,1000,200,0.105,203.625,119.063,81.188,0.139,69.813,70.063,56.25,69.938,24.891,25.844,72,70,1000,200,0.036,202.25,132.125,94.875,0.18,69.688,69.188,56.281,65.5,26.375,44.594,72,70,1000,200,0.031,196.5,126.125,86.5,0.116,69.688,69.5,57.094,68.438,33.375,35.313,72,70,1000,200,0.031,196.125,125.5,84.125,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.015,0.437,0.0,0.0,0.529,0.248,0.76,0.964,0.662,1.121
5132008,2126,1,1,3,1,100,0.0,99.105,99.105,99.105,1,1,527.086,257.687,0.011,13.456,0,80,55,1.4,800.5,806.039,1532.171,860.866,55.148,54.765,69.868,54.983,52.975,1.341,1.69,0.256,64.14,51.297,69.502,44.107,51.167,53.131,73.129,71.24,75.844,41.932,54.347,42.406,-10.82,68.875,73.25,70.063,68.688,55.688,66.5,10.977,0,72,70,1000,200,0.102,201.25,119.063,81.5,0.136,69.813,70.063,56.344,69.938,24.953,26.406,72,70,1000,200,0.033,198.375,132.125,94.875,0.179,69.813,69.188,56.563,65.5,22.688,43.031,72,70,1000,200,0.035,207.125,125.938,86.563,0.112,69.688,69.563,57.281,69.25,29.719,35.406,72,70,1000,200,0.032,193.5,125.875,86.25,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.016,0.514,0.0,0.0,0.527,0.258,0.738,0.959,0.635,1.387
5132008,2127,1,1,3,1,100,4.617,100.0,100.0,100.0,1,1,504.832,248.316,0.011,13.544,0,80,55,1.4,794.5,779.144,1532.171,844.83,55.471,54.765,69.973,54.983,53.617,1.448,1.715,0.259,64.101,51.306,68.801,43.995,51.115,53.131,73.129,71.24,75.844,42.005,54.347,42.333,-10.82,68.875,72.313,70.125,68.688,55.906,66.563,10.945,0,72,70,1000,200,0.1,197.875,119.063,81.5,0.139,69.813,70.0,56.438,69.75,25.0,26.313,72,70,1000,200,0.034,198.875,132.25,95.063,0.182,69.813,69.25,56.688,65.5,26.547,44.594,72,70,1000,200,0.032,194.5,125.813,86.688,0.112,69.688,69.563,57.406,70.313,29.813,34.813,72,70,1000,200,0.034,197.625,126.0,88.563,0.218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.016,0.36,0.0,0.616,0.505,0.248,0.754,0.973,0.631,1.176
5132008,2128,1,1,3,1,100,8.899,100.0,100.0,100.0,1,1,525.915,249.488,0.011,13.456,0,80,55,1.4,797.125,831.653,1532.171,860.689,55.686,54.765,69.973,54.877,53.831,1.394,1.618,0.256,63.978,51.276,68.015,43.827,51.115,53.131,73.203,71.453,75.918,42.005,54.451,42.26,-10.82,68.625,71.375,70.125,68.688,56.125,66.625,8.195,0,72,70,1000,200,0.106,203.625,119.063,81.563,0.143,69.813,70.0,56.75,69.625,25.063,26.672,72,70,1000,200,0.033,196.125,132.375,95.125,0.175,69.813,69.188,56.813,65.5,26.641,43.344,72,70,1000,200,0.034,206.125,125.813,86.313,0.112,69.75,69.688,57.469,71.0,29.906,34.844,72,70,1000,200,0.034,197.625,126.188,90.75,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.276,0.0,0.476,0.526,0.249,0.774,0.937,0.637,1.123
5132008,2129,1,1,3,1,100,14.167,100.0,100.0,100.0,1,1,518.887,254.173,0.011,13.544,0,80,55,1.4,798.125,818.829,1522.54,882.97,55.794,54.765,69.973,54.983,54.153,1.44,1.668,0.27,64.244,51.361,67.707,43.743,51.05,53.238,73.055,71.24,75.844,41.859,54.451,42.406,-10.82,68.75,70.875,70.125,68.75,56.344,66.813,8.164,0,72,70,1000,200,0.103,202.0,119.063,81.75,0.143,69.813,69.938,56.875,69.313,25.109,26.813,72,70,1000,200,0.032,195.5,132.375,95.313,0.176,69.688,69.125,57.094,65.5,26.734,44.438,72,70,1000,200,0.033,196.125,125.563,86.063,0.112,69.938,69.938,57.469,71.563,27.266,34.531,72,70,1000,200,0.035,200.25,126.188,91.375,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.588,0.0,1.027,0.519,0.254,0.77,0.938,0.637,1.204
5132008,2130,1,1,3,1,100,19.777,100.0,100.0,100.0,1,1,531.772,255.344,0.011,13.193,0,80,55,1.4,812.0,814.562,1559.522,835.232,56.009,54.659,69.868,54.877,53.938,1.398,1.715,0.263,64.141,51.323,67.23,43.519,51.089,53.023,73.129,71.134,75.77,41.932,53.511,42.916,-10.82,68.625,70.813,70.125,68.75,56.438,66.813,8.133,0,72,70,1000,200,0.1,199.5,119.063,81.688,0.145,69.813,69.938,56.875,69.125,25.172,27.125,72,70,1000,200,0.031,193.0,132.375,95.5,0.136,69.813,69.125,57.094,65.5,26.828,43.781,72,70,1000,200,0.033,203.125,125.625,85.938,0.112,69.75,70.063,57.469,71.563,20.656,34.031,72,70,1000,200,0.035,204.375,126.188,91.375,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.121,0.0,1.8,0.532,0.255,0.782,0.721,0.64,0.813
5132008,2131,1,1,3,1,100,23.386,100.0,100.0,100.0,1,1,529.429,253.001,0.011,13.12,0,80,55,1.4,800.125,824.525,1538.598,875.822,55.794,54.765,69.973,54.983,53.082,1.394,1.665,0.27,63.99,51.183,67.707,43.519,51.063,53.238,73.203,71.24,75.844,41.932,54.869,43.425,-10.82,68.625,71.938,70.125,68.75,56.0,66.813,8.086,0,72,70,1000,200,0.101,198.125,119.063,81.75,0.139,69.813,69.875,56.75,68.625,25.219,26.547,72,70,1000,200,0.031,198.875,132.125,95.563,0.134,69.688,69.125,56.813,65.563,26.922,44.125,72,70,1000,200,0.034,198.0,125.563,85.625,0.112,69.938,70.125,57.469,71.0,20.688,34.438,72,70,1000,200,0.034,201.25,125.875,91.313,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.514,0.0,2.715,0.529,0.253,0.749,0.705,0.645,0.762
5132008,2132,1,1,3,1,100,20.537,100.0,100.0,100.0,1,1,541.142,255.344,0.011,13.164,0,80,55,1.4,796.375,841.649,1524.144,873.446,55.148,54.765,69.868,54.877,52.119,1.421,1.661,0.263,63.97,51.177,68.66,43.462,51.037,53.238,73.129,71.24,75.77,41.932,54.974,43.425,-10.82,68.5,73.563,70.125,68.75,55.5,66.5,8.055,0,72,70,1000,200,0.105,203.625,119.063,81.75,0.12,69.813,69.813,56.438,67.813,25.266,25.578,72,70,1000,200,0.034,206.0,132.0,95.875,0.134,69.688,69.188,56.563,65.5,27.016,44.188,72,70,1000,200,0.032,200.75,125.563,85.625,0.112,69.938,70.125,57.469,70.5,17.969,34.031,72,70,1000,200,0.035,205.75,125.75,89.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.507,0.0,2.725,0.541,0.255,0.646,0.696,0.645,0.67
5132008,2133,1,1,3,1,100,11.291,100.0,100.0,100.0,1,1,522.401,253.001,0.011,13.237,0,80,55,1.4,783.25,855.963,1546.639,879.864,54.502,54.871,69.973,54.983,50.834,1.394,1.751,0.259,63.967,51.152,70.231,43.406,51.037,53.238,73.055,71.453,75.844,41.932,54.242,43.207,-10.82,68.625,75.688,70.063,68.688,54.906,65.875,10.758,0,72,70,1000,200,0.099,199.375,118.75,81.188,0.12,69.813,69.75,55.938,67.188,25.313,25.609,72,70,1000,200,0.034,206.25,132.0,96.5,0.134,69.813,69.125,56.5,65.375,27.109,43.281,72,70,1000,200,0.035,203.75,125.625,85.563,0.113,70.0,70.125,57.281,69.75,20.719,33.969,72,70,1000,200,0.035,206.25,125.375,88.0,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,1.371,0.0,2.34,0.522,0.253,0.651,0.684,0.652,0.689
5132008,2134,1,1,3,1,100,2.836,100.0,100.0,100.0,1,1,523.573,254.173,0.011,13.514,0,80,55,1.4,791.75,825.949,1546.639,870.496,53.964,54.765,69.868,54.983,50.192,1.372,1.686,0.252,64.051,51.102,71.297,43.35,51.018,53.131,73.055,71.453,75.844,41.932,53.825,42.406,-10.82,68.438,77.0,70.125,68.688,54.594,65.313,7.996,0,72,70,1000,200,0.099,197.0,118.75,79.688,0.12,69.813,69.688,55.75,66.563,28.234,25.266,72,70,1000,200,0.035,208.5,131.75,96.688,0.134,69.688,69.125,55.969,65.125,23.422,44.875,72,70,1000,200,0.031,195.875,125.563,85.563,0.113,70.0,70.063,57.094,69.0,17.984,33.844,72,70,1000,200,0.036,205.875,125.125,87.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.019,0.539,0.0,0.888,0.524,0.254,0.677,0.676,0.651,0.696
5132008,2135,1,1,3,1,100,0.0,99.626,99.626,99.626,1,1,537.628,249.488,0.011,13.441,0,80,55,1.4,788.875,860.265,1545.031,893.921,53.856,54.765,69.868,54.983,50.406,1.413,1.755,0.263,63.899,51.117,72.082,43.378,51.05,53.131,73.203,71.453,75.918,42.152,54.033,42.406,-10.82,68.688,77.25,70.063,68.563,54.688,65.063,10.711,0,72,70,1000,200,0.106,204.0,118.5,78.563,0.12,69.75,69.625,55.75,66.063,28.313,25.297,72,70,1000,200,0.035,208.0,131.75,96.688,0.134,69.688,69.125,55.969,65.063,27.281,43.188,72,70,1000,200,0.035,205.875,125.563,85.438,0.112,70.0,69.938,56.969,68.313,17.969,34.063,72,70,1000,200,0.035,205.625,125.063,86.688,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.017,0.287,0.0,0.0,0.538,0.249,0.692,0.676,0.648,0.708
5132008,2136,1,1,3,1,100,0.0,96.941,96.941,96.941,1,1,535.286,245.974,0.011,13.471,0,80,55,1.4,790.75,820.253,1535.384,869.233,54.071,54.765,69.868,54.983,51.048,1.402,1.647,0.259,63.981,51.077,71.689,43.378,51.005,53.023,73.203,71.347,75.844,42.079,54.138,42.479,-10.82,68.875,76.438,70.063,68.625,54.906,65.313,10.703,0,72,70,1000,200,0.102,200.375,118.5,77.938,0.129,69.75,69.563,55.75,65.938,28.391,25.422,72,70,1000,200,0.036,205.625,131.625,96.5,0.134,69.688,69.063,56.094,65.063,27.375,44.938,72,70,1000,200,0.031,193.0,125.563,85.313,0.113,69.938,69.813,56.969,67.875,17.969,34.25,72,70,1000,200,0.034,204.125,124.938,86.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.447,0.0,0.0,0.535,0.246,0.756,0.677,0.655,0.709
5132008,2137,1,1,3,1,100,0.0,96.469,96.469,96.469,1,1,515.373,245.974,0.011,13.5,0,80,55,1.4,794.0,827.375,1541.814,861.649,54.717,54.659,69.657,54.877,52.012,1.413,1.658,0.259,63.837,51.169,70.848,43.378,51.005,53.131,73.055,71.347,75.77,42.152,54.242,42.551,-10.82,68.813,75.125,70.063,68.563,55.188,65.625,10.695,0,72,70,1000,200,0.1,196.75,118.5,78.063,0.136,69.625,69.5,56.125,65.875,32.125,26.344,72,70,1000,200,0.034,198.625,131.625,96.25,0.134,69.813,69.063,56.188,65.063,27.484,43.656,72,70,1000,200,0.034,204.25,126.563,85.313,0.138,69.938,69.75,57.094,67.5,20.719,34.25,72,70,1000,200,0.034,204.25,124.813,86.25,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.446,0.0,0.0,0.515,0.246,0.794,0.682,0.82,0.711
5132008,2138,1,1,3,1,100,0.0,97.81,97.81,97.81,1,1,525.915,247.145,0.011,13.471,0,80,55,1.4,801.0,833.079,1527.354,882.043,55.04,54.765,69.657,54.983,52.654,1.417,1.65,0.263,63.837,51.06,69.67,43.378,50.979,53.131,73.055,71.347,75.77,42.152,54.347,42.551,-10.82,68.375,73.5,69.938,68.5,55.5,65.875,13.555,0,72,70,1000,200,0.106,203.75,118.5,79.188,0.133,69.625,69.438,56.25,65.875,32.25,26.953,72,70,1000,200,0.032,194.125,131.625,96.25,0.175,69.688,69.125,56.5,65.5,27.578,44.313,72,70,1000,200,0.033,196.375,127.063,85.438,0.138,69.938,69.75,57.281,67.313,20.719,34.5,72,70,1000,200,0.034,202.0,124.813,86.25,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.017,0.441,0.0,0.0,0.526,0.247,0.755,0.89,0.827,0.684
5132008,2139,1,1,3,1,100,2.493,100.0,100.0,100.0,1,1,537.628,247.145,0.011,13.441,0,80,55,1.4,793.125,801.782,1540.206,839.413,55.363,54.659,69.552,54.772,53.189,1.406,1.679,0.256,63.855,51.07,68.885,43.294,50.953,53.023,73.055,71.453,75.77,42.225,54.347,42.551,-10.82,68.625,72.5,70.063,68.5,55.906,66.188,13.563,0,72,70,1000,200,0.103,201.625,118.5,79.75,0.133,69.625,69.375,56.438,66.438,32.375,27.25,72,70,1000,200,0.031,192.625,131.75,96.188,0.183,69.688,69.125,56.563,65.938,23.891,43.75,72,70,1000,200,0.033,203.5,127.688,86.0,0.138,69.938,69.625,57.281,67.0,20.75,34.438,72,70,1000,200,0.034,203.125,124.938,86.188,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,0.361,0.0,0.607,0.538,0.247,0.744,0.936,0.828,0.715
