DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2140,1,1,3,1,100,8.12,100.0,100.0,100.0,1,1,528.258,249.488,0.021,13.471,0,80,55,1.4,790.5,815.984,1530.565,856.383,55.686,54.765,69.657,54.877,53.617,1.341,1.683,0.252,63.851,51.086,68.352,43.294,50.966,53.131,73.129,71.134,75.844,42.152,54.347,42.551,-10.82,68.688,71.688,70.063,68.563,56.0,66.625,10.719,0,72,70,1000,200,0.098,195.875,118.75,80.375,0.172,69.625,69.375,56.563,67.375,32.5,26.734,72,70,1000,200,0.031,197.875,132.0,95.125,0.187,69.813,69.125,56.813,66.25,23.984,44.188,72,70,1000,200,0.034,196.5,127.688,86.75,0.138,69.938,69.563,57.406,67.0,20.766,34.344,72,70,1000,200,0.034,203.625,124.813,86.188,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.029,0.441,0.0,0.745,0.528,0.249,0.953,0.992,0.814,0.713
5132008,2141,1,1,3,1,100,12.939,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.441,0,80,55,1.4,794.375,790.45,1549.858,841.409,55.901,54.871,69.763,54.983,53.938,1.326,1.658,0.263,63.806,51.045,68.015,43.21,50.966,53.131,73.129,71.347,75.844,42.152,54.556,42.551,-10.82,68.938,71.313,70.063,68.563,56.125,67.25,10.719,0,72,70,1000,200,0.101,197.75,118.938,82.688,0.167,69.625,69.438,56.75,68.375,32.594,26.969,72,70,1000,200,0.031,196.0,132.125,94.438,0.221,69.688,69.063,56.906,66.375,24.047,44.094,72,70,1000,200,0.032,201.375,127.25,87.313,0.125,69.75,69.5,57.469,67.0,27.469,34.625,72,70,1000,200,0.033,201.0,124.813,86.188,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.432,0.0,0.743,0.532,0.248,0.874,1.198,0.719,0.735
5132008,2142,1,1,3,1,100,20.764,100.0,100.0,100.0,1,1,525.915,251.83,0.011,13.339,0,80,55,1.4,795.25,831.653,1538.598,855.274,56.009,54.871,69.763,54.983,54.045,1.406,1.643,0.27,63.872,51.103,67.398,43.126,51.018,53.238,73.055,71.347,75.77,42.152,53.825,43.061,-10.82,68.688,70.875,70.063,68.625,56.344,67.688,10.703,0,72,70,1000,200,0.105,201.75,118.938,84.5,0.17,69.625,69.438,56.875,69.313,32.719,26.688,72,70,1000,200,0.031,198.0,132.25,94.25,0.21,69.813,69.125,56.906,66.375,24.109,44.125,72,70,1000,200,0.034,198.125,127.25,87.813,0.125,69.75,69.438,57.594,67.0,27.563,34.844,72,70,1000,200,0.032,199.875,124.813,86.188,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,1.039,0.0,1.681,0.526,0.252,0.845,1.148,0.71,1.008
5132008,2143,1,1,3,1,100,23.476,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.178,0,80,55,1.4,793.5,774.911,1541.814,833.026,55.794,54.659,69.763,54.877,53.403,1.372,1.661,0.259,63.84,51.103,67.538,42.93,50.979,53.131,73.055,71.453,75.77,42.152,54.869,43.425,-10.82,68.625,71.625,70.063,68.625,56.125,67.5,10.688,0,72,70,1000,200,0.105,202.75,118.938,85.188,0.167,69.625,69.563,56.875,70.25,32.844,26.703,72,70,1000,200,0.031,198.125,132.625,94.688,0.213,69.813,69.188,56.906,66.25,24.188,44.281,72,70,1000,200,0.032,198.875,127.25,87.938,0.125,69.75,69.438,57.594,67.5,27.641,35.219,72,70,1000,200,0.031,196.625,125.125,86.125,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,1.319,0.0,2.325,0.534,0.252,0.814,1.162,0.708,0.978
5132008,2144,1,1,3,1,100,20.088,100.0,100.0,100.0,1,1,527.086,249.488,0.011,13.134,0,80,55,1.4,787.5,803.201,1535.384,837.968,55.255,54.871,69.973,54.983,52.333,1.413,1.701,0.256,63.833,51.064,68.127,42.79,50.94,53.131,72.981,71.24,75.77,42.152,55.078,43.571,-10.82,68.375,72.875,70.063,68.688,55.688,67.25,10.672,0,72,70,1000,200,0.098,195.625,118.938,84.875,0.167,69.75,69.75,56.563,70.75,32.938,26.094,72,70,1000,200,0.033,202.625,132.625,95.563,0.213,69.938,69.188,56.688,66.25,24.234,43.5,72,70,1000,200,0.036,202.5,126.25,87.938,0.112,69.688,69.438,57.469,68.313,27.75,35.781,72,70,1000,200,0.031,192.125,125.375,85.438,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.442,0.0,2.583,0.527,0.249,0.821,1.135,0.618,1.111
5132008,2145,1,1,3,1,100,15.894,100.0,100.0,100.0,1,1,501.318,254.173,0.011,13.149,0,80,55,1.4,797.75,801.782,1548.249,854.852,54.61,54.765,69.973,54.983,51.262,1.36,1.73,0.263,63.983,51.165,69.586,42.706,50.914,53.131,73.055,71.347,75.77,42.225,54.765,43.498,-10.82,68.563,74.875,70.063,68.75,55.281,67.125,10.656,0,72,70,1000,200,0.102,199.375,118.938,84.188,0.155,69.625,69.813,56.25,70.938,29.391,25.281,72,70,1000,200,0.035,207.875,132.625,96.125,0.213,69.813,69.188,56.5,65.75,20.516,44.656,72,70,1000,200,0.031,195.875,126.063,87.938,0.112,69.688,69.438,57.281,69.0,30.594,35.656,72,70,1000,200,0.031,192.5,125.5,85.438,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,1.335,0.0,2.32,0.501,0.254,0.778,1.118,0.615,1.068
5132008,2146,1,1,3,1,100,5.6,100.0,100.0,100.0,1,1,516.545,250.659,0.011,13.485,0,80,55,1.4,811.375,844.508,1543.422,877.779,53.964,54.765,69.973,54.983,50.406,1.413,1.636,0.263,63.908,51.133,70.399,42.538,50.888,53.023,72.981,71.347,75.696,42.152,53.929,43.061,-10.82,68.125,76.0,70.25,68.688,54.781,66.625,4.125,0,72,70,1000,200,0.105,203.625,119.063,83.875,0.155,69.75,69.938,55.844,70.938,29.469,26.047,72,70,1000,200,0.035,200.875,132.75,96.188,0.213,69.813,69.188,56.094,65.563,24.344,43.969,72,70,1000,200,0.034,199.375,125.813,87.5,0.11,69.688,69.5,57.094,69.563,30.688,35.781,72,70,1000,200,0.031,192.625,125.75,86.188,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.041,0.0,1.699,0.517,0.251,0.787,1.12,0.607,1.14
5132008,2147,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,538.799,248.316,0.011,13.529,0,80,55,1.4,811.375,789.036,1517.729,839.544,53.856,54.765,70.078,54.877,50.299,1.41,1.748,0.263,64.069,51.125,71.577,42.538,50.901,53.023,72.981,71.347,75.696,42.225,54.033,42.624,-10.82,68.688,77.0,70.125,68.75,54.688,66.25,7.879,0,72,70,1000,200,0.102,201.625,118.938,83.5,0.136,69.75,70.0,55.75,70.813,29.547,26.5,72,70,1000,200,0.034,197.5,132.625,96.125,0.205,69.813,69.25,55.875,65.375,28.172,44.156,72,70,1000,200,0.032,200.25,125.438,86.75,0.107,69.75,69.625,56.969,70.25,28.047,35.281,72,70,1000,200,0.031,197.0,125.875,87.25,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,0.457,0.0,0.0,0.539,0.248,0.696,1.076,0.597,1.224
5132008,2148,1,1,3,1,100,0.0,97.92,97.92,97.92,1,1,516.545,250.659,0.011,13.471,0,80,55,1.4,799.625,790.45,1528.959,835.342,54.179,54.765,69.973,54.772,51.048,1.417,1.722,0.259,63.973,51.134,71.072,42.425,50.862,53.131,73.055,71.347,75.696,42.372,54.033,42.697,-10.82,68.188,75.813,70.125,68.688,54.781,66.188,7.855,0,72,70,1000,200,0.098,195.5,118.875,83.0,0.147,69.75,70.125,55.75,70.938,29.625,27.125,72,70,1000,200,0.032,193.125,132.625,96.125,0.207,69.813,69.188,56.188,65.125,24.469,44.188,72,70,1000,200,0.033,197.5,125.438,86.188,0.109,69.75,69.688,56.969,70.813,28.125,35.656,72,70,1000,200,0.03,193.375,125.875,88.813,0.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,0.375,0.0,0.0,0.517,0.251,0.761,1.086,0.616,1.143
5132008,2149,1,1,3,1,100,0.0,96.775,96.775,96.775,1,1,524.744,251.83,0.011,13.485,0,80,55,1.4,781.25,786.208,1541.814,857.738,54.61,54.765,69.973,54.983,51.798,1.425,1.647,0.267,63.913,51.192,70.287,42.397,50.875,53.023,72.981,71.134,75.696,42.298,54.242,42.697,-10.82,68.188,74.563,70.125,68.688,55.188,66.063,7.828,0,72,70,1000,200,0.103,199.25,118.75,81.75,0.132,69.813,70.125,55.938,71.063,29.703,27.172,72,70,1000,200,0.031,192.75,132.375,96.125,0.213,69.813,69.125,56.188,65.125,24.531,43.688,72,70,1000,200,0.033,203.875,125.313,85.625,0.112,69.75,69.813,57.094,71.0,21.563,35.125,72,70,1000,200,0.033,194.875,125.875,89.625,0.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.45,0.0,0.0,0.525,0.252,0.705,1.11,0.641,1.118
5132008,2150,1,1,3,1,100,0.0,98.816,98.816,98.816,1,1,542.313,250.659,0.011,13.441,0,80,55,1.4,791.75,834.507,1532.171,870.72,54.825,54.552,69.973,54.772,52.547,1.398,1.708,0.263,63.907,51.096,68.997,42.285,50.823,53.023,72.981,71.134,75.696,42.298,54.347,42.77,-10.82,67.813,72.938,70.125,68.688,55.5,66.25,10.547,0,72,70,1000,200,0.104,202.875,118.75,81.25,0.139,69.75,70.188,56.25,71.188,26.922,26.125,72,70,1000,200,0.032,202.375,132.625,95.875,0.215,69.688,69.125,56.281,65.063,28.375,44.25,72,70,1000,200,0.033,197.625,125.438,85.125,0.112,69.938,69.938,57.094,71.0,21.578,34.125,72,70,1000,200,0.035,203.25,125.875,89.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.527,0.0,0.0,0.542,0.251,0.753,1.136,0.651,0.872
5132008,2151,1,1,3,1,100,2.387,100.0,100.0,100.0,1,1,532.943,254.173,0.011,13.441,0,80,55,1.4,800.875,825.949,1541.814,851.078,55.363,54.659,70.078,54.877,53.189,1.372,1.676,0.263,63.972,51.112,68.127,42.201,50.81,53.023,72.981,71.347,75.696,42.372,54.347,42.77,-10.82,68.0,71.875,70.25,68.625,55.813,66.5,4.0,0,72,70,1000,200,0.097,197.25,118.75,81.188,0.136,69.75,70.25,56.438,71.5,29.859,25.625,72,70,1000,200,0.034,205.75,132.625,96.125,0.208,69.813,69.125,56.563,65.125,28.469,43.813,72,70,1000,200,0.033,202.5,125.438,84.875,0.112,69.938,70.063,57.281,70.813,21.594,34.125,72,70,1000,200,0.035,204.875,125.75,89.625,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,0.447,0.0,0.742,0.533,0.254,0.738,1.092,0.655,0.9
5132008,2152,1,1,3,1,100,7.851,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.514,0,80,55,1.4,818.625,841.649,1546.639,862.146,55.578,54.659,70.078,54.983,53.617,1.356,1.65,0.263,64.046,51.182,67.258,42.173,50.745,52.916,72.981,71.24,75.77,42.372,54.451,42.697,-10.82,67.563,70.688,70.125,68.688,56.0,66.5,7.75,0,72,70,1000,200,0.1,196.875,118.5,81.125,0.133,69.75,70.25,56.563,71.563,29.938,25.484,72,70,1000,200,0.034,207.125,132.625,96.125,0.207,69.688,69.125,56.688,65.125,24.781,43.969,72,70,1000,200,0.034,199.25,125.563,84.688,0.112,69.938,70.0,57.406,70.5,21.625,34.25,72,70,1000,200,0.034,203.75,125.75,88.375,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,-0.018,0.364,0.0,0.609,0.534,0.251,0.718,1.086,0.66,0.786
5132008,2153,1,1,3,1,100,13.102,100.0,100.0,100.0,1,1,524.744,254.173,0.011,13.441,0,80,55,1.4,795.375,820.253,1540.206,867.641,55.794,54.552,70.078,54.772,53.831,1.387,1.665,0.259,64.102,51.262,66.473,42.061,50.745,52.809,72.981,71.347,75.696,42.225,54.66,42.624,-10.82,67.375,69.75,70.125,68.625,56.125,66.5,7.73,0,72,70,1000,200,0.106,202.125,118.5,80.938,0.136,69.813,70.313,56.75,71.688,30.016,25.672,72,70,1000,200,0.034,205.75,132.375,96.25,0.209,69.688,69.125,56.813,65.375,28.641,44.313,72,70,1000,200,0.032,198.875,125.563,84.688,0.112,69.938,70.0,57.406,70.125,21.641,34.219,72,70,1000,200,0.035,204.75,125.625,87.75,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.018,0.431,0.0,0.743,0.525,0.254,0.738,1.086,0.66,0.819
5132008,2154,1,1,3,1,100,18.46,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.295,0,80,55,1.4,805.875,868.879,1549.858,880.651,56.009,54.552,70.183,54.772,54.045,1.433,1.697,0.256,64.206,51.268,65.603,41.921,50.674,52.809,72.981,71.134,75.77,42.372,54.033,43.207,-10.82,67.0,68.938,70.063,68.625,56.344,66.625,7.711,0,72,70,1000,200,0.104,202.625,118.5,80.875,0.138,69.75,70.313,56.875,71.688,30.078,25.547,72,70,1000,200,0.035,206.625,132.625,96.25,0.216,69.813,69.125,57.094,65.375,28.734,43.375,72,70,1000,200,0.036,203.875,125.563,84.688,0.112,70.0,69.938,57.469,69.75,18.922,34.313,72,70,1000,200,0.034,203.375,125.5,86.875,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.017,0.952,0.0,1.539,0.552,0.251,0.75,1.13,0.66,0.813
5132008,2155,1,1,3,1,100,21.934,100.0,100.0,100.0,1,1,534.114,249.488,0.011,13.164,0,80,55,1.4,798.375,825.949,1536.991,850.557,55.794,54.552,70.183,54.772,53.403,1.413,1.694,0.256,64.102,51.281,65.968,41.865,50.661,52.701,73.055,71.347,75.77,42.372,54.451,43.425,-10.82,67.438,70.0,70.063,68.625,56.125,66.563,10.438,0,72,70,1000,200,0.098,197.875,118.5,80.688,0.142,69.75,70.375,56.75,71.688,30.156,25.531,72,70,1000,200,0.034,206.625,132.625,96.188,0.208,69.813,69.125,56.906,65.5,25.031,44.531,72,70,1000,200,0.031,196.875,125.563,84.813,0.112,69.938,69.938,57.594,69.25,21.656,34.313,72,70,1000,200,0.034,203.875,125.375,86.5,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.017,1.148,0.0,1.921,0.534,0.249,0.775,1.09,0.658,0.672
5132008,2156,1,1,3,1,100,19.775,100.0,100.0,100.0,1,1,541.142,258.858,0.011,13.207,0,80,55,1.4,804.75,866.006,1567.585,888.867,55.255,54.34,70.078,54.666,52.44,1.368,1.672,0.263,64.081,51.297,66.669,41.753,50.609,52.701,73.055,71.347,75.77,42.372,54.869,43.571,-10.82,67.313,71.25,70.125,68.625,55.813,66.25,7.691,0,72,70,1000,200,0.1,196.875,118.438,80.875,0.129,69.813,70.375,56.563,71.688,30.219,25.313,72,70,1000,200,0.035,207.5,132.625,96.188,0.178,69.813,69.125,56.813,65.5,25.109,43.469,72,70,1000,200,0.036,203.0,125.438,84.875,0.112,70.0,69.813,57.469,68.75,18.938,34.5,72,70,1000,200,0.034,202.625,125.063,86.188,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.017,1.267,0.0,2.195,0.541,0.259,0.7,0.933,0.655,0.476
5132008,2157,1,1,3,1,100,15.877,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.12,0,80,55,1.4,793.0,854.529,1536.991,881.628,54.717,54.446,70.078,54.666,51.476,1.406,1.708,0.263,63.956,51.284,67.735,41.669,50.544,52.701,72.907,71.134,75.77,42.298,54.765,43.498,-10.82,67.313,72.75,69.938,68.625,55.188,66.063,10.414,0,72,70,1000,200,0.105,202.0,118.438,80.563,0.139,69.75,70.438,56.25,71.063,30.281,25.875,72,70,1000,200,0.036,202.25,132.625,96.188,0.155,69.813,69.125,56.5,65.5,25.188,44.469,72,70,1000,200,0.031,197.625,125.563,84.875,0.112,69.938,69.813,57.406,67.875,21.672,34.281,72,70,1000,200,0.034,204.375,123.875,86.125,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.018,1.263,0.0,2.182,0.528,0.252,0.76,0.812,0.657,0.446
5132008,2158,1,1,3,1,100,8.319,100.0,100.0,100.0,1,1,548.17,253.001,0.011,13.354,0,80,55,1.4,789.375,854.529,1546.639,879.299,54.287,54.446,69.973,54.666,50.62,1.379,1.762,0.263,64.04,51.172,68.604,41.781,50.544,52.701,73.055,71.134,75.77,42.298,54.242,43.207,-10.82,67.125,74.0,69.938,68.563,54.906,65.875,13.273,0,72,70,1000,200,0.104,202.75,118.438,80.375,0.138,69.75,70.313,55.938,69.813,27.484,26.844,72,70,1000,200,0.033,194.625,132.625,96.375,0.157,69.813,69.125,56.188,65.125,25.25,43.125,72,70,1000,200,0.035,206.875,125.438,85.0,0.112,69.938,69.688,57.281,67.0,18.922,34.313,72,70,1000,200,0.034,204.5,123.313,86.125,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.016,0.0,1.683,0.548,0.253,0.759,0.818,0.653,0.429
5132008,2159,1,1,3,1,100,0.672,100.0,100.0,100.0,1,1,520.059,249.488,0.011,13.544,0,80,55,1.4,803.875,804.62,1516.125,842.379,53.964,54.34,69.973,54.56,50.513,1.364,1.69,0.256,63.987,51.241,69.474,41.865,50.609,52.701,72.981,71.347,75.696,42.372,54.033,42.697,-10.82,67.188,74.625,69.938,68.563,54.781,65.625,10.398,0,72,70,1000,200,0.098,196.25,118.438,80.063,0.134,69.75,70.188,55.844,69.0,27.547,27.094,72,70,1000,200,0.031,194.625,132.375,96.25,0.166,69.813,69.063,56.094,65.125,25.328,44.906,72,70,1000,200,0.031,193.375,125.563,84.875,0.112,69.938,69.625,57.094,66.313,21.688,34.375,72,70,1000,200,0.034,203.25,122.875,86.0,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.018,0.377,0.0,0.61,0.52,0.249,0.743,0.862,0.657,0.425
5132008,2200,0,1,3,1,100,0.0,97.994,97.994,97.994,1,1,522.401,255.344,0.011,13.529,0,80,55,1.4,817.5,791.865,1540.206,838.451,54.071,54.446,69.763,54.56,50.941,1.429,1.654,0.256,64.036,51.224,69.53,41.893,50.57,52.701,73.055,71.134,75.77,42.372,54.242,42.77,-10.82,67.438,74.188,69.938,68.563,54.781,65.438,0.0,0,72,70,1000,200,0.102,195.125,118.438,79.938,0.136,69.813,70.0,55.844,68.438,0.0,27.328,72,70,1000,200,0.031,192.25,132.375,96.125,0.151,69.813,69.063,56.094,65.063,0.0,43.813,72,70,1000,200,0.034,201.125,125.563,84.875,0.112,69.75,69.563,56.969,66.0,0.0,35.563,72,70,1000,200,0.031,193.0,123.688,84.875,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.454,0.0,0.0,0.522,0.255,0.756,0.787,0.657,0.839
5132008,2201,0,1,3,1,100,0.0,97.176,97.176,97.176,0,0,89.019,58.565,0.021,13.529,0,80,55,1.4,505.625,3.37,435.669,32.255,54.287,54.34,69.868,54.56,51.476,0.019,0.087,0.014,72.768,57.856,69.053,42.033,50.531,52.701,73.055,71.347,75.696,42.445,54.347,42.843,-10.82,67.813,74.438,70.063,68.5,55.094,66.188,0.0,0,72,70,1000,200,0.013,66.188,117.5,79.938,0.014,69.813,70.0,56.125,68.438,0.0,13.102,72,70,1000,200,0.003,49.844,131.375,95.75,0.029,69.813,69.125,56.094,65.375,0.0,30.672,72,70,1000,200,0.002,48.844,125.063,84.688,0.031,69.688,69.5,57.094,66.188,0.0,20.984,72,70,1000,200,0.003,52.875,122.875,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.032,0.452,0.0,0.0,0.089,0.059,0.076,0.149,0.18,0.153
5132008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,31.719,2.248,407.872,36.405,54.502,54.659,70.078,54.877,52.012,0.0,0.004,0.017,47.859,20.104,68.632,42.145,50.493,53.023,72.981,71.347,75.696,42.518,54.451,42.843,-10.82,68.188,74.063,69.938,68.688,55.406,66.5,0.0,0,72,70,1000,200,0.001,22.328,116.313,79.688,0.014,69.75,70.063,56.344,68.625,0.0,18.766,72,70,1000,200,0.0,0.0,130.125,95.313,0.029,69.813,69.25,56.5,65.938,0.0,36.375,72,70,1000,200,0.0,0.0,124.0,84.313,0.034,69.688,69.563,57.594,66.688,0.0,27.016,72,70,1000,200,0.0,0.0,121.875,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.018,0.367,0.0,0.0,0.035,0.036,0.074,0.145,0.195,0.149
5132008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,18.297,2.248,253.58,152.189,54.932,54.659,70.078,54.983,52.761,0.0,0.0,0.036,20.068,20.003,68.015,42.229,50.493,54.635,72.981,71.134,75.696,42.518,54.451,42.843,-10.82,69.188,72.75,70.063,68.75,55.813,66.563,0.0,0,72,70,1000,200,0.0,17.203,115.438,79.5,0.014,69.75,70.063,57.469,68.875,0.0,18.766,72,70,1000,200,0.0,0.0,129.125,94.875,0.029,69.938,69.375,56.906,66.375,0.0,36.375,72,70,1000,200,-0.001,0.0,123.125,84.063,0.034,69.563,69.625,58.25,66.875,0.0,27.016,72,70,1000,200,0.0,0.0,121.125,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,0.365,0.0,0.0,0.035,0.036,0.073,0.143,0.192,0.146
5132008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,16.172,2.248,2.228,3.145,55.255,54.765,70.078,55.3,53.296,0.0,0.0,0.039,20.0,20.0,67.482,42.201,50.493,55.494,72.907,71.24,75.696,42.445,54.556,42.843,-10.82,69.563,72.0,70.063,68.813,56.344,66.625,0.0,0,72,70,1000,200,0.0,16.328,114.75,79.375,0.014,69.75,70.125,58.063,69.0,0.0,18.766,72,70,1000,200,0.0,0.0,128.375,94.438,0.029,69.938,69.5,57.281,66.875,0.0,36.375,72,70,1000,200,-0.001,0.0,122.375,83.813,0.037,69.563,69.75,58.781,67.313,0.0,27.016,72,70,1000,200,0.0,0.0,120.25,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.442,0.0,0.0,0.035,0.036,0.072,0.142,0.206,0.143
5132008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.125,2.248,2.228,-1.112,55.363,55.083,70.183,55.511,53.617,0.0,0.0,0.039,20.0,20.0,67.118,42.033,50.506,55.494,72.907,71.134,75.696,42.445,54.556,42.843,-10.82,69.438,71.625,70.063,68.875,56.625,66.813,0.0,0,72,70,1000,200,0.0,16.234,114.125,79.25,0.014,69.75,70.188,58.313,69.125,0.0,18.766,72,70,1000,200,0.0,0.0,127.625,94.25,0.029,69.938,69.625,57.469,67.188,0.0,36.375,72,70,1000,200,-0.001,0.0,121.688,83.813,0.034,69.688,69.813,59.188,67.625,0.0,27.016,72,70,1000,200,0.0,0.0,119.563,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.44,0.0,0.0,0.035,0.036,0.071,0.139,0.186,0.141
5132008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.063,2.248,2.228,2.356,55.686,55.295,70.183,55.722,53.938,0.0,0.0,0.039,20.0,20.0,66.725,41.949,50.506,55.709,72.981,71.24,75.696,42.518,54.556,42.843,-10.82,69.375,71.188,70.063,68.875,57.0,66.875,0.0,0,72,70,1000,200,0.0,16.438,113.438,79.188,0.014,69.75,70.25,58.688,69.25,0.0,18.766,72,70,1000,200,0.0,0.0,126.688,93.875,0.029,69.938,69.75,57.875,67.438,0.0,36.375,72,70,1000,200,-0.001,0.0,120.938,83.5,0.034,69.688,69.813,59.469,67.875,0.0,27.016,72,70,1000,200,0.0,0.0,118.938,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.017,0.363,0.0,0.0,0.035,0.036,0.069,0.137,0.184,0.139
5132008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.563,2.248,2.228,-2.592,56.009,55.401,70.288,55.934,54.26,0.0,0.0,0.039,20.0,20.0,66.332,41.865,50.518,55.816,72.981,71.24,75.696,42.445,54.556,42.916,-10.82,69.313,70.938,70.063,68.875,57.281,67.125,0.0,0,72,70,1000,200,0.0,16.672,112.875,79.063,0.014,69.75,70.375,58.875,69.313,0.0,18.766,72,70,1000,200,0.0,0.0,125.938,93.688,0.029,69.938,69.875,58.094,67.75,0.0,36.375,72,70,1000,200,-0.001,0.0,120.375,83.313,0.038,69.688,69.875,59.656,68.063,0.0,27.016,72,70,1000,200,0.0,0.0,118.313,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.521,0.0,0.0,0.035,0.036,0.068,0.135,0.203,0.137
5132008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,16.625,2.248,2.228,-0.323,56.332,55.613,70.288,56.145,54.581,0.0,0.0,0.039,20.0,20.0,66.024,41.781,50.544,55.924,72.981,71.24,75.696,42.445,54.556,42.843,-10.82,69.25,70.688,70.063,68.875,57.625,67.25,0.0,0,72,70,1000,200,0.0,16.422,112.25,78.875,0.014,69.625,70.438,59.219,69.563,0.0,18.766,72,70,1000,200,0.0,0.0,125.25,93.375,0.029,69.938,70.0,58.469,68.063,0.0,36.375,72,70,1000,200,-0.001,0.0,119.563,83.188,0.031,69.688,69.938,60.0,68.313,0.0,27.016,72,70,1000,200,0.0,0.0,117.688,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.017,0.443,0.0,0.0,0.035,0.036,0.068,0.133,0.163,0.135
5132008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,16.766,2.248,2.228,1.433,56.655,55.719,70.288,56.251,54.902,0.0,-0.003,0.039,20.0,20.0,65.771,41.697,50.544,56.139,72.907,71.24,75.696,42.445,54.765,42.843,-10.82,69.125,70.313,70.063,68.938,57.875,67.438,0.0,0,72,70,1000,200,0.0,16.797,111.688,78.875,0.014,69.75,70.5,59.438,69.563,0.0,18.766,72,70,1000,200,0.0,0.0,124.5,93.063,0.029,69.938,70.125,58.656,68.188,0.0,36.375,72,70,1000,200,-0.001,0.0,118.938,83.0,0.034,69.688,70.0,60.25,68.438,0.0,27.016,72,70,1000,200,0.0,0.0,117.0,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.432,0.0,0.0,0.035,0.036,0.066,0.131,0.176,0.133
5132008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,17.031,2.248,2.228,0.372,56.87,55.932,70.393,56.462,55.223,0.0,0.0,0.039,20.0,20.0,65.491,41.669,50.493,56.353,72.833,71.347,75.623,42.372,54.765,42.843,-10.82,69.375,70.25,70.125,68.938,58.219,67.5,0.0,0,72,70,1000,200,0.0,16.969,111.188,78.688,0.014,69.625,70.625,59.594,69.625,0.0,18.766,72,70,1000,200,0.0,0.0,123.938,92.875,0.029,69.938,70.25,59.063,68.313,0.0,36.375,72,70,1000,200,-0.001,0.0,118.313,82.938,0.036,69.688,70.125,60.469,68.563,0.0,27.016,72,70,1000,200,0.0,0.0,116.5,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.508,0.0,0.0,0.035,0.036,0.066,0.13,0.184,0.132
5132008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,17.031,2.248,2.228,-1.316,56.977,56.038,70.393,56.673,55.223,0.0,-0.003,0.039,20.0,20.0,65.239,41.585,50.506,56.246,72.907,71.24,75.623,42.518,54.765,42.843,-10.82,69.313,69.938,70.125,69.063,58.406,67.688,0.0,0,72,70,1000,200,0.0,17.0,110.563,78.563,0.014,69.75,70.625,60.0,69.75,0.0,18.766,72,70,1000,200,0.0,0.0,123.063,92.563,0.029,69.938,70.375,59.156,68.563,0.0,36.375,72,70,1000,200,-0.001,0.0,117.75,82.625,0.038,69.688,70.188,60.563,68.688,0.0,27.016,72,70,1000,200,0.0,0.0,115.938,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.355,0.0,0.0,0.035,0.036,0.065,0.128,0.193,0.13
5132008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,17.047,2.248,2.228,-2.83,57.085,56.25,70.499,56.779,55.544,0.0,0.0,0.039,20.0,20.0,64.93,41.585,50.531,56.353,72.833,71.347,75.623,42.445,54.765,42.843,-10.82,69.438,69.75,70.125,69.0,58.75,67.813,0.0,0,72,70,1000,200,0.0,17.141,109.938,78.563,0.014,69.625,70.688,60.219,69.813,0.0,18.766,72,70,1000,200,0.0,0.0,122.375,92.25,0.028,69.938,70.563,59.438,68.563,0.0,36.375,72,70,1000,200,-0.001,0.0,117.313,82.625,0.034,69.688,70.188,60.875,68.938,0.0,27.016,72,70,1000,200,0.0,0.0,115.313,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.021,0.433,0.0,0.0,0.035,0.036,0.064,0.122,0.17,0.128
5132008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,17.109,2.248,2.228,-2.927,57.3,56.356,70.499,56.884,55.651,0.0,0.0,0.039,20.0,20.0,64.706,41.529,50.493,56.568,72.981,71.24,75.623,42.445,54.66,42.843,-10.82,69.5,69.625,70.125,69.063,58.906,67.813,0.0,0,72,70,1000,200,0.0,17.0,109.375,78.313,0.014,69.75,70.75,60.406,69.813,0.0,18.766,72,70,1000,200,0.0,0.0,121.625,92.063,0.028,69.938,70.688,59.656,68.75,0.0,36.375,72,70,1000,200,-0.001,0.0,116.75,82.438,0.034,69.688,70.25,61.094,68.938,0.0,27.016,72,70,1000,200,0.0,0.0,114.688,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.436,0.0,0.0,0.035,0.036,0.063,0.119,0.169,0.126
5132008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,17.078,2.248,2.228,-3.87,57.516,56.462,70.604,56.99,55.865,0.0,-0.003,0.039,20.0,20.0,64.481,41.473,50.48,56.676,72.907,71.134,75.696,42.518,54.66,42.843,-10.82,69.25,69.5,70.25,69.063,59.125,67.938,0.0,0,72,70,1000,200,0.0,16.844,108.938,78.313,0.014,69.625,70.813,60.625,69.938,0.0,18.766,72,70,1000,200,0.0,0.0,121.063,91.813,0.029,69.938,70.75,59.844,69.063,0.0,36.375,72,70,1000,200,-0.001,0.0,116.125,82.313,0.042,69.75,70.375,61.188,69.0,0.0,27.016,72,70,1000,200,0.0,0.0,114.125,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.357,0.0,0.0,0.035,0.036,0.062,0.122,0.205,0.124
5132008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,16.969,2.248,2.228,-1.225,57.731,56.568,70.604,57.096,56.079,0.0,-0.003,0.039,20.0,20.0,64.285,41.473,50.544,56.783,72.833,71.24,75.696,42.518,54.765,42.916,-10.82,69.563,69.375,70.125,69.063,59.313,68.0,0.0,0,72,70,1000,200,0.0,17.219,108.313,78.188,0.014,69.625,70.938,60.813,69.938,0.0,18.766,72,70,1000,200,0.0,0.0,120.313,91.5,0.029,70.0,70.938,60.188,69.063,0.0,36.375,72,70,1000,200,-0.001,0.0,115.5,82.125,0.034,69.75,70.438,61.469,69.125,0.0,27.016,72,70,1000,200,0.0,0.0,113.5,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.434,0.0,0.0,0.035,0.036,0.061,0.121,0.164,0.122
5132008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,17.125,2.248,2.228,-4.434,57.839,56.78,70.709,57.201,56.186,0.0,-0.003,0.039,20.0,20.0,64.173,41.473,50.531,56.998,72.907,71.24,75.623,42.445,54.765,42.843,-10.82,69.75,69.25,70.25,69.125,59.625,68.0,0.0,0,72,70,1000,200,0.0,17.031,107.813,78.063,0.014,69.625,70.875,61.094,70.125,0.0,18.766,72,70,1000,200,0.0,0.0,119.688,91.375,0.029,70.0,71.0,60.344,69.188,0.0,36.375,72,70,1000,200,-0.001,0.0,115.125,81.938,0.034,69.688,70.438,61.563,69.25,0.0,27.016,72,70,1000,200,0.0,0.0,113.0,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.435,0.0,0.0,0.035,0.036,0.06,0.119,0.163,0.12
5132008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,17.141,2.248,2.228,-2.761,58.054,56.887,70.709,57.413,56.294,0.0,0.0,0.039,20.0,20.0,64.145,41.473,50.493,56.998,72.907,71.24,75.623,42.518,54.765,42.916,-10.82,69.688,69.188,70.125,69.125,59.625,68.063,0.0,0,72,70,1000,200,0.0,17.016,107.188,77.938,0.014,69.625,71.0,61.313,70.125,0.0,18.766,72,70,1000,200,0.0,0.0,119.0,91.063,0.029,69.938,71.125,60.656,69.25,0.0,36.375,72,70,1000,200,-0.001,0.0,114.563,81.813,0.037,69.688,70.5,61.625,69.313,0.0,27.016,72,70,1000,200,0.0,0.0,112.375,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.437,0.0,0.0,0.035,0.036,0.059,0.117,0.175,0.118
5132008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,17.0,2.248,2.228,-1.193,58.269,56.993,70.709,57.307,56.508,0.0,0.0,0.039,20.0,20.0,63.892,41.473,50.454,57.32,72.833,71.24,75.623,42.518,54.66,42.843,-10.82,69.813,69.125,70.25,69.125,59.938,68.313,0.0,0,72,70,1000,200,0.0,17.109,106.688,77.938,0.014,69.625,71.063,61.438,70.25,0.0,18.766,72,70,1000,200,0.0,0.0,118.375,90.813,0.029,69.938,71.188,60.844,69.563,0.0,36.375,72,70,1000,200,-0.001,0.0,113.938,81.75,0.031,69.75,70.563,61.813,69.313,0.0,27.016,72,70,1000,200,0.0,0.0,111.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.359,0.0,0.0,0.035,0.036,0.058,0.115,0.144,0.117
5132008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,17.125,2.248,2.228,-1.443,58.269,57.099,70.814,57.413,56.615,0.0,0.0,0.039,20.0,20.0,63.724,41.416,50.434,57.32,72.833,71.24,75.623,42.518,54.765,42.916,-10.82,69.938,69.063,70.313,69.188,60.156,68.313,0.0,0,72,70,1000,200,0.0,17.109,106.063,77.875,0.014,69.625,71.063,61.75,70.375,0.0,18.766,72,70,1000,200,0.0,0.0,117.75,90.438,0.029,69.938,71.25,60.969,69.375,0.0,36.375,72,70,1000,200,-0.001,0.0,113.5,81.5,0.034,69.75,70.688,62.156,69.563,0.0,27.016,72,70,1000,200,0.0,0.0,111.5,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.019,0.435,0.0,0.0,0.035,0.036,0.057,0.114,0.157,0.116
5132008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,17.141,2.248,2.228,-3.743,58.377,57.205,70.709,57.518,56.722,0.0,-0.003,0.039,20.0,20.0,63.64,41.416,50.356,57.428,72.833,71.24,75.623,42.445,54.66,42.916,-10.82,70.0,68.875,70.25,69.25,60.25,68.438,0.0,0,72,70,1000,200,0.0,17.141,105.688,77.688,0.014,69.625,71.0,61.875,70.25,0.0,18.766,72,70,1000,200,0.0,0.0,117.188,90.438,0.029,69.938,71.313,61.281,69.563,0.0,36.375,72,70,1000,200,-0.001,0.0,113.063,81.5,0.033,69.75,70.625,62.156,69.563,0.0,27.016,72,70,1000,200,0.0,0.0,110.875,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.515,0.0,0.0,0.035,0.036,0.057,0.112,0.151,0.114
5132008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,17.141,2.248,2.228,-1.912,58.592,57.311,70.814,57.624,56.829,0.0,0.0,0.039,20.0,20.0,63.472,41.388,50.382,57.535,72.833,71.24,75.623,42.445,54.66,42.916,-10.82,70.063,68.875,70.25,69.25,60.344,68.438,0.0,0,72,70,1000,200,0.0,16.766,105.063,77.688,0.014,69.625,71.063,62.031,70.375,0.0,18.766,72,70,1000,200,0.0,0.0,116.563,90.25,0.029,70.0,71.375,61.375,69.688,0.0,36.375,72,70,1000,200,-0.001,0.0,112.563,81.313,0.034,69.688,70.688,62.344,69.625,0.0,27.016,72,70,1000,200,0.0,0.0,110.438,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.517,0.0,0.0,0.035,0.036,0.056,0.11,0.154,0.113
5132008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,17.016,2.248,2.228,-2.281,58.7,57.417,70.919,57.624,56.936,0.0,-0.003,0.039,20.0,20.0,63.331,41.388,50.356,57.642,72.759,71.134,75.549,42.518,54.66,42.916,-10.82,70.25,68.75,70.25,69.25,60.625,68.563,0.0,0,72,70,1000,200,0.0,16.922,104.75,77.625,0.014,69.625,71.188,62.313,70.438,0.0,18.766,72,70,1000,200,0.0,0.0,115.875,90.063,0.028,70.0,71.5,61.469,69.688,0.0,36.375,72,70,1000,200,-0.001,0.0,112.063,81.188,0.042,69.75,70.75,62.438,69.625,0.0,27.016,72,70,1000,200,0.0,0.0,109.938,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.44,0.0,0.0,0.035,0.036,0.055,0.104,0.188,0.112
5132008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.969,2.248,2.228,-3.488,58.807,57.523,70.919,57.729,57.043,0.0,-0.003,0.039,20.0,20.0,63.219,41.332,50.292,57.75,72.907,71.24,75.623,42.592,54.765,42.916,-10.82,70.25,68.688,70.25,69.25,60.75,68.5,0.0,0,72,70,1000,200,0.0,17.094,104.125,77.5,0.014,69.625,71.188,62.313,70.438,0.0,18.766,72,70,1000,200,0.0,0.0,115.438,89.688,0.029,70.0,71.563,61.656,69.813,0.0,36.375,72,70,1000,200,-0.001,0.0,111.625,81.125,0.036,69.75,70.813,62.656,69.75,0.0,27.016,72,70,1000,200,0.0,0.0,109.375,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.357,0.0,0.0,0.035,0.036,0.054,0.108,0.159,0.109
5132008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.969,2.248,0.462,-1.454,59.13,57.629,70.919,57.729,57.257,0.0,-0.003,0.039,20.0,20.0,63.107,41.332,50.318,57.965,72.833,71.24,75.549,42.518,54.66,42.916,-10.82,70.188,68.688,70.25,69.25,60.844,68.563,0.0,0,72,70,1000,200,0.0,17.031,103.625,77.375,0.014,69.625,71.188,62.563,70.438,0.0,18.766,72,70,1000,200,0.0,0.0,114.813,89.563,0.028,69.938,71.625,61.844,69.938,0.0,36.375,72,70,1000,200,-0.001,0.0,111.063,80.938,0.034,69.75,70.875,62.75,69.75,0.0,27.016,72,70,1000,200,0.0,0.0,109.125,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.44,0.0,0.0,0.035,0.036,0.053,0.102,0.148,0.109
5132008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,17.094,2.248,2.228,-2.868,59.13,57.735,70.919,57.835,57.364,0.0,-0.003,0.039,20.0,20.0,62.995,41.332,50.305,58.179,72.833,71.24,75.623,42.518,54.765,42.916,-10.82,70.313,68.625,70.25,69.313,60.938,68.563,0.0,0,72,70,1000,200,0.0,16.922,103.125,77.313,0.014,69.625,71.188,62.563,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,114.063,89.438,0.029,70.0,71.688,61.969,69.938,0.0,36.375,72,70,1000,200,-0.001,0.0,110.75,80.813,0.042,69.75,70.938,63.0,69.875,0.0,27.016,72,70,1000,200,0.0,0.0,108.625,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.437,0.0,0.0,0.035,0.036,0.052,0.103,0.182,0.107
5132008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,16.828,2.248,2.228,-2.798,59.345,57.947,71.129,58.046,57.471,0.0,0.0,0.039,20.0,20.0,62.855,41.36,50.318,58.072,72.759,71.24,75.623,42.445,54.765,42.843,-10.82,70.375,68.625,70.25,69.313,61.125,68.688,0.0,0,72,70,1000,200,0.0,17.141,102.625,77.313,0.014,69.75,71.25,62.844,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,113.563,89.125,0.029,70.0,71.75,62.063,69.938,0.0,36.375,72,70,1000,200,-0.001,0.0,110.25,80.813,0.037,69.75,70.938,63.031,69.938,0.0,27.016,72,70,1000,200,0.0,0.0,108.125,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.021,0.435,0.0,0.0,0.035,0.036,0.051,0.102,0.158,0.106
5132008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,17.047,2.248,2.228,-3.094,59.345,57.841,70.919,57.941,57.471,0.0,-0.003,0.039,20.0,20.0,62.742,41.332,50.253,58.179,72.759,71.24,75.549,42.518,54.66,42.916,-10.82,70.313,68.5,70.313,69.313,61.344,68.563,0.0,0,72,70,1000,200,0.0,16.672,102.313,77.063,0.014,69.625,71.313,62.969,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,113.063,89.0,0.029,70.0,71.813,62.188,69.938,0.0,36.375,72,70,1000,200,-0.001,0.0,109.75,80.75,0.038,69.75,71.0,63.25,69.938,0.0,27.016,72,70,1000,200,0.0,0.0,107.625,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.02,0.438,0.0,0.0,0.035,0.036,0.051,0.101,0.16,0.104
5132008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.547,2.248,2.228,-3.356,59.453,57.947,71.024,57.941,57.578,0.0,-0.003,0.039,20.0,20.0,62.686,41.276,50.292,58.287,72.685,71.028,75.475,42.445,54.66,42.843,-10.82,70.5,68.5,70.313,69.313,61.469,68.688,0.0,0,72,70,1000,200,0.0,16.922,101.688,77.063,0.014,69.625,71.375,63.156,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,112.5,88.813,0.029,70.0,71.813,62.438,70.188,0.0,36.375,72,70,1000,200,-0.001,0.0,109.438,80.5,0.034,69.75,71.0,63.25,70.125,0.0,27.016,72,70,1000,200,0.0,0.0,107.313,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.437,0.0,0.0,0.035,0.036,0.05,0.099,0.142,0.103
5132008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,17.016,2.248,0.462,-1.737,59.561,58.16,71.129,58.152,57.578,0.0,-0.003,0.039,20.0,20.0,62.602,41.332,50.227,58.394,72.759,71.24,75.623,42.592,54.765,42.916,-10.82,70.625,68.438,70.25,69.375,61.563,68.938,0.0,0,72,70,1000,200,0.0,16.672,101.313,76.875,0.014,69.625,71.438,63.156,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,111.938,88.625,0.029,69.938,71.813,62.531,70.188,0.0,36.375,72,70,1000,200,-0.001,0.0,108.938,80.188,0.034,69.75,71.063,63.438,70.125,0.0,27.016,72,70,1000,200,0.0,0.0,106.813,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.021,0.357,0.0,0.0,0.035,0.036,0.05,0.098,0.142,0.102
5132008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.844,2.248,0.462,-2.273,59.668,58.16,71.024,58.152,57.792,0.0,-0.003,0.039,20.0,20.0,62.518,41.304,50.214,58.502,72.759,71.028,75.549,42.518,54.66,42.916,-10.82,70.563,68.375,70.563,69.438,61.844,68.938,0.0,0,72,70,1000,200,0.0,16.938,101.0,77.0,0.014,69.625,71.5,63.25,70.563,0.0,18.766,72,70,1000,200,0.0,0.0,111.438,88.438,0.029,70.0,71.875,62.625,70.25,0.0,36.375,72,70,1000,200,-0.001,0.0,108.563,80.313,0.034,69.75,71.063,63.531,70.125,0.0,27.016,72,70,1000,200,0.0,0.0,106.438,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.44,0.0,0.0,0.035,0.036,0.049,0.097,0.139,0.101
5132008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,16.625,2.248,2.228,-2.869,59.776,58.266,71.024,58.152,57.792,0.0,-0.003,0.039,20.0,20.0,62.434,41.276,50.201,58.717,72.685,71.24,75.549,42.592,54.66,42.988,-10.82,70.813,68.375,70.313,69.375,61.844,68.938,0.0,0,72,70,1000,200,0.0,16.938,100.5,76.75,0.014,69.438,71.563,63.563,70.75,0.0,18.766,72,70,1000,200,0.0,0.0,111.0,88.313,0.029,70.0,71.875,62.719,70.25,0.0,36.375,72,70,1000,200,-0.001,0.0,108.188,80.188,0.036,69.75,71.125,63.656,70.125,0.0,27.016,72,70,1000,200,0.0,0.0,106.188,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.439,0.0,0.0,0.035,0.036,0.048,0.095,0.146,0.1
5132008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,16.953,2.248,2.228,-2.316,59.991,58.372,71.129,58.258,57.899,0.0,-0.003,0.039,20.0,20.0,62.322,41.22,50.156,58.824,72.685,71.24,75.549,42.518,54.66,42.988,-10.82,70.688,68.25,70.25,69.438,61.938,69.0,0.0,0,72,70,1000,200,0.0,16.75,100.0,76.75,0.014,69.625,71.563,63.563,70.75,0.0,18.766,72,70,1000,200,0.0,0.0,110.5,88.0,0.029,70.0,71.938,62.813,70.375,0.0,36.375,72,70,1000,200,-0.001,0.0,107.75,80.125,0.034,69.75,71.125,63.813,70.25,0.0,27.016,72,70,1000,200,0.0,0.0,105.625,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.518,0.0,0.0,0.035,0.036,0.047,0.094,0.136,0.099
5132008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,16.844,2.248,2.228,-2.418,60.099,58.372,71.129,58.258,58.006,0.0,-0.003,0.039,20.0,20.0,62.266,41.304,50.156,58.824,72.685,71.028,75.549,42.592,54.66,42.988,-10.82,70.625,68.313,70.313,69.438,62.156,69.0,0.0,0,72,70,1000,200,0.0,16.688,99.563,76.75,0.014,69.625,71.625,63.688,70.75,0.0,18.766,72,70,1000,200,0.0,0.0,110.0,87.813,0.028,70.0,72.0,63.031,70.375,0.0,36.375,72,70,1000,200,-0.001,0.0,107.25,79.875,0.042,69.75,71.25,63.813,70.25,0.0,27.016,72,70,1000,200,0.0,0.0,105.25,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.44,0.0,0.0,0.035,0.035,0.046,0.09,0.167,0.097
5132008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,16.719,2.248,2.228,-2.226,60.314,58.478,71.129,58.363,58.22,0.0,-0.003,0.039,20.0,20.0,62.238,41.332,50.13,59.039,72.759,71.028,75.549,42.665,54.765,42.988,-10.82,70.75,68.25,70.313,69.438,62.344,69.0,0.0,0,72,70,1000,200,0.0,16.594,99.25,76.688,0.014,69.625,71.688,63.75,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,109.5,87.688,0.029,69.938,72.0,63.125,70.438,0.0,36.375,72,70,1000,200,-0.001,0.0,107.063,79.875,0.032,69.75,71.25,64.063,70.313,0.0,27.016,72,70,1000,200,0.0,0.0,104.938,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.018,0.357,0.0,0.0,0.035,0.036,0.046,0.092,0.126,0.096
5132008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.578,2.248,2.228,-3.448,60.314,58.584,71.129,58.363,58.22,0.0,-0.003,0.039,20.0,20.0,62.21,41.304,50.104,59.039,72.685,71.028,75.549,42.592,54.765,42.988,-10.82,70.875,68.25,70.313,69.438,62.344,69.125,0.0,0,72,70,1000,200,0.0,16.906,98.75,76.688,0.014,69.625,71.75,63.875,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,109.0,87.438,0.029,70.125,72.063,63.25,70.438,0.0,36.375,72,70,1000,200,-0.001,0.0,106.625,79.75,0.034,69.688,71.375,64.063,70.313,0.0,27.016,72,70,1000,200,0.0,0.0,104.563,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.019,0.437,0.0,0.0,0.035,0.036,0.045,0.091,0.132,0.095
5132008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,16.734,2.248,2.228,-1.977,60.422,58.584,71.129,58.363,58.22,0.0,-0.003,0.039,20.0,20.0,62.041,41.332,50.091,59.039,72.611,71.028,75.475,42.592,54.765,42.988,-10.82,70.938,68.25,70.313,69.5,62.531,69.125,0.0,0,72,70,1000,200,0.0,16.469,98.313,76.375,0.014,69.625,71.813,64.063,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,108.688,87.313,0.029,70.125,72.063,63.375,70.563,0.0,36.375,72,70,1000,200,-0.001,0.0,106.125,79.75,0.038,69.75,71.438,64.188,70.313,0.0,27.016,72,70,1000,200,0.0,0.0,104.125,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.434,0.0,0.0,0.035,0.036,0.045,0.09,0.145,0.094
5132008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.25,2.248,2.228,-2.839,60.422,58.69,71.129,58.469,58.327,0.0,-0.003,0.039,20.0,20.0,62.013,41.276,50.091,59.254,72.685,71.028,75.549,42.592,54.765,42.988,-10.82,70.938,68.25,70.313,69.5,62.531,69.125,0.0,0,72,70,1000,200,0.0,16.641,98.063,76.375,0.014,69.625,71.813,64.188,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,108.063,87.188,0.029,70.0,72.125,63.375,70.563,0.0,36.375,72,70,1000,200,-0.001,0.0,105.813,79.625,0.03,69.75,71.438,64.25,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,103.813,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.436,0.0,0.0,0.035,0.036,0.044,0.088,0.114,0.093
5132008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,16.688,3.37,2.228,-1.649,60.637,58.69,71.235,58.469,58.434,0.0,-0.003,0.039,20.0,20.0,61.929,41.304,50.052,59.254,72.685,71.24,75.549,42.665,54.765,43.061,-10.82,71.063,68.188,70.313,69.563,62.75,69.125,0.0,0,72,70,1000,200,0.0,16.344,97.625,76.25,0.014,69.625,71.813,64.25,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,107.625,87.0,0.028,70.0,72.188,63.656,70.563,0.0,36.375,72,70,1000,200,-0.001,0.0,105.438,79.5,0.038,69.75,71.438,64.438,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,103.438,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.439,0.0,0.0,0.035,0.035,0.043,0.084,0.143,0.093
5132008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,16.859,2.248,2.228,-1.18,60.637,58.796,71.235,58.575,58.542,0.0,-0.003,0.039,20.0,20.0,61.817,41.276,50.052,59.361,72.611,71.24,75.549,42.592,54.66,43.061,-10.82,71.125,68.188,70.313,69.5,62.75,69.125,0.0,0,72,70,1000,200,0.0,16.453,97.125,76.25,0.014,69.625,71.813,64.25,70.813,0.0,18.766,72,70,1000,200,0.0,0.0,107.125,86.813,0.029,70.25,72.188,63.719,70.563,0.0,36.375,72,70,1000,200,-0.001,0.0,105.0,79.5,0.034,69.75,71.5,64.563,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,103.25,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.52,0.0,0.0,0.035,0.036,0.042,0.085,0.126,0.092
