DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.703,2.248,2.228,-2.697,60.745,59.008,71.34,58.68,58.542,0.0,-0.003,0.039,20.0,20.0,61.733,41.276,50.026,59.468,72.759,71.24,75.475,42.665,54.765,42.988,-10.82,71.25,68.188,70.563,69.5,62.969,69.25,0.0,0,72,70,1000,200,0.0,16.734,97.0,76.25,0.014,69.625,71.813,64.375,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,106.813,86.625,0.029,70.0,72.25,63.813,70.75,0.0,36.375,72,70,1000,200,-0.001,0.0,104.688,79.438,0.03,69.75,71.5,64.625,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,102.75,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.02,0.358,0.0,0.0,0.035,0.036,0.042,0.085,0.11,0.09
5132008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,16.844,2.248,2.228,-1.474,60.852,59.008,71.129,58.575,58.542,0.0,-0.003,0.039,20.0,20.0,61.649,41.276,50.026,59.576,72.611,70.922,75.401,42.518,54.66,42.916,-10.82,71.188,68.25,70.313,69.563,63.063,69.25,0.0,0,72,70,1000,200,0.0,16.688,96.438,76.188,0.014,69.625,71.75,64.438,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,106.313,86.5,0.029,70.0,72.313,63.813,70.75,0.0,36.375,72,70,1000,200,-0.001,0.0,104.313,79.313,0.042,69.75,71.563,64.625,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,102.563,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.439,0.0,0.0,0.035,0.035,0.041,0.083,0.152,0.09
5132008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.797,2.248,2.228,-3.209,61.067,59.115,71.235,58.68,58.649,0.0,-0.003,0.039,20.0,20.0,61.621,41.248,50.013,59.576,72.611,71.24,75.549,42.665,54.66,43.061,-10.82,71.188,68.25,70.313,69.625,63.156,69.25,0.0,0,72,70,1000,200,0.0,16.641,96.188,76.188,0.014,69.625,71.75,64.438,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,105.938,86.375,0.029,70.0,72.313,63.969,70.875,0.0,36.375,72,70,1000,200,-0.001,0.0,104.0,79.125,0.037,69.75,71.5,64.875,70.5,0.0,27.016,72,70,1000,200,0.0,0.0,102.125,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.024,0.442,0.0,0.0,0.035,0.036,0.041,0.082,0.133,0.088
5132008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.656,2.248,2.228,-1.517,61.067,59.115,71.235,58.68,58.756,0.0,-0.003,0.039,20.0,20.0,61.536,41.22,50.013,59.683,72.611,71.24,75.549,42.665,54.66,43.061,-10.82,71.25,68.188,70.563,69.5,63.156,69.25,0.0,0,72,70,1000,200,0.0,16.266,95.75,76.063,0.014,69.625,71.75,64.688,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,105.5,86.188,0.028,70.125,72.313,64.063,70.875,0.0,36.375,72,70,1000,200,-0.001,0.0,103.625,79.125,0.034,69.75,71.625,64.875,70.5,0.0,27.016,72,70,1000,200,0.0,0.0,101.75,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.024,0.442,0.0,0.0,0.035,0.036,0.04,0.078,0.121,0.087
5132008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,16.344,2.248,2.228,-2.141,61.175,59.115,71.129,58.68,58.863,0.0,-0.003,0.039,20.0,20.0,61.424,41.22,49.974,59.791,72.611,70.922,75.475,42.665,54.66,43.061,-10.82,71.125,68.25,70.563,69.625,63.375,69.25,0.0,0,72,70,1000,200,0.0,16.344,95.5,75.875,0.014,69.625,71.75,64.813,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,105.125,86.0,0.028,70.0,72.375,64.25,70.875,0.0,36.375,72,70,1000,200,-0.001,0.0,103.188,79.063,0.034,69.75,71.563,65.0,70.5,0.0,27.016,72,70,1000,200,0.0,0.0,101.438,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.444,0.0,0.0,0.035,0.036,0.04,0.078,0.119,0.086
5132008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,16.375,2.248,2.228,-2.432,61.283,59.221,71.235,58.786,58.863,0.0,-0.003,0.039,20.0,20.0,61.312,41.22,49.948,59.898,72.611,70.922,75.549,42.738,54.66,43.061,-10.82,71.313,68.188,70.313,69.563,63.594,69.25,0.0,0,72,70,1000,200,0.0,16.469,95.125,75.75,0.014,69.625,71.688,64.813,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,104.625,85.875,0.029,70.0,72.375,64.25,70.875,0.0,36.375,72,70,1000,200,-0.001,0.0,102.938,78.938,0.033,69.75,71.625,65.125,70.5,0.0,27.016,72,70,1000,200,0.0,0.0,101.125,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.363,0.0,0.0,0.035,0.035,0.039,0.079,0.115,0.085
5132008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,16.391,2.248,0.462,-2.582,61.39,59.327,71.235,58.892,58.97,0.0,-0.003,0.039,20.0,20.0,61.256,41.136,49.948,60.006,72.537,71.134,75.475,42.665,54.765,43.061,-10.82,71.5,68.125,70.563,69.563,63.594,69.25,0.0,0,72,70,1000,200,0.0,16.406,94.688,75.75,0.014,69.625,71.688,64.875,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,104.375,85.813,0.029,70.0,72.438,64.375,70.875,0.0,36.375,72,70,1000,200,-0.001,0.0,102.625,78.813,0.034,69.75,71.625,65.125,70.5,0.0,27.016,72,70,1000,200,0.0,0.0,100.875,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.023,0.437,0.0,0.0,0.035,0.035,0.039,0.078,0.117,0.085
5132008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,16.344,2.248,2.228,0.583,61.498,59.433,71.235,58.892,58.97,0.0,-0.003,0.039,20.0,20.0,61.172,41.164,49.922,60.006,72.537,71.134,75.475,42.738,54.66,43.134,-10.82,71.5,68.188,70.563,69.625,63.719,69.313,0.0,0,72,70,1000,200,0.0,16.406,94.438,75.75,0.014,69.625,71.688,65.0,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,103.875,85.5,0.029,70.0,72.438,64.563,70.938,0.0,36.375,72,70,1000,200,-0.001,0.0,102.313,78.813,0.04,69.75,71.563,65.25,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,100.5,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.445,0.0,0.0,0.035,0.036,0.038,0.077,0.136,0.084
5132008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,16.391,2.248,2.228,-1.557,61.498,59.433,71.235,58.997,59.077,0.0,-0.003,0.039,20.0,20.0,61.116,41.164,49.909,60.113,72.611,70.922,75.475,42.738,54.66,43.061,-10.82,71.25,68.313,70.563,69.625,63.75,69.313,0.0,0,72,70,1000,200,0.0,16.703,94.0,75.688,0.014,69.625,71.75,65.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,103.688,85.438,0.028,70.0,72.438,64.688,70.938,0.0,36.375,72,70,1000,200,-0.001,0.0,101.938,78.75,0.034,69.75,71.688,65.313,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,100.25,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.363,0.0,0.0,0.035,0.036,0.037,0.074,0.114,0.083
5132008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.313,2.248,2.228,-1.209,61.713,59.539,71.235,58.997,59.291,0.0,-0.003,0.036,20.0,20.0,61.004,41.136,49.896,60.328,72.537,70.922,75.549,42.738,54.66,43.061,-10.82,71.375,68.25,70.563,69.688,63.75,69.313,0.0,0,72,70,1000,200,0.0,16.391,93.75,75.688,0.014,69.625,71.75,65.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,103.188,85.313,0.029,70.0,72.438,64.688,71.063,0.0,36.375,72,70,1000,200,-0.001,0.0,101.563,78.75,0.034,69.75,71.625,65.438,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,99.875,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.363,0.0,0.0,0.035,0.036,0.037,0.075,0.113,0.082
5132008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.828,2.248,2.228,-3.168,61.713,59.539,71.34,58.997,59.184,0.0,-0.003,0.039,20.0,20.0,60.976,41.192,49.883,60.22,72.537,70.922,75.475,42.738,54.869,43.134,-10.82,71.375,68.25,70.563,69.625,63.875,69.563,0.0,0,72,70,1000,200,0.0,15.805,93.438,75.563,0.014,69.625,71.813,65.25,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,102.75,85.188,0.029,70.0,72.438,64.875,71.063,0.0,36.375,72,70,1000,200,-0.001,0.0,101.313,78.5,0.036,69.75,71.625,65.438,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,99.688,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.438,0.0,0.0,0.035,0.036,0.036,0.074,0.119,0.081
5132008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,15.922,2.248,2.228,-2.498,61.821,59.645,71.235,58.997,59.291,0.0,-0.003,0.039,20.0,20.0,60.948,41.22,49.87,60.328,72.463,70.922,75.401,42.738,54.765,43.061,-10.82,71.375,68.25,70.563,69.688,64.0,69.313,0.0,0,72,70,1000,200,0.0,16.297,93.188,75.563,0.014,69.625,71.813,65.25,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,102.438,84.75,0.028,70.0,72.5,64.875,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,101.125,78.5,0.038,69.75,71.688,65.438,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,99.313,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.359,0.0,0.0,0.034,0.036,0.036,0.072,0.125,0.08
5132008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,16.016,2.248,2.228,-1.718,61.929,59.751,71.34,59.103,59.291,0.0,0.0,0.039,20.0,20.0,60.863,41.22,49.825,60.435,72.537,71.134,75.475,42.738,54.869,43.134,-10.82,71.5,68.25,70.563,69.625,64.188,69.563,0.0,0,72,70,1000,200,0.0,16.391,92.875,75.438,0.014,69.625,71.813,65.375,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,102.125,84.75,0.028,70.0,72.563,64.938,71.063,0.0,36.375,72,70,1000,200,-0.001,0.0,100.688,78.438,0.03,69.75,71.625,65.625,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,99.125,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.436,0.0,0.0,0.035,0.036,0.036,0.071,0.097,0.08
5132008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,16.063,2.248,2.228,-2.304,62.144,59.751,71.34,59.103,59.505,0.0,-0.003,0.039,20.0,20.0,60.807,41.164,49.799,60.757,72.537,70.922,75.549,42.738,54.765,43.134,-10.82,71.625,68.25,70.563,69.625,64.188,69.563,0.0,0,72,70,1000,200,0.0,16.016,92.563,75.438,0.014,69.625,71.75,65.5,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,101.813,84.688,0.029,70.0,72.5,64.938,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,100.5,78.313,0.029,69.75,71.75,65.625,70.688,0.0,27.016,72,70,1000,200,0.0,0.0,98.688,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.443,0.0,0.0,0.035,0.035,0.035,0.072,0.093,0.078
5132008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,16.219,2.248,2.228,-3.226,62.144,59.857,71.34,59.208,59.505,0.0,-0.003,0.039,20.0,20.0,60.667,41.192,49.754,60.65,72.537,71.134,75.401,42.738,54.869,43.061,-10.82,71.75,68.188,70.563,69.625,64.375,69.563,0.0,0,72,70,1000,200,0.0,15.836,92.25,75.25,0.014,69.438,71.813,65.5,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,101.438,84.563,0.029,70.0,72.563,65.063,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,100.063,78.313,0.035,69.75,71.75,65.688,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,98.375,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.357,0.0,0.0,0.035,0.036,0.035,0.071,0.111,0.077
5132008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.75,2.248,2.228,-3.122,62.144,59.857,71.34,59.208,59.398,0.0,-0.003,0.039,20.0,20.0,60.611,41.164,49.754,60.65,72.537,70.922,75.475,42.738,54.765,43.134,-10.82,71.688,68.188,70.563,69.688,64.375,69.563,0.0,0,72,70,1000,200,0.0,15.766,92.0,75.25,0.014,69.438,71.688,65.625,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,101.063,84.375,0.028,70.0,72.5,65.125,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,99.875,78.313,0.039,69.75,71.688,65.813,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,98.063,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.441,0.0,0.0,0.035,0.035,0.034,0.068,0.122,0.076
5132008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,16.391,2.248,2.228,-1.811,62.251,59.963,71.34,59.314,59.505,0.0,-0.003,0.039,20.0,20.0,60.555,41.22,49.728,60.757,72.611,71.134,75.475,42.811,54.765,43.207,-10.82,71.75,68.188,70.563,69.688,64.375,69.563,0.0,0,72,70,1000,200,0.0,16.219,91.688,75.188,0.014,69.625,71.75,65.625,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,100.75,84.25,0.028,70.0,72.563,65.25,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,99.5,78.125,0.034,69.75,71.688,65.938,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,98.0,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.443,0.0,0.0,0.035,0.036,0.034,0.067,0.106,0.076
5132008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.938,2.248,2.228,-1.797,62.359,60.069,71.445,59.314,59.505,0.0,-0.007,0.039,20.0,20.0,60.471,41.192,49.728,60.865,72.611,70.922,75.475,42.811,54.66,43.207,-10.82,71.813,68.125,70.563,69.75,64.438,69.313,0.0,0,72,70,1000,200,0.0,15.82,91.375,75.063,0.014,69.625,71.75,65.688,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,100.438,84.188,0.029,70.0,72.563,65.438,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,99.25,78.125,0.038,69.75,71.75,65.938,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,97.625,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.449,0.0,0.0,0.035,0.036,0.033,0.068,0.117,0.075
5132008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.938,2.248,2.228,-0.601,62.467,59.963,71.445,59.314,59.612,0.0,-0.003,0.039,20.0,20.0,60.387,41.08,49.715,60.865,72.463,70.922,75.401,42.811,54.765,43.207,-10.82,71.75,68.125,70.563,69.688,64.438,69.563,0.0,0,72,70,1000,200,0.0,15.852,91.063,75.188,0.014,69.438,71.75,65.938,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,100.125,84.063,0.028,70.0,72.625,65.438,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,98.875,78.125,0.03,69.75,71.75,65.938,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,97.313,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.445,0.0,0.0,0.035,0.036,0.032,0.065,0.09,0.074
5132008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.969,2.248,2.228,-1.139,62.574,60.069,71.445,59.42,59.826,0.0,-0.003,0.039,20.0,20.0,60.274,41.192,49.637,61.08,72.463,70.922,75.475,42.811,54.869,43.207,-10.82,71.625,68.188,70.563,69.688,64.813,69.625,0.0,0,72,70,1000,200,0.0,16.094,90.938,75.063,0.014,69.438,71.75,65.938,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,99.875,83.938,0.028,70.0,72.625,65.438,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,98.688,77.938,0.037,69.75,71.75,66.063,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,97.188,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,0.44,0.0,0.0,0.035,0.036,0.032,0.065,0.112,0.074
5132008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,16.094,2.248,2.228,-1.42,62.574,60.175,71.34,59.42,59.719,0.0,-0.003,0.039,20.0,20.0,60.246,41.108,49.611,61.08,72.537,70.922,75.475,42.811,54.765,43.207,-10.82,71.813,68.125,70.625,69.688,64.813,69.625,0.0,0,72,70,1000,200,0.0,15.758,90.75,75.063,0.014,69.625,71.813,66.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,99.5,83.813,0.028,70.0,72.688,65.563,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,98.375,77.938,0.034,69.75,71.813,66.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,96.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.445,0.0,0.0,0.035,0.036,0.032,0.064,0.101,0.073
5132008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.711,2.248,2.228,-2.059,62.682,60.175,71.34,59.42,59.826,0.0,-0.003,0.039,20.0,20.0,60.134,41.192,49.566,61.187,72.537,70.922,75.401,42.811,54.765,43.207,-10.82,71.75,68.188,70.563,69.75,64.813,69.625,0.0,0,72,70,1000,200,0.0,15.625,90.375,74.938,0.014,69.625,71.813,66.0,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,99.125,83.625,0.029,70.0,72.625,65.563,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,98.125,77.813,0.036,69.75,71.813,66.25,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,96.625,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.02,0.445,0.0,0.0,0.035,0.036,0.031,0.065,0.106,0.072
5132008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.781,2.248,2.228,-0.096,62.897,60.282,71.34,59.42,59.933,0.0,-0.003,0.039,20.0,20.0,60.05,41.108,49.611,61.295,72.463,71.134,75.475,42.885,54.765,43.28,-10.82,71.688,68.188,70.563,69.688,64.875,69.625,0.0,0,72,70,1000,200,0.0,15.586,90.125,75.063,0.014,69.625,71.813,66.063,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,98.875,83.563,0.028,70.0,72.625,65.625,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,97.75,77.813,0.039,69.75,71.813,66.375,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,96.375,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.444,0.0,0.0,0.035,0.036,0.031,0.062,0.113,0.071
5132008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,16.141,2.248,2.228,-0.783,62.79,60.282,71.235,59.525,59.933,0.0,-0.007,0.039,20.0,20.0,59.966,41.164,49.527,61.295,72.537,71.134,75.475,42.811,54.765,43.207,-10.82,71.688,68.25,70.625,69.75,65.063,69.625,0.0,0,72,70,1000,200,0.0,16.125,89.813,74.938,0.014,69.438,71.75,66.063,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,98.5,83.5,0.029,70.125,72.75,65.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,97.563,77.688,0.038,69.75,71.875,66.438,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,96.125,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.023,0.446,0.0,0.0,0.035,0.036,0.03,0.063,0.11,0.071
5132008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,15.797,2.248,2.228,0.291,62.897,60.388,71.34,59.631,59.933,0.0,-0.003,0.039,20.0,20.0,59.854,41.08,49.553,61.295,72.463,70.922,75.401,42.885,54.765,43.207,-10.82,71.938,68.188,70.625,69.75,65.0,69.625,0.0,0,72,70,1000,200,0.0,15.625,89.625,74.875,0.014,69.625,71.75,66.188,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,98.313,83.375,0.029,70.0,72.75,65.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,97.375,77.813,0.033,69.75,71.875,66.438,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,95.813,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.021,0.361,0.0,0.0,0.035,0.036,0.03,0.063,0.094,0.07
5132008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.594,2.248,2.228,-0.113,63.005,60.494,71.34,59.525,60.04,0.0,-0.003,0.039,20.0,20.0,59.798,41.164,49.462,61.402,72.537,70.922,75.475,42.958,54.66,43.28,-10.82,72.125,68.125,70.625,69.75,65.063,69.625,0.0,0,72,70,1000,200,0.0,15.844,89.438,74.875,0.014,69.625,71.75,66.313,70.938,0.0,18.766,72,70,1000,200,0.0,0.0,97.875,83.188,0.029,70.0,72.688,65.875,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,97.063,77.625,0.037,69.75,71.875,66.438,70.813,0.0,27.016,72,70,1000,200,0.0,0.0,95.5,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.368,0.0,0.0,0.035,0.036,0.03,0.062,0.105,0.069
5132008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.922,2.248,2.228,-2.344,63.112,60.6,71.34,59.631,60.147,0.0,-0.003,0.039,20.0,20.0,59.798,41.164,49.436,61.402,72.537,70.922,75.549,42.885,54.765,43.28,-10.82,72.125,68.125,70.625,69.75,65.188,69.75,0.0,0,72,70,1000,200,0.0,15.445,89.125,74.688,0.014,69.438,71.75,66.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,97.688,83.063,0.029,70.0,72.688,66.063,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,96.813,77.625,0.038,69.75,71.938,66.5,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,95.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.021,0.445,0.0,0.0,0.035,0.036,0.029,0.062,0.106,0.068
5132008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.727,2.248,2.228,0.123,63.112,60.494,71.34,59.631,60.147,0.0,-0.003,0.039,20.0,20.0,59.657,41.164,49.436,61.509,72.537,71.028,75.401,42.885,54.869,43.28,-10.82,72.0,68.125,70.625,69.813,65.375,69.625,0.0,0,72,70,1000,200,0.0,15.656,88.938,74.688,0.014,69.625,71.75,66.5,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,97.375,83.0,0.029,70.0,72.688,66.063,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,96.563,77.625,0.034,69.75,71.938,66.5,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,95.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.021,0.442,0.0,0.0,0.035,0.036,0.029,0.061,0.094,0.068
5132008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,15.891,2.248,2.228,-0.206,63.22,60.494,71.235,59.737,60.254,0.0,-0.007,0.039,20.0,20.0,59.601,41.108,49.384,61.617,72.463,70.922,75.401,42.811,54.869,43.28,-10.82,72.125,68.125,70.625,69.75,65.188,69.625,0.0,0,72,70,1000,200,0.0,16.281,88.625,74.688,0.014,69.75,71.813,66.5,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,97.188,82.875,0.029,70.0,72.75,66.125,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,96.25,77.563,0.031,69.75,71.938,66.625,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,94.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.021,0.523,0.0,0.0,0.035,0.036,0.028,0.06,0.084,0.067
5132008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,16.359,2.248,2.228,-1.388,63.328,60.706,71.34,59.737,60.254,0.0,-0.003,0.039,20.0,20.0,59.545,41.192,49.358,61.724,72.537,70.815,75.475,42.958,54.765,43.28,-10.82,72.0,68.125,70.625,69.75,65.375,69.625,0.0,0,72,70,1000,200,0.0,16.172,88.5,74.625,0.014,69.625,71.875,66.5,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,96.938,82.75,0.029,70.0,72.75,66.125,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,95.938,77.563,0.028,69.75,71.938,66.813,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,94.5,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.367,0.0,0.0,0.036,0.036,0.028,0.06,0.075,0.066
5132008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,16.031,2.248,2.228,-0.763,63.328,60.706,71.235,59.842,60.254,0.0,-0.003,0.039,20.0,20.0,59.461,41.192,49.345,61.724,72.389,71.134,75.401,42.958,54.765,43.28,-10.82,72.188,68.125,70.625,69.813,65.5,69.563,0.0,0,72,70,1000,200,0.0,15.422,88.25,74.625,0.014,69.438,71.938,66.625,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,96.563,82.75,0.028,70.0,72.75,66.125,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,95.75,77.313,0.034,69.75,71.938,66.813,70.938,0.0,27.016,72,70,1000,200,-0.001,0.0,94.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.026,0.366,0.0,0.0,0.035,0.036,0.028,0.056,0.091,0.065
5132008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.563,2.248,2.228,-0.621,63.328,60.706,71.34,59.737,60.361,0.0,-0.003,0.039,20.0,20.0,59.377,41.164,49.358,61.832,72.537,71.134,75.401,42.885,54.869,43.28,-10.82,72.188,68.125,70.625,69.75,65.625,69.75,0.0,0,72,70,1000,200,0.0,16.234,88.063,74.625,0.014,69.438,72.0,66.625,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,96.375,82.563,0.029,70.125,72.813,66.25,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,95.563,77.313,0.034,69.688,72.0,66.813,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,94.063,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.442,0.0,0.0,0.035,0.036,0.027,0.058,0.09,0.065
5132008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,16.078,2.248,2.228,-1.336,63.543,60.918,71.235,59.948,60.468,0.0,-0.007,0.039,20.0,20.0,59.321,41.108,49.358,61.939,72.463,71.134,75.401,42.885,54.765,43.28,-10.82,72.125,68.125,70.625,69.813,65.5,69.75,0.0,0,72,70,1000,200,0.0,15.813,87.813,74.5,0.014,69.438,72.0,66.75,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,96.063,82.5,0.028,70.0,72.75,66.313,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,95.313,77.188,0.038,69.938,71.938,66.938,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,93.813,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.444,0.0,0.0,0.035,0.036,0.027,0.055,0.1,0.064
5132008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.844,2.248,2.228,-0.545,63.651,61.024,71.34,60.054,60.468,0.0,-0.007,0.039,20.0,20.0,59.237,41.136,49.307,61.939,72.463,70.922,75.401,42.885,54.765,43.207,-10.82,72.25,68.125,70.625,69.813,65.688,69.875,0.0,0,72,70,1000,200,0.0,15.469,87.625,74.5,0.014,69.438,72.0,66.75,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,95.875,82.375,0.029,70.0,72.75,66.313,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,95.063,77.188,0.033,69.688,72.0,66.938,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,93.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.364,0.0,0.0,0.035,0.036,0.027,0.057,0.086,0.064
5132008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,15.156,2.248,2.228,-0.937,63.651,60.918,71.235,59.948,60.468,0.0,-0.003,0.039,20.0,20.0,59.237,41.164,49.294,62.046,72.463,71.134,75.475,42.885,54.869,43.28,-10.82,72.25,68.063,70.563,69.875,65.688,69.75,0.0,0,72,70,1000,200,0.0,15.695,87.313,74.5,0.014,69.438,72.0,66.75,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,95.438,82.25,0.029,70.0,72.813,66.375,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,94.75,77.125,0.036,69.75,71.938,67.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,93.438,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.048,0.442,0.0,0.0,0.035,0.035,0.026,0.056,0.092,0.063
5132008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.469,2.248,2.228,-2.104,63.758,61.024,71.235,59.948,60.575,0.0,-0.003,0.039,20.0,20.0,59.125,41.164,49.32,62.046,72.463,70.815,75.475,43.031,54.765,43.28,-10.82,72.25,68.063,70.625,69.813,65.75,69.75,0.0,0,72,70,1000,200,0.0,15.18,87.25,74.375,0.014,69.625,72.0,66.813,71.063,0.0,18.766,72,70,1000,200,0.0,0.0,95.25,82.188,0.028,70.0,72.813,66.375,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,94.625,77.125,0.034,69.688,72.0,67.0,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,93.25,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,0.284,0.0,0.0,0.035,0.036,0.026,0.053,0.087,0.063
5132008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.211,2.248,0.462,-0.993,63.758,60.918,71.129,59.948,60.575,0.0,-0.003,0.039,20.0,20.0,59.04,41.136,49.32,62.154,72.389,71.028,75.401,42.958,54.765,43.28,-10.82,72.25,68.125,70.625,69.875,65.75,69.75,0.0,0,72,70,1000,200,0.0,15.422,87.0,74.375,0.014,69.625,72.0,66.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,95.0,81.938,0.029,70.0,72.813,66.625,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,94.5,77.063,0.033,69.688,71.938,67.125,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,93.125,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.365,0.0,0.0,0.035,0.036,0.026,0.055,0.084,0.062
5132008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.727,2.248,2.228,-1.504,63.866,61.024,71.235,60.054,60.575,0.0,-0.003,0.039,20.0,20.0,58.956,41.108,49.307,62.154,72.389,71.028,75.401,42.958,54.765,43.353,-10.82,72.313,68.125,70.625,69.875,65.75,69.625,0.0,0,72,70,1000,200,0.0,15.242,86.688,74.25,0.014,69.625,72.0,66.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,94.75,81.875,0.028,70.125,72.813,66.625,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,94.188,77.063,0.034,69.75,71.938,67.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,92.75,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.449,0.0,0.0,0.035,0.036,0.025,0.052,0.085,0.061
5132008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,15.094,2.248,2.228,-1.223,63.974,61.13,71.235,60.054,60.682,0.0,-0.007,0.039,20.0,20.0,58.928,41.164,49.307,62.261,72.463,71.028,75.401,43.031,54.869,43.353,-10.82,72.375,68.125,70.625,69.875,66.0,69.75,0.0,0,72,70,1000,200,0.0,15.422,86.5,74.25,0.014,69.438,72.0,66.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,94.5,81.875,0.029,70.125,72.875,66.688,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,93.938,77.063,0.037,69.688,71.875,67.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,92.688,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.366,0.0,0.0,0.036,0.036,0.025,0.053,0.091,0.061
5132008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.281,2.248,2.228,-1.352,63.974,61.13,71.129,60.159,60.682,0.0,-0.003,0.039,20.0,20.0,58.872,41.08,49.332,62.369,72.389,71.028,75.401,42.958,54.765,43.353,-10.82,72.125,68.063,70.688,69.875,66.0,69.75,0.0,0,72,70,1000,200,0.0,15.836,86.375,74.25,0.014,69.625,72.0,66.938,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,94.25,81.813,0.028,70.0,72.813,66.688,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,93.75,76.938,0.037,69.75,71.875,67.25,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,92.438,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.447,0.0,0.0,0.035,0.036,0.025,0.051,0.091,0.06
5132008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,15.477,2.248,2.228,-1.44,64.081,61.236,71.129,60.159,60.79,0.0,-0.007,0.039,20.0,20.0,58.788,41.08,49.358,62.476,72.389,70.815,75.401,43.031,54.974,43.353,-10.82,72.188,68.125,70.625,69.875,66.063,69.75,0.0,0,72,70,1000,200,0.0,15.148,86.188,74.063,0.014,69.438,72.0,67.125,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,94.125,81.813,0.028,70.25,72.813,66.813,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,93.438,76.938,0.034,69.688,71.875,67.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,92.188,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.36,0.0,0.0,0.035,0.036,0.025,0.05,0.082,0.059
5132008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.484,2.248,2.228,-1.048,64.189,61.236,71.129,60.265,60.897,0.0,-0.003,0.039,20.0,20.0,58.704,41.08,49.345,62.476,72.463,70.815,75.475,43.104,54.869,43.425,-10.82,72.25,68.063,70.625,69.875,66.063,69.75,0.0,0,72,70,1000,200,0.0,16.031,86.0,74.25,0.014,69.438,72.0,67.125,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,93.75,81.625,0.029,70.125,72.813,66.813,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,93.375,76.938,0.035,69.75,71.875,67.438,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,92.063,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,0.367,0.0,0.0,0.035,0.036,0.024,0.051,0.084,0.059
5132008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.43,2.248,2.228,-2.788,64.189,61.342,71.235,60.159,60.79,0.0,-0.003,0.039,20.0,20.0,58.62,41.024,49.32,62.476,72.389,71.028,75.401,43.031,54.869,43.353,-10.82,72.313,68.063,70.625,69.938,66.188,69.75,0.0,0,72,70,1000,200,0.0,15.469,85.875,74.063,0.014,69.438,72.0,67.25,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,93.5,81.563,0.029,70.125,72.813,66.938,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,93.188,77.063,0.037,69.75,71.938,67.438,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,91.625,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.364,0.0,0.0,0.035,0.036,0.024,0.05,0.087,0.057
5132008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.492,2.248,2.228,-1.317,64.189,61.342,71.129,60.265,60.79,0.0,-0.003,0.039,20.0,20.0,58.507,41.024,49.345,62.691,72.315,70.815,75.401,42.958,54.869,43.353,-10.82,72.125,68.063,70.625,69.875,66.188,69.875,0.0,0,72,70,1000,200,0.0,15.984,85.563,74.0,0.014,69.438,72.0,67.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,93.438,81.313,0.028,70.0,72.75,66.938,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,92.875,76.688,0.034,69.75,71.938,67.5,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,91.625,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.444,0.0,0.0,0.035,0.036,0.024,0.049,0.08,0.057
5132008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,15.344,2.248,2.228,-1.83,64.296,61.342,71.129,60.37,60.897,0.0,-0.003,0.039,20.0,20.0,58.479,41.024,49.384,62.584,72.389,70.815,75.475,43.104,54.765,43.498,-10.82,72.063,68.125,70.625,69.938,66.188,69.875,0.0,0,72,70,1000,200,0.0,15.461,85.438,74.0,0.014,69.625,71.938,67.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,93.375,81.25,0.029,70.0,72.813,66.938,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,92.688,76.688,0.035,69.75,71.938,67.5,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,91.5,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,0.451,0.0,0.0,0.035,0.036,0.023,0.051,0.082,0.058
5132008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.898,2.248,2.228,-0.989,64.296,61.555,71.129,60.37,61.004,0.0,-0.003,0.039,20.0,20.0,58.423,41.108,49.397,62.691,72.315,71.028,75.401,43.031,54.765,43.425,-10.82,72.25,68.063,70.625,69.938,66.313,69.875,0.0,0,72,70,1000,200,0.0,15.711,85.313,74.0,0.014,69.438,71.875,67.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,92.875,81.25,0.029,70.0,72.875,67.063,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,92.563,76.625,0.034,69.75,72.0,67.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,91.313,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.451,0.0,0.0,0.035,0.036,0.023,0.049,0.079,0.057
5132008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.461,2.248,2.228,-1.411,64.404,61.555,71.129,60.476,61.004,0.0,-0.007,0.039,20.0,20.0,58.367,41.08,49.358,62.798,72.315,70.815,75.327,43.031,54.974,43.425,-10.82,72.313,68.125,70.688,69.938,66.375,69.75,0.0,0,72,70,1000,200,0.0,15.57,84.938,74.0,0.014,69.438,71.875,67.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,92.813,81.188,0.028,70.0,72.813,67.063,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,92.25,76.625,0.038,69.75,72.0,67.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,91.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.441,0.0,0.0,0.035,0.036,0.022,0.047,0.086,0.056
5132008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.094,2.248,2.228,-0.218,64.404,61.449,71.129,60.37,61.004,0.0,-0.007,0.039,20.0,20.0,58.255,41.052,49.358,62.691,72.315,70.815,75.401,43.031,54.869,43.425,-10.82,72.0,68.063,70.625,69.938,66.375,69.75,0.0,0,72,70,1000,200,0.0,14.93,84.875,74.0,0.014,69.438,71.875,67.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,92.5,81.063,0.029,70.0,72.813,67.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,92.188,76.563,0.035,69.75,72.0,67.625,71.0,0.0,27.016,72,70,1000,200,-0.001,0.0,90.875,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.446,0.0,0.0,0.035,0.036,0.022,0.048,0.08,0.056
5132008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.297,2.248,2.228,-0.207,64.619,61.555,71.129,60.476,61.111,0.0,-0.007,0.039,20.0,20.0,58.199,41.136,49.358,62.906,72.389,71.028,75.401,43.031,54.869,43.425,-10.82,71.938,68.125,70.688,69.938,66.375,69.875,0.0,0,72,70,1000,200,0.0,15.242,84.813,74.0,0.014,69.438,71.938,67.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,92.313,81.063,0.029,70.0,72.813,67.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.813,76.625,0.031,69.75,71.938,67.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,90.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.445,0.0,0.0,0.035,0.036,0.022,0.047,0.069,0.055
5132008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,15.297,2.248,2.228,-1.355,64.619,61.661,71.129,60.476,61.111,0.0,-0.003,0.039,20.0,20.0,58.143,41.304,49.371,62.906,72.241,70.922,75.327,43.031,54.869,43.425,-10.82,71.938,68.063,70.688,69.938,66.375,69.875,0.0,0,72,70,1000,200,0.0,15.133,84.563,73.875,0.014,69.625,71.813,67.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,92.125,81.0,0.029,70.0,72.813,67.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.625,76.438,0.038,69.75,72.0,67.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,90.5,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.448,0.0,0.0,0.035,0.036,0.022,0.047,0.084,0.054
5132008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,15.07,2.248,2.228,0.266,64.727,61.661,71.235,60.476,61.218,0.0,-0.007,0.039,20.0,20.0,58.031,41.332,49.384,63.013,72.315,71.028,75.327,43.031,54.869,43.425,-10.82,72.313,68.063,70.625,69.938,66.625,69.875,0.0,0,72,70,1000,200,0.0,15.164,84.375,73.75,0.014,69.625,71.813,67.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,91.938,80.75,0.029,70.0,72.813,67.313,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.438,76.563,0.035,69.75,72.0,67.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,90.25,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.447,0.0,0.0,0.034,0.036,0.022,0.047,0.076,0.053
5132008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,15.344,2.248,2.228,-1.263,64.727,61.661,71.129,60.476,61.218,0.0,-0.003,0.039,20.0,20.0,57.975,41.304,49.371,63.013,72.315,70.815,75.401,43.031,54.869,43.425,-10.82,72.0,68.063,70.688,69.938,66.688,69.875,0.0,0,72,70,1000,200,0.0,15.039,84.25,73.75,0.014,69.438,71.813,67.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,91.688,80.75,0.028,70.0,72.813,67.313,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.375,76.438,0.036,69.688,72.0,67.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,90.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.449,0.0,0.0,0.035,0.036,0.021,0.045,0.078,0.053
5132008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,15.125,2.248,2.228,-0.422,64.727,61.661,71.129,60.476,61.218,0.0,-0.007,0.039,20.0,20.0,57.862,41.304,49.384,63.013,72.315,70.815,75.327,43.031,54.974,43.498,-10.82,72.063,68.0,70.688,69.938,66.688,69.875,0.0,0,72,70,1000,200,0.0,15.266,84.063,73.875,0.014,69.438,71.813,67.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,91.5,80.625,0.029,70.125,72.875,67.313,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.188,76.438,0.032,69.688,72.063,67.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.527,0.0,0.0,0.035,0.036,0.021,0.046,0.069,0.053
5132008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.234,2.248,2.228,0.582,64.727,61.661,71.235,60.582,61.218,0.0,-0.007,0.039,20.0,20.0,57.806,41.332,49.41,63.121,72.241,70.815,75.327,43.104,54.974,43.498,-10.82,72.188,68.063,70.625,69.938,66.688,69.875,0.0,0,72,70,1000,200,0.0,15.234,83.75,73.75,0.014,69.625,71.75,67.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,91.313,80.563,0.029,70.0,72.813,67.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,91.0,76.438,0.031,69.688,72.063,67.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.446,0.0,0.0,0.035,0.036,0.02,0.045,0.066,0.052
5132008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.258,2.248,2.228,-0.291,64.835,61.873,71.34,60.793,61.325,0.0,-0.003,0.039,20.0,20.0,57.722,41.332,49.384,63.121,72.315,70.815,75.327,43.031,54.974,43.425,-10.82,72.188,68.063,70.688,69.938,66.813,69.875,0.0,0,72,70,1000,200,0.0,15.016,83.75,73.688,0.014,69.438,71.75,67.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,91.125,80.438,0.028,70.0,72.813,67.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,90.75,76.313,0.038,69.688,72.063,68.063,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.563,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.022,0.443,0.0,0.0,0.035,0.036,0.021,0.044,0.08,0.052
5132008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.969,2.248,2.228,-1.243,64.942,61.767,71.34,60.687,61.432,0.0,-0.003,0.039,20.0,20.0,57.61,41.304,49.41,63.121,72.241,70.815,75.327,43.104,54.869,43.498,-10.82,72.188,68.0,70.688,69.938,66.813,69.875,0.0,0,72,70,1000,200,0.0,15.0,83.563,73.688,0.014,69.438,71.75,67.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,90.875,80.438,0.029,70.0,72.813,67.5,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,90.563,76.438,0.035,69.688,72.063,68.063,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.25,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.024,0.449,0.0,0.0,0.035,0.036,0.02,0.044,0.072,0.05
5132008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.891,2.248,2.228,0.941,65.05,61.873,71.34,60.687,61.432,0.0,-0.003,0.039,20.0,20.0,57.526,41.276,49.384,63.335,72.241,70.815,75.327,43.031,54.869,43.498,-10.82,72.375,68.063,70.688,70.0,66.813,69.875,0.0,0,72,70,1000,200,0.0,15.344,83.5,73.438,0.014,69.438,71.688,67.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,90.875,80.313,0.029,70.0,72.813,67.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,90.375,76.313,0.034,69.75,72.063,68.063,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.188,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.527,0.0,0.0,0.035,0.036,0.021,0.045,0.07,0.051
5132008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,15.336,2.248,2.228,-0.98,65.05,61.873,71.34,60.687,61.432,0.0,-0.007,0.036,20.0,20.0,57.442,41.276,49.41,63.335,72.241,71.028,75.327,43.104,54.869,43.498,-10.82,72.188,68.0,70.875,70.0,66.813,69.938,0.0,0,72,70,1000,200,0.0,14.977,83.375,73.438,0.014,69.438,71.625,67.813,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,90.5,80.313,0.028,70.0,72.813,67.5,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,90.25,76.125,0.034,69.75,72.125,68.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,89.125,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.449,0.0,0.0,0.035,0.036,0.02,0.042,0.07,0.051
5132008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,15.219,2.248,2.228,-1.466,65.158,61.979,71.445,60.793,61.539,0.0,-0.007,0.036,20.0,20.0,57.414,41.22,49.371,63.335,72.241,70.815,75.327,43.031,54.974,43.425,-10.82,72.313,67.938,70.688,70.0,66.938,69.875,0.0,0,72,70,1000,200,0.0,14.898,83.188,73.438,0.014,69.438,71.625,67.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,90.438,80.188,0.029,70.0,72.875,67.625,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,89.938,76.125,0.037,69.688,72.188,68.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.875,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.045,0.443,0.0,0.0,0.035,0.036,0.02,0.043,0.074,0.05
5132008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,15.188,2.248,2.228,-1.428,65.158,61.979,71.445,60.793,61.539,0.0,-0.003,0.039,20.0,20.0,57.245,41.276,49.397,63.335,72.241,70.815,75.327,43.104,55.078,43.498,-10.82,72.125,67.938,70.688,69.938,66.938,69.938,0.0,0,72,70,1000,200,0.0,15.109,83.063,73.688,0.014,69.438,71.563,67.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,90.125,80.188,0.029,70.0,72.813,67.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,89.875,76.125,0.034,69.688,72.125,68.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.439,0.0,0.0,0.035,0.036,0.019,0.042,0.068,0.049
5132008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.164,2.248,3.993,-0.559,65.158,62.085,71.445,60.793,61.539,0.0,-0.003,0.036,20.0,20.0,57.273,41.248,49.371,63.443,72.315,71.028,75.401,43.031,54.974,43.425,-10.82,72.125,67.875,70.688,70.0,67.0,69.875,0.0,0,72,70,1000,200,0.0,15.156,82.875,73.438,0.014,69.438,71.563,67.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,90.0,79.938,0.029,70.0,72.938,67.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,89.75,76.0,0.042,69.688,72.125,68.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.026,0.443,0.0,0.0,0.035,0.036,0.019,0.043,0.084,0.048
5132008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,15.359,2.248,2.228,-0.803,65.265,62.085,71.34,60.793,61.646,0.0,-0.003,0.039,20.0,20.0,57.133,41.248,49.371,63.443,72.241,70.815,75.475,43.251,54.974,43.644,-10.82,72.375,68.0,70.688,70.0,67.0,69.938,0.0,0,72,70,1000,200,0.0,15.398,82.75,73.438,0.014,69.438,71.563,67.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,89.813,79.938,0.029,70.0,72.875,67.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,89.563,76.125,0.035,69.75,72.125,68.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.45,0.0,0.0,0.035,0.036,0.019,0.042,0.069,0.048
