DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,15.477,2.248,2.228,-0.041,65.265,62.085,71.34,60.899,61.646,0.0,-0.003,0.039,20.0,20.0,57.077,41.248,49.384,63.55,72.241,70.815,75.327,43.104,54.974,43.498,-10.82,72.438,68.0,70.688,70.0,67.0,69.938,0.0,0,72,70,1000,200,0.0,15.297,82.563,73.375,0.014,69.438,71.563,68.063,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,89.688,79.938,0.029,70.0,72.875,67.938,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,89.375,76.0,0.035,69.688,72.125,68.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.125,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.445,0.0,0.0,0.034,0.036,0.019,0.041,0.068,0.047
5132008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.063,2.248,2.228,-1.171,65.373,62.085,71.445,61.004,61.646,0.0,-0.007,0.036,20.0,20.0,56.993,41.304,49.423,63.55,72.315,70.815,75.401,43.178,55.078,43.571,-10.82,72.063,68.063,70.875,70.0,67.0,69.938,0.0,0,72,70,1000,200,0.0,15.031,82.375,73.375,0.014,69.438,71.563,68.063,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,89.375,79.875,0.029,70.0,72.813,67.938,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,89.125,76.0,0.034,69.688,72.125,68.375,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,88.0,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.441,0.0,0.0,0.035,0.036,0.018,0.04,0.065,0.047
5132008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,15.07,2.248,2.228,-0.499,65.48,62.297,71.34,60.899,61.753,0.0,-0.003,0.039,20.0,20.0,56.909,41.192,49.384,63.765,72.167,70.815,75.253,43.031,55.078,43.498,-10.82,72.375,68.063,70.688,70.0,67.188,69.938,0.0,0,72,70,1000,200,0.0,15.188,82.375,73.375,0.014,69.438,71.563,68.063,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,89.25,79.875,0.028,70.0,72.875,68.0,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,89.125,76.0,0.032,69.688,72.063,68.375,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.938,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.522,0.0,0.0,0.035,0.036,0.018,0.038,0.061,0.047
5132008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.164,2.248,2.228,0.358,65.48,62.297,71.34,61.004,61.753,0.0,-0.007,0.039,20.0,20.0,56.937,41.276,49.332,63.658,72.167,70.709,75.253,43.104,54.974,43.571,-10.82,72.188,68.0,70.688,70.0,67.313,69.938,0.0,0,72,70,1000,200,0.0,14.961,82.188,73.375,0.014,69.438,71.563,68.063,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,89.188,79.688,0.029,70.0,72.875,67.938,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,88.75,76.125,0.033,69.688,72.063,68.375,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.875,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.527,0.0,0.0,0.035,0.036,0.018,0.04,0.061,0.047
5132008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.039,2.248,2.228,0.252,65.588,62.297,71.34,61.004,61.753,0.0,-0.007,0.039,20.0,20.0,56.825,41.22,49.371,63.765,72.241,70.815,75.401,43.178,55.078,43.571,-10.82,72.313,68.0,70.688,70.063,67.188,69.875,0.0,0,72,70,1000,200,0.0,14.922,82.188,73.25,0.014,69.438,71.688,68.125,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,88.875,79.688,0.029,70.0,72.875,68.0,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,88.688,75.938,0.041,69.688,72.0,68.375,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.5,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.442,0.0,0.0,0.035,0.036,0.018,0.039,0.076,0.046
5132008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.102,2.248,2.228,-0.944,65.588,62.297,71.445,61.11,61.86,0.0,-0.003,0.039,20.0,20.0,56.713,41.22,49.294,63.872,72.167,70.815,75.253,43.104,54.974,43.498,-10.82,72.375,68.0,70.875,70.0,67.313,69.938,0.0,0,72,70,1000,200,0.0,15.031,82.0,73.25,0.014,69.438,71.813,68.125,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,88.75,79.563,0.029,70.125,72.875,68.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,88.625,75.938,0.036,69.688,72.0,68.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.445,0.0,0.0,0.035,0.036,0.018,0.039,0.067,0.045
5132008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.992,2.248,2.228,0.679,65.588,62.403,71.34,61.11,61.86,0.0,-0.007,0.039,20.0,20.0,56.656,41.136,49.345,63.872,72.167,71.028,75.327,43.251,54.974,43.571,-10.82,72.188,68.0,70.688,70.0,67.313,69.938,0.0,0,72,70,1000,200,0.0,14.945,81.75,73.25,0.014,69.438,71.813,68.125,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,88.625,79.563,0.029,70.125,72.875,68.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,88.375,75.938,0.034,69.688,71.938,68.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.367,0.0,0.0,0.035,0.036,0.017,0.038,0.062,0.045
5132008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,15.109,2.248,2.228,1.217,65.696,62.403,71.445,61.11,61.86,0.0,-0.007,0.039,20.0,20.0,56.544,41.108,49.294,63.872,72.241,71.028,75.401,43.251,55.078,43.644,-10.82,72.125,68.063,70.688,70.0,67.313,69.938,0.0,0,72,70,1000,200,0.0,15.016,81.625,73.125,0.014,69.438,71.875,68.125,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,88.5,79.438,0.029,70.0,72.875,68.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,88.125,75.813,0.034,69.688,71.938,68.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,87.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.445,0.0,0.0,0.035,0.036,0.017,0.038,0.061,0.044
5132008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.859,2.248,2.228,-0.595,65.803,62.51,71.34,61.216,61.967,0.0,-0.003,0.036,20.0,20.0,56.516,41.192,49.307,63.98,72.167,70.709,75.253,43.178,54.869,43.571,-10.82,72.375,68.063,70.688,70.0,67.438,69.938,0.0,0,72,70,1000,200,0.0,14.953,81.563,73.25,0.014,69.313,71.875,68.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,88.25,79.375,0.029,70.0,72.938,68.125,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,88.063,75.813,0.034,69.688,71.875,68.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.45,0.0,0.0,0.035,0.036,0.017,0.038,0.061,0.044
5132008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.977,2.248,2.228,-0.553,65.803,62.51,71.34,61.11,61.967,0.0,-0.003,0.039,20.0,20.0,56.46,41.108,49.287,63.98,72.167,71.028,75.253,43.178,54.974,43.571,-10.82,72.25,68.063,70.688,70.063,67.438,69.938,0.0,0,72,70,1000,200,0.0,14.93,81.313,73.125,0.014,69.438,71.813,68.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,88.063,79.375,0.029,70.0,72.875,68.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,88.0,75.813,0.034,69.75,71.938,68.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.813,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.446,0.0,0.0,0.035,0.035,0.017,0.037,0.06,0.044
5132008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.977,2.248,2.228,-0.145,65.696,62.51,71.34,61.216,61.967,0.0,-0.007,0.039,20.0,20.0,56.432,41.192,49.248,63.98,72.167,70.815,75.253,43.178,55.078,43.571,-10.82,72.125,68.0,70.875,70.0,67.438,69.938,0.0,0,72,70,1000,200,0.0,15.117,81.25,73.125,0.014,69.438,71.813,68.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.938,79.375,0.028,70.0,72.875,68.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,87.813,75.813,0.036,69.688,72.0,68.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.75,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.441,0.0,0.0,0.035,0.035,0.017,0.035,0.063,0.044
5132008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.133,2.248,2.228,0.126,65.911,62.51,71.34,61.216,62.074,0.0,-0.007,0.036,20.0,20.0,56.376,41.108,49.209,64.087,72.167,70.815,75.253,43.251,54.974,43.571,-10.82,72.25,68.0,70.875,70.0,67.563,69.938,0.0,0,72,70,1000,200,0.0,14.875,81.25,73.125,0.014,69.625,71.813,68.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.875,79.25,0.029,70.0,72.875,68.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,87.563,75.813,0.037,69.688,72.063,68.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.563,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.365,0.0,0.0,0.035,0.036,0.017,0.036,0.063,0.043
5132008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,15.125,2.248,2.228,1.216,65.911,62.616,71.235,61.321,62.181,0.0,-0.003,0.039,20.0,20.0,56.292,41.08,49.209,64.087,72.093,70.922,75.253,43.251,55.078,43.571,-10.82,72.125,68.063,70.875,70.063,67.563,69.938,0.0,0,72,70,1000,200,0.0,14.961,81.063,73.125,0.014,69.438,71.938,68.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.563,79.188,0.029,70.0,72.875,68.25,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,87.5,75.75,0.038,69.688,72.0,68.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.313,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.361,0.0,0.0,0.034,0.036,0.016,0.035,0.065,0.042
5132008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.977,2.248,2.228,-0.321,66.019,62.616,71.34,61.321,62.074,0.0,-0.003,0.036,20.0,20.0,56.208,41.108,49.209,64.087,72.167,70.815,75.327,43.324,55.078,43.717,-10.82,72.188,68.063,70.875,70.063,67.563,69.938,0.0,0,72,70,1000,200,0.0,14.875,80.938,73.063,0.014,69.438,71.875,68.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.438,79.188,0.029,70.0,72.875,68.438,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,87.375,75.75,0.034,69.688,72.063,68.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.25,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.448,0.0,0.0,0.035,0.036,0.016,0.035,0.058,0.042
5132008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.867,2.248,2.228,-0.938,66.019,62.616,71.235,61.427,62.074,0.0,-0.007,0.036,20.0,20.0,56.208,41.248,49.261,64.195,72.241,70.815,75.401,43.324,55.078,43.717,-10.82,72.063,68.063,70.688,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,15.172,80.75,73.125,0.014,69.438,71.875,68.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.313,79.188,0.029,70.0,72.813,68.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,87.25,75.75,0.034,69.688,72.063,68.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.449,0.0,0.0,0.035,0.036,0.016,0.034,0.057,0.041
5132008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,15.125,2.248,2.228,-0.883,66.019,62.722,71.235,61.427,62.181,0.0,-0.007,0.039,20.0,20.0,56.124,41.192,49.209,64.302,72.167,70.815,75.253,43.251,55.078,43.571,-10.82,72.188,68.0,70.688,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,15.156,80.75,73.063,0.014,69.313,71.938,68.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.25,78.938,0.029,70.0,72.875,68.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,87.188,75.5,0.036,69.75,72.125,68.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,86.063,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.364,0.0,0.0,0.035,0.035,0.016,0.035,0.061,0.041
5132008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.039,2.248,2.228,1.013,66.126,62.828,71.235,61.321,62.181,0.0,-0.007,0.039,20.0,20.0,56.095,41.192,49.209,64.302,72.167,70.815,75.327,43.251,55.078,43.644,-10.82,72.25,68.0,70.688,70.063,67.625,70.125,0.0,0,72,70,1000,200,0.0,14.883,80.625,73.063,0.014,69.313,71.938,68.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,87.063,78.938,0.029,70.125,72.875,68.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.875,75.5,0.038,69.688,72.125,68.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.026,0.445,0.0,0.0,0.035,0.035,0.015,0.034,0.063,0.041
5132008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,14.977,2.248,2.228,0.96,66.234,62.722,71.235,61.427,62.395,0.0,-0.007,0.039,20.0,20.0,56.011,41.192,49.183,64.517,72.167,70.709,75.253,43.324,55.078,43.644,-10.82,72.25,68.125,70.875,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,14.945,80.438,72.813,0.014,69.438,71.938,68.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.875,78.813,0.029,70.0,72.813,68.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.75,75.5,0.036,69.688,72.063,68.75,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.364,0.0,0.0,0.034,0.036,0.016,0.034,0.059,0.04
