DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,60.469,38.529,3.107,1.076,70.231,65.902,71.418,64.102,65.405,0.0,-0.005,0.004,20.0,20.0,36.703,34.556,56.254,68.426,128.835,103.407,127.174,40.438,54.652,40.308,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.602,70.75,69.0,0.012,73.313,74.688,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.125,76.688,75.125,0.022,71.5,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.563,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.118,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.609,38.529,3.107,3.939,70.231,65.902,71.418,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.703,34.527,56.228,68.426,128.54,103.301,126.878,40.438,54.547,40.235,-10.852,110,110,71.188,70.188,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.969,70.813,69.0,0.012,73.438,74.688,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,48.875,76.688,75.125,0.022,71.5,73.5,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.625,72.438,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.609,38.529,3.107,2.508,70.018,66.116,71.527,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.703,34.556,56.202,68.426,128.393,103.301,126.731,40.51,54.652,40.308,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.711,70.813,68.875,0.012,73.313,74.688,73.875,74.313,0.0,0.0,72,70,1000,200,0.002,49.031,76.688,75.125,0.022,71.5,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.625,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.914,38.529,3.107,-0.356,70.018,65.902,71.418,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.675,34.527,56.157,68.426,128.171,103.301,126.583,40.51,54.757,40.308,-10.867,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.852,70.75,68.875,0.012,73.313,74.625,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.0,76.688,75.125,0.022,71.5,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.563,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.711,38.529,3.107,-0.356,70.018,65.902,71.31,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.703,34.585,56.215,68.426,127.95,103.407,126.361,40.438,54.652,40.235,-10.852,110,110,71.063,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.852,70.75,68.875,0.012,73.438,74.625,73.875,74.313,0.0,0.0,72,70,1000,200,0.002,49.094,76.688,75.125,0.022,71.5,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.68,38.529,3.107,-0.356,70.018,65.902,71.31,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.731,34.642,56.17,68.426,127.803,103.194,126.288,40.51,54.547,40.381,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.555,70.75,68.875,0.012,73.313,74.625,74.0,74.313,0.0,0.0,72,70,1000,200,0.002,49.063,76.688,75.125,0.022,71.5,73.438,72.75,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.719,38.529,3.107,-0.356,70.018,65.902,71.418,64.212,65.405,0.0,-0.005,0.004,20.0,20.0,36.703,34.7,56.131,68.426,127.581,103.194,125.992,40.51,54.652,40.308,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.469,70.75,68.875,0.012,73.313,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.031,76.688,75.125,0.022,71.375,73.5,72.75,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.625,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.43,38.529,3.107,-0.356,70.231,66.009,71.31,64.212,65.514,0.0,-0.005,0.004,20.0,20.0,36.703,34.757,56.189,68.641,127.508,103.194,125.918,40.51,54.652,40.308,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.43,70.813,68.875,0.012,73.313,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.063,76.688,75.125,0.022,71.5,73.438,72.75,72.625,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,60.664,38.529,3.107,-0.356,69.911,66.009,71.31,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.703,34.815,56.267,68.426,127.36,103.088,125.771,40.583,54.757,40.308,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.68,70.75,68.875,0.012,73.313,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.094,76.688,75.125,0.022,71.375,73.5,72.75,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.75,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.001,0.0,0.001,0.001,-0.252,0.0,0.0,0.036,0.035,0.003,0.005,0.005,0.004
5132008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,60.789,38.529,3.107,2.508,69.911,66.009,71.31,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.675,34.815,56.274,68.426,127.065,102.981,125.549,40.583,54.652,40.308,-10.852,110,110,71.188,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.82,70.75,69.0,0.012,73.313,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.156,76.688,75.125,0.022,71.5,73.5,72.75,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.75,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,61.0,38.529,3.107,2.508,70.018,66.009,71.202,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.675,34.757,56.274,68.426,126.918,102.981,125.402,40.51,54.652,40.235,-10.852,110,110,71.188,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,70.75,68.875,0.012,73.313,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.063,76.688,75.125,0.022,71.375,73.438,72.75,72.375,0.0,29.328,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,71.25,71.813,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.253,0.0,0.0,0.036,0.035,0.003,0.005,0.005,0.004
5132008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.898,38.529,3.107,2.508,70.018,66.009,71.202,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.703,34.757,56.202,68.426,126.844,102.875,125.328,40.583,54.757,40.381,-10.852,110,110,71.188,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.773,70.75,68.875,0.012,73.25,74.625,73.875,74.313,0.0,0.0,72,70,1000,200,0.002,49.125,76.688,74.938,0.022,71.5,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.813,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.742,38.529,3.107,3.939,70.018,66.009,71.31,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.675,34.728,56.215,68.426,126.623,102.875,125.106,40.51,54.652,40.308,-10.852,110,110,71.188,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.656,70.75,68.875,0.012,73.313,74.625,73.875,74.313,0.0,0.0,72,70,1000,200,0.002,49.156,76.688,75.125,0.022,71.5,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.75,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.172,38.529,3.107,5.371,70.018,66.009,71.202,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.675,34.757,56.189,68.426,126.475,102.769,125.032,40.583,54.652,40.308,-10.852,110,110,71.063,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.898,70.75,68.875,0.012,73.313,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.188,76.688,74.938,0.022,71.375,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.75,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.254,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.945,38.529,3.107,1.076,70.018,66.009,71.31,64.322,65.296,0.0,-0.005,0.004,20.0,20.0,36.675,34.728,56.189,68.426,126.328,102.662,124.885,40.583,54.652,40.381,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.617,70.75,68.875,0.012,73.313,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.188,76.563,75.125,0.022,71.375,73.375,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.75,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.945,38.529,3.107,3.939,70.018,66.009,71.31,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.675,34.7,56.157,68.426,126.106,102.662,124.663,40.51,54.652,40.308,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.656,70.813,68.875,0.012,73.25,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.156,76.563,75.125,0.022,71.5,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.75,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.789,38.529,3.107,3.939,70.018,66.116,71.31,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.675,34.7,56.105,68.426,125.959,102.556,124.589,40.583,54.757,40.308,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.281,70.813,68.875,0.012,73.313,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.156,76.688,75.125,0.022,71.375,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.252,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5132008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,60.664,38.529,3.107,2.508,70.018,66.009,71.31,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.648,34.7,56.105,68.426,125.811,102.449,124.442,40.583,54.757,40.454,-10.852,110,110,71.188,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.586,70.75,68.875,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.688,74.938,0.022,71.375,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.688,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.119,0.0,0.0,0.036,0.035,0.003,0.006,0.004,0.004
5132008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.813,38.529,3.107,1.076,70.018,66.009,71.31,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.62,34.671,56.079,68.426,125.664,102.556,124.368,40.656,54.757,40.454,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.406,70.813,68.875,0.012,73.25,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.688,74.938,0.022,71.375,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.688,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.625,38.529,3.107,3.939,70.018,66.009,71.31,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.648,34.671,55.975,68.426,125.443,102.343,124.146,40.51,54.757,40.454,-10.852,110,110,71.188,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.602,70.75,68.875,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.25,76.688,75.125,0.022,71.5,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.688,72.125,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.051,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.602,38.529,3.107,2.508,70.018,66.009,71.31,64.651,65.405,0.0,-0.005,0.004,20.0,20.0,36.648,34.642,55.93,68.319,125.369,102.236,124.146,40.656,54.757,40.381,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.523,70.75,69.0,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.688,74.938,0.022,71.375,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.625,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.253,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.617,38.529,3.107,2.508,70.231,66.009,71.31,64.432,65.622,0.0,-0.005,0.004,20.0,20.0,36.648,34.642,55.865,68.641,125.221,102.13,123.999,40.656,54.966,40.454,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.5,70.75,68.875,0.012,73.25,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.563,74.938,0.022,71.313,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.625,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5132008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.609,38.529,3.107,2.508,70.018,66.223,71.635,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.62,34.613,55.878,68.426,125.074,102.236,123.925,40.728,54.862,40.381,-10.852,110,110,71.188,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.633,70.813,68.875,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.25,76.688,74.938,0.022,71.375,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.625,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.32,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.43,38.529,3.107,3.939,70.231,66.009,71.31,64.432,65.622,0.0,-0.005,0.004,20.0,20.0,36.648,34.613,55.93,68.641,124.779,102.023,123.703,40.656,54.862,40.454,-10.852,110,110,71.063,70.125,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.523,70.813,68.875,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.563,74.938,0.022,71.375,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.563,72.313,71.438,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5132008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.656,38.529,3.107,2.508,70.018,66.116,71.418,64.432,65.405,0.0,-0.005,0.004,20.0,20.0,36.62,34.556,55.943,68.426,124.705,101.917,123.703,40.728,55.071,40.454,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.43,70.75,68.875,0.012,73.125,74.625,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.188,76.563,74.938,0.022,71.375,73.438,72.875,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.563,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.249,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.828,38.529,3.107,2.508,70.018,66.33,71.635,64.651,65.405,0.0,-0.005,0.004,20.0,20.0,36.62,34.585,56.001,68.426,124.484,101.811,123.482,40.656,54.966,40.454,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.523,70.75,68.875,0.012,73.125,74.563,73.813,74.25,0.0,0.0,72,70,1000,200,0.002,49.188,76.563,74.938,0.022,71.313,73.5,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.563,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.183,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,60.703,38.529,3.107,1.076,70.018,66.116,71.418,64.432,65.514,0.0,-0.005,0.0,20.0,20.0,36.62,34.585,55.975,68.426,124.336,101.704,123.408,40.656,55.071,40.454,-10.852,110,110,71.063,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.414,70.813,68.875,0.012,73.25,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.002,49.219,76.563,75.125,0.022,71.375,73.5,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.563,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.875,38.529,3.107,6.802,70.231,66.33,71.527,64.432,65.622,0.0,-0.005,0.004,20.0,20.0,36.62,34.556,55.891,68.641,124.115,101.704,123.334,40.728,54.862,40.527,-10.852,110,110,71.063,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,70.75,68.875,0.012,73.125,74.563,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.219,76.563,74.938,0.022,71.313,73.5,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.563,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.352,38.529,3.107,2.508,70.231,66.116,71.31,64.432,65.731,0.0,-0.005,0.004,20.0,20.0,36.592,34.556,55.826,68.641,123.894,101.704,123.186,40.728,54.862,40.454,-10.852,110,110,71.063,70.063,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.703,70.75,68.875,0.012,73.125,74.5,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.938,0.022,71.313,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,71.563,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.253,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.023,38.529,3.107,2.508,70.018,66.116,71.418,64.432,65.731,0.0,-0.005,0.004,20.0,20.0,36.62,34.556,55.775,68.426,123.746,101.491,123.039,40.656,54.862,40.454,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.742,70.75,68.875,0.012,73.125,74.5,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.219,76.563,74.938,0.022,71.313,73.438,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.5,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.156,38.529,3.107,2.508,70.338,66.116,71.31,64.432,65.731,0.0,-0.005,0.004,20.0,20.0,36.62,34.585,55.762,68.641,123.599,101.491,122.965,40.728,54.966,40.454,-10.867,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.047,70.75,68.875,0.012,73.125,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.188,76.563,74.938,0.022,71.313,73.438,72.813,72.375,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.5,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.25,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.156,38.529,3.107,2.508,70.124,66.116,71.31,64.651,65.514,0.0,-0.005,0.004,20.0,20.0,36.62,34.585,55.8,68.426,123.304,101.385,122.743,40.656,55.071,40.527,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.719,70.813,68.875,0.011,73.125,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.938,0.022,71.313,73.375,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.0,71.5,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.222,0.149,0.0,-0.117,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.102,38.529,3.107,2.508,70.231,66.116,71.31,64.541,65.731,0.0,-0.005,0.004,20.0,20.0,36.592,34.585,55.749,68.641,123.23,101.385,122.743,40.801,55.176,40.454,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.789,70.75,68.875,0.012,73.125,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.938,0.022,71.313,73.375,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.563,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.315,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.258,38.529,3.107,2.508,70.018,66.116,71.31,64.432,65.514,0.0,-0.005,0.004,20.0,20.0,36.62,34.585,55.762,68.426,123.009,101.172,122.522,40.656,54.966,40.454,-10.852,110,110,71.063,70.125,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.797,70.75,68.875,0.012,73.125,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.938,0.022,71.313,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.0,71.438,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.184,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5132008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.227,38.529,3.107,3.939,70.124,66.116,71.31,64.432,65.514,0.0,-0.005,0.004,20.0,20.0,36.592,34.585,55.697,68.426,122.861,101.066,122.522,40.801,55.071,40.527,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.641,70.813,68.875,0.012,73.125,74.375,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.25,76.563,74.938,0.022,71.313,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.5,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.977,38.529,3.107,2.508,70.018,66.33,71.527,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.592,34.585,55.6,68.426,122.64,101.066,122.3,40.728,55.071,40.527,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.438,70.75,68.875,0.012,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.25,76.563,74.938,0.022,71.313,73.375,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.5,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.609,38.529,3.107,1.076,70.018,66.116,71.31,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.592,34.613,55.574,68.426,122.419,101.066,122.226,40.728,55.176,40.6,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.336,70.75,68.875,0.012,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.813,0.022,71.313,73.375,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,73.938,0.021,71.125,71.438,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.115,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5132008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,60.516,38.529,3.107,5.371,70.018,66.116,71.418,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.592,34.613,55.548,68.426,122.197,100.853,122.079,40.728,55.071,40.6,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.523,70.75,68.875,0.012,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.25,76.438,74.938,0.022,71.313,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.438,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.602,38.529,3.107,3.939,70.124,66.116,71.31,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.62,34.613,55.548,68.426,122.124,100.746,122.005,40.801,55.176,40.6,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.211,70.813,68.875,0.012,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.25,76.563,74.938,0.022,71.313,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.313,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.703,38.529,3.107,2.508,70.124,66.116,71.31,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.62,34.642,55.509,68.426,121.902,100.746,121.931,40.801,55.176,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.227,70.813,68.875,0.012,72.938,74.313,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.813,0.022,71.313,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.375,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5132008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.898,38.529,3.107,1.076,70.124,66.116,71.418,64.541,65.514,0.0,-0.005,0.004,20.0,20.0,36.592,34.642,55.509,68.426,121.755,100.64,121.783,40.801,55.071,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.805,70.75,68.875,0.012,72.938,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.563,74.813,0.022,71.313,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.0,71.438,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.035,0.035,0.003,0.006,0.003,0.004
5132008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.078,38.529,3.107,2.508,70.124,66.116,71.31,64.541,65.731,0.0,-0.005,0.004,20.0,20.0,36.592,34.642,55.496,68.641,121.534,100.533,121.709,40.801,55.071,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.531,70.75,68.625,0.012,72.938,74.313,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.563,74.813,0.022,71.313,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.5,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5132008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.961,38.529,3.107,2.508,70.124,66.116,71.418,64.541,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.671,55.47,68.426,121.312,100.427,121.562,40.801,55.071,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.883,70.75,68.875,0.012,72.938,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.313,76.563,74.813,0.022,71.313,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.125,71.375,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.183,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5132008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.961,38.529,3.107,2.508,70.124,66.223,71.31,64.541,65.622,0.0,-0.005,0.004,20.0,20.0,36.564,34.671,55.399,68.426,121.091,100.321,121.34,40.728,55.071,40.527,-10.852,110,110,71.0,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.836,70.75,68.875,0.012,72.938,74.25,73.875,74.125,0.0,0.0,72,70,1000,200,0.002,49.281,76.438,74.938,0.022,71.313,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.016,38.529,3.107,1.076,70.124,66.116,71.31,64.541,65.622,0.0,-0.005,0.004,20.0,20.0,36.564,34.671,55.431,68.426,120.943,100.214,121.34,40.874,55.281,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.641,70.75,68.625,0.012,72.813,74.313,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.25,76.563,74.938,0.022,71.188,73.313,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,60.742,38.529,3.107,3.939,70.124,66.223,71.418,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.564,34.671,55.405,68.426,120.722,100.214,121.193,40.728,55.176,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.344,70.75,68.875,0.012,72.813,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.281,76.438,74.813,0.022,71.188,73.313,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,-0.115,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5132008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.875,38.529,3.107,2.508,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.7,55.347,68.426,120.575,100.108,121.119,40.801,55.176,40.673,-10.852,110,110,71.063,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.703,70.75,68.875,0.012,72.813,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.406,76.438,74.813,0.022,71.188,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.116,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.719,38.529,3.107,1.076,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.728,55.399,68.426,120.353,100.001,120.971,40.728,55.176,40.6,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.313,70.75,68.625,0.012,72.813,74.25,73.813,74.125,0.0,0.0,72,70,1000,200,0.002,49.313,76.438,74.813,0.022,71.188,73.375,72.75,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.115,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.006,0,80,55,1.4,60.898,38.529,3.107,1.076,70.124,66.116,71.418,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.481,34.7,55.386,68.426,120.206,100.108,120.897,40.874,55.176,40.673,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.414,70.75,68.875,0.012,72.813,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.375,76.438,74.813,0.022,71.313,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.375,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5132008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.727,38.529,3.107,2.508,70.124,66.223,71.418,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.7,55.321,68.426,119.911,99.895,120.676,40.801,55.281,40.6,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.18,70.688,68.625,0.012,72.813,74.188,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.375,76.438,74.813,0.022,71.188,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.375,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5132008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.07,38.529,3.107,5.371,70.124,66.223,71.418,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.481,34.728,55.295,68.426,119.837,99.788,120.602,40.801,55.281,40.6,-10.852,110,110,71.063,70.125,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.648,70.75,68.625,0.012,72.813,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.313,76.438,74.813,0.022,71.188,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,71.0,71.375,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.633,38.529,3.107,2.508,70.124,66.223,71.418,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.728,55.243,68.426,119.616,99.682,120.528,40.801,55.386,40.6,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.547,70.75,68.875,0.012,72.813,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.438,76.438,74.813,0.022,71.188,73.375,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.375,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.68,38.529,3.107,2.508,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.481,34.728,55.152,68.426,119.468,99.576,120.454,40.874,55.281,40.746,-10.852,110,110,71.063,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.039,70.75,68.875,0.012,72.75,74.188,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.438,74.813,0.022,71.188,73.375,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.5,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.116,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.867,38.529,3.107,3.939,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.728,55.016,68.426,119.173,99.576,120.233,40.874,55.386,40.746,-10.852,110,110,71.063,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.703,70.75,68.875,0.012,72.813,74.188,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.375,76.438,74.813,0.022,71.063,73.375,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.115,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.633,38.529,3.107,3.939,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.757,54.926,68.426,119.1,99.576,120.159,40.874,55.386,40.673,-10.852,110,110,71.063,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.234,70.75,68.625,0.012,72.813,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.438,74.813,0.022,71.188,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.006,0,80,55,1.4,60.867,38.529,3.107,2.508,70.124,66.223,71.31,64.761,65.84,0.0,-0.005,0.004,20.0,20.0,36.536,34.757,54.951,68.641,118.805,99.469,120.011,40.874,55.281,40.673,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.391,70.75,68.875,0.012,72.813,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.406,76.438,74.813,0.022,71.188,73.25,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,71.0,71.375,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5132008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,60.797,38.529,3.107,2.508,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.757,55.029,68.426,118.657,99.256,119.937,40.874,55.281,40.673,-10.852,110,110,71.063,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.344,70.75,68.875,0.012,72.813,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.469,76.438,74.813,0.022,71.188,73.25,72.875,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,71.0,71.438,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,61.086,38.529,3.107,1.076,70.124,66.437,71.527,64.871,65.622,0.0,-0.005,0.004,20.0,20.0,36.536,34.757,55.003,68.426,118.583,99.363,119.863,40.874,55.386,40.673,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.734,70.75,68.875,0.012,72.75,74.125,73.875,73.938,0.0,0.0,72,70,1000,200,0.002,49.594,76.438,74.813,0.022,71.188,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.938,71.375,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5132008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.273,38.529,3.107,2.508,70.124,66.223,71.31,64.761,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,55.068,68.426,118.288,99.15,119.716,40.874,55.281,40.746,-10.852,110,110,71.063,69.938,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,70.75,68.875,0.012,72.813,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.375,76.438,74.813,0.022,71.188,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.375,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.5,38.529,3.107,5.371,70.124,66.223,71.31,64.651,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,55.016,68.426,118.215,99.043,119.642,40.946,55.491,40.746,-10.867,110,110,71.0,70.0,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.844,70.75,68.625,0.012,72.75,74.188,73.875,74.0,0.0,0.0,72,70,1000,200,0.002,49.406,76.438,74.813,0.022,71.188,73.313,72.813,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.438,72.125,71.313,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.438,38.529,3.107,1.076,70.124,66.33,71.31,64.761,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,55.016,68.426,117.993,98.937,119.568,40.946,55.386,40.746,-10.852,110,110,71.0,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,70.75,68.875,0.012,72.75,74.188,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.469,76.438,74.813,0.022,71.188,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.344,38.529,3.107,5.371,70.124,66.223,71.31,64.761,65.622,0.0,-0.005,0.004,20.0,20.0,36.481,34.757,55.016,68.426,117.846,98.937,119.42,40.946,55.491,40.673,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.75,68.875,0.012,72.75,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.438,74.813,0.022,71.188,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.375,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
