DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.344,38.529,3.107,3.939,70.124,66.33,71.31,64.761,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,54.977,68.426,117.551,98.831,119.199,40.946,55.491,40.746,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.813,70.75,68.875,0.012,72.75,74.125,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.625,76.438,74.813,0.022,71.063,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.375,38.529,3.107,2.508,70.124,66.33,71.31,64.981,65.622,0.0,-0.005,0.004,20.0,20.0,36.481,34.757,54.951,68.426,117.403,98.831,119.125,40.946,55.491,40.673,-10.867,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.688,70.75,68.625,0.012,72.75,74.125,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.5,76.438,74.813,0.022,71.063,73.375,72.813,72.313,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,71.0,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.244,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,61.18,38.529,3.107,2.508,70.338,66.33,71.31,64.761,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,54.926,68.426,117.772,98.724,119.125,41.019,55.491,40.819,-10.852,110,110,71.0,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.633,70.75,68.625,0.012,72.75,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.438,74.813,0.022,71.188,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.938,71.375,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5132008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.008,38.529,3.107,2.508,70.124,66.33,71.418,64.761,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.757,54.822,68.426,117.329,98.618,118.83,40.946,55.386,40.746,-10.852,110,110,71.0,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.656,70.75,68.625,0.012,72.625,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.002,49.344,76.438,74.75,0.022,71.063,73.375,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.938,71.313,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.25,38.529,3.107,2.508,70.124,66.223,71.418,64.761,65.622,0.0,-0.005,0.004,20.0,20.0,36.508,34.786,54.789,68.426,117.108,98.405,118.608,40.946,55.491,40.746,-10.852,110,110,71.0,70.0,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.977,70.75,68.875,0.012,72.75,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.5,76.25,74.813,0.022,71.063,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.5,38.529,3.107,2.508,70.124,66.544,71.635,64.761,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.786,54.725,68.426,116.961,98.405,118.387,40.946,55.491,40.746,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.594,70.688,68.625,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.5,76.25,74.813,0.022,71.063,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.133,38.529,3.107,1.076,70.124,66.33,71.418,64.981,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.786,54.738,68.426,116.813,98.298,118.313,41.019,55.386,40.819,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.695,70.75,68.625,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.656,76.25,74.813,0.022,71.063,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.938,71.313,72.313,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,60.641,38.529,3.107,6.802,70.124,66.544,71.527,64.981,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.815,54.686,68.426,116.666,98.192,118.165,41.019,55.491,40.746,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.234,70.75,68.875,0.012,72.75,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.313,76.438,74.75,0.022,71.063,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.244,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.156,38.529,3.107,2.508,70.124,66.33,71.31,64.761,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.815,54.673,68.426,116.444,98.192,117.944,41.019,55.491,40.819,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.242,70.75,68.625,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.375,76.25,74.75,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,60.875,38.529,3.107,3.939,70.124,66.33,71.31,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.815,54.686,68.426,116.223,98.192,117.796,41.019,55.491,40.819,-10.852,110,110,71.0,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.367,70.75,68.625,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.531,76.25,74.813,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.93,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.844,54.686,68.426,116.076,97.979,117.648,41.019,55.386,40.819,-10.852,110,110,71.0,70.063,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.477,70.75,68.625,0.012,72.625,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.75,76.25,74.813,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.313,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.063,38.529,3.107,3.939,70.231,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.844,54.634,68.426,115.928,97.873,117.5,41.019,55.386,40.819,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.609,70.688,68.625,0.011,72.625,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.719,76.25,74.75,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,60.891,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.872,54.634,68.426,115.781,97.766,117.353,41.019,55.386,40.819,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.359,70.688,68.563,0.012,72.625,74.0,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.531,76.25,74.75,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.313,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.133,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.872,54.66,68.426,115.633,97.766,117.279,41.019,55.491,40.819,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.469,70.75,68.625,0.012,72.625,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.469,76.25,74.75,0.022,71.063,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.938,71.25,72.313,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.133,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.872,54.55,68.426,115.486,97.553,117.131,41.019,55.596,40.892,-10.852,110,110,71.0,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.578,70.75,68.875,0.012,72.625,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.625,76.25,74.813,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.114,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.266,38.529,3.107,5.371,70.231,66.33,71.31,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.872,54.504,68.426,115.264,97.553,116.91,41.092,55.491,40.819,-10.852,110,110,71.0,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.195,70.75,68.625,0.012,72.625,74.0,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.719,76.25,74.75,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,60.836,38.529,3.107,3.939,70.231,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.901,54.465,68.426,115.191,97.447,116.91,41.092,55.596,40.965,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.133,70.75,68.625,0.012,72.625,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.688,76.25,74.75,0.022,71.063,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.114,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.398,38.529,3.107,1.076,70.231,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.901,54.414,68.426,115.043,97.341,116.762,41.164,55.701,40.892,-10.852,110,110,71.0,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.477,70.688,68.875,0.012,72.563,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.688,76.25,74.75,0.022,71.063,73.188,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.422,38.529,3.107,6.802,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.453,34.901,54.349,68.426,114.822,97.341,116.54,41.019,55.701,40.819,-10.852,110,110,71.0,70.125,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.984,70.688,68.625,0.012,72.563,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.594,76.25,74.75,0.022,71.063,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.813,71.25,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.961,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.453,34.93,54.401,68.426,114.748,97.234,116.54,41.164,55.491,40.965,-10.852,110,110,71.0,70.125,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.063,70.688,68.625,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.594,76.25,74.75,0.022,71.063,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,60.828,38.529,3.107,2.508,70.124,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.901,54.336,68.426,114.601,97.021,116.319,41.164,55.596,40.965,-10.852,110,110,71.063,70.125,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.117,70.688,68.625,0.012,72.563,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.75,76.25,74.75,0.022,70.875,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,60.898,38.529,3.107,3.939,70.231,66.33,71.418,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.93,54.349,68.426,114.379,96.915,116.171,41.092,55.806,40.892,-10.852,110,110,71.0,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.289,70.75,68.625,0.012,72.563,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.719,76.25,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.313,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,61.305,38.529,3.107,2.508,70.124,66.33,71.31,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.959,54.349,68.426,114.232,96.808,116.024,41.092,55.701,40.892,-10.852,110,110,71.063,70.125,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.156,70.75,68.625,0.012,72.563,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.002,49.813,76.25,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.178,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.883,38.529,3.107,5.371,70.444,66.437,71.31,64.871,65.949,0.0,-0.005,0.004,20.0,20.0,36.508,34.959,54.323,68.641,114.084,96.808,115.95,41.092,55.806,40.892,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.281,70.688,68.625,0.011,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.563,76.25,74.75,0.022,71.063,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,60.992,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.731,0.0,-0.005,0.004,20.0,20.0,36.508,34.959,54.349,68.426,113.937,96.702,115.876,41.164,55.806,40.965,-10.852,110,110,71.0,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.242,70.75,68.625,0.012,72.563,73.938,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.781,76.25,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.922,38.529,3.107,2.508,70.231,66.33,71.31,64.871,65.731,0.0,-0.005,0.004,20.0,20.0,36.481,34.987,54.375,68.426,113.789,96.595,115.728,41.092,55.701,40.892,-10.867,110,110,71.0,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.516,70.688,68.875,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.563,76.125,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.211,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,34.987,54.375,68.426,113.642,96.489,115.581,41.164,55.596,41.037,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.328,70.75,68.625,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.75,76.125,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.938,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.188,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.453,34.987,54.323,68.426,113.568,96.383,115.507,41.164,55.701,40.965,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.484,70.688,68.625,0.012,72.563,73.938,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.875,76.125,74.75,0.022,70.875,73.313,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.313,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,61.508,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.453,34.987,54.258,68.426,113.347,96.276,115.359,41.164,55.701,40.965,-10.852,110,110,71.0,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.555,70.688,68.625,0.012,72.313,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.844,76.125,74.75,0.022,70.875,73.313,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.508,38.529,3.107,1.076,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.016,54.245,68.426,113.199,96.17,115.211,41.164,55.596,40.965,-10.867,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.563,70.688,68.625,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.906,76.125,74.75,0.022,70.875,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.188,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.242,38.529,3.107,2.508,70.231,66.437,71.31,64.981,65.84,0.0,-0.001,0.004,20.0,20.0,36.508,35.016,54.297,68.426,113.125,96.17,115.137,41.237,55.701,40.965,-10.852,110,110,71.0,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.289,70.688,68.625,0.012,72.563,73.938,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.781,76.125,74.75,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.984,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.045,54.323,68.426,112.978,96.063,115.064,41.237,55.701,40.965,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.984,70.688,68.625,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.844,76.125,74.688,0.022,70.813,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.766,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.045,54.349,68.426,112.83,95.957,114.916,41.237,55.596,41.037,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.156,70.75,68.625,0.012,72.563,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,50.031,76.125,74.75,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.945,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.045,54.323,68.426,112.683,95.85,114.842,41.237,55.701,41.037,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,70.688,68.625,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.002,49.688,76.125,74.688,0.022,70.875,73.25,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.625,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.045,54.271,68.426,112.535,95.85,114.694,41.164,55.596,41.037,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.469,70.75,68.625,0.012,72.313,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.75,76.125,74.688,0.022,70.813,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.115,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,61.195,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.453,35.045,54.271,68.426,112.388,95.638,114.547,41.237,55.596,41.037,-10.852,110,110,71.063,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.43,70.688,68.625,0.012,72.313,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,50.031,76.125,74.75,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.469,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.074,54.362,68.426,112.24,95.531,114.473,41.237,55.701,41.037,-10.852,110,110,71.063,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.688,70.75,68.625,0.012,72.313,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.969,76.125,74.688,0.022,70.875,73.188,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.813,71.25,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.375,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.074,54.349,68.426,112.093,95.425,114.325,41.237,55.596,41.037,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.5,70.688,68.625,0.012,72.313,73.813,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.844,76.125,74.688,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.563,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.074,54.362,68.426,112.019,95.318,114.325,41.237,55.596,41.037,-10.867,110,110,71.063,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.602,70.688,68.625,0.012,72.313,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,49.875,76.125,74.688,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.531,38.529,3.107,1.076,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.074,54.336,68.426,111.872,95.318,114.251,41.31,55.596,41.11,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.688,68.625,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,49.906,76.125,74.688,0.022,70.875,73.188,72.75,72.25,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.093,0,80,55,1.4,61.672,38.529,3.107,3.939,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.102,54.375,68.426,111.65,95.212,114.03,41.164,55.701,41.037,-10.852,110,110,71.063,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,70.75,68.625,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.031,76.125,74.75,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.25,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.114,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.234,38.529,3.107,2.508,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.481,35.102,54.336,68.426,111.577,94.999,114.03,41.31,55.806,41.183,-10.852,110,110,71.063,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.578,70.688,68.563,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,49.969,76.125,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,61.547,38.529,3.107,2.508,70.231,66.437,71.31,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.102,54.336,68.426,111.355,94.999,113.808,41.237,55.701,41.11,-10.852,110,110,71.063,70.063,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.445,70.688,68.563,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.094,76.063,74.688,0.022,70.875,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.688,71.188,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,62.234,38.529,3.107,1.076,70.231,66.437,71.418,64.981,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.102,54.401,68.426,111.208,94.893,113.734,41.237,55.701,41.11,-10.852,110,110,71.063,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.688,68.563,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,49.781,76.125,74.688,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.797,38.529,3.107,3.939,70.231,66.437,71.31,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.102,54.349,68.426,111.134,94.786,113.587,41.31,55.701,41.11,-10.867,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.805,70.688,68.563,0.012,72.188,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,49.938,76.125,74.688,0.022,70.875,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.938,71.188,72.125,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.195,38.529,3.107,1.076,70.231,66.437,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.102,54.297,68.426,110.987,94.786,113.513,41.31,55.911,41.11,-10.852,110,110,71.0,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.367,70.688,68.563,0.012,72.313,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.125,76.125,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.813,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,62.125,38.529,3.107,2.508,70.231,66.437,71.418,65.09,65.84,0.0,-0.005,0.007,20.0,20.0,36.508,35.131,54.362,68.426,110.839,94.786,113.439,41.31,55.806,41.11,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.898,70.75,68.625,0.012,72.188,73.813,73.75,73.688,0.0,0.0,72,70,1000,200,0.002,50.25,76.125,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.883,38.529,3.107,2.508,70.231,66.544,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.131,54.297,68.426,110.692,94.573,113.291,41.31,55.701,41.11,-10.852,110,110,71.0,70.063,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.578,70.688,68.625,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.188,76.063,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.375,73.875,0.021,70.813,71.125,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.004
5132008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.695,38.529,3.107,8.234,70.231,66.437,71.418,65.09,65.84,0.0,-0.001,0.004,20.0,20.0,36.536,35.16,54.258,68.426,110.544,94.573,113.218,41.31,55.701,41.11,-10.867,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.516,70.75,68.563,0.012,72.313,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.188,76.063,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.719,38.529,3.107,3.939,70.231,66.437,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.536,35.131,54.323,68.426,110.47,94.467,113.144,41.31,55.911,41.183,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.625,70.688,68.625,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.156,76.063,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.563,38.529,3.107,2.508,70.231,66.437,71.418,65.09,65.949,0.0,-0.001,0.004,20.0,20.0,36.564,35.16,54.375,68.426,110.249,94.36,112.996,41.31,56.015,41.183,-10.852,110,110,71.063,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.438,70.688,68.563,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.188,76.125,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.781,38.529,3.107,5.371,70.231,66.544,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.536,35.189,54.375,68.426,110.175,94.36,112.922,41.455,55.806,41.183,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.586,70.563,68.625,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.313,76.125,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.813,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.247,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.781,38.529,3.107,5.371,70.231,66.437,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.189,54.478,68.426,110.028,94.148,112.848,41.382,55.806,41.183,-10.852,110,110,71.0,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.555,70.688,68.563,0.012,72.188,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.188,76.125,74.563,0.022,70.813,73.063,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.688,71.125,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.563,38.529,3.107,3.939,70.231,66.544,71.418,65.09,65.949,0.0,-0.005,0.007,20.0,20.0,36.508,35.189,54.524,68.426,109.88,94.041,112.701,41.382,56.015,41.183,-10.852,110,110,71.0,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.555,70.688,68.563,0.012,72.188,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.313,76.125,74.688,0.022,70.688,73.063,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.813,71.188,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.797,38.529,3.107,3.939,70.231,66.437,71.418,65.09,65.84,0.0,-0.005,0.004,20.0,20.0,36.508,35.189,54.537,68.426,109.806,93.935,112.627,41.382,55.806,41.183,-10.852,110,110,71.0,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.789,70.688,68.625,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.188,76.063,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.813,71.188,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5132008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,62.063,38.529,3.107,5.371,70.231,66.544,71.418,65.09,65.949,0.0,-0.005,0.004,20.0,20.0,36.508,35.189,54.563,68.426,109.659,93.935,112.479,41.382,55.911,41.183,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.969,70.688,68.625,0.012,72.188,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.313,76.063,74.563,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.688,71.125,72.063,71.125,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.102,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.001,0.004,20.0,20.0,36.508,35.217,54.686,68.426,109.511,93.935,112.405,41.382,55.806,41.256,-10.852,110,110,71.0,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.93,70.688,68.625,0.012,72.188,73.813,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.094,76.125,74.688,0.022,70.813,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.813,71.188,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.188,38.529,3.107,2.508,70.231,66.544,71.418,65.09,65.949,0.0,-0.005,0.004,20.0,20.0,36.508,35.217,54.712,68.426,109.364,93.828,112.332,41.455,55.806,41.256,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,70.563,68.563,0.012,72.188,73.75,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.313,76.063,74.563,0.022,70.813,73.188,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.992,38.529,3.107,3.939,70.231,66.544,71.418,65.09,65.949,0.0,-0.005,0.004,20.0,20.0,36.508,35.217,54.699,68.426,109.143,93.615,112.184,41.455,55.911,41.183,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.578,70.688,68.625,0.012,72.125,73.75,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.219,76.063,74.688,0.022,70.813,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.246,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.141,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.536,35.217,54.764,68.426,109.143,93.509,112.184,41.455,55.806,41.329,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.625,0.012,72.188,73.75,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.125,76.063,74.688,0.022,70.688,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.273,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.536,35.217,54.764,68.426,108.921,93.403,111.962,41.455,55.911,41.256,-10.867,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.758,70.688,68.563,0.011,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.563,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.25,38.529,3.107,2.508,70.231,66.544,71.418,65.09,65.949,0.0,-0.005,0.004,20.0,20.0,36.536,35.217,54.738,68.426,108.774,93.403,111.888,41.455,56.015,41.256,-10.852,110,110,71.063,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.688,68.625,0.012,72.188,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.688,0.022,70.813,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.188,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
