DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.383,38.529,3.107,3.939,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.564,35.246,54.764,68.426,108.7,93.296,111.815,41.382,55.911,41.256,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.93,70.688,68.563,0.011,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.563,0.022,70.813,73.125,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.688,71.125,72.125,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.113,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.352,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.536,35.246,54.776,68.426,108.553,93.19,111.667,41.382,55.806,41.256,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.75,70.688,68.563,0.012,72.125,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.002,50.438,76.063,74.563,0.022,70.688,73.125,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.188,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.43,38.529,3.107,3.939,70.231,66.437,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.564,35.246,54.789,68.426,108.405,93.19,111.593,41.455,55.806,41.256,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.805,70.563,68.438,0.012,72.188,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.5,76.063,74.563,0.022,70.813,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.227,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.564,35.246,54.822,68.426,108.258,93.083,111.519,41.455,55.806,41.329,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.781,70.688,68.625,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.563,0.022,70.688,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.094,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.564,35.246,54.887,68.319,108.184,93.083,111.445,41.528,55.911,41.256,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.688,68.563,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,76.063,74.563,0.022,70.688,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.258,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.564,35.275,54.887,68.426,108.036,92.87,111.372,41.528,55.806,41.329,-10.852,110,110,70.75,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.75,70.688,68.563,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.469,76.063,74.688,0.022,70.688,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.883,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.564,35.275,54.938,68.319,107.889,92.764,111.224,41.528,55.911,41.256,-10.852,110,110,71.0,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.563,68.625,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.563,0.022,70.688,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.245,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5132008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.883,38.529,3.107,3.939,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.536,35.275,54.951,68.426,107.815,92.764,111.15,41.6,56.015,41.329,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.688,68.563,0.012,72.125,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.313,75.938,74.563,0.022,70.688,73.188,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.245,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.063,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.536,35.275,54.99,68.426,107.668,92.658,111.076,41.528,55.911,41.329,-10.867,110,110,71.0,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.82,70.688,68.625,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,76.063,74.563,0.022,70.813,73.188,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.555,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.592,35.275,55.068,68.319,107.446,92.658,110.929,41.528,55.911,41.329,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.273,70.563,68.563,0.012,72.125,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.688,0.022,70.688,73.188,72.813,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,61.742,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.001,0.004,20.0,20.0,36.592,35.246,55.256,68.319,107.52,92.445,110.855,41.528,56.015,41.402,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.539,70.688,68.563,0.012,72.125,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.563,0.022,70.813,73.188,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,62.117,38.529,3.107,3.939,70.231,66.544,71.418,65.2,65.949,0.0,-0.001,0.004,20.0,20.0,36.592,35.246,55.308,68.319,107.889,92.445,110.929,41.528,55.911,41.329,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.508,70.688,68.563,0.012,72.125,73.688,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,76.063,74.313,0.022,70.688,73.188,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.18,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.004
5132008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.133,38.529,3.107,1.076,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.592,35.246,55.308,68.319,107.446,92.338,110.633,41.528,56.015,41.402,-10.852,110,110,71.0,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.563,0.012,72.0,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.344,76.063,74.563,0.022,70.813,73.188,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.328,38.529,3.107,3.939,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.592,35.246,55.295,68.319,107.52,92.232,110.559,41.6,56.015,41.402,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.563,0.012,72.125,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.375,76.063,74.563,0.022,70.688,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.781,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.592,35.246,55.373,68.319,107.299,92.232,110.264,41.6,56.12,41.329,-10.852,110,110,71.0,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,70.563,68.563,0.012,72.0,73.688,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,50.438,76.063,74.563,0.022,70.688,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.244,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,62.18,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.005,0.004,20.0,20.0,36.592,35.246,55.444,68.426,107.225,92.125,110.19,41.528,56.225,41.402,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.867,70.688,68.563,0.012,72.0,73.688,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,50.469,76.063,74.563,0.022,70.688,73.25,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.112,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.5,38.529,3.107,3.939,70.231,66.544,71.31,65.2,65.949,0.0,-0.005,0.007,20.0,20.0,36.592,35.275,55.509,68.319,107.078,92.019,109.969,41.6,56.015,41.402,-10.867,110,110,71.0,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,70.563,68.625,0.012,72.125,73.625,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,70.688,73.25,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.383,38.529,3.107,2.508,70.231,66.544,71.418,65.2,65.949,0.0,-0.001,0.007,20.0,20.0,36.592,35.275,55.483,68.319,107.004,92.019,109.895,41.6,56.12,41.402,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.563,68.563,0.012,72.0,73.625,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,76.063,74.313,0.022,70.688,73.188,72.75,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.125,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5132008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.477,38.529,3.107,2.508,70.231,66.544,71.31,65.2,65.949,0.0,-0.001,0.004,20.0,20.0,36.62,35.275,55.561,68.319,106.856,91.913,109.747,41.6,56.015,41.402,-10.852,110,110,70.75,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.461,70.563,68.563,0.012,72.0,73.625,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,76.063,74.563,0.022,70.688,73.188,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.813,71.125,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,62.477,38.529,3.107,5.371,70.231,66.544,71.418,65.2,65.949,0.0,-0.001,0.004,20.0,20.0,36.62,35.304,55.697,68.319,106.635,91.806,109.599,41.673,56.12,41.475,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,70.563,68.625,0.012,72.125,73.625,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.563,0.022,70.688,73.188,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,62.852,38.529,3.107,3.939,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.62,35.304,55.723,68.319,106.635,91.7,109.452,41.673,56.015,41.475,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.969,70.688,68.563,0.012,72.0,73.563,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.563,0.022,70.688,73.188,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.484,38.529,3.107,1.076,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.62,35.304,55.723,68.319,106.487,91.593,109.304,41.673,56.225,41.475,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.688,68.563,0.012,72.0,73.563,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.5,75.938,74.563,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.177,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,62.289,38.529,3.107,2.508,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.648,35.304,55.736,68.319,106.34,91.593,109.156,41.673,56.015,41.548,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.563,68.563,0.011,72.0,73.563,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.492,38.529,3.107,2.508,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.675,35.304,55.775,68.319,106.192,91.593,109.009,41.673,56.015,41.402,-10.852,110,110,71.0,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.883,70.563,68.438,0.012,72.0,73.563,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.125,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.247,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.563,38.529,3.107,5.371,70.231,66.544,71.418,65.31,65.949,0.0,-0.001,0.004,20.0,20.0,36.675,35.304,55.749,68.319,106.192,91.38,109.009,41.746,56.015,41.475,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.563,0.012,72.0,73.563,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.563,0.022,70.688,73.125,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.246,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.43,38.529,3.107,1.076,70.338,66.544,71.418,65.31,66.058,0.0,-0.005,0.007,20.0,20.0,36.648,35.332,55.826,68.319,106.045,91.274,108.861,41.673,56.015,41.475,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,70.563,68.563,0.012,72.0,73.563,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.563,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.266,38.529,3.107,2.508,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.675,35.332,56.014,68.319,105.897,91.274,108.713,41.673,56.12,41.475,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.688,68.563,0.012,72.0,73.563,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.5,75.938,74.563,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.313,38.529,3.107,3.939,70.231,66.651,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.675,35.332,56.066,68.319,105.75,91.168,108.639,41.673,56.12,41.475,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.859,70.563,68.563,0.012,72.0,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.563,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.0,72.125,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.352,38.529,3.107,2.508,70.231,66.651,71.418,65.31,65.949,0.0,-0.001,0.007,20.0,20.0,36.648,35.361,56.157,68.319,105.75,91.061,108.566,41.746,56.12,41.475,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.688,68.563,0.012,72.0,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.5,75.938,74.563,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.246,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.172,38.529,3.107,2.508,70.231,66.651,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.648,35.361,56.215,68.319,105.529,90.955,108.344,41.746,56.12,41.548,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.563,68.563,0.011,72.0,73.5,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,62.367,38.529,3.107,2.508,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.675,35.361,56.287,68.319,105.455,90.955,108.196,41.673,56.225,41.548,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.625,0.012,72.0,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.112,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.484,38.529,3.107,2.508,70.231,66.651,71.418,65.31,65.949,0.0,-0.005,0.004,20.0,20.0,36.648,35.361,56.39,68.319,105.381,90.848,108.123,41.673,56.12,41.475,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,70.563,68.563,0.012,72.0,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,62.492,38.529,3.107,2.508,70.231,66.651,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.648,35.361,56.507,68.319,105.234,90.742,107.975,41.746,56.12,41.475,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,70.563,68.625,0.012,71.938,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.469,75.938,74.563,0.022,70.688,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.245,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,62.414,38.529,3.107,3.939,70.231,66.651,71.418,65.31,66.058,0.0,-0.005,0.007,20.0,20.0,36.648,35.39,56.468,68.319,105.16,90.742,107.827,41.673,56.225,41.548,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,70.563,68.563,0.012,72.0,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.111,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,62.32,38.529,3.107,5.371,70.338,66.651,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.648,35.39,56.533,68.319,105.012,90.635,107.753,41.746,56.33,41.621,-10.852,110,110,71.0,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,70.563,68.563,0.012,72.0,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,70.813,73.125,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.112,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.359,38.529,3.107,1.076,70.338,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.648,35.39,56.669,68.319,104.939,90.529,107.606,41.746,56.225,41.548,-10.852,110,110,71.0,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,70.563,68.563,0.012,72.0,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,70.688,73.063,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.023,38.529,3.107,5.371,70.231,66.544,71.418,65.31,65.949,0.0,-0.001,0.007,20.0,20.0,36.675,35.39,56.682,68.319,104.865,90.422,107.532,41.746,56.12,41.621,-10.852,110,110,71.0,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.563,68.563,0.012,72.0,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.625,75.813,74.313,0.022,70.688,73.063,72.75,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.609,38.529,3.107,2.508,70.231,66.544,71.418,65.31,65.949,0.0,-0.001,0.007,20.0,20.0,36.703,35.39,56.695,68.319,104.717,90.316,107.458,41.746,56.12,41.548,-10.852,110,110,71.0,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.563,68.563,0.012,72.0,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.313,0.022,70.688,73.125,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5132008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.961,38.529,3.107,2.508,70.231,66.651,71.418,65.31,66.058,0.0,-0.005,0.007,20.0,20.0,36.703,35.39,56.799,68.319,104.57,90.316,107.31,41.746,56.225,41.621,-10.852,110,110,71.0,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.883,70.375,68.563,0.012,71.938,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.961,38.529,3.107,3.939,70.231,66.651,71.418,65.31,65.949,0.0,-0.001,0.007,20.0,20.0,36.703,35.361,56.85,68.319,104.496,90.21,107.163,41.746,56.12,41.621,-10.852,110,110,71.0,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,70.563,68.625,0.012,72.0,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.0,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.305,38.529,3.107,1.076,70.231,66.544,71.418,65.31,65.949,0.0,-0.005,0.007,20.0,20.0,36.675,35.361,56.85,68.319,104.422,90.103,107.089,41.746,56.225,41.548,-10.852,110,110,70.75,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.469,70.563,68.438,0.012,72.0,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.063,72.063,70.875,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.898,38.529,3.107,2.508,70.338,66.651,71.418,65.31,66.058,0.0,-0.001,0.004,20.0,20.0,36.703,35.361,56.824,68.319,104.275,89.997,107.015,41.819,56.225,41.621,-10.852,110,110,71.0,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.563,0.012,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.063,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.32,38.529,3.107,1.076,70.338,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.731,35.361,56.922,68.319,104.201,89.997,106.867,41.819,56.33,41.621,-10.852,110,110,70.75,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.367,70.563,68.563,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.406,75.813,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.844,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.731,35.361,57.025,68.319,104.054,89.89,106.72,41.819,56.33,41.621,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.445,70.688,68.438,0.012,72.0,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.313,0.022,70.625,73.063,72.5,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.063,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.731,35.361,57.09,68.319,103.98,89.784,106.572,41.746,56.225,41.621,-10.852,110,110,71.0,69.875,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.563,68.438,0.012,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.313,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.063,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.438,38.529,3.107,3.939,70.231,66.651,71.418,65.31,65.949,0.0,-0.001,0.007,20.0,20.0,36.731,35.39,57.142,68.319,103.906,89.784,106.498,41.819,56.435,41.694,-10.852,110,110,71.0,69.875,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.828,70.563,68.438,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.156,38.529,3.107,5.371,70.231,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.731,35.39,57.148,68.319,103.759,89.677,106.424,41.819,56.33,41.767,-10.852,110,110,70.75,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,70.563,68.563,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.313,0.022,70.688,73.125,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.047,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.492,38.529,3.107,2.508,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.759,35.419,57.077,68.319,103.685,89.571,106.276,41.819,56.435,41.694,-10.852,110,110,70.75,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.563,68.438,0.012,71.938,73.438,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,70.688,73.188,72.625,72.125,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.063,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.111,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.234,38.529,3.107,5.371,70.231,66.651,71.418,65.31,66.058,0.0,-0.001,0.007,20.0,20.0,36.759,35.419,57.142,68.319,103.611,89.465,106.276,41.819,56.225,41.694,-10.852,110,110,71.0,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,70.563,68.563,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.313,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.484,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.759,35.419,57.2,68.319,103.464,89.465,106.129,41.964,56.225,41.767,-10.852,110,110,71.0,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.438,0.012,71.938,73.438,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.313,0.022,70.625,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.242,38.529,3.107,3.939,70.338,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.759,35.448,57.278,68.319,103.39,89.358,106.055,41.964,56.33,41.767,-10.852,110,110,70.75,69.875,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.938,70.563,68.563,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.313,0.022,70.688,73.125,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.289,38.529,3.107,3.939,70.231,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.731,35.448,57.343,68.319,103.242,89.252,105.907,41.891,56.225,41.694,-10.852,110,110,71.0,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.102,70.563,68.563,0.012,71.938,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.484,38.529,3.107,1.076,70.231,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.731,35.476,57.291,68.319,103.168,89.145,105.833,41.891,56.225,41.694,-10.867,110,110,70.75,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.813,70.375,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,62.563,38.529,3.107,2.508,70.338,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.731,35.476,57.304,68.319,103.021,89.145,105.686,41.891,56.225,41.767,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.078,70.563,68.563,0.012,71.75,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.563,75.813,74.25,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.219,38.529,3.107,2.508,70.231,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.759,35.476,57.369,68.319,102.947,89.145,105.612,41.891,56.33,41.767,-10.852,110,110,71.0,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.844,70.563,68.438,0.012,71.938,73.375,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,62.57,38.529,3.107,2.508,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.759,35.505,57.408,68.319,102.873,89.039,105.464,41.964,56.225,41.694,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.563,68.563,0.011,71.938,73.375,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.247,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,62.117,38.529,3.107,1.076,70.338,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.759,35.505,57.479,68.319,102.726,88.932,105.39,41.891,56.33,41.694,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.633,70.563,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.313,0.022,70.625,73.063,72.5,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5132008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.117,38.529,3.107,2.508,70.338,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.759,35.505,57.434,68.319,102.652,88.826,105.317,41.964,56.33,41.767,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.563,0.012,71.938,73.375,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.563,75.813,74.313,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,62.453,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.759,35.505,57.479,68.319,102.505,88.72,105.169,41.964,56.435,41.767,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.164,70.375,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.25,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.672,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.787,35.534,57.505,68.212,102.431,88.72,105.095,41.964,56.33,41.767,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,70.375,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.531,75.813,74.25,0.022,70.688,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.648,38.529,3.107,2.508,70.231,66.651,71.31,65.42,66.058,0.0,-0.001,0.004,20.0,20.0,36.814,35.534,57.518,68.319,102.357,88.613,105.021,41.964,56.225,41.767,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,70.563,68.563,0.012,71.938,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.25,0.022,70.688,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.484,38.529,3.107,3.939,70.338,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.759,35.534,57.635,68.319,102.21,88.507,104.873,42.037,56.33,41.84,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.969,70.563,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.25,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,70.938,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,0.0,0.001,-0.002,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
