DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.344,38.529,3.107,2.508,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.814,35.534,57.732,68.212,102.136,88.4,104.8,41.964,56.33,41.767,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.938,70.563,68.438,0.012,71.938,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.563,75.813,74.25,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.352,38.529,3.107,2.508,70.338,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.814,35.534,57.894,68.212,101.988,88.4,104.726,41.964,56.435,41.767,-10.852,110,110,71.0,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.375,68.438,0.012,71.938,73.375,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.25,0.022,70.688,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.875,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5132008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.523,38.529,3.107,1.076,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.842,35.534,57.907,68.319,101.915,88.294,104.652,42.037,56.33,41.84,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,70.375,68.438,0.012,71.75,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.563,75.813,74.25,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,62.695,38.529,3.107,2.508,70.231,66.651,71.418,65.42,66.058,0.0,-0.001,0.004,20.0,20.0,36.814,35.534,57.972,68.319,101.841,88.294,104.578,41.964,56.54,41.84,-10.852,110,110,71.0,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.859,70.375,68.438,0.012,71.938,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.688,75.813,74.313,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,62.508,38.529,3.107,3.939,70.231,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.814,35.563,57.92,68.319,101.693,88.187,104.43,42.037,56.435,41.84,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.859,70.563,68.438,0.012,71.938,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.531,75.813,74.25,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,62.555,38.529,3.107,1.076,70.231,66.651,71.418,65.42,66.058,0.0,-0.005,0.007,20.0,20.0,36.842,35.563,57.972,68.319,101.693,88.187,104.357,42.109,56.435,41.912,-10.852,110,110,71.0,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.012,71.75,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.005
5132008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.641,38.529,3.107,3.939,70.338,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.563,57.997,68.319,101.546,87.975,104.283,42.109,56.54,41.912,-10.852,110,110,70.75,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,70.563,68.438,0.012,71.75,73.25,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.531,75.625,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.492,38.529,3.107,3.939,70.231,66.651,71.418,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.563,57.959,68.212,101.398,87.975,104.135,42.037,56.435,41.84,-10.852,110,110,71.0,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.727,70.375,68.563,0.012,71.75,73.313,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.813,75.813,74.25,0.022,70.625,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5132008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,62.797,38.529,3.107,1.076,70.338,66.651,71.31,65.639,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.563,57.868,68.319,101.325,87.868,104.061,42.037,56.435,41.84,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.563,68.438,0.012,71.75,73.375,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.719,75.625,74.25,0.022,70.688,73.0,72.75,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.178,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.005
5132008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.547,38.529,3.107,2.508,70.231,66.651,71.31,65.42,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.563,57.894,68.212,101.177,87.762,103.914,42.037,56.435,41.84,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.563,68.438,0.012,71.938,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.594,75.813,74.25,0.022,70.625,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.656,38.529,3.107,3.939,70.338,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.591,57.816,68.212,101.103,87.762,103.84,42.109,56.33,41.84,-10.852,110,110,71.0,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,70.375,68.563,0.012,71.938,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.75,75.625,74.25,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.247,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.555,38.529,3.107,1.076,70.231,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.591,57.816,68.212,101.03,87.655,103.766,42.109,56.435,41.912,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.563,68.438,0.012,71.75,73.313,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.563,75.625,74.25,0.022,70.688,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.531,38.529,3.107,2.508,70.231,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.591,57.842,68.212,100.956,87.655,103.766,42.182,56.435,41.985,-10.852,110,110,71.0,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.375,68.438,0.012,71.75,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.594,75.813,74.25,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.688,38.529,3.107,2.508,70.231,66.651,71.418,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.591,57.881,68.319,100.808,87.549,103.618,42.109,56.435,41.912,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,71.75,73.313,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.531,75.813,74.25,0.022,70.688,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.641,38.529,3.107,2.508,70.231,66.651,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.591,57.855,68.212,100.735,87.549,103.47,42.109,56.435,41.912,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,70.563,68.438,0.012,71.75,73.313,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.594,75.813,74.25,0.022,70.625,73.0,72.5,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.688,70.938,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,62.477,38.529,3.107,2.508,70.338,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.898,35.591,57.868,68.212,100.661,87.442,103.397,42.182,56.54,41.985,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.563,68.438,0.011,71.75,73.313,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.531,75.625,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5132008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.477,38.529,3.107,2.508,70.231,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.926,35.591,57.829,68.212,100.513,87.336,103.323,42.109,56.435,41.912,-10.867,110,110,71.0,69.875,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.914,70.563,68.438,0.012,71.75,73.25,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.469,75.813,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,70.688,71.0,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.359,38.529,3.107,3.939,70.338,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.591,57.771,68.212,100.44,87.23,103.249,42.109,56.54,41.912,-10.852,110,110,70.75,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.555,70.375,68.438,0.012,71.75,73.313,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.688,75.625,74.25,0.022,70.688,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,62.258,38.529,3.107,6.802,70.231,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.62,57.79,68.212,100.366,87.23,103.175,42.182,56.54,42.058,-10.852,110,110,70.75,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.734,70.563,68.438,0.012,71.75,73.313,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.688,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.43,38.529,3.107,2.508,70.231,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.62,57.816,68.212,100.218,87.123,103.027,42.109,56.435,41.912,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.375,68.563,0.012,71.75,73.313,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.719,75.625,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.813,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.179,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.969,38.529,3.107,3.939,70.338,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.87,35.62,57.79,68.212,100.145,87.017,103.027,42.182,56.435,41.985,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.516,70.375,68.563,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.688,75.625,74.25,0.022,70.688,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.18,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.005
5132008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.953,38.529,3.107,2.508,70.338,66.651,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.649,57.803,68.212,100.071,87.017,102.954,42.182,56.54,41.985,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.375,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.844,75.625,74.125,0.022,70.688,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5132008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,62.766,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.649,57.803,68.319,99.997,87.017,102.806,42.182,56.435,41.985,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.797,70.563,68.438,0.012,71.75,73.313,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.656,75.625,74.25,0.022,70.688,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.005
5132008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.555,38.529,3.107,3.939,70.338,66.651,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.898,35.649,57.771,68.319,99.85,86.91,102.732,42.182,56.54,41.985,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.688,75.625,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.688,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,62.742,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.898,35.649,57.712,68.212,99.776,86.804,102.584,42.182,56.54,41.985,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.195,70.375,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.656,75.625,74.25,0.022,70.688,73.063,72.75,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.005
5132008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,62.758,38.529,3.107,3.939,70.338,66.758,71.31,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,36.898,35.649,57.732,68.212,99.702,86.697,102.584,42.182,56.435,41.985,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,70.375,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.719,75.625,74.25,0.022,70.625,73.063,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.375,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.617,38.529,3.107,2.508,70.231,66.758,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.62,57.732,68.212,99.554,86.804,102.437,42.182,56.54,41.985,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.719,70.25,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.719,75.625,74.125,0.022,70.625,73.063,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.609,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,36.898,35.62,57.712,68.212,99.481,86.591,102.363,42.182,56.54,41.985,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.375,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.906,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.375,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.891,38.529,3.107,3.939,70.231,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.898,35.62,57.609,68.212,100.587,86.485,102.584,42.255,56.435,42.058,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.758,70.375,68.438,0.012,71.75,73.25,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.969,75.5,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.005
5132008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,62.727,38.529,3.107,5.371,70.338,66.758,71.31,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,36.898,35.591,57.544,68.212,100.366,86.485,102.289,42.255,56.54,42.058,-10.867,110,110,70.75,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.922,70.375,68.375,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.813,75.5,74.25,0.022,70.688,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.0,38.529,3.107,3.939,70.338,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.898,35.591,57.609,68.212,100.145,86.378,102.067,42.255,56.54,42.058,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.969,75.625,74.125,0.022,70.625,73.0,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.922,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.166,0.0,-0.005,0.007,20.0,20.0,36.926,35.62,57.622,68.212,100.218,86.378,101.92,42.327,56.645,42.058,-10.852,110,110,71.0,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.844,70.563,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.094,75.5,74.125,0.022,70.688,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.245,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.641,38.529,3.107,1.076,70.338,66.758,71.418,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,36.953,35.62,57.557,68.212,100.218,86.272,101.846,42.327,56.54,42.058,-10.852,110,110,70.75,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.438,0.012,71.688,73.25,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,50.688,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.688,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.246,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5132008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,63.375,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,36.981,35.62,57.557,68.212,100.218,86.272,101.698,42.255,56.54,42.058,-10.852,110,110,70.75,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.43,70.375,68.438,0.012,71.75,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.938,75.625,74.125,0.022,70.688,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.969,38.529,3.107,2.508,70.231,66.758,71.31,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,36.981,35.62,57.544,68.212,100.218,86.165,101.551,42.327,56.645,42.131,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.258,70.375,68.438,0.012,71.688,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.0,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,62.969,38.529,3.107,1.076,70.338,66.758,71.31,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.62,57.492,68.212,100.145,86.059,101.403,42.255,56.645,42.058,-10.852,110,110,70.75,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,70.563,68.375,0.012,71.688,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.0,75.625,74.125,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.178,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.031,38.529,3.107,1.076,70.338,66.758,71.31,65.53,66.058,0.0,-0.005,0.007,20.0,20.0,37.009,35.649,57.44,68.212,100.071,86.059,101.255,42.327,56.54,42.131,-10.852,110,110,71.0,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.984,70.563,68.438,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.094,75.5,74.25,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.219,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.058,0.0,-0.001,0.007,20.0,20.0,37.009,35.649,57.408,68.212,100.071,85.952,101.108,42.255,56.54,42.058,-10.852,110,110,70.75,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.406,70.375,68.438,0.012,71.75,73.25,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.688,75.5,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.005
5132008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.344,38.529,3.107,2.508,70.338,66.758,71.418,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,36.953,35.649,57.343,68.212,99.923,85.846,100.96,42.327,56.54,42.131,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.375,68.375,0.012,71.75,73.25,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.813,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.922,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,36.953,35.649,57.369,68.212,99.923,85.952,100.886,42.327,56.54,42.131,-10.852,110,110,70.75,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,70.375,68.438,0.012,71.688,73.25,73.313,73.125,0.0,0.0,72,70,1000,200,0.002,50.906,75.625,74.125,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.016,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,36.981,35.678,57.278,68.212,99.85,85.846,100.812,42.327,56.54,42.131,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.375,68.438,0.012,71.688,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.875,75.625,74.125,0.022,70.625,73.0,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.258,38.529,3.107,2.508,70.338,66.758,71.31,65.53,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.678,57.291,68.212,99.776,85.74,100.664,42.327,56.645,42.131,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.602,70.375,68.563,0.012,71.688,73.188,73.188,73.125,0.0,0.0,72,70,1000,200,0.002,51.188,75.5,74.125,0.022,70.688,73.0,72.5,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.005
5132008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.547,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.678,57.278,68.212,99.702,85.633,100.517,42.327,56.645,42.131,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.563,68.438,0.012,71.688,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.375,75.5,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.969,38.529,3.107,1.076,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.678,57.304,68.212,99.628,85.633,100.443,42.327,56.645,42.131,-10.852,110,110,70.75,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.375,68.375,0.012,71.75,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,51.156,75.625,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,70.5,71.0,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.219,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.678,57.343,68.212,99.628,85.527,100.369,42.4,56.645,42.277,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.266,70.375,68.438,0.012,71.938,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.281,75.5,74.125,0.022,70.625,72.938,72.625,72.0,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.113,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.344,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.706,57.33,68.212,99.554,85.527,100.295,42.327,56.54,42.131,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,71.688,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.156,75.5,74.25,0.022,70.688,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.375,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,63.086,38.529,3.107,1.076,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.706,57.356,68.212,99.333,85.527,100.074,42.327,56.645,42.204,-10.852,110,110,71.0,69.875,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.195,70.375,68.438,0.012,71.75,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.094,75.5,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,72.063,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.112,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.005
5132008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.25,38.529,3.107,5.371,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.706,57.278,68.212,99.259,85.314,100.0,42.327,56.54,42.204,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.375,68.375,0.012,71.75,73.188,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.188,75.5,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.113,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.398,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.735,57.317,68.212,99.186,85.314,99.852,42.327,56.54,42.204,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,70.375,68.438,0.012,71.688,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.281,75.5,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.113,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.109,38.529,3.107,1.076,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.735,57.369,68.212,99.038,85.207,99.778,42.4,56.54,42.204,-10.852,110,110,70.75,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.438,0.012,71.688,73.125,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.969,75.5,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.555,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.735,57.291,68.212,98.964,85.207,99.631,42.4,56.54,42.204,-10.852,110,110,70.75,69.813,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.375,0.012,71.688,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.125,75.625,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,63.266,38.529,3.107,1.076,70.231,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.735,57.356,68.212,98.891,85.101,99.557,42.473,56.645,42.277,-10.852,110,110,70.75,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.008,70.375,68.375,0.012,71.688,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.313,75.5,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.188,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.009,35.735,57.278,68.212,98.743,84.995,99.483,42.4,56.645,42.204,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.078,70.563,68.375,0.012,71.688,73.188,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.281,75.5,74.063,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.086,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.384,0.0,-0.001,0.007,20.0,20.0,37.037,35.735,57.226,68.426,98.596,84.995,99.335,42.4,56.645,42.204,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,70.375,68.375,0.012,71.688,73.188,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.063,75.5,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5132008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.961,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.735,57.33,68.212,98.596,84.888,99.261,42.4,56.75,42.277,-10.852,110,110,71.0,69.75,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.563,68.375,0.012,71.688,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.0,75.5,74.125,0.022,70.625,73.0,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.112,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5132008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,63.203,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.005,0.007,20.0,20.0,37.037,35.735,57.453,68.212,98.448,84.888,99.114,42.4,56.645,42.277,-10.852,110,110,70.75,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,70.375,68.438,0.012,71.688,73.188,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.25,75.5,74.125,0.022,70.625,73.0,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,70.5,71.0,71.813,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.112,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.102,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.706,57.505,68.212,98.374,84.782,99.04,42.4,56.645,42.277,-10.867,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.984,70.375,68.375,0.012,71.688,73.188,73.313,73.125,0.0,0.0,72,70,1000,200,0.002,51.156,75.625,74.125,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.063,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.102,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.037,35.706,57.583,68.212,98.301,84.782,98.966,42.473,56.645,42.277,-10.852,110,110,71.0,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,71.688,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.219,75.5,74.063,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.313,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.18,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5132008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.414,38.529,3.107,6.802,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.065,35.706,57.648,68.212,98.227,84.675,98.892,42.473,56.645,42.277,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.914,70.25,68.438,0.012,71.688,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.0,75.5,74.063,0.022,70.625,73.0,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.125,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.065,35.678,57.66,68.212,98.153,84.569,98.745,42.473,56.645,42.277,-10.852,110,110,70.75,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.164,70.375,68.438,0.012,71.688,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.281,75.5,74.063,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.125,38.529,3.107,1.076,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.678,57.771,68.212,98.006,84.569,98.671,42.473,56.75,42.277,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.938,70.375,68.375,0.012,71.688,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.188,75.5,74.063,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.813,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.383,38.529,3.107,3.939,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.649,57.771,68.212,98.006,84.462,98.597,42.473,56.855,42.277,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.375,68.375,0.012,71.688,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.531,75.5,74.063,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.177,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
