DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.32,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.065,35.649,57.758,68.212,97.858,84.462,98.523,42.545,56.645,42.35,-10.867,110,110,70.75,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.883,70.375,68.375,0.012,71.688,73.125,73.313,73.125,0.0,0.0,72,70,1000,200,0.002,51.406,75.5,74.125,0.022,70.625,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.469,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.678,57.758,68.212,97.784,84.356,98.375,42.473,56.54,42.35,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,70.375,68.375,0.012,71.563,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.531,75.5,74.25,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.422,38.529,3.107,5.371,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.678,57.686,68.212,97.711,84.356,98.302,42.473,56.645,42.35,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.375,68.375,0.012,71.688,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.469,75.5,74.063,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5132008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.367,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.678,57.673,68.212,97.563,84.249,98.228,42.473,56.75,42.35,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,70.375,68.438,0.012,71.688,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.469,75.5,74.063,0.022,70.5,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.375,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.797,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.678,57.673,68.212,97.563,84.143,98.154,42.473,56.75,42.35,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.391,70.375,68.438,0.012,71.688,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.281,75.5,74.063,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,64.359,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.706,57.686,68.212,97.416,84.143,98.006,42.545,56.75,42.35,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.375,0.012,71.563,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.188,75.438,74.063,0.022,70.625,72.938,72.75,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.5,71.0,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,63.422,38.529,3.107,5.371,70.231,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.706,57.635,68.212,97.416,84.143,98.006,42.618,56.75,42.423,-10.852,110,110,70.75,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.375,0.012,71.563,73.063,73.313,73.125,0.0,0.0,72,70,1000,200,0.002,51.75,75.5,74.063,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.5,38.529,3.107,2.508,70.231,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.735,57.66,68.212,97.268,84.037,97.858,42.545,56.645,42.423,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.93,70.375,68.375,0.012,71.563,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,74.063,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.113,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.547,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.065,35.735,57.699,68.212,97.194,84.037,97.785,42.545,56.75,42.35,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,70.375,68.438,0.012,71.563,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.469,75.5,74.063,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.297,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.735,57.732,68.105,97.121,83.93,97.711,42.618,56.645,42.423,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.797,70.375,68.375,0.012,71.563,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.406,75.438,74.063,0.022,70.625,73.0,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.266,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.735,57.719,68.212,97.121,83.824,97.637,42.545,56.75,42.423,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.25,68.438,0.012,71.563,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.375,75.438,74.063,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,63.477,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.764,57.699,68.212,96.899,83.824,97.489,42.545,56.75,42.423,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.375,0.012,71.563,73.125,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.469,75.5,74.063,0.022,70.5,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.477,38.529,3.107,2.508,70.338,66.758,71.31,65.639,66.166,0.0,-0.005,0.007,20.0,20.0,37.12,35.764,57.686,68.212,96.899,83.717,97.489,42.618,56.645,42.423,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.219,70.375,68.375,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.469,75.438,74.063,0.022,70.625,73.0,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,71.0,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5132008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.789,38.529,3.107,5.371,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.092,35.764,57.732,68.212,96.752,83.717,97.268,42.545,56.855,42.423,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.297,70.25,68.375,0.012,71.563,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.5,75.438,74.125,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.688,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.111,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.005
5132008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,63.859,38.529,3.107,2.508,70.338,66.758,71.202,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.764,57.745,68.212,96.678,83.611,97.194,42.618,56.75,42.423,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.438,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.469,75.438,74.063,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.005
5132008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.555,38.529,3.107,1.076,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.764,57.758,68.212,96.678,83.504,97.194,42.691,56.75,42.496,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.016,70.25,68.375,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.5,75.5,74.063,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.938,38.529,3.107,3.939,70.338,66.758,71.31,65.639,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.764,57.771,68.212,96.604,83.504,97.12,42.763,56.75,42.496,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.133,70.25,68.375,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,74.063,0.022,70.5,72.938,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,71.0,71.813,70.813,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.249,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.005
5132008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.891,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.764,57.881,68.212,96.457,83.398,96.972,42.691,56.855,42.496,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.375,0.012,71.563,73.063,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,51.5,75.438,74.063,0.022,70.5,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.703,38.529,3.107,2.508,70.231,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.12,35.764,57.816,68.212,96.383,83.504,96.899,42.691,56.75,42.423,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.094,70.25,68.375,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.406,75.438,74.063,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.249,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.005
5132008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.664,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.793,57.79,68.212,96.309,83.292,96.825,42.618,56.855,42.496,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,70.375,68.438,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.5,75.438,73.938,0.022,70.625,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5132008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.523,38.529,3.107,5.371,70.338,66.866,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.764,57.732,68.212,96.236,83.292,96.751,42.618,56.96,42.496,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.375,68.375,0.012,71.563,73.063,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.438,74.063,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,70.375,70.875,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.111,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.005
5132008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.531,38.529,3.107,3.939,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.764,57.79,68.105,96.088,83.292,96.677,42.618,56.855,42.496,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.438,74.063,0.022,70.625,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.005
5132008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,63.703,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.005,0.007,20.0,20.0,37.176,35.793,57.745,68.212,96.088,83.185,96.529,42.691,56.855,42.496,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,74.063,0.022,70.625,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.875,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5132008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.484,38.529,3.107,3.939,70.338,66.758,71.31,65.749,66.166,0.0,-0.005,0.007,20.0,20.0,37.176,35.793,57.732,68.212,95.94,83.079,96.455,42.691,56.855,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.375,0.012,71.438,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.5,75.438,73.938,0.022,70.625,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.875,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5132008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.695,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.005,0.007,20.0,20.0,37.176,35.793,57.758,68.212,95.867,83.079,96.382,42.691,56.855,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.406,75.438,74.063,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.594,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.793,57.758,68.105,95.793,82.972,96.308,42.691,56.75,42.569,-10.852,110,110,70.688,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,74.063,0.022,70.625,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.113,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5132008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.359,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.821,57.66,68.105,95.719,82.972,96.234,42.763,56.855,42.569,-10.852,110,110,70.75,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.438,74.125,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.18,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.005
5132008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.945,38.529,3.107,2.508,70.338,66.866,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.821,57.712,68.212,95.645,82.866,96.16,42.763,56.855,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.438,74.063,0.022,70.625,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5132008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.656,38.529,3.107,3.939,70.338,66.866,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.821,57.758,68.212,95.645,82.866,96.086,42.763,56.855,42.569,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.25,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,73.938,0.022,70.5,72.875,72.75,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.005
5132008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.906,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.85,57.732,68.105,95.498,82.759,96.012,42.763,56.96,42.496,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.438,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.5,75.438,73.938,0.022,70.625,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.245,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.148,38.529,3.107,2.508,70.231,66.866,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.85,57.686,68.105,95.498,82.759,96.012,42.836,56.96,42.642,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.57,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.938,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.003,0.004
5132008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,64.297,38.529,3.107,1.076,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.85,57.732,68.105,95.35,82.759,95.865,42.763,56.96,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.438,70.25,68.438,0.012,71.438,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.438,73.938,0.022,70.5,72.938,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5132008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.093,0,80,55,1.4,63.563,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.85,57.732,68.212,95.277,82.653,95.791,42.763,56.96,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.438,74.063,0.022,70.5,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
5132008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.563,38.529,3.107,1.076,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.85,57.816,68.105,95.203,82.547,95.717,42.836,56.855,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.758,70.25,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.438,73.938,0.022,70.625,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5132008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.227,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.879,57.79,68.105,95.055,82.547,95.569,42.763,57.064,42.569,-10.852,110,110,70.75,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,70.25,68.25,0.012,71.563,72.938,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.438,73.938,0.022,70.5,72.938,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.461,38.529,3.107,3.939,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.176,35.85,57.79,68.105,95.055,82.44,95.569,42.836,56.855,42.569,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.25,68.438,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.438,73.938,0.022,70.5,72.938,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.248,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.516,38.529,3.107,2.508,70.338,66.866,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.204,35.879,57.712,68.105,94.982,82.44,95.496,42.836,56.96,42.642,-10.867,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.906,70.25,68.375,0.012,71.563,72.938,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.938,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.938,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.005
5132008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,64.117,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.879,57.686,68.105,94.908,82.44,95.422,42.836,56.855,42.642,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.375,0.012,71.438,73.0,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.438,73.938,0.022,70.5,72.938,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.18,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.005
5132008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.367,38.529,3.107,1.076,70.338,66.758,71.31,65.749,66.166,0.0,-0.005,0.007,20.0,20.0,37.204,35.879,57.673,68.105,94.76,82.334,95.348,42.763,56.855,42.642,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.703,70.25,68.375,0.012,71.563,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.625,75.438,73.938,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5132008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.523,38.529,3.107,2.508,70.338,66.866,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.879,57.635,68.105,94.76,82.227,95.274,42.836,56.96,42.642,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.805,70.25,68.438,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.438,73.938,0.022,70.625,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5132008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.219,38.529,3.107,5.371,70.338,66.866,71.202,65.749,66.166,0.0,-0.005,0.011,20.0,20.0,37.204,35.85,57.648,68.105,97.563,82.334,95.422,42.909,56.96,42.642,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.961,70.375,68.375,0.012,71.563,72.938,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.938,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.247,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.005
5132008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.648,38.529,3.107,3.939,70.338,66.866,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.204,35.85,57.596,68.105,97.932,82.121,95.2,42.836,56.96,42.642,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.375,0.012,71.438,72.938,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.438,73.938,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.438,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5132008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.695,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.275,0.0,-0.001,0.011,20.0,20.0,37.231,35.85,57.583,68.105,97.932,82.121,94.905,42.909,57.064,42.715,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.25,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.438,73.938,0.022,70.5,72.938,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.438,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5132008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,63.477,38.529,3.107,2.508,70.338,66.866,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.231,35.85,57.583,68.212,98.227,82.121,94.683,42.909,56.96,42.715,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.375,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.438,73.938,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.5,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.883,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.204,35.85,57.622,68.105,98.374,82.121,94.536,42.981,56.855,42.715,-10.852,110,110,70.688,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.375,0.012,71.438,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.75,0.022,70.5,72.938,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.249,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5132008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.531,38.529,3.107,2.508,70.338,66.758,71.31,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.231,35.85,57.648,68.105,98.448,81.908,94.314,42.836,56.855,42.715,-10.867,110,110,70.688,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.375,0.012,71.563,72.938,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.938,0.022,70.5,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.112,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.004
5132008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.977,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.259,35.821,57.673,68.105,98.522,81.908,94.166,42.909,56.96,42.787,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.375,0.012,71.438,72.938,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.938,0.022,70.5,72.875,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.945,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.259,35.821,57.699,68.105,98.448,81.802,93.945,42.909,56.96,42.715,-10.852,110,110,70.688,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.25,0.012,71.438,72.938,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.625,75.438,73.938,0.022,70.5,72.875,72.5,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.18,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,63.75,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.287,35.821,57.732,68.105,98.448,81.802,93.871,42.909,56.96,42.715,-10.852,110,110,70.688,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.375,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.18,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5132008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,64.023,38.529,3.107,2.508,70.231,66.866,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.259,35.821,57.732,68.105,98.374,81.802,93.649,42.836,56.96,42.715,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.867,70.25,68.375,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.112,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,63.727,38.529,3.107,3.939,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.259,35.821,57.712,68.105,98.301,81.695,93.576,42.909,56.855,42.715,-10.852,110,110,70.688,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.375,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.625,71.813,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.004
5132008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.742,38.529,3.107,2.508,70.338,66.758,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.259,35.85,57.699,68.105,98.227,81.695,93.428,42.909,56.855,42.787,-10.867,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.313,70.25,68.375,0.012,71.438,72.938,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.719,75.313,73.938,0.022,70.625,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.005
5132008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.742,38.529,3.107,3.939,70.231,66.758,71.31,65.749,66.275,0.0,-0.001,0.011,20.0,20.0,37.231,35.85,57.732,68.105,98.153,81.589,93.28,42.981,56.855,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.555,70.25,68.438,0.012,71.438,73.0,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.5,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.182,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.005
5132008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,64.313,38.529,3.107,3.939,70.338,66.866,71.202,65.749,66.166,0.0,-0.001,0.007,20.0,20.0,37.231,35.85,57.732,68.105,98.079,81.589,93.206,42.909,56.855,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.484,70.25,68.375,0.012,71.438,72.938,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.797,38.529,3.107,2.508,70.338,66.758,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.85,57.66,68.105,97.932,81.589,93.059,42.981,56.96,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.453,70.25,68.375,0.012,71.438,72.938,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5132008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.852,38.529,3.107,2.508,70.231,66.866,71.202,65.749,66.166,0.0,-0.001,0.011,20.0,20.0,37.259,35.879,57.596,68.105,97.858,81.482,92.985,42.909,57.064,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.25,0.012,71.438,72.938,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.112,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5132008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.969,38.529,3.107,3.939,70.338,66.866,71.202,65.749,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.879,57.531,68.105,97.711,81.482,92.837,42.981,57.064,42.787,-10.852,110,110,70.688,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.938,0.022,70.5,72.875,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.18,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5132008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.813,38.529,3.107,3.939,70.231,66.866,71.31,65.859,66.166,0.0,-0.001,0.007,20.0,20.0,37.259,35.879,57.609,68.105,97.637,81.376,92.763,42.981,56.96,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.148,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.938,0.022,70.5,72.875,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.005
5132008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.969,38.529,3.107,2.508,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.287,35.85,57.635,68.105,97.489,81.376,92.616,42.981,56.96,42.787,-10.852,110,110,70.75,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5132008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.844,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.85,57.712,68.105,97.416,81.376,92.542,42.981,57.064,42.787,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.625,72.875,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.18,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.005
5132008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.563,38.529,3.107,2.508,70.338,66.866,71.31,65.749,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.85,57.699,68.105,97.342,81.376,92.468,43.054,56.96,42.787,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.961,70.375,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.563,75.313,73.75,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.938,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.003,-0.249,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,63.594,38.529,3.107,1.076,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.85,57.66,68.105,97.194,81.269,92.394,42.981,56.96,42.86,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.375,0.012,71.438,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.75,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
