DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,64.086,38.529,3.107,2.508,70.338,66.758,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.821,57.66,68.105,97.121,81.269,92.32,42.981,56.96,42.86,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.148,70.375,68.375,0.012,71.438,72.875,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.75,0.022,70.5,72.875,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,64.039,38.529,3.107,3.939,70.338,66.866,71.31,65.859,66.166,0.0,-0.001,0.011,20.0,20.0,37.259,35.85,57.648,68.105,97.047,81.163,92.173,43.054,57.064,42.86,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.211,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.75,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.922,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.287,35.85,57.673,68.105,96.899,81.163,92.099,43.054,56.96,42.86,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.938,0.022,70.5,72.813,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.182,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5132008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.961,38.529,3.107,5.371,70.231,66.866,71.31,65.859,66.166,0.0,-0.001,0.011,20.0,20.0,37.287,35.85,57.673,68.105,96.752,81.269,92.025,43.054,56.96,42.86,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.375,0.012,71.438,72.875,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.594,75.313,73.938,0.022,70.5,72.875,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.034,0.034,0.004,0.004,0.003,0.004
5132008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.938,38.529,3.107,3.939,70.231,66.866,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.85,57.699,68.105,96.678,81.057,91.877,43.054,56.96,42.86,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.25,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,73.75,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5132008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.844,38.529,3.107,3.939,70.338,66.758,71.31,65.859,66.166,0.0,-0.001,0.007,20.0,20.0,37.287,35.85,57.732,68.105,96.604,80.95,91.803,43.054,56.96,42.86,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.25,0.012,71.375,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,73.75,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.813,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.004
5132008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.891,38.529,3.107,3.939,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.879,57.745,68.105,96.457,80.95,91.73,43.054,56.96,42.86,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.25,70.25,68.375,0.012,71.375,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.875,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.453,38.529,3.107,1.076,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.259,35.879,57.79,68.105,96.383,80.844,91.73,43.054,56.96,42.933,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.883,70.25,68.375,0.012,71.438,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.313,73.75,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.003,-0.113,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5132008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.625,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.879,57.803,68.105,96.309,80.844,91.582,43.054,57.064,42.86,-10.867,110,110,70.75,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.75,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,63.523,38.529,3.107,2.508,70.231,66.866,71.202,65.859,66.166,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.79,68.105,96.162,80.844,91.508,43.054,56.96,42.933,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.25,0.012,71.375,72.875,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.75,0.022,70.625,72.75,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.004
5132008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.523,38.529,3.107,2.508,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.879,57.771,68.105,96.088,80.844,91.434,43.127,57.064,42.933,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.25,68.25,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.75,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5132008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.539,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.758,68.105,96.014,80.737,91.287,43.054,56.96,42.933,-10.852,110,110,70.688,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.875,70.375,68.25,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.781,75.313,73.75,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.003
5132008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.719,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.758,68.105,95.867,80.737,91.287,43.127,57.064,42.933,-10.852,110,110,70.688,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.016,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,73.75,0.022,70.5,72.625,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.181,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5132008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.648,38.529,3.107,2.508,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.287,35.908,57.803,68.105,95.867,80.737,91.213,43.127,57.064,42.933,-10.852,110,110,70.75,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.375,68.375,0.012,71.375,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.75,0.022,70.5,72.625,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.344,38.529,3.107,5.371,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.908,57.829,68.105,95.719,80.631,91.065,43.127,57.064,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.375,0.012,71.438,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.625,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.149,0.003,-0.181,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.953,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.829,68.105,95.645,80.737,91.065,43.127,57.169,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.375,0.012,71.375,72.938,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.75,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.711,38.529,3.107,3.939,70.231,66.866,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.908,57.842,68.105,95.572,80.524,90.991,43.127,57.064,43.006,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.375,68.25,0.011,71.438,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,73.75,0.022,70.5,72.625,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,70.375,70.875,71.688,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.113,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.005
5132008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,63.523,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.908,57.79,68.105,95.498,80.524,90.843,43.127,57.064,43.006,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.813,70.25,68.375,0.012,71.375,72.875,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.625,72.75,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.313,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.453,38.529,3.107,2.508,70.338,67.08,71.418,66.079,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.908,57.803,68.105,95.424,80.524,90.843,43.127,57.064,43.006,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.344,70.25,68.25,0.012,71.375,72.938,73.125,72.813,0.0,0.0,72,70,1000,200,0.002,51.625,75.313,73.75,0.022,70.5,72.688,72.625,71.5,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,62.914,38.529,3.107,8.234,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.908,57.803,68.105,95.277,80.524,90.696,43.199,57.064,43.006,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.859,70.375,68.25,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.625,75.25,73.75,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.313,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.672,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.343,35.879,57.894,68.105,95.203,80.418,90.77,43.199,56.96,43.079,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.375,0.012,71.438,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.75,0.022,70.5,72.688,72.625,71.5,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.003,-0.113,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,63.594,38.529,3.107,1.076,70.338,66.866,71.202,65.859,66.166,0.0,-0.001,0.011,20.0,20.0,37.343,35.879,57.92,68.105,95.129,80.312,90.548,43.127,56.96,43.079,-10.867,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.875,70.375,68.375,0.012,71.375,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.719,75.25,73.625,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.045,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,63.813,38.529,3.107,2.508,70.338,66.866,71.093,65.859,66.166,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.881,68.105,95.129,80.312,90.622,43.199,57.169,43.079,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,70.25,68.375,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.111,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5132008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.523,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.343,35.85,57.933,68.105,94.982,80.312,90.474,43.199,57.169,43.079,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.539,70.375,68.375,0.012,71.375,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.313,73.75,0.022,70.5,72.75,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.938,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.112,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,12.948,0,80,55,1.4,63.477,38.529,3.107,-0.356,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.821,58.056,68.105,94.834,80.205,90.327,43.199,57.169,43.006,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.75,70.25,68.375,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.75,0.022,70.5,72.75,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.179,0.0,0.0,0.036,0.034,0.003,0.005,0.004,0.003
5132008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.703,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.343,35.793,58.01,68.105,94.76,80.205,90.253,43.272,57.169,43.006,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.977,70.375,68.375,0.012,71.375,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.625,0.022,70.5,72.75,72.75,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.249,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.5,38.529,3.107,2.508,70.231,66.866,71.093,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.793,58.017,68.105,94.76,80.099,90.327,43.272,57.169,43.006,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.547,70.25,68.25,0.012,71.375,72.813,73.188,72.813,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.75,0.022,70.5,72.75,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.25,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,63.602,38.529,3.107,2.508,70.231,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.764,57.985,68.105,94.613,80.099,90.179,43.199,57.064,43.006,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.734,70.25,68.375,0.012,71.375,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.75,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.813,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.102,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.764,57.972,68.105,94.613,80.099,90.105,43.272,57.169,43.079,-10.852,110,110,70.688,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.258,70.25,68.25,0.012,71.375,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.844,75.25,73.75,0.022,70.5,72.813,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.297,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.764,57.959,68.105,94.465,79.992,90.031,43.272,57.169,43.079,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.43,70.25,68.25,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.313,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.313,70.813,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5132008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.297,38.529,3.107,5.371,70.231,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.343,35.764,57.92,68.105,94.392,79.992,89.957,43.272,57.169,43.079,-10.852,110,110,70.563,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.25,68.375,0.012,71.375,72.875,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.75,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,63.422,38.529,3.107,2.508,70.231,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.343,35.764,57.972,68.105,94.392,79.886,90.031,43.418,57.169,43.152,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.633,70.25,68.375,0.012,71.375,72.938,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.594,75.25,73.75,0.022,70.313,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.594,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.793,57.894,68.105,94.244,79.886,89.81,43.272,57.379,43.079,-10.852,110,110,70.688,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.625,70.375,68.375,0.012,71.375,72.938,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.719,75.25,73.75,0.022,70.313,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,63.289,38.529,3.107,5.371,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.821,57.907,68.105,94.17,79.886,89.736,43.345,57.169,43.079,-10.852,110,110,70.688,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.375,0.012,71.375,72.938,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.75,75.25,73.625,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.25,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.188,38.529,3.107,1.076,70.231,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.821,57.985,68.105,94.17,79.779,89.736,43.345,57.274,43.152,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.563,70.25,68.375,0.012,71.375,72.875,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.719,75.25,73.625,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,63.242,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.821,57.972,68.105,94.023,79.779,89.662,43.345,57.064,43.079,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.422,70.25,68.375,0.012,71.375,72.875,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.313,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,-0.251,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.32,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.85,57.946,68.105,93.949,79.779,89.588,43.345,57.169,43.152,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.609,70.375,68.375,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.625,0.022,70.5,72.813,72.625,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.313,38.529,3.107,3.939,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.85,57.881,68.105,93.875,79.673,89.514,43.345,57.379,43.152,-10.852,110,110,70.75,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.656,70.375,68.375,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.75,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.313,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.641,38.529,3.107,3.939,70.338,66.866,71.202,65.969,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.85,57.855,68.212,93.802,79.673,89.44,43.272,57.169,43.152,-10.852,110,110,70.688,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.414,70.25,68.375,0.012,71.375,72.813,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,52.125,75.063,73.75,0.022,70.5,72.813,72.5,71.75,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.813,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.112,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5132008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,63.617,38.529,3.107,3.939,70.338,66.866,71.202,65.969,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.879,57.732,68.212,93.728,79.567,89.367,43.345,57.064,43.152,-10.852,110,110,70.688,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.367,70.375,68.375,0.012,71.375,72.813,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.625,0.022,70.5,72.813,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.258,38.529,3.107,3.939,70.338,66.973,71.202,65.969,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.879,57.732,68.212,93.58,79.567,89.293,43.345,57.064,43.079,-10.852,110,110,70.688,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.531,70.375,68.375,0.012,71.375,72.813,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.781,75.25,73.625,0.022,70.5,72.813,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.313,70.875,71.688,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.252,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5132008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.383,38.529,3.107,2.508,70.338,66.866,71.31,65.969,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.842,68.212,93.58,79.567,89.293,43.418,57.169,43.225,-10.852,110,110,70.688,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.859,70.375,68.375,0.012,71.375,72.813,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.75,75.25,73.625,0.022,70.5,72.813,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.688,38.529,3.107,2.508,70.338,66.866,71.202,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.287,35.879,57.842,68.212,93.507,79.567,89.219,43.418,57.169,43.152,-10.852,110,110,70.688,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.375,0.012,71.375,72.75,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,52.063,75.25,73.625,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.688,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,-0.251,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.625,38.529,3.107,2.508,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.007,20.0,20.0,37.287,35.879,57.816,68.212,93.433,79.46,89.145,43.345,57.379,43.152,-10.852,110,110,70.688,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.75,70.375,68.375,0.012,71.375,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.906,75.063,73.625,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.477,38.529,3.107,2.508,70.338,66.866,71.31,65.859,66.384,0.0,-0.001,0.007,20.0,20.0,37.287,35.879,57.868,68.212,93.359,79.46,89.071,43.418,57.274,43.152,-10.852,110,110,70.688,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.563,70.25,68.375,0.012,71.188,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.656,75.25,73.625,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.813,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.003,-0.25,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.961,38.529,3.107,1.076,70.338,66.866,71.202,65.969,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.879,57.92,68.212,93.359,79.354,88.997,43.418,57.274,43.225,-10.852,110,110,70.75,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.25,68.438,0.012,71.375,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.625,75.063,73.625,0.022,70.5,72.813,72.5,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.375,70.875,71.688,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,-0.182,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.953,38.529,3.107,2.508,70.338,66.866,71.202,65.969,66.275,0.0,-0.001,0.007,20.0,20.0,37.315,35.879,57.972,68.212,93.359,79.354,88.997,43.418,57.274,43.225,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,70.25,68.375,0.012,71.375,72.75,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,51.688,75.25,73.625,0.022,70.5,72.813,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,70.313,70.875,71.688,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5132008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.049,0,80,55,1.4,63.297,38.529,3.107,3.939,70.338,66.866,71.31,65.859,66.275,0.0,-0.001,0.011,20.0,20.0,37.315,35.879,57.985,68.212,96.899,79.46,88.997,43.418,57.169,43.225,-10.852,110,110,70.688,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.383,70.375,68.375,0.012,71.375,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.844,75.25,73.625,0.022,70.5,72.75,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,70.375,70.875,71.688,70.688,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.222,0.149,0.061,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5132008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.064,0,80,55,1.4,63.391,38.529,3.107,2.508,70.231,66.866,71.202,65.969,66.384,0.0,-0.001,0.011,20.0,20.0,37.287,35.85,57.894,68.212,98.079,79.247,88.333,43.49,57.169,43.225,-10.852,110,110,70.75,69.75,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.734,70.375,68.375,0.012,71.188,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.844,75.063,73.625,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.688,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.086,-0.253,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5132008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.049,0,80,55,1.4,63.391,38.529,3.107,1.076,70.338,66.866,71.31,65.969,66.275,0.0,-0.001,0.011,20.0,20.0,37.287,35.821,57.907,68.212,98.669,79.247,86.856,43.418,57.274,43.225,-10.852,110,110,70.688,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,70.375,68.375,0.012,71.375,72.75,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.844,75.063,73.625,0.022,70.625,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,70.375,70.875,71.688,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.133,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5132008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.977,0,80,55,1.4,63.18,38.529,3.107,3.939,70.338,66.866,71.31,65.969,66.384,0.0,-0.001,0.007,20.0,20.0,37.287,35.821,58.082,68.212,98.964,79.247,85.01,43.418,57.274,43.298,-10.852,110,110,70.688,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.438,0.012,71.375,72.813,73.125,72.75,0.0,0.0,72,70,1000,200,0.002,51.781,75.063,73.625,0.022,70.5,72.688,72.625,71.625,0.0,29.328,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,70.375,70.875,71.813,70.625,0.0,35.0,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.214,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5132008,601,1,1,3,1,100,0.0,15.0,15.0,15.0,1,1,131.147,96.019,23.109,13.035,0,80,55,1.4,63.273,368.349,358.564,2.508,70.124,67.08,71.31,65.969,66.166,0.137,0.162,0.055,20.41,16.0,38.038,35.534,58.043,68.212,134.293,79.034,133.672,43.49,57.379,43.298,-10.867,110,110,70.75,69.75,69.125,68.938,0.0,36.344,72,70,1000,200,0.001,30.281,70.375,68.375,0.012,71.188,72.813,73.125,72.75,0.0,29.531,72,70,1000,200,0.002,56.531,75.063,73.625,0.022,70.313,72.563,72.188,71.813,0.0,44.281,72,70,1000,200,0.008,115.625,74.625,73.375,0.021,70.375,70.813,71.313,70.813,0.0,46.188,72,70,1000,200,0.017,146.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.26,-0.18,2.062,0.0,0.131,0.096,0.004,0.005,0.004,0.004
5132008,602,1,1,3,1,100,0.0,48.091,48.091,48.091,1,1,172.131,105.386,9.053,13.064,0,80,55,1.4,433.781,604.757,825.838,19.684,68.951,67.722,71.202,66.408,65.731,0.137,0.319,0.037,28.132,21.226,38.788,34.757,57.972,68.212,105.012,79.141,103.47,43.49,57.379,43.298,-10.852,110,110,70.688,69.75,69.0,68.938,0.0,40.219,72,70,1000,200,0.013,73.188,70.375,68.375,0.012,71.188,72.625,72.188,72.813,0.0,100.0,72,70,1000,200,0.017,159.125,75.25,73.625,0.022,70.313,72.25,71.063,71.75,0.0,41.25,72,70,1000,200,0.021,161.625,74.625,73.375,0.021,70.375,70.75,70.063,70.813,0.0,46.469,72,70,1000,200,0.022,164.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.54,-0.181,0.0,0.0,0.172,0.105,0.004,0.005,0.004,0.004
5132008,603,1,1,3,1,100,0.0,55.896,55.896,55.896,1,1,248.243,125.293,0.866,12.991,0,80,55,1.4,633.938,893.74,1034.22,264.365,68.098,68.364,70.985,67.067,65.731,0.21,0.535,0.062,35.468,27.216,39.678,34.844,57.868,68.319,105.971,79.141,104.135,43.49,57.379,43.298,-10.852,110,110,70.688,69.75,68.875,68.938,0.0,44.0,72,70,1000,200,0.026,103.313,70.375,68.375,0.012,71.375,72.375,71.25,72.313,0.0,99.938,72,70,1000,200,0.087,335.75,75.063,73.563,0.022,70.5,71.813,70.313,71.5,0.0,39.656,72,70,1000,200,0.029,188.375,74.625,73.438,0.021,70.375,70.75,69.125,70.5,0.0,44.813,72,70,1000,200,0.03,190.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.059,-0.18,0.0,0.0,0.248,0.125,0.004,0.005,0.004,0.004
5132008,604,1,1,3,1,100,0.0,59.752,59.752,59.752,1,1,332.552,147.541,0.96,13.994,0,80,55,1.4,893.125,1095.723,1196.106,603.641,67.778,68.15,70.877,67.506,66.166,0.335,0.77,0.084,42.19,32.557,41.013,34.987,57.855,66.604,106.561,79.034,104.357,43.49,57.274,43.298,-10.852,110,110,70.75,69.813,68.813,68.625,0.0,44.656,72,70,1000,200,0.047,138.5,70.375,68.375,0.012,71.188,72.063,70.438,71.625,0.0,100.0,72,70,1000,200,0.16,446.25,75.063,73.563,0.022,70.5,71.625,69.813,71.0,0.0,36.094,72,70,1000,200,0.038,215.25,74.625,73.438,0.021,70.375,70.688,68.875,70.125,0.0,41.375,72,70,1000,200,0.038,215.75,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.077,-0.195,0.0,0.0,0.333,0.148,0.004,0.005,0.004,0.004
5132008,605,1,1,3,1,100,0.0,68.88,68.88,68.88,1,1,428.57,176.815,0.991,14.213,0,80,55,1.4,1070.375,1249.478,1358.077,908.286,67.885,67.08,70.768,67.177,66.602,0.473,1.001,0.114,47.967,37.935,42.041,35.246,57.855,64.032,107.52,79.141,104.947,43.49,57.274,43.298,-10.852,110,110,70.688,69.75,68.875,68.75,0.0,44.063,72,70,1000,200,0.069,166.0,70.375,68.375,0.012,71.188,71.688,70.125,71.063,0.0,100.0,72,70,1000,200,0.236,538.5,75.063,73.563,0.022,70.5,71.375,69.625,70.813,0.0,33.094,72,70,1000,200,0.043,228.125,74.625,73.375,0.021,70.375,70.563,68.813,69.688,0.0,38.625,72,70,1000,200,0.043,226.375,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.09,-0.198,0.0,0.0,0.429,0.177,0.004,0.005,0.004,0.004
5132008,606,1,1,3,1,100,0.0,77.339,77.339,77.339,1,1,531.614,193.208,1.002,13.776,0,80,55,1.4,1205.125,1381.206,1501.57,1129.338,67.885,65.474,70.66,66.079,66.602,0.621,1.214,0.158,52.808,41.015,42.848,35.534,57.816,62.103,108.479,79.247,105.612,43.49,57.274,43.298,-10.852,110,110,70.688,69.688,68.813,68.625,0.0,42.781,72,70,1000,200,0.088,186.0,70.25,68.375,0.011,71.188,71.5,69.875,70.375,0.0,100.0,72,70,1000,200,0.312,616.5,75.063,73.563,0.022,70.5,71.25,69.313,70.375,0.0,30.703,72,70,1000,200,0.044,232.625,74.625,73.438,0.021,70.313,70.5,68.563,69.625,0.0,36.594,72,70,1000,200,0.043,228.375,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.098,-0.192,0.0,0.0,0.532,0.193,0.003,0.005,0.004,0.004
5132008,607,1,1,3,1,100,0.0,86.898,86.898,86.898,1,1,620.607,224.824,0.991,13.704,0,80,55,1.4,1299.125,1469.229,1646.107,1287.616,67.565,63.975,70.552,64.761,66.058,0.739,1.402,0.169,56.69,44.861,43.654,35.965,57.894,61.031,109.364,79.354,106.424,43.49,57.379,43.298,-10.852,110,110,70.688,69.688,68.375,68.5,0.0,41.375,72,70,1000,200,0.101,199.5,70.375,68.375,0.012,71.188,71.188,69.438,69.938,0.0,100.0,72,70,1000,200,0.387,686.0,74.938,73.563,0.022,70.5,71.25,69.125,70.25,0.0,29.109,72,70,1000,200,0.044,229.375,74.75,73.375,0.021,70.313,70.438,68.375,69.438,0.0,34.563,72,70,1000,200,0.044,230.25,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.097,-0.189,0.0,0.0,0.621,0.225,0.004,0.004,0.004,0.004
5132008,608,1,1,3,1,100,0.0,95.757,95.757,95.757,1,1,701.403,243.56,1.002,13.675,0,80,55,1.4,1363.625,1546.512,1703.07,1382.198,67.032,62.797,70.443,63.443,65.078,0.876,1.537,0.202,60.134,47.543,44.488,36.31,57.946,60.388,110.323,79.567,107.384,43.49,57.274,43.298,-10.852,110,110,70.563,69.625,68.0,68.125,0.0,39.938,72,70,1000,200,0.109,207.625,70.375,68.375,0.012,71.063,70.938,68.938,69.438,0.0,100.0,72,70,1000,200,0.458,745.0,74.938,73.563,0.022,70.5,71.063,68.75,69.813,0.0,27.5,72,70,1000,200,0.043,228.625,74.625,73.375,0.021,70.313,70.438,67.875,69.125,0.0,33.625,72,70,1000,200,0.042,223.875,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.096,-0.19,0.0,0.0,0.701,0.244,0.004,0.004,0.004,0.004
5132008,609,1,1,3,1,100,6.391,100.0,100.0,100.0,1,1,765.806,259.953,0.96,13.384,0,80,55,1.4,1419.5,1588.839,1754.627,1435.991,66.392,61.833,70.335,62.455,64.099,0.968,1.704,0.22,62.558,49.67,45.739,36.656,57.946,59.959,111.134,79.886,108.196,43.49,57.484,43.298,-10.852,110,110,70.563,69.625,67.563,67.938,0.0,38.5,72,70,1000,200,0.115,212.875,70.25,68.375,0.012,70.938,70.688,68.438,68.938,0.0,98.813,72,70,1000,200,0.52,792.5,74.938,73.563,0.022,70.5,70.938,68.313,69.375,0.0,26.391,72,70,1000,200,0.042,224.25,74.625,73.375,0.021,70.313,70.375,67.375,68.875,0.0,32.625,72,70,1000,200,0.041,220.75,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.09,-0.184,0.0,-0.356,0.766,0.26,0.003,0.004,0.004,0.004
5132008,610,1,1,3,1,100,17.192,100.0,100.0,100.0,1,1,811.473,271.663,0.981,13.282,0,80,55,1.4,1453.125,1605.804,1774.907,1439.074,65.752,61.191,70.226,61.577,63.011,1.074,1.765,0.231,64.542,51.255,47.185,36.972,57.972,59.745,111.872,80.205,109.23,43.199,57.379,43.152,-10.852,110,110,70.563,69.563,67.0,67.75,0.0,37.563,72,70,1000,200,0.116,213.0,70.375,68.438,0.012,70.875,70.5,67.938,68.563,0.0,0.0,72,70,1000,200,0.558,814.0,74.938,73.563,0.022,70.313,70.875,67.75,69.188,0.0,25.984,72,70,1000,200,0.04,219.25,74.625,73.438,0.021,70.313,70.313,67.0,68.313,0.0,31.594,72,70,1000,200,0.04,220.375,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.082,-0.044,0.0,-0.087,0.811,0.272,0.003,0.004,0.004,0.004
