DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,611,1,1,3,1,100,27.596,100.0,100.0,100.0,1,1,693.206,275.176,0.949,12.889,0,80,55,1.4,1406.5,1293.715,1769.375,1138.323,65.219,60.87,70.226,61.028,62.249,1.295,1.758,0.271,65.225,52.145,47.991,37.231,57.972,59.531,112.535,80.312,109.895,42.836,58.113,43.371,-10.852,110,110,70.688,69.5,66.5,67.188,0.0,36.375,72,70,1000,200,0.119,215.125,70.25,68.375,0.012,70.875,70.25,67.688,68.313,0.0,8.422,72,70,1000,200,0.286,549.0,75.063,73.625,0.022,70.5,70.813,67.313,68.75,0.0,25.344,72,70,1000,200,0.039,215.75,74.625,73.438,0.021,70.25,70.313,66.563,67.938,0.0,30.188,72,70,1000,200,0.041,221.75,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.078,0.451,0.0,0.956,0.693,0.275,0.003,0.005,0.004,0.004
5132008,612,1,1,3,1,100,37.717,100.0,100.0,100.0,1,1,607.726,271.663,0.939,12.686,0,80,55,1.4,1020.5,1000.468,1728.837,920.062,64.793,60.656,70.01,60.808,61.27,1.299,1.722,0.246,64.828,51.803,48.881,37.375,57.959,59.531,113.42,80.737,110.559,42.545,61.89,46.725,-10.852,110,110,70.5,69.375,65.875,66.813,0.0,36.344,72,70,1000,200,0.112,207.875,70.375,68.375,0.012,70.875,70.125,67.688,68.313,0.0,30.109,72,70,1000,200,0.075,298.25,75.063,73.625,0.022,70.313,70.75,66.938,68.438,0.0,25.406,72,70,1000,200,0.036,206.875,74.75,73.438,0.021,70.313,70.25,66.188,67.75,0.0,29.641,72,70,1000,200,0.039,217.125,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.082,2.741,0.0,7.35,0.608,0.272,0.004,0.005,0.004,0.004
5132008,613,1,1,3,1,100,42.433,100.0,100.0,100.0,1,1,613.581,264.637,0.908,12.57,0,80,55,1.4,899.0,980.141,1721.472,895.05,62.447,60.656,70.01,60.589,56.483,1.356,1.726,0.275,64.707,51.825,52.05,37.547,57.985,59.424,114.453,80.737,111.224,42.545,57.589,47.965,-10.852,110,110,70.688,69.375,63.813,65.625,0.0,36.281,72,70,1000,200,0.108,205.375,70.375,68.438,0.012,70.875,70.188,67.25,68.188,0.0,28.609,72,70,1000,200,0.062,270.0,75.063,73.625,0.022,70.313,70.625,65.938,67.938,0.0,25.438,72,70,1000,200,0.035,204.25,74.625,73.438,0.021,70.313,70.25,64.438,67.188,0.0,29.969,72,70,1000,200,0.036,209.875,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.087,4.529,0.0,9.443,0.614,0.265,0.003,0.005,0.004,0.004
5132008,614,1,1,3,1,100,41.705,100.0,100.0,100.0,1,1,606.555,263.466,0.897,12.715,0,80,55,1.4,865.75,939.574,1682.843,858.346,59.142,60.549,69.901,60.479,51.26,1.448,1.679,0.253,64.696,51.759,58.723,37.633,57.92,59.424,115.338,81.057,112.036,42.327,50.561,45.34,-10.852,110,110,70.5,69.25,61.188,63.844,0.0,35.75,72,70,1000,200,0.108,206.25,70.375,68.375,0.012,70.875,70.313,66.25,67.75,0.0,27.609,72,70,1000,200,0.052,249.75,75.063,73.625,0.022,70.313,70.563,64.313,67.125,0.0,25.125,72,70,1000,200,0.035,204.375,74.625,73.438,0.021,70.25,70.188,62.313,66.125,0.0,30.563,72,70,1000,200,0.033,202.625,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.086,4.653,0.0,5.31,0.607,0.263,0.004,0.005,0.004,0.004
5132008,615,1,1,3,1,100,39.256,100.0,100.0,100.0,1,1,601.872,262.295,0.855,12.584,0,80,55,1.4,844.875,912.595,1714.11,842.224,56.582,60.656,70.01,60.369,47.887,1.413,1.687,0.257,64.653,51.741,63.533,37.749,57.946,59.424,116.297,81.482,112.848,42.182,49.197,44.61,-10.852,110,110,70.5,69.063,59.281,61.969,0.0,35.25,72,70,1000,200,0.109,206.375,70.375,68.438,0.012,70.875,70.313,65.375,67.375,0.0,27.922,72,70,1000,200,0.044,228.625,75.063,73.563,0.022,70.313,70.563,62.781,66.25,0.0,24.734,72,70,1000,200,0.035,205.0,74.625,73.438,0.021,70.125,70.188,60.531,64.938,0.0,30.688,72,70,1000,200,0.033,198.375,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.085,4.356,0.0,4.235,0.602,0.262,0.003,0.005,0.004,0.004
5132008,616,1,1,3,1,100,36.33,100.0,100.0,100.0,1,1,612.41,261.124,0.855,12.337,0,80,55,1.4,842.375,926.078,1666.305,848.085,54.876,60.442,69.685,60.259,45.929,1.41,1.751,0.264,64.678,51.732,67.231,37.921,57.92,59.316,117.256,81.695,113.661,41.964,48.882,44.392,-10.852,110,110,70.188,68.938,57.719,60.688,0.0,34.75,72,70,1000,200,0.109,206.625,70.375,68.375,0.012,70.875,70.375,64.625,66.75,0.0,26.469,72,70,1000,200,0.043,225.5,75.063,73.625,0.022,70.188,70.5,61.594,65.313,0.0,24.328,72,70,1000,200,0.035,205.625,74.625,73.375,0.021,70.125,70.125,59.063,63.75,0.0,29.234,72,70,1000,200,0.037,208.875,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.146,0.086,4.33,0.0,4.152,0.612,0.261,0.004,0.005,0.004,0.004
5132008,617,1,1,3,1,100,33.463,100.0,100.0,100.0,1,1,591.333,262.295,0.855,12.293,0,80,55,1.4,820.5,874.912,1677.329,810.031,53.917,60.335,69.685,60.15,44.95,1.425,1.648,0.257,64.505,51.598,69.983,38.007,58.03,59.638,118.215,82.121,114.547,41.891,48.778,44.173,-10.852,110,110,70.063,68.688,56.813,59.5,0.0,35.063,72,70,1000,200,0.105,201.625,70.375,68.438,0.012,70.875,70.438,64.0,66.313,0.0,27.516,72,70,1000,200,0.037,210.625,74.938,73.563,0.022,70.188,70.375,60.75,64.313,0.0,24.078,72,70,1000,200,0.035,205.125,74.625,73.438,0.021,69.813,70.063,58.313,62.688,6.414,30.484,72,70,1000,200,0.033,198.875,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.087,4.073,0.0,3.889,0.591,0.262,0.003,0.004,0.004,0.004
5132008,618,1,1,3,1,100,29.303,100.0,100.0,100.0,1,1,585.478,259.953,0.845,12.351,0,80,55,1.4,809.0,858.793,1658.958,796.879,52.851,60.335,69.468,60.15,44.406,1.387,1.729,0.26,64.477,51.562,72.569,38.18,58.043,59.424,119.468,82.547,115.507,42.182,49.092,43.881,-10.852,110,110,70.063,68.438,55.906,58.469,0.0,36.031,72,70,1000,200,0.098,195.75,70.375,68.438,0.012,70.75,70.438,63.5,65.75,0.0,27.281,72,70,1000,200,0.036,208.0,75.063,73.563,0.022,70.0,70.25,59.844,63.5,0.0,23.703,72,70,1000,200,0.035,205.375,74.625,73.375,0.021,69.75,70.0,57.406,61.875,8.438,30.953,72,70,1000,200,0.032,197.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.091,3.037,0.0,2.909,0.585,0.26,0.003,0.005,0.004,0.004
5132008,619,1,1,3,1,100,25.785,100.0,100.0,100.0,1,1,593.675,263.466,0.855,12.497,0,80,55,1.4,822.0,861.478,1666.305,808.569,52.424,60.335,69.36,60.15,44.515,1.387,1.694,0.246,64.448,51.564,74.543,38.381,58.121,59.424,120.575,82.759,116.393,42.182,49.931,43.517,-10.852,110,110,70.063,68.188,55.281,57.75,0.0,34.969,72,70,1000,200,0.105,201.375,70.375,68.438,0.012,70.75,70.375,62.938,65.25,0.0,26.688,72,70,1000,200,0.036,208.625,75.063,73.563,0.022,70.0,70.125,59.438,62.875,0.0,23.469,72,70,1000,200,0.035,204.875,74.625,73.375,0.021,69.75,69.813,56.813,61.094,8.523,30.313,72,70,1000,200,0.033,199.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.095,2.153,0.0,2.313,0.594,0.263,0.003,0.005,0.004,0.004
5132008,620,1,1,3,1,100,22.655,100.0,100.0,100.0,1,1,572.598,259.953,0.866,12.875,0,80,55,1.4,809.25,833.311,1666.305,782.278,52.317,60.549,69.468,60.04,45.059,1.356,1.722,0.26,64.496,51.624,76.183,38.583,58.043,59.531,121.902,83.185,117.5,41.673,50.875,42.642,-10.852,110,110,69.875,67.938,55.219,57.313,1.45,35.969,72,70,1000,200,0.098,195.625,70.375,68.375,0.012,70.75,70.25,62.469,64.938,0.0,26.188,72,70,1000,200,0.036,208.625,75.063,73.563,0.022,69.938,69.938,59.031,62.406,2.623,24.156,72,70,1000,200,0.033,197.0,74.625,73.375,0.021,69.625,69.688,56.594,60.531,16.984,30.609,72,70,1000,200,0.032,198.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.098,1.356,0.0,1.73,0.573,0.26,0.004,0.005,0.004,0.004
5132008,621,1,1,3,1,100,20.292,100.0,100.0,100.0,1,1,592.504,258.782,0.835,13.107,0,80,55,1.4,814.625,861.478,1669.979,817.342,52.637,60.335,69.143,60.15,46.147,1.402,1.683,0.271,64.44,51.551,76.044,38.813,58.043,59.531,123.304,83.504,118.682,41.31,52.029,41.84,-10.852,110,110,69.875,67.75,55.281,57.219,7.086,34.688,72,70,1000,200,0.107,203.25,70.813,68.438,0.038,70.438,70.188,62.063,64.5,0.0,25.672,72,70,1000,200,0.036,208.5,75.063,73.563,0.022,69.688,69.75,58.844,61.875,11.148,23.344,72,70,1000,200,0.036,204.375,74.75,73.438,0.021,69.5,69.625,56.594,60.031,22.875,30.859,72,70,1000,200,0.032,196.75,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.097,0.648,0.0,0.963,0.593,0.259,0.013,0.005,0.004,0.004
5132008,622,1,1,3,1,100,19.381,100.0,100.0,100.0,1,1,579.624,259.953,0.835,12.977,0,80,55,1.4,801.375,837.331,1671.817,786.657,53.17,60.227,69.034,60.04,47.67,1.398,1.669,0.264,64.467,51.589,74.265,38.957,58.069,59.424,124.926,83.93,119.79,40.946,53.603,41.402,-10.852,110,110,69.625,67.625,55.594,57.313,13.672,36.094,72,70,1000,200,0.098,195.75,74.188,68.438,0.058,70.438,70.125,61.969,64.188,0.0,26.859,72,70,1000,200,0.033,195.25,74.938,73.563,0.022,69.688,69.563,58.844,61.469,13.078,23.453,72,70,1000,200,0.035,205.125,74.75,73.438,0.021,69.25,69.5,56.813,59.906,25.844,30.156,72,70,1000,200,0.034,200.375,78.375,71.938,0.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.105,0.468,0.0,0.821,0.58,0.26,0.049,0.004,0.004,0.072
5132008,623,1,1,3,1,100,19.526,100.0,100.0,100.0,1,1,583.136,264.637,0.814,12.7,0,80,55,1.4,799.875,834.651,1681.005,777.901,53.917,60.227,68.926,60.04,49.084,1.356,1.679,0.264,64.601,51.597,72.374,39.158,58.043,59.424,126.623,84.249,120.971,40.801,55.281,41.329,-10.852,110,110,69.625,67.5,56.0,58.375,13.789,35.25,72,70,1000,200,0.103,199.375,70.938,61.313,0.151,70.563,70.063,61.781,63.875,0.0,25.578,72,70,1000,200,0.035,205.5,74.938,73.563,0.022,69.625,69.375,58.844,61.313,13.195,24.281,72,70,1000,200,0.032,199.375,74.625,73.438,0.021,69.25,69.438,57.188,60.031,26.078,30.563,72,70,1000,200,0.033,198.0,75.938,68.0,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.109,0.463,0.0,0.93,0.583,0.265,0.213,0.004,0.004,0.12
5132008,624,1,1,3,1,100,19.966,100.0,100.0,100.0,1,1,588.991,262.295,0.803,12.584,0,80,55,1.4,798.0,821.256,1679.167,783.738,54.557,60.227,68.818,60.04,50.499,1.425,1.708,0.264,64.644,51.716,70.901,39.33,58.082,59.424,128.688,84.782,122.448,40.728,56.54,41.329,-10.852,110,110,69.625,67.438,56.406,59.063,13.906,34.938,72,70,1000,200,0.104,203.875,70.563,63.469,0.155,70.313,69.938,61.781,63.781,0.0,26.563,72,70,1000,200,0.033,195.375,75.063,73.563,0.022,69.5,69.25,58.969,61.188,17.25,25.0,72,70,1000,200,0.031,192.75,74.625,73.438,0.021,69.25,69.438,57.406,60.531,26.328,30.5,72,70,1000,200,0.033,199.25,73.813,62.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.114,0.478,0.0,1.049,0.589,0.262,0.161,0.005,0.004,0.245
5132008,625,1,1,3,1,100,21.239,100.0,100.0,100.0,1,1,588.991,258.782,0.772,12.642,0,80,55,1.4,802.625,823.934,1673.654,780.819,55.303,60.227,68.818,60.04,51.369,1.413,1.616,0.268,64.702,51.737,69.233,39.417,58.069,59.424,130.605,85.101,123.851,40.583,57.694,41.183,-10.852,110,110,69.5,67.375,56.813,59.5,17.828,35.594,72,70,1000,200,0.1,197.0,71.125,63.781,0.185,70.313,69.875,61.688,63.531,0.0,25.484,72,70,1000,200,0.035,205.25,75.063,73.563,0.022,69.5,69.188,59.031,61.031,17.406,24.578,72,70,1000,200,0.032,195.625,74.75,73.438,0.021,69.25,69.375,57.719,61.094,26.578,30.422,72,70,1000,200,0.033,200.375,75.75,63.969,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.115,0.443,0.0,1.052,0.589,0.259,0.199,0.005,0.004,0.25
5132008,626,1,1,3,1,100,22.301,100.0,100.0,100.0,1,1,583.136,263.466,0.72,12.642,0,80,55,1.4,803.5,840.012,1706.75,792.497,55.516,60.227,68.709,59.93,51.913,1.402,1.648,0.268,64.641,51.768,67.981,39.532,58.147,59.531,132.892,85.527,125.328,40.801,58.113,41.475,-10.852,110,110,69.5,67.313,57.0,60.094,18.0,34.344,72,70,1000,200,0.108,205.625,71.875,64.5,0.203,70.25,69.875,61.688,63.531,0.0,26.781,72,70,1000,200,0.031,195.75,74.938,73.5,0.022,69.625,69.0,59.125,60.875,17.578,23.75,72,70,1000,200,0.035,201.375,74.625,73.438,0.021,69.25,69.313,57.813,61.5,26.828,30.609,72,70,1000,200,0.033,198.75,76.375,65.188,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.115,0.492,0.0,1.182,0.583,0.263,0.219,0.005,0.004,0.25
5132008,627,1,1,3,1,100,23.817,100.0,100.0,100.0,1,1,583.136,262.295,0.845,12.889,0,80,55,1.4,803.25,844.034,1695.713,796.879,55.729,60.227,68.709,60.04,52.24,1.41,1.669,0.264,64.641,51.706,67.147,39.618,58.16,59.531,135.252,85.952,127.026,40.583,58.428,41.329,-10.852,110,110,69.625,67.375,57.219,60.281,14.359,36.0,72,70,1000,200,0.097,195.125,72.375,65.063,0.2,70.25,69.813,61.688,63.313,0.0,25.609,72,70,1000,200,0.035,201.875,74.938,73.563,0.022,69.438,68.875,59.125,60.875,20.484,23.344,72,70,1000,200,0.035,206.625,74.625,73.438,0.021,69.25,69.375,57.844,61.781,27.063,30.672,72,70,1000,200,0.033,198.875,75.063,65.625,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.141,0.539,0.0,1.333,0.583,0.262,0.214,0.004,0.004,0.224
5132008,628,1,1,3,1,100,24.976,100.0,100.0,100.0,1,1,587.82,258.782,0.981,13.238,0,80,55,1.4,803.25,840.012,1701.231,792.497,55.943,60.227,68.709,59.93,52.675,1.398,1.676,0.271,64.641,51.714,66.675,39.647,58.198,59.745,137.538,86.485,129.241,40.147,58.743,41.037,-10.852,110,110,69.625,67.375,57.219,60.5,14.492,35.031,72,70,1000,200,0.104,200.125,72.563,65.625,0.177,70.25,69.688,61.5,63.219,0.0,25.75,72,70,1000,200,0.034,203.0,74.938,73.563,0.022,69.438,68.813,59.125,60.75,23.547,24.0,72,70,1000,200,0.033,201.875,74.75,73.375,0.021,69.313,69.313,58.0,61.969,24.563,30.609,72,70,1000,200,0.033,199.75,73.563,66.188,0.151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.159,0.634,0.0,1.634,0.588,0.259,0.18,0.004,0.004,0.163
5132008,629,1,1,3,1,100,26.328,100.0,100.0,100.0,1,1,581.965,264.637,1.023,13.049,0,80,55,1.4,805.125,822.595,1655.286,769.149,56.049,60.12,68.601,59.93,52.566,1.413,1.687,0.253,64.663,51.704,66.619,39.676,58.172,59.424,140.267,87.017,132.269,40.001,58.743,40.892,-10.852,110,110,69.625,67.375,57.406,60.594,14.641,35.094,72,70,1000,200,0.103,202.5,72.625,65.438,0.18,70.125,69.625,61.406,63.0,0.0,26.531,72,70,1000,200,0.032,194.75,74.938,73.563,0.022,69.313,68.688,59.031,60.75,20.906,24.922,72,70,1000,200,0.031,193.75,74.75,73.438,0.021,69.313,69.375,58.0,61.969,24.781,30.797,72,70,1000,200,0.033,198.625,73.0,66.188,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.154,0.62,0.0,1.613,0.582,0.265,0.189,0.004,0.004,0.155
5132008,630,1,1,3,1,100,27.515,100.0,100.0,100.0,1,1,585.478,257.611,1.023,12.7,0,80,55,1.4,791.5,827.952,1651.614,782.278,56.049,60.12,68.601,59.93,52.784,1.429,1.616,0.253,64.664,51.741,66.091,39.704,58.276,59.638,142.554,87.549,135.223,40.292,58.743,41.183,-10.852,110,110,69.5,67.375,57.406,60.594,18.578,35.531,72,70,1000,200,0.1,197.25,72.625,65.625,0.181,70.125,69.625,61.25,62.906,0.0,25.438,72,70,1000,200,0.034,204.75,74.938,73.563,0.022,69.125,68.688,59.031,60.656,23.984,24.094,72,70,1000,200,0.034,198.5,75.063,73.438,0.021,69.313,69.25,58.0,61.969,25.0,30.594,72,70,1000,200,0.033,201.875,73.0,65.938,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.136,0.613,0.0,1.569,0.585,0.258,0.186,0.004,0.005,0.163
5132008,631,1,1,3,1,100,28.683,100.0,100.0,100.0,1,1,598.359,263.466,1.002,12.584,0,80,55,1.4,806.0,846.717,1693.874,798.34,56.049,60.12,68.601,59.93,52.675,1.444,1.694,0.26,64.759,51.863,66.119,39.733,58.276,59.745,144.176,88.081,137.733,40.438,58.743,41.475,-10.852,110,110,69.625,67.375,57.406,60.688,14.93,34.438,72,70,1000,200,0.107,205.75,72.625,65.625,0.17,70.0,69.625,61.188,62.906,0.0,27.063,72,70,1000,200,0.031,192.625,74.938,73.5,0.022,69.125,68.563,59.031,60.75,31.813,23.359,72,70,1000,200,0.036,205.125,76.875,71.375,0.144,69.313,69.313,57.844,61.875,25.219,30.156,72,70,1000,200,0.034,201.25,73.375,65.438,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.115,0.713,0.0,1.81,0.598,0.263,0.174,0.005,0.116,0.187
5132008,632,1,1,3,1,100,29.518,100.0,100.0,100.0,1,1,585.478,261.124,0.929,12.57,0,80,55,1.4,798.375,844.034,1686.519,799.801,55.943,60.335,68.818,60.15,52.022,1.345,1.687,0.264,64.833,51.867,66.452,39.819,58.302,59.531,145.135,88.613,139.875,40.438,58.533,41.912,-10.852,110,110,69.625,67.375,57.125,60.594,15.047,36.0,72,70,1000,200,0.097,195.0,72.563,65.438,0.174,70.0,69.625,61.188,62.719,1.055,25.359,72,70,1000,200,0.035,205.0,74.938,73.5,0.022,69.125,68.563,58.969,61.344,32.094,23.563,72,70,1000,200,0.035,205.25,75.938,66.25,0.159,69.313,69.25,57.813,61.781,25.438,30.344,72,70,1000,200,0.033,200.0,73.75,65.188,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.086,1.024,0.0,2.57,0.585,0.261,0.182,0.005,0.225,0.185
5132008,633,1,1,3,1,100,29.705,100.0,100.0,100.0,1,1,579.624,262.295,0.887,12.453,0,80,55,1.4,811.625,811.888,1693.874,767.69,55.516,60.227,68.601,59.93,51.478,1.398,1.704,0.26,64.824,51.826,66.842,39.906,58.399,59.638,145.504,89.252,141.499,40.656,57.799,42.204,-10.852,110,110,69.625,67.375,56.906,60.281,8.648,35.031,72,70,1000,200,0.104,200.625,72.438,65.375,0.175,70.0,69.5,60.906,62.719,1.066,26.5,72,70,1000,200,0.031,196.875,74.813,73.563,0.022,69.125,68.5,58.656,61.875,32.375,24.953,72,70,1000,200,0.031,193.625,75.813,66.625,0.161,69.25,69.25,57.594,61.781,28.406,30.391,72,70,1000,200,0.033,200.0,74.0,65.188,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.063,1.124,0.0,2.673,0.58,0.262,0.181,0.004,0.216,0.197
5132008,634,1,1,3,1,100,29.228,100.0,100.0,100.0,1,1,587.82,264.637,0.845,12.497,0,80,55,1.4,802.875,817.241,1679.167,780.819,55.09,60.442,68.709,60.04,50.716,1.402,1.687,0.246,64.853,51.797,68.315,39.877,58.373,59.638,145.504,89.784,142.607,40.801,56.855,42.277,-10.852,110,110,69.625,67.375,56.5,60.188,15.289,35.406,72,70,1000,200,0.1,200.375,72.375,65.0,0.171,70.0,69.5,60.688,62.406,1.079,26.375,72,70,1000,200,0.033,195.5,74.938,73.5,0.022,69.125,68.5,58.438,62.094,32.625,24.469,72,70,1000,200,0.032,196.75,75.938,67.188,0.161,69.25,69.313,57.188,61.688,28.656,30.344,72,70,1000,200,0.033,200.5,74.313,65.063,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,1.149,0.0,2.558,0.588,0.265,0.185,0.005,0.206,0.2
5132008,635,1,1,3,1,100,28.238,100.0,100.0,100.0,1,1,592.504,263.466,0.824,12.875,0,80,55,1.4,794.375,848.058,1712.27,799.801,54.663,60.12,68.493,59.93,50.064,1.383,1.662,0.268,64.756,51.828,69.566,39.906,58.347,59.531,145.135,90.422,143.197,40.438,55.911,41.985,-10.852,110,110,69.5,67.375,56.219,59.906,19.203,35.531,72,70,1000,200,0.1,197.25,72.438,64.75,0.181,70.0,69.5,60.469,62.344,1.093,25.359,72,70,1000,200,0.035,205.75,74.813,73.5,0.022,69.313,68.563,58.25,62.094,32.844,23.641,72,70,1000,200,0.035,203.125,76.5,67.188,0.161,69.25,69.313,56.813,61.406,28.906,30.375,72,70,1000,200,0.033,199.875,74.438,65.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.029,1.287,0.0,2.762,0.593,0.263,0.204,0.004,0.219,0.222
5132008,636,1,1,3,1,100,27.568,100.0,100.0,100.0,1,1,591.333,263.466,0.824,13.166,0,80,55,1.4,790.75,868.193,1704.91,810.031,54.343,60.442,68.709,60.15,49.846,1.402,1.69,0.264,64.741,51.806,70.206,39.934,58.347,59.745,144.471,91.168,143.493,40.292,55.491,41.767,-10.852,110,110,69.625,67.375,55.813,59.906,15.586,34.813,72,70,1000,200,0.105,203.875,72.375,64.875,0.203,70.0,69.438,60.188,62.219,1.117,26.203,72,70,1000,200,0.033,200.25,74.813,73.5,0.022,69.313,68.625,57.969,62.094,25.531,23.5,72,70,1000,200,0.035,205.875,76.938,67.313,0.139,69.25,69.25,56.594,61.344,29.141,30.391,72,70,1000,200,0.033,199.875,74.563,65.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.015,1.278,0.0,2.693,0.591,0.263,0.223,0.004,0.196,0.225
5132008,637,1,1,3,1,100,26.062,100.0,100.0,100.0,1,1,572.598,261.124,0.876,12.918,0,80,55,1.4,809.875,806.538,1681.005,767.69,54.023,60.12,68.493,59.93,49.52,1.41,1.633,0.275,64.74,51.828,70.984,39.992,58.36,59.745,143.586,91.806,143.567,40.22,55.386,41.621,-10.852,110,110,69.5,67.375,55.594,59.688,19.516,35.688,72,70,1000,200,0.099,196.625,72.438,65.0,0.197,69.875,69.313,59.969,62.0,4.91,26.734,72,70,1000,200,0.032,194.125,74.813,73.5,0.022,69.313,68.688,57.656,61.969,25.75,24.609,72,70,1000,200,0.031,198.0,77.188,67.063,0.139,69.25,69.25,56.406,61.188,29.391,30.406,72,70,1000,200,0.033,199.625,74.563,65.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.193,0.0,2.51,0.573,0.261,0.215,0.004,0.206,0.222
5132008,638,1,1,3,1,100,24.06,100.0,100.0,100.0,1,1,584.307,261.124,1.064,12.54,0,80,55,1.4,801.5,844.034,1677.329,792.497,53.81,60.335,68.709,60.15,49.084,1.375,1.662,0.257,64.833,51.836,71.93,40.021,58.322,59.531,142.406,92.658,143.345,40.22,55.071,41.548,-10.852,110,110,69.5,67.313,55.406,59.5,19.703,34.313,72,70,1000,200,0.108,206.375,72.563,65.0,0.217,69.875,69.25,59.906,61.719,4.957,25.25,72,70,1000,200,0.035,206.0,74.813,73.5,0.022,69.313,68.625,57.375,61.875,25.969,24.719,72,70,1000,200,0.032,194.75,77.438,66.813,0.139,69.25,69.125,56.156,61.094,32.5,30.547,72,70,1000,200,0.033,198.875,74.625,65.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.02,1.121,0.0,2.31,0.584,0.261,0.24,0.004,0.216,0.224
5132008,639,1,1,3,1,100,22.797,100.0,100.0,100.0,1,1,588.991,266.979,1.117,12.599,0,80,55,1.4,794.625,825.273,1708.59,786.657,53.81,60.335,68.709,60.15,49.193,1.333,1.736,0.257,64.927,51.871,72.096,40.107,58.322,59.745,140.784,93.19,142.681,40.147,54.966,41.475,-10.852,110,110,69.5,67.313,55.281,59.625,19.875,36.0,72,70,1000,200,0.097,195.375,72.625,65.063,0.228,69.875,69.25,59.656,61.625,5.012,25.531,72,70,1000,200,0.034,204.75,74.813,73.5,0.022,69.313,68.625,57.25,61.875,26.188,24.391,72,70,1000,200,0.033,197.125,77.438,66.625,0.139,69.188,69.188,56.0,60.906,29.906,30.469,72,70,1000,200,0.033,199.75,74.625,65.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.045,1.129,0.0,2.321,0.589,0.267,0.252,0.004,0.22,0.263
5132008,640,1,1,3,1,100,20.787,100.0,100.0,100.0,1,1,597.188,265.808,1.064,12.57,0,80,55,1.4,803.0,840.012,1715.951,774.983,53.49,60.12,68.384,59.82,48.867,1.398,1.662,0.26,64.836,51.864,72.208,40.136,58.335,59.531,139.677,93.935,141.573,40.22,55.071,41.11,-10.852,110,110,69.5,67.25,55.094,59.5,20.047,35.313,72,70,1000,200,0.103,199.0,72.625,65.313,0.221,69.75,69.188,59.531,61.406,8.844,26.484,72,70,1000,200,0.032,198.25,74.813,73.5,0.022,69.125,68.688,57.094,61.688,26.438,23.141,72,70,1000,200,0.036,206.625,77.563,66.25,0.179,69.188,69.188,55.906,60.906,33.031,30.563,72,70,1000,200,0.033,199.125,74.563,65.313,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.044,0.753,0.0,1.552,0.597,0.266,0.237,0.004,0.296,0.277
5132008,641,1,1,3,1,100,19.931,100.0,100.0,100.0,1,1,593.675,263.466,0.991,12.642,0,80,55,1.4,798.625,856.109,1693.874,793.958,53.81,60.335,68.601,60.04,49.411,1.433,1.708,0.268,64.891,51.922,72.069,40.222,58.386,59.745,139.308,94.68,140.096,40.365,55.281,40.965,-10.852,110,110,69.375,67.25,55.219,59.5,20.219,34.719,72,70,1000,200,0.105,204.375,72.75,65.313,0.229,69.75,69.188,59.406,61.25,8.93,26.0,72,70,1000,200,0.034,199.375,74.813,73.5,0.022,69.313,68.688,57.156,61.781,34.219,23.922,72,70,1000,200,0.033,202.5,77.438,66.813,0.179,69.188,69.125,55.844,60.906,33.313,30.438,72,70,1000,200,0.033,200.0,74.563,66.125,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.017,0.509,0.0,1.052,0.594,0.263,0.249,0.004,0.278,0.253
5132008,642,1,1,3,1,100,19.475,100.0,100.0,100.0,1,1,591.333,263.466,0.887,12.584,0,80,55,1.4,794.625,835.991,1706.75,783.738,54.13,60.335,68.601,60.15,50.064,1.444,1.672,0.268,64.849,51.956,71.568,40.222,58.438,59.852,139.53,95.531,139.284,40.51,56.015,41.11,-10.852,110,110,69.5,67.125,55.406,59.625,20.406,35.719,72,70,1000,200,0.099,196.0,73.063,65.438,0.231,69.75,69.063,59.25,61.156,9.008,25.406,72,70,1000,200,0.035,205.5,74.813,73.5,0.022,69.125,68.625,57.094,61.781,34.469,24.938,72,70,1000,200,0.031,193.625,77.188,67.438,0.179,69.188,69.125,55.906,61.094,33.594,30.391,72,70,1000,200,0.033,200.375,74.75,66.5,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,0.005,0.487,0.0,1.047,0.591,0.263,0.258,0.004,0.255,0.274
5132008,643,1,1,3,1,100,18.863,100.0,100.0,100.0,1,1,576.111,264.637,0.751,13.006,0,80,55,1.4,802.75,822.595,1703.07,756.029,54.237,60.335,68.601,59.82,50.608,1.387,1.683,0.242,64.778,51.802,70.901,40.28,58.373,59.638,140.046,96.063,138.841,40.292,56.75,40.892,-10.852,110,110,69.5,67.125,55.594,59.688,20.578,34.75,72,70,1000,200,0.107,202.75,73.063,65.688,0.24,69.75,69.0,59.25,61.0,9.086,26.953,72,70,1000,200,0.031,193.875,74.813,73.5,0.022,69.125,68.625,57.156,61.875,34.75,24.281,72,70,1000,200,0.033,197.5,76.938,67.5,0.196,69.188,69.125,56.156,61.188,33.844,30.516,72,70,1000,200,0.033,199.75,75.25,66.875,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.474,0.0,1.082,0.576,0.265,0.259,0.004,0.271,0.278
5132008,644,1,1,3,1,100,19.857,100.0,100.0,100.0,1,1,588.991,263.466,0.73,13.282,0,80,55,1.4,807.625,841.353,1719.631,802.723,54.876,60.335,68.601,60.04,51.369,1.417,1.704,0.26,64.868,51.909,70.095,40.337,58.302,59.745,140.12,96.702,138.693,40.001,57.484,40.673,-10.852,110,110,69.5,67.125,55.813,59.969,20.766,35.344,72,70,1000,200,0.101,200.75,72.938,66.063,0.238,69.75,68.938,59.25,60.938,9.172,26.063,72,70,1000,200,0.034,198.875,74.75,73.5,0.022,69.313,68.563,57.25,61.875,35.0,23.453,72,70,1000,200,0.036,204.0,76.563,67.813,0.193,69.188,69.063,56.25,61.344,34.125,30.547,72,70,1000,200,0.033,199.75,75.75,67.188,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.024,0.511,0.0,1.238,0.589,0.263,0.24,0.004,0.247,0.284
5132008,645,1,1,3,1,100,19.993,100.0,100.0,100.0,1,1,592.504,262.295,0.939,13.122,0,80,55,1.4,807.625,848.058,1725.154,798.34,55.09,60.013,68.384,59.82,51.696,1.413,1.676,0.26,64.862,51.887,69.511,40.337,58.263,59.424,140.046,97.234,138.693,39.856,58.008,40.6,-10.852,110,110,69.313,67.188,56.219,60.188,27.594,35.563,72,70,1000,200,0.1,197.375,72.938,66.0,0.246,69.688,68.938,59.25,60.938,12.133,25.484,72,70,1000,200,0.035,205.0,74.75,73.5,0.022,69.125,68.563,57.375,61.969,35.25,23.672,72,70,1000,200,0.034,204.5,76.25,67.813,0.202,69.063,69.063,56.531,61.5,34.406,30.578,72,70,1000,200,0.033,200.0,76.313,67.438,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.03,0.538,0.0,1.354,0.593,0.262,0.25,0.004,0.249,0.295
5132008,646,1,1,3,1,100,21.162,100.0,100.0,100.0,1,1,581.965,268.15,1.043,12.642,0,80,55,1.4,807.625,826.613,1693.874,767.69,55.41,60.227,68.493,60.04,52.24,1.417,1.683,0.264,64.874,51.902,68.732,40.423,58.263,59.531,139.604,97.766,139.062,40.001,58.323,40.673,-10.852,110,110,69.5,67.188,56.406,60.281,24.031,34.438,72,70,1000,200,0.107,205.875,73.063,66.563,0.29,69.688,68.938,59.25,60.938,12.25,27.0,72,70,1000,200,0.031,194.0,74.813,73.375,0.022,69.125,68.5,57.469,61.969,35.531,25.0,72,70,1000,200,0.031,193.75,75.875,67.813,0.205,69.188,69.125,56.594,61.688,34.688,30.594,72,70,1000,200,0.033,199.75,76.75,67.875,0.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.014,0.464,0.0,1.178,0.582,0.268,0.276,0.005,0.242,0.299
5132008,647,1,1,3,1,100,22.086,100.0,100.0,100.0,1,1,588.991,263.466,1.043,12.7,0,80,55,1.4,803.125,827.952,1723.313,770.607,55.623,60.12,68.493,59.93,52.457,1.402,1.697,0.271,64.913,51.938,68.343,40.452,58.25,59.531,138.718,98.405,139.136,40.583,58.533,41.256,-10.852,110,110,69.5,67.188,56.406,60.594,24.219,36.0,72,70,1000,200,0.097,195.0,73.063,66.813,0.296,69.688,68.875,59.25,60.813,12.359,25.594,72,70,1000,200,0.035,202.5,74.75,73.375,0.022,69.125,68.563,57.469,61.969,35.813,24.484,72,70,1000,200,0.032,196.375,75.625,67.688,0.206,69.25,69.063,56.719,61.781,34.969,30.781,72,70,1000,200,0.033,199.25,76.875,68.063,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.011,0.476,0.0,1.185,0.589,0.263,0.271,0.004,0.239,0.309
5132008,648,1,1,3,1,100,22.582,100.0,100.0,100.0,1,1,583.136,263.466,0.981,12.715,0,80,55,1.4,788.375,826.613,1704.91,798.34,55.729,60.12,68.601,59.93,52.348,1.44,1.697,0.257,65.004,51.936,67.898,40.423,58.237,59.209,137.612,98.831,138.841,40.946,58.638,41.621,-10.852,110,110,69.313,67.25,56.5,60.813,24.438,34.969,72,70,1000,200,0.104,201.125,73.25,66.813,0.295,69.563,68.875,59.25,60.813,16.266,25.719,72,70,1000,200,0.034,203.75,74.75,73.375,0.022,69.313,68.625,57.656,61.969,28.516,23.969,72,70,1000,200,0.034,199.875,75.25,67.688,0.205,69.188,69.063,56.813,61.969,35.219,30.781,72,70,1000,200,0.033,199.75,76.875,68.313,0.238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.031,0.485,0.0,1.19,0.583,0.263,0.278,0.004,0.227,0.298
5132008,649,1,1,3,1,100,23.584,100.0,100.0,100.0,1,1,586.649,266.979,0.855,12.657,0,80,55,1.4,797.75,834.651,1734.361,788.117,55.623,60.013,68.601,59.82,52.457,1.372,1.726,0.253,64.942,51.958,67.87,40.481,58.147,59.209,136.653,99.363,138.324,41.31,58.743,41.985,-10.852,110,110,69.375,67.188,56.594,60.938,24.656,35.063,72,70,1000,200,0.102,202.25,73.688,67.125,0.354,69.563,68.813,59.25,60.813,16.406,27.047,72,70,1000,200,0.031,192.625,74.75,73.375,0.022,69.313,68.625,57.656,62.094,28.781,23.109,72,70,1000,200,0.036,208.25,75.813,67.5,0.213,69.063,69.125,56.719,61.969,32.625,30.75,72,70,1000,200,0.033,199.75,76.75,68.438,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.038,0.49,0.0,1.185,0.587,0.267,0.34,0.004,0.259,0.281
5132008,650,1,1,3,1,100,25.121,100.0,100.0,100.0,1,1,588.991,265.808,0.72,12.657,0,80,55,1.4,805.75,819.918,1703.07,795.418,55.943,60.013,68.493,59.82,52.784,1.436,1.655,0.271,65.012,51.979,67.564,40.538,58.16,59.316,136.137,99.788,137.438,41.6,58.743,42.204,-10.852,110,110,69.313,67.25,56.813,61.125,28.641,35.719,72,70,1000,200,0.099,196.25,73.688,67.375,0.279,69.563,68.875,59.25,60.813,16.563,25.781,72,70,1000,200,0.035,201.125,74.75,73.375,0.022,69.125,68.625,57.719,62.094,29.0,24.063,72,70,1000,200,0.033,201.75,76.875,67.5,0.213,69.25,69.125,56.813,61.969,35.75,30.813,72,70,1000,200,0.033,200.5,76.375,68.438,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.026,0.446,0.0,1.06,0.589,0.266,0.258,0.004,0.292,0.277
5132008,651,1,1,3,1,100,25.656,100.0,100.0,100.0,1,1,584.307,263.466,0.761,12.715,0,80,55,1.4,809.0,834.651,1682.843,801.261,55.943,59.906,68.493,59.82,52.566,1.398,1.758,0.271,64.965,51.977,67.342,40.567,58.172,59.102,136.063,100.321,136.626,41.382,58.743,42.131,-10.852,110,110,69.5,67.188,56.594,61.188,25.063,34.313,72,70,1000,200,0.108,206.0,73.813,67.688,0.309,69.563,68.813,59.406,60.625,16.703,25.516,72,70,1000,200,0.035,204.5,74.75,73.375,0.022,69.313,68.625,57.719,62.281,29.234,24.797,72,70,1000,200,0.032,194.625,79.375,67.875,0.222,69.25,69.125,57.031,62.125,33.125,30.094,72,70,1000,200,0.034,202.0,76.188,68.313,0.235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.549,0.0,1.32,0.584,0.263,0.277,0.004,0.373,0.271
5132008,652,1,1,3,1,100,27.368,100.0,100.0,100.0,1,1,581.965,263.466,1.002,13.093,0,80,55,1.4,801.25,817.241,1693.874,780.819,56.049,59.692,68.276,59.491,52.892,1.33,1.733,0.257,64.984,52.042,67.537,40.567,58.172,59.316,136.653,100.64,135.813,41.31,58.743,42.058,-10.852,110,110,69.375,67.25,56.813,61.188,25.266,35.75,72,70,1000,200,0.097,197.625,73.938,67.438,0.293,69.563,68.813,59.25,60.625,16.859,26.281,72,70,1000,200,0.032,200.0,74.75,73.375,0.022,69.313,68.688,57.844,62.531,29.484,24.063,72,70,1000,200,0.034,199.875,82.938,68.563,0.218,69.25,69.125,57.031,62.125,36.25,30.406,72,70,1000,200,0.033,199.5,75.75,68.25,0.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,0.562,0.0,1.358,0.582,0.263,0.279,0.004,0.457,0.257
5132008,653,1,1,3,1,100,28.05,100.0,100.0,100.0,1,1,578.453,265.808,1.064,13.166,0,80,55,1.4,803.25,817.241,1730.678,766.232,55.836,59.906,68.601,59.601,52.566,1.379,1.729,0.271,65.016,52.015,67.147,40.567,58.172,58.995,137.538,101.066,135.518,41.31,58.638,42.277,-10.852,110,110,69.313,67.25,56.813,61.313,29.25,35.656,72,70,1000,200,0.1,196.375,74.188,67.375,0.315,69.563,68.75,59.25,60.625,13.25,26.672,72,70,1000,200,0.032,194.5,74.75,73.375,0.035,69.313,68.625,57.844,62.969,29.703,23.297,72,70,1000,200,0.035,207.375,87.563,69.625,0.209,69.25,69.188,57.031,62.125,33.625,30.547,72,70,1000,200,0.033,198.875,75.563,68.063,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.059,0.735,0.0,1.765,0.578,0.266,0.314,0.007,0.546,0.263
5132008,654,1,1,3,1,100,29.373,100.0,100.0,100.0,1,1,596.017,268.15,1.002,12.773,0,80,55,1.4,790.0,850.741,1723.313,805.646,55.943,59.692,68.384,59.491,52.566,1.391,1.758,0.257,64.991,52.015,67.37,40.596,58.198,59.209,137.833,101.598,135.961,41.455,58.428,42.569,-10.852,110,110,69.313,67.313,56.813,61.375,29.453,34.313,72,70,1000,200,0.109,204.75,74.438,68.0,0.302,69.688,68.688,59.063,60.625,13.359,25.25,72,70,1000,200,0.035,206.125,75.438,73.375,0.035,69.438,68.688,57.719,63.594,29.922,23.813,72,70,1000,200,0.033,203.75,93.0,71.375,0.211,69.25,69.125,57.031,61.969,33.875,30.438,72,70,1000,200,0.033,199.875,75.313,68.0,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.052,0.838,0.0,1.973,0.596,0.268,0.285,0.011,0.664,0.245
5132008,655,1,1,3,1,100,29.393,100.0,100.0,100.0,1,1,585.478,263.466,0.929,12.584,0,80,55,1.4,797.25,825.273,1708.59,780.819,55.516,59.906,68.601,59.601,51.913,1.44,1.715,0.26,64.94,51.958,67.898,40.596,58.198,58.995,137.317,101.811,136.552,41.528,57.904,42.787,-10.852,110,110,69.313,67.375,56.5,61.375,29.688,36.0,72,70,1000,200,0.097,195.25,74.875,68.25,0.341,69.688,68.563,59.063,60.625,13.477,26.0,72,70,1000,200,0.033,202.125,76.563,73.375,0.022,69.313,68.688,57.719,64.313,27.281,24.766,72,70,1000,200,0.032,194.75,98.188,73.125,0.208,69.25,69.188,56.719,61.969,34.125,30.438,72,70,1000,200,0.033,199.75,75.625,67.75,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.02,0.967,0.0,2.197,0.585,0.263,0.331,0.01,0.757,0.279
5132008,656,1,1,3,1,100,29.054,100.0,100.0,100.0,1,1,570.256,259.953,0.803,12.555,0,80,55,1.4,812.875,821.256,1703.07,773.524,55.09,59.799,68.493,59.601,51.26,1.364,1.719,0.271,64.913,51.958,68.538,40.653,58.172,58.995,136.653,102.13,136.847,41.6,57.274,42.86,-10.852,110,110,69.375,67.375,56.344,61.375,26.141,34.969,72,70,1000,200,0.105,201.0,75.375,68.375,0.34,69.563,68.563,58.969,60.531,17.375,26.063,72,70,1000,200,0.033,198.625,77.125,73.375,0.022,69.438,68.75,57.469,65.0,27.469,24.047,72,70,1000,200,0.034,199.75,103.063,75.438,0.222,69.25,69.125,56.594,61.875,34.375,30.453,72,70,1000,200,0.033,200.125,76.438,67.625,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.009,0.0,2.193,0.57,0.26,0.348,0.012,0.89,0.305
5132008,657,1,1,3,1,100,28.965,100.0,100.0,100.0,1,1,592.504,262.295,0.72,12.526,0,80,55,1.4,786.375,857.451,1690.197,818.804,54.77,59.799,68.601,59.601,50.934,1.425,1.733,0.264,64.899,51.938,69.761,40.596,58.121,59.209,136.063,102.556,136.626,41.673,56.435,42.933,-10.852,110,110,69.313,67.375,55.906,61.5,30.125,34.875,72,70,1000,200,0.104,203.375,75.563,68.625,0.341,69.375,68.625,58.906,60.531,17.531,25.469,72,70,1000,200,0.035,204.75,77.313,73.375,0.022,69.438,68.813,57.375,65.938,27.656,23.375,72,70,1000,200,0.035,206.875,107.438,77.563,0.185,69.25,69.188,56.406,61.875,31.875,30.609,72,70,1000,200,0.033,199.125,78.25,67.75,0.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,1.069,0.0,2.188,0.593,0.262,0.346,0.013,0.801,0.353
5132008,658,1,1,3,1,100,28.394,100.0,100.0,100.0,1,1,583.136,264.637,0.887,12.584,0,80,55,1.4,786.625,803.863,1699.391,754.572,54.77,59.585,68.384,59.601,50.608,1.436,1.729,0.26,64.941,51.932,70.206,40.682,58.172,59.209,136.211,102.662,136.256,42.037,56.12,43.152,-10.852,110,110,69.375,67.375,55.906,61.375,30.359,35.719,72,70,1000,200,0.099,196.25,75.75,68.625,0.355,69.563,68.688,58.781,60.438,23.297,26.75,72,70,1000,200,0.031,195.625,78.813,73.188,0.035,69.625,68.938,57.156,66.563,21.172,24.359,72,70,1000,200,0.032,199.625,110.813,79.0,0.153,69.25,69.125,56.156,61.875,34.844,30.469,72,70,1000,200,0.033,200.25,81.375,68.313,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.996,0.0,1.945,0.583,0.265,0.37,0.029,0.705,0.437
5132008,659,1,1,3,1,100,27.102,100.0,100.0,100.0,1,1,584.307,265.808,1.096,12.54,0,80,55,1.4,803.5,819.918,1697.552,772.065,54.343,59.799,68.601,59.381,50.172,1.402,1.715,0.264,64.917,51.99,70.539,40.625,58.134,58.995,137.022,102.981,135.666,42.037,55.911,43.152,-10.852,110,110,69.375,67.375,55.688,61.375,26.813,34.531,72,70,1000,200,0.107,205.625,75.688,69.063,0.379,69.375,68.625,58.688,60.438,23.484,26.453,72,70,1000,200,0.032,195.75,80.188,72.875,0.035,69.625,69.188,57.094,66.563,21.313,24.734,72,70,1000,200,0.032,194.875,113.188,79.438,0.096,69.313,69.125,56.0,62.125,35.063,30.422,72,70,1000,200,0.033,200.25,85.75,69.438,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.044,1.008,0.0,1.938,0.584,0.266,0.367,0.037,0.469,0.552
5132008,700,1,1,3,1,100,26.753,100.0,100.0,100.0,1,1,576.111,263.466,1.064,12.904,0,80,55,1.4,803.5,830.631,1697.552,783.738,54.45,59.799,68.601,59.601,50.281,1.379,1.704,0.257,64.935,51.959,70.956,40.596,58.121,59.316,137.833,103.194,135.592,41.164,55.806,42.423,-10.852,110,110,69.313,67.375,55.594,61.375,30.813,35.938,72,70,1000,200,0.098,195.375,75.688,69.063,0.352,69.563,68.563,58.688,60.438,18.063,25.328,72,70,1000,200,0.035,206.0,79.813,71.563,0.06,69.938,69.313,56.875,66.063,8.25,24.281,72,70,1000,200,0.033,197.75,113.625,79.813,0.05,69.313,69.188,55.906,62.5,32.531,30.391,72,70,1000,200,0.033,200.625,91.063,71.25,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.069,1.11,0.0,2.253,0.576,0.263,0.341,0.072,0.244,0.718
5132008,701,1,1,3,1,100,25.86,100.0,100.0,100.0,1,1,600.701,259.953,0.991,13.064,0,80,55,1.4,799.25,860.136,1675.492,811.492,54.343,59.799,68.709,59.601,50.172,1.425,1.708,0.257,64.851,51.877,71.457,40.596,58.134,59.316,137.76,103.407,136.182,40.656,55.806,41.912,-10.852,110,110,69.313,67.375,55.406,61.188,31.047,34.531,72,70,1000,200,0.108,204.125,75.563,69.063,0.354,69.563,68.5,58.438,60.531,23.844,26.031,72,70,1000,200,0.033,201.375,79.813,68.875,0.06,69.938,69.375,56.781,64.813,11.164,23.25,72,70,1000,200,0.035,207.625,112.438,79.438,0.026,69.313,69.188,55.844,63.063,32.75,30.469,72,70,1000,200,0.033,199.75,96.375,73.625,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.046,1.083,0.0,2.276,0.601,0.26,0.337,0.096,0.124,0.804
5132008,702,1,1,3,1,100,25.112,100.0,100.0,100.0,1,1,586.649,261.124,0.866,12.729,0,80,55,1.4,803.375,821.256,1681.005,777.901,54.343,59.799,68.709,59.381,50.172,1.387,1.658,0.257,64.837,51.899,71.54,40.625,58.134,59.316,137.022,103.939,136.773,40.438,55.806,41.694,-10.852,110,110,69.188,67.313,55.406,61.375,34.938,36.0,72,70,1000,200,0.097,196.0,75.438,69.25,0.386,69.375,68.5,58.344,60.813,24.016,26.188,72,70,1000,200,0.033,197.5,83.75,66.313,0.069,70.0,69.5,56.688,63.5,11.195,24.234,72,70,1000,200,0.033,201.25,111.438,79.063,0.026,69.5,69.25,55.844,63.813,27.188,30.5,72,70,1000,200,0.033,199.5,101.75,76.375,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.04,0.0,2.217,0.587,0.261,0.349,0.176,0.122,0.611
5132008,703,1,1,3,1,100,23.8,100.0,100.0,100.0,1,1,581.965,264.637,0.751,12.555,0,80,55,1.4,803.75,827.952,1697.552,785.197,54.13,59.799,68.709,59.601,50.064,1.425,1.711,0.275,64.923,51.941,72.013,40.625,58.095,59.209,136.358,103.939,136.921,40.365,55.596,41.548,-10.852,110,110,69.313,67.313,55.219,61.188,31.563,35.219,72,70,1000,200,0.103,199.0,75.438,69.25,0.389,69.563,68.5,58.313,60.938,18.578,25.359,72,70,1000,200,0.035,205.5,90.188,64.75,0.069,69.688,69.5,56.563,62.281,19.719,24.813,72,70,1000,200,0.032,194.5,110.688,78.875,0.026,69.625,69.25,55.594,64.688,23.688,30.406,72,70,1000,200,0.033,200.5,106.625,78.938,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,0.975,0.0,2.06,0.582,0.265,0.352,0.256,0.12,0.959
5132008,704,1,1,3,1,100,22.333,100.0,100.0,100.0,1,1,590.162,263.466,0.73,12.54,0,80,55,1.4,798.0,838.672,1692.035,799.801,53.917,59.799,68.709,59.601,49.846,1.413,1.704,0.268,64.894,51.954,72.597,40.653,58.172,59.209,136.137,104.259,136.478,40.22,55.701,41.475,-10.852,110,110,69.188,67.313,55.219,61.313,35.438,34.875,72,70,1000,200,0.104,203.5,75.75,69.438,0.416,69.375,68.438,58.219,61.0,18.75,26.188,72,70,1000,200,0.033,200.25,96.813,64.25,0.069,69.688,69.375,56.563,61.313,21.641,24.328,72,70,1000,200,0.033,197.625,109.688,78.75,0.026,69.75,69.375,55.531,65.438,19.109,30.297,72,70,1000,200,0.034,200.875,110.188,80.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,1.017,0.0,2.183,0.59,0.263,0.384,0.327,0.116,0.641
5132008,705,1,1,3,1,100,21.459,100.0,100.0,100.0,1,1,591.333,265.808,0.949,12.584,0,80,55,1.4,805.125,823.934,1699.391,769.149,54.023,59.585,68.493,59.601,49.846,1.406,1.736,0.253,65.019,51.914,72.875,40.711,58.237,59.316,136.58,104.578,135.887,40.365,55.596,41.256,-10.852,110,110,69.188,67.313,55.219,61.313,32.063,35.906,72,70,1000,200,0.098,195.25,76.875,69.813,0.417,69.563,68.5,58.219,61.156,18.922,26.656,72,70,1000,200,0.032,194.375,102.875,64.063,0.069,69.625,69.188,56.469,60.25,21.766,23.109,72,70,1000,200,0.036,208.5,109.063,78.625,0.026,69.813,69.375,55.438,65.438,19.188,30.438,72,70,1000,200,0.033,199.75,110.875,79.75,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.021,0.736,0.0,1.555,0.591,0.266,0.431,0.389,0.115,0.59
5132008,706,1,1,3,1,100,20.371,100.0,100.0,100.0,1,1,585.478,261.124,1.043,12.57,0,80,55,1.4,799.0,834.651,1671.817,789.577,54.023,59.799,68.601,59.271,49.955,1.394,1.679,0.264,64.929,51.934,72.875,40.711,58.263,59.316,137.317,104.684,135.518,40.51,55.806,41.256,-10.852,110,110,69.313,67.313,55.094,61.5,35.938,34.781,72,70,1000,200,0.106,202.25,78.75,70.438,0.41,69.375,68.5,58.063,61.25,24.703,25.422,72,70,1000,200,0.035,202.875,107.688,64.125,0.079,69.438,69.063,56.469,59.938,28.563,24.297,72,70,1000,200,0.032,200.125,107.25,79.25,0.108,70.125,69.5,55.438,64.813,13.492,30.328,72,70,1000,200,0.033,200.75,109.563,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,0.613,0.0,1.301,0.585,0.261,0.498,0.499,0.438,0.12
5132008,707,1,1,3,1,100,19.099,100.0,100.0,100.0,1,1,592.504,262.295,1.023,12.642,0,80,55,1.4,798.875,842.693,1701.231,801.261,53.917,59.799,68.601,59.601,50.064,1.41,1.719,0.271,64.799,51.871,72.458,40.797,58.347,59.209,137.686,105.004,135.887,40.365,56.12,41.11,-10.867,110,110,69.0,67.25,55.219,62.094,42.063,34.938,72,70,1000,200,0.104,202.875,82.0,72.188,0.413,69.375,68.5,58.063,61.625,24.906,25.734,72,70,1000,200,0.034,203.5,113.438,64.5,0.085,69.313,68.875,56.469,60.25,31.625,24.594,72,70,1000,200,0.032,195.75,112.313,73.125,0.161,70.125,69.5,55.438,63.563,6.98,30.125,72,70,1000,200,0.034,201.75,107.563,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,0.598,0.0,1.306,0.593,0.262,0.592,0.602,0.913,0.114
