DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,708,1,1,3,1,100,18.915,100.0,100.0,100.0,1,1,574.94,263.466,0.96,12.962,0,80,55,1.4,810.875,811.888,1690.197,773.524,54.237,59.906,68.601,59.601,50.608,1.379,1.626,0.268,64.872,51.892,72.069,40.855,58.412,59.209,137.243,105.216,136.478,40.074,56.645,40.746,-10.867,110,110,69.313,67.313,55.281,62.938,29.031,35.656,72,70,1000,200,0.099,196.25,86.375,74.563,0.443,69.563,68.625,58.063,62.219,25.094,26.969,72,70,1000,200,0.031,192.375,117.625,65.438,0.085,69.438,68.75,56.469,62.094,31.844,24.047,72,70,1000,200,0.034,199.5,119.125,70.688,0.17,70.25,69.5,55.531,62.281,3.152,30.344,72,70,1000,200,0.033,200.0,106.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.023,0.526,0.0,1.208,0.575,0.263,0.763,0.641,1.189,0.111
5132008,709,1,1,3,1,100,19.295,100.0,100.0,100.0,1,1,596.017,262.295,0.866,13.224,0,80,55,1.4,793.25,854.766,1695.713,804.184,54.663,59.906,68.709,59.601,51.26,1.387,1.726,0.264,64.865,51.926,71.234,40.855,58.49,59.531,136.432,105.429,136.699,39.783,57.274,40.454,-10.852,110,110,69.313,67.375,55.594,64.188,33.031,34.406,72,70,1000,200,0.107,205.625,91.625,78.063,0.415,69.375,68.688,58.063,62.813,19.703,25.188,72,70,1000,200,0.035,206.125,120.438,68.0,0.098,69.438,68.688,56.688,64.125,29.188,23.125,72,70,1000,200,0.036,207.875,122.688,75.563,0.166,70.125,69.563,55.844,61.188,6.879,30.422,72,70,1000,200,0.033,199.875,105.438,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.007,0.507,0.0,1.231,0.596,0.262,0.819,0.742,1.128,0.108
5132008,710,1,1,3,1,100,19.714,100.0,100.0,100.0,1,1,587.82,263.466,0.772,12.948,0,80,55,1.4,782.0,823.934,1677.329,779.36,54.983,60.013,68.601,59.71,51.696,1.421,1.711,0.257,64.922,51.939,70.901,40.855,58.542,59.531,136.063,105.642,136.478,39.638,57.799,40.381,-10.852,110,110,69.375,67.5,55.813,65.563,29.469,36.094,72,70,1000,200,0.096,194.75,96.875,81.25,0.416,69.563,68.813,58.219,63.531,19.859,25.953,72,70,1000,200,0.033,201.875,122.688,72.313,0.098,69.5,68.688,56.781,65.563,29.375,24.391,72,70,1000,200,0.032,199.5,124.188,80.563,0.168,70.125,69.5,55.906,60.344,6.859,30.406,72,70,1000,200,0.033,199.875,104.625,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.53,0.0,1.335,0.588,0.263,0.945,0.712,1.057,0.105
5132008,711,1,1,3,1,100,20.222,100.0,100.0,100.0,1,1,577.282,264.637,0.73,12.729,0,80,55,1.4,804.5,805.201,1704.91,764.774,54.983,60.013,68.709,59.491,51.804,1.417,1.687,0.26,64.916,51.929,70.678,40.884,58.529,59.424,136.137,105.642,136.035,39.711,58.113,40.454,-10.852,110,110,69.375,67.625,55.906,66.75,29.672,35.25,72,70,1000,200,0.102,198.875,101.375,83.563,0.37,69.563,68.813,58.219,64.063,20.016,26.891,72,70,1000,200,0.031,192.875,124.125,77.125,0.101,69.5,68.875,56.781,66.563,26.813,24.781,72,70,1000,200,0.032,194.75,125.25,84.125,0.17,69.813,69.438,56.0,59.906,17.172,30.469,72,70,1000,200,0.033,199.375,103.688,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.514,0.0,1.312,0.577,0.265,0.957,0.684,1.008,0.103
5132008,712,1,1,3,1,100,20.707,100.0,100.0,100.0,1,1,591.333,262.295,0.939,12.657,0,80,55,1.4,812.25,834.651,1684.681,785.197,55.303,60.013,68.709,59.82,52.24,1.421,1.687,0.271,64.925,51.944,69.928,40.826,58.503,59.638,136.801,105.749,135.518,39.638,58.428,40.381,-10.852,110,110,69.5,67.813,56.0,67.938,26.984,34.625,72,70,1000,200,0.106,204.25,105.0,86.0,0.36,69.563,68.875,58.219,64.5,16.391,25.391,72,70,1000,200,0.035,203.125,124.813,80.938,0.094,69.625,69.188,56.875,67.375,23.047,24.297,72,70,1000,200,0.033,198.0,126.0,86.063,0.172,69.813,69.375,56.156,59.469,19.203,30.547,72,70,1000,200,0.033,199.25,102.625,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.039,0.5,0.0,1.305,0.591,0.262,0.992,0.594,0.99,0.099
5132008,713,1,1,3,1,100,21.688,100.0,100.0,100.0,1,1,587.82,262.295,1.012,12.613,0,80,55,1.4,798.5,842.693,1681.005,798.34,55.516,60.12,68.818,59.71,52.457,1.413,1.719,0.257,64.919,51.945,69.622,40.797,58.49,59.745,137.907,106.068,135.444,39.565,58.533,40.381,-10.852,110,110,69.5,68.0,56.344,69.063,27.156,35.906,72,70,1000,200,0.097,194.875,108.125,88.313,0.354,69.688,69.0,58.219,64.688,16.5,25.813,72,70,1000,200,0.034,203.125,125.438,83.625,0.094,69.688,69.375,57.094,67.875,21.328,23.438,72,70,1000,200,0.036,204.75,126.438,86.875,0.13,69.5,69.375,56.25,59.344,33.406,30.625,72,70,1000,200,0.033,199.125,100.75,77.875,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.078,0.543,0.0,1.428,0.588,0.262,1.016,0.566,0.741,0.325
5132008,714,1,1,3,1,100,22.439,100.0,100.0,100.0,1,1,593.675,263.466,1.023,12.671,0,80,55,1.4,809.625,854.766,1681.005,804.184,55.623,60.12,68.818,59.82,52.457,1.444,1.694,0.264,65.015,51.998,69.427,40.769,58.477,59.745,138.35,106.174,136.035,39.856,58.638,40.6,-10.867,110,110,69.5,68.188,56.344,69.375,27.328,34.719,72,70,1000,200,0.107,202.5,110.188,88.5,0.297,69.688,69.063,58.219,64.813,16.625,26.125,72,70,1000,200,0.033,197.5,125.938,84.813,0.094,69.938,69.5,57.156,67.313,12.914,23.359,72,70,1000,200,0.035,206.625,125.813,87.125,0.026,69.313,69.313,56.406,60.531,33.594,30.563,72,70,1000,200,0.033,200.0,115.813,65.75,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.074,0.502,0.0,1.308,0.594,0.263,0.933,0.557,0.145,1.57
5132008,715,1,1,3,1,100,23.354,100.0,100.0,100.0,1,1,584.307,263.466,0.949,12.7,0,80,55,1.4,792.5,822.595,1684.681,789.577,55.729,60.12,68.926,59.93,52.566,1.379,1.658,0.268,64.926,51.932,69.205,40.74,58.451,59.745,137.907,106.387,136.773,39.783,58.638,40.527,-10.852,110,110,69.5,68.375,56.406,69.938,23.688,35.438,72,70,1000,200,0.1,199.625,112.0,89.313,0.316,69.688,69.125,58.313,64.938,16.734,25.406,72,70,1000,200,0.035,205.0,126.125,85.375,0.085,70.0,69.563,57.156,65.688,10.07,24.969,72,70,1000,200,0.031,194.875,124.75,86.625,0.026,69.313,69.25,56.406,63.281,33.813,30.563,72,70,1000,200,0.033,200.125,121.875,79.0,0.262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.034,0.501,0.0,1.311,0.584,0.263,1.037,0.499,0.143,1.62
5132008,716,1,1,3,1,100,23.989,100.0,100.0,100.0,1,1,583.136,261.124,0.876,12.977,0,80,55,1.4,792.5,810.55,1673.654,776.442,55.729,60.12,69.034,59.93,52.566,1.413,1.694,0.257,64.893,51.891,69.399,40.625,58.412,59.745,137.17,106.6,137.142,39.347,58.638,40.235,-10.852,110,110,69.813,68.5,56.406,70.125,17.297,35.281,72,70,1000,200,0.102,198.5,113.188,90.0,0.235,69.688,69.188,58.313,65.063,16.828,26.188,72,70,1000,200,0.033,200.0,125.75,85.625,0.055,70.0,69.625,57.156,64.313,10.07,24.625,72,70,1000,200,0.032,195.625,123.563,86.375,0.026,69.625,69.25,56.531,66.125,24.609,30.609,72,70,1000,200,0.033,199.875,123.563,88.5,0.241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.597,0.0,1.599,0.583,0.261,0.788,0.318,0.139,1.218
5132008,717,1,1,3,1,100,24.843,100.0,100.0,100.0,1,1,578.453,262.295,0.803,13.267,0,80,55,1.4,788.125,837.331,1686.519,779.36,55.729,60.12,69.143,59.93,52.566,1.311,1.704,0.264,64.92,51.939,69.483,40.567,58.412,59.638,136.653,106.706,137.142,39.493,58.848,40.235,-10.852,110,110,69.813,68.688,56.5,69.875,17.375,34.5,72,70,1000,200,0.107,205.25,114.125,88.688,0.211,69.688,69.25,58.313,64.625,14.07,26.375,72,70,1000,200,0.033,195.5,124.688,85.313,0.022,69.938,69.688,57.25,62.969,12.938,23.922,72,70,1000,200,0.034,200.5,121.75,85.938,0.026,69.75,69.375,56.531,68.188,20.047,30.719,72,70,1000,200,0.033,199.5,124.438,91.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.013,0.509,0.0,1.366,0.578,0.262,0.776,0.125,0.134,0.799
5132008,718,1,1,3,1,100,25.426,100.0,100.0,100.0,1,1,586.649,258.782,0.709,13.006,0,80,55,1.4,796.375,850.741,1673.654,808.569,55.836,59.906,69.034,59.71,52.348,1.417,1.69,0.257,64.881,51.946,69.566,40.481,58.438,59.424,136.432,106.919,136.626,39.929,58.743,40.746,-10.852,110,110,69.813,68.813,56.406,69.75,14.555,36.031,72,70,1000,200,0.097,194.375,114.563,87.938,0.192,69.75,69.188,58.313,63.875,14.156,25.391,72,70,1000,200,0.035,205.375,123.563,85.063,0.022,69.938,69.563,57.25,61.969,12.953,23.656,72,70,1000,200,0.034,205.25,119.813,85.75,0.026,69.813,69.563,56.531,69.0,18.172,30.813,72,70,1000,200,0.033,198.875,124.625,90.438,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.005,0.565,0.0,1.474,0.587,0.259,0.739,0.122,0.128,0.729
5132008,719,1,1,3,1,100,26.381,100.0,100.0,100.0,1,1,586.649,261.124,0.782,12.7,0,80,55,1.4,811.75,807.875,1668.142,779.36,55.729,60.12,69.251,59.93,52.457,1.425,1.648,0.26,64.915,51.936,69.316,40.51,58.425,59.638,136.801,107.026,136.109,40.292,58.743,41.037,-10.852,110,110,69.875,68.875,56.406,69.25,11.859,35.25,72,70,1000,200,0.103,199.0,114.938,87.0,0.202,69.75,69.188,58.313,63.219,14.234,26.219,72,70,1000,200,0.032,200.0,122.313,85.0,0.022,69.688,69.375,57.25,61.188,21.469,24.969,72,70,1000,200,0.031,193.625,117.813,85.625,0.026,69.813,69.75,56.594,68.875,18.219,29.844,72,70,1000,200,0.035,204.0,123.938,89.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,0.513,0.0,1.312,0.587,0.261,0.816,0.118,0.121,0.474
5132008,720,1,1,3,1,100,27.179,100.0,100.0,100.0,1,1,564.401,263.466,0.981,12.657,0,80,55,1.4,805.75,826.613,1706.75,788.117,55.729,60.12,69.251,59.82,52.457,1.349,1.633,0.249,64.839,51.905,69.177,40.452,58.477,59.638,137.465,107.132,135.739,40.438,58.848,41.256,-10.852,110,110,69.875,68.938,56.5,69.125,14.625,34.813,72,70,1000,200,0.105,203.75,115.375,86.313,0.196,69.75,69.063,58.344,62.406,14.32,26.734,72,70,1000,200,0.032,193.875,121.188,84.938,0.022,69.5,69.188,57.25,60.563,27.313,24.422,72,70,1000,200,0.032,196.75,117.5,86.063,0.039,69.938,69.813,56.531,67.688,14.477,30.391,72,70,1000,200,0.033,199.25,122.875,88.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,0.562,0.0,1.436,0.564,0.263,0.823,0.115,0.177,0.473
5132008,721,1,1,3,1,100,27.958,100.0,100.0,100.0,1,1,573.769,261.124,1.012,12.599,0,80,55,1.4,793.125,831.971,1681.005,795.418,55.729,60.12,69.251,59.82,52.457,1.394,1.679,0.268,64.855,51.88,69.121,40.481,58.49,59.638,138.055,107.239,135.887,40.51,58.743,41.475,-10.852,110,110,69.938,68.938,56.5,69.063,11.922,35.938,72,70,1000,200,0.097,194.875,116.0,86.0,0.198,69.75,69.063,58.313,62.0,14.406,25.219,72,70,1000,200,0.035,205.5,120.0,84.813,0.026,69.5,69.0,57.25,60.5,30.203,23.734,72,70,1000,200,0.035,201.875,116.563,86.875,0.091,70.125,69.813,56.531,66.5,7.973,30.438,72,70,1000,200,0.033,199.125,122.0,87.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,0.071,0.667,0.0,1.686,0.574,0.261,0.858,0.132,0.39,0.135
5132008,722,1,1,3,1,100,28.56,100.0,100.0,100.0,1,1,594.846,261.124,0.991,12.628,0,80,55,1.4,788.75,865.507,1686.519,814.417,55.623,60.12,69.251,59.82,52.24,1.425,1.722,0.26,64.866,51.847,69.205,40.51,58.516,59.745,138.128,107.451,136.552,40.946,58.638,41.912,-10.852,110,110,69.875,69.0,56.5,69.063,11.945,34.688,72,70,1000,200,0.107,202.5,116.188,86.063,0.203,69.688,69.063,58.313,61.625,17.375,25.813,72,70,1000,200,0.034,202.875,118.625,84.813,0.022,69.438,68.813,57.25,61.188,30.391,23.438,72,70,1000,200,0.035,206.125,121.438,75.563,0.164,70.125,69.875,56.531,65.313,14.469,30.469,72,70,1000,200,0.033,199.5,120.25,86.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,0.69,0.0,1.692,0.595,0.261,0.884,0.107,1.085,0.131
5132008,723,1,1,3,1,100,28.864,100.0,100.0,100.0,1,1,577.282,262.295,0.939,12.54,0,80,55,1.4,801.625,815.902,1695.713,766.232,55.516,60.12,69.251,59.93,52.022,1.406,1.694,0.26,64.797,51.828,69.455,40.596,58.516,59.745,137.612,107.451,137.142,41.092,58.428,42.277,-10.852,110,110,69.938,69.0,56.406,69.063,14.695,35.063,72,70,1000,200,0.103,202.0,116.625,86.375,0.196,69.563,68.938,58.313,61.531,21.281,26.969,72,70,1000,200,0.031,192.5,117.5,84.688,0.024,69.438,68.813,57.25,63.281,33.469,24.563,72,70,1000,200,0.031,198.25,125.438,75.125,0.189,69.938,69.813,56.406,63.813,14.484,30.609,72,70,1000,200,0.033,199.0,118.5,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,0.857,0.0,2.061,0.577,0.262,0.857,0.114,1.37,0.125
5132008,724,1,1,3,1,100,28.951,100.0,100.0,100.0,1,1,571.427,263.466,0.866,12.628,0,80,55,1.4,807.125,831.971,1704.91,777.901,55.41,60.12,69.143,59.93,51.696,1.402,1.672,0.257,64.832,51.858,70.345,40.653,58.49,59.745,136.948,107.558,137.142,40.874,57.799,42.131,-10.852,110,110,69.938,69.0,56.219,69.063,11.977,35.688,72,70,1000,200,0.099,196.0,116.813,86.313,0.193,69.688,68.813,58.313,61.25,17.625,25.328,72,70,1000,200,0.035,205.625,116.375,84.688,0.022,69.438,68.75,57.156,65.625,30.781,24.672,72,70,1000,200,0.032,195.125,127.063,81.813,0.188,69.813,69.75,56.406,62.594,18.313,30.609,72,70,1000,200,0.033,199.5,115.188,85.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.938,0.0,2.201,0.571,0.263,0.85,0.101,1.225,0.114
5132008,725,1,1,3,1,100,28.982,100.0,100.0,100.0,1,1,579.624,261.124,0.803,13.122,0,80,55,1.4,788.5,842.693,1675.492,785.197,55.196,60.12,69.143,59.82,51.369,1.364,1.672,0.271,64.741,51.82,70.595,40.711,58.516,59.745,136.727,107.771,136.847,40.874,57.484,42.058,-10.852,110,110,69.938,69.063,56.0,68.938,11.992,34.5,72,70,1000,200,0.107,205.0,117.25,86.375,0.185,69.563,68.813,58.219,61.156,21.547,26.094,72,70,1000,200,0.033,200.875,115.313,84.688,0.03,69.5,68.875,57.094,67.313,28.234,24.234,72,70,1000,200,0.033,198.25,127.75,86.5,0.185,69.75,69.75,56.156,61.5,20.328,30.766,72,70,1000,200,0.033,198.625,113.438,85.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.003,0.935,0.0,2.154,0.58,0.261,0.825,0.133,1.099,0.107
5132008,726,1,1,3,1,100,28.614,100.0,100.0,100.0,1,1,583.136,262.295,0.709,13.122,0,80,55,1.4,801.375,838.672,1690.197,801.261,54.983,60.12,69.143,59.93,51.152,1.425,1.722,0.249,64.801,51.866,71.123,40.711,58.568,59.638,136.948,107.984,136.552,40.946,57.064,41.985,-10.852,110,110,69.938,69.0,55.906,68.75,11.992,36.031,72,70,1000,200,0.097,194.5,117.375,86.063,0.186,69.563,68.75,58.219,61.0,21.688,26.094,72,70,1000,200,0.033,198.25,114.688,83.813,0.052,69.688,69.188,56.875,68.125,22.641,23.406,72,70,1000,200,0.036,204.75,127.938,88.688,0.158,69.5,69.625,56.0,60.719,25.109,30.672,72,70,1000,200,0.033,200.125,113.125,86.125,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.01,0.846,0.0,1.891,0.583,0.262,0.841,0.232,0.893,0.234
5132008,727,1,1,3,1,100,27.827,100.0,100.0,100.0,1,1,596.017,263.466,0.626,12.788,0,80,55,1.4,789.125,862.821,1690.197,815.879,54.663,60.12,69.143,59.82,50.934,1.429,1.672,0.253,64.774,51.823,71.624,40.769,58.581,59.745,137.243,107.984,136.182,40.946,56.75,41.985,-10.852,110,110,69.938,69.063,55.813,68.5,11.984,34.75,72,70,1000,200,0.106,202.125,117.625,86.0,0.19,69.563,68.75,58.219,61.25,21.875,25.594,72,70,1000,200,0.035,204.0,118.313,78.25,0.094,69.938,69.5,56.781,68.313,22.734,23.359,72,70,1000,200,0.035,206.625,127.938,89.438,0.142,69.5,69.5,56.0,60.906,28.922,29.672,72,70,1000,200,0.036,206.0,121.25,70.0,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,0.841,0.0,1.842,0.596,0.263,0.868,0.544,0.787,1.228
5132008,728,1,1,3,1,100,27.06,100.0,100.0,100.0,1,1,585.478,259.953,0.772,12.584,0,80,55,1.4,803.375,840.012,1673.654,770.607,54.45,59.906,68.926,59.93,50.716,1.41,1.591,0.257,64.782,51.789,72.235,40.769,58.555,59.531,137.907,108.196,135.887,41.092,56.645,42.131,-10.852,110,110,70.063,69.063,55.688,68.625,8.211,35.063,72,70,1000,200,0.103,201.75,118.0,85.688,0.176,69.563,68.688,58.063,62.094,22.016,26.844,72,70,1000,200,0.03,194.625,121.875,71.375,0.093,69.938,69.75,56.875,67.563,11.438,24.109,72,70,1000,200,0.033,201.625,127.625,89.438,0.026,69.5,69.438,55.906,63.281,29.094,30.563,72,70,1000,200,0.033,198.75,124.75,76.563,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,0.841,0.0,1.813,0.585,0.26,0.821,0.678,0.143,1.507
5132008,729,1,1,3,1,100,27.098,100.0,100.0,100.0,1,1,577.282,259.953,0.876,12.613,0,80,55,1.4,812.875,806.538,1668.142,760.401,54.45,60.12,69.143,59.93,50.716,1.356,1.626,0.26,64.752,51.811,72.291,40.797,58.581,59.745,138.35,108.196,136.035,41.092,56.645,42.204,-10.852,110,110,69.938,69.0,55.688,68.375,11.984,35.688,72,70,1000,200,0.099,196.0,118.063,85.5,0.168,69.688,68.75,57.906,62.906,22.172,26.234,72,70,1000,200,0.033,197.375,123.875,71.063,0.094,70.063,69.813,56.781,65.688,8.695,24.844,72,70,1000,200,0.031,194.0,126.438,88.688,0.026,69.625,69.438,55.844,66.063,25.609,30.563,72,70,1000,200,0.033,199.125,125.75,87.25,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.067,0.902,0.0,1.945,0.577,0.26,0.79,0.716,0.141,1.27
5132008,730,1,1,3,1,100,26.681,100.0,100.0,100.0,1,1,578.453,263.466,0.897,12.54,0,80,55,1.4,788.375,842.693,1686.519,791.037,54.557,60.12,69.251,59.82,50.716,1.391,1.64,0.268,64.806,51.853,72.152,40.74,58.652,59.745,138.497,108.409,136.552,41.382,56.645,42.35,-10.852,110,110,70.063,69.063,55.594,67.938,8.195,34.5,72,70,1000,200,0.106,205.0,118.0,84.25,0.167,69.563,68.813,58.063,63.625,22.313,25.609,72,70,1000,200,0.034,204.0,125.125,75.375,0.097,70.0,69.813,56.688,64.313,11.422,24.328,72,70,1000,200,0.033,197.625,125.25,88.188,0.026,69.75,69.5,55.844,67.875,21.031,30.813,72,70,1000,200,0.032,198.125,126.25,90.563,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.058,0.795,0.0,1.683,0.578,0.263,0.814,0.695,0.139,0.931
5132008,731,1,1,3,1,100,25.963,100.0,100.0,100.0,1,1,571.427,261.124,0.887,12.54,0,80,55,1.4,799.5,821.256,1677.329,785.197,54.557,60.227,69.251,59.93,50.825,1.353,1.697,0.26,64.755,51.725,72.124,40.74,58.626,59.852,138.055,108.409,137.069,41.673,56.645,42.715,-10.852,110,110,69.938,69.063,55.688,67.938,11.969,36.031,72,70,1000,200,0.097,194.375,118.188,83.688,0.146,69.563,68.875,57.906,64.063,22.469,26.797,72,70,1000,200,0.03,194.875,125.938,79.75,0.098,70.0,69.813,56.563,62.688,11.422,23.156,72,70,1000,200,0.036,208.125,123.25,88.125,0.026,69.75,69.625,55.844,68.563,19.141,30.781,72,70,1000,200,0.033,198.875,125.938,90.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,0.873,0.0,1.812,0.571,0.261,0.727,0.652,0.132,0.857
5132008,732,1,1,3,1,100,25.516,100.0,100.0,100.0,1,1,586.649,261.124,0.855,12.642,0,80,55,1.4,802.75,856.109,1686.519,830.51,54.557,60.227,69.36,60.04,50.825,1.406,1.651,0.253,64.723,51.784,72.597,40.682,58.678,59.852,137.612,108.516,137.512,41.6,56.75,42.642,-10.852,110,110,69.938,69.0,55.594,67.313,11.961,34.938,72,70,1000,200,0.104,200.625,118.063,82.875,0.151,69.563,68.938,57.906,64.375,18.844,26.016,72,70,1000,200,0.034,198.875,126.375,82.625,0.094,69.938,69.625,56.563,61.688,11.43,23.859,72,70,1000,200,0.033,203.25,121.063,87.813,0.026,69.813,69.75,55.844,68.563,19.203,29.125,72,70,1000,200,0.038,210.625,125.938,89.125,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,0.87,0.0,1.826,0.587,0.261,0.767,0.592,0.125,0.769
5132008,733,1,1,3,1,100,25.062,100.0,100.0,100.0,1,1,584.307,261.124,0.793,13.064,0,80,55,1.4,792.25,841.353,1681.005,788.117,54.557,60.013,69.034,59.71,50.825,1.421,1.665,0.257,64.807,51.78,72.569,40.74,58.678,59.852,137.096,108.622,137.364,41.455,56.855,42.496,-10.852,110,110,69.938,69.0,55.594,67.313,8.195,34.938,72,70,1000,200,0.104,202.375,118.063,82.063,0.144,69.688,69.0,57.906,64.625,18.969,25.719,72,70,1000,200,0.034,203.25,126.688,84.188,0.094,69.688,69.438,56.688,60.875,22.828,25.047,72,70,1000,200,0.031,193.25,119.438,87.688,0.03,69.938,69.813,55.844,67.938,15.453,30.313,72,70,1000,200,0.033,200.125,125.125,88.688,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,0.883,0.0,1.886,0.584,0.261,0.749,0.575,0.138,0.415
5132008,734,1,1,3,1,100,24.816,100.0,100.0,100.0,1,1,581.965,257.611,0.72,13.122,0,80,55,1.4,818.5,810.55,1682.843,757.486,54.663,60.227,69.251,59.93,50.934,1.429,1.633,0.257,64.811,51.844,72.43,40.797,58.717,59.852,136.801,108.835,137.069,41.382,56.75,42.423,-10.852,110,110,69.938,68.938,55.594,67.188,11.977,35.75,72,70,1000,200,0.098,195.25,118.188,81.875,0.143,69.688,69.063,57.906,64.688,19.094,26.969,72,70,1000,200,0.031,193.375,126.813,85.063,0.094,69.625,69.188,56.563,60.25,24.797,24.547,72,70,1000,200,0.032,196.125,119.375,88.625,0.109,69.938,69.875,55.844,66.688,15.469,30.5,72,70,1000,200,0.033,199.25,123.25,88.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,0.889,0.0,1.894,0.582,0.258,0.75,0.565,0.484,0.137
5132008,735,1,1,3,1,100,24.42,100.0,100.0,100.0,1,1,593.675,262.295,0.647,12.773,0,80,55,1.4,805.875,853.424,1686.519,801.261,54.557,60.227,69.251,59.93,50.934,1.44,1.704,0.253,64.755,51.797,72.347,40.769,58.73,59.852,136.727,108.941,136.552,41.382,56.75,42.423,-10.852,110,110,69.938,68.875,55.594,67.125,11.984,34.313,72,70,1000,200,0.108,205.125,118.438,81.688,0.146,69.688,69.063,57.781,64.813,19.203,25.281,72,70,1000,200,0.035,205.0,127.0,85.688,0.089,69.5,69.0,56.563,60.75,28.859,23.781,72,70,1000,200,0.035,201.5,122.813,78.125,0.135,69.938,69.938,55.594,65.25,15.477,30.656,72,70,1000,200,0.033,198.375,121.563,87.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,0.865,0.0,1.844,0.594,0.262,0.775,0.53,0.87,0.132
5132008,736,1,1,3,1,100,23.76,100.0,100.0,100.0,1,1,594.846,262.295,0.636,12.57,0,80,55,1.4,786.75,858.793,1703.07,792.497,54.663,60.335,69.251,60.04,50.934,1.421,1.648,0.257,64.765,51.813,72.513,40.855,58.743,59.959,137.022,108.941,136.256,41.382,56.645,42.423,-10.852,110,110,70.063,68.875,55.594,67.188,8.211,35.344,72,70,1000,200,0.1,200.0,118.5,81.563,0.151,69.688,69.125,57.781,64.813,16.438,25.781,72,70,1000,200,0.034,203.0,127.0,86.063,0.089,69.438,68.938,56.563,62.406,31.781,23.453,72,70,1000,200,0.035,206.25,125.438,73.438,0.139,69.938,69.938,55.594,63.563,15.492,30.547,72,70,1000,200,0.033,199.5,120.063,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.146,0.017,0.857,0.0,1.814,0.595,0.262,0.805,0.525,1.042,0.128
5132008,737,1,1,3,1,100,23.547,100.0,100.0,100.0,1,1,581.965,265.808,0.793,12.599,0,80,55,1.4,792.25,806.538,1714.11,766.232,54.663,60.335,69.143,60.04,50.934,1.383,1.648,0.257,64.809,51.874,72.903,40.912,58.743,59.959,137.391,109.048,135.887,41.455,56.75,42.496,-10.852,110,110,70.063,68.875,55.594,67.125,8.219,35.719,72,70,1000,200,0.099,195.875,118.625,81.563,0.146,69.688,69.125,57.781,64.938,16.547,26.953,72,70,1000,200,0.031,192.5,127.0,86.063,0.089,69.438,68.875,56.563,63.688,29.234,24.922,72,70,1000,200,0.031,195.25,126.563,78.438,0.139,69.75,69.813,55.594,62.281,19.313,30.594,72,70,1000,200,0.033,199.75,117.563,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.042,0.858,0.0,1.818,0.582,0.266,0.781,0.525,0.964,0.119
5132008,738,1,1,3,1,100,23.14,100.0,100.0,100.0,1,1,581.965,261.124,0.897,12.599,0,80,55,1.4,808.75,841.353,1671.817,792.497,54.663,60.335,69.143,60.04,51.043,1.41,1.672,0.257,64.761,51.819,72.569,40.999,58.782,59.959,138.055,109.154,135.961,41.673,56.855,42.642,-10.852,110,110,70.063,68.875,55.594,67.125,8.234,34.281,72,70,1000,200,0.108,205.625,118.75,81.688,0.147,69.75,69.188,57.781,64.813,16.641,25.313,72,70,1000,200,0.035,205.375,127.0,86.063,0.089,69.438,68.938,56.563,64.688,32.156,24.484,72,70,1000,200,0.032,196.75,127.063,83.938,0.171,69.75,69.813,55.594,61.344,21.328,30.594,72,70,1000,200,0.033,199.875,116.688,87.625,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.065,0.804,0.0,1.693,0.582,0.261,0.787,0.525,1.062,0.172
5132008,739,1,1,3,1,100,22.771,100.0,100.0,100.0,1,1,583.136,262.295,0.918,12.628,0,80,55,1.4,796.375,850.741,1679.167,804.184,54.663,60.335,69.034,60.04,51.043,1.364,1.644,0.26,64.767,51.797,72.569,41.056,58.872,60.067,138.276,109.261,136.33,41.964,57.064,42.933,-10.852,110,110,69.938,68.875,55.688,67.125,12.016,35.281,72,70,1000,200,0.101,200.875,118.75,81.438,0.146,69.75,69.25,57.781,64.938,16.734,25.953,72,70,1000,200,0.033,201.5,127.0,85.938,0.089,69.5,69.063,56.563,65.938,29.578,23.813,72,70,1000,200,0.035,201.875,127.313,86.5,0.166,69.5,69.688,55.594,60.719,29.766,30.703,72,70,1000,200,0.033,199.0,116.438,87.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.062,0.81,0.0,1.696,0.583,0.262,0.787,0.526,0.976,0.39
5132008,740,1,1,3,1,100,22.412,100.0,100.0,100.0,1,1,578.453,263.466,0.908,12.715,0,80,55,1.4,807.375,826.613,1690.197,779.36,54.663,60.442,69.143,60.04,51.152,1.429,1.694,0.257,64.664,51.808,72.235,41.085,58.885,60.067,138.276,109.367,136.773,41.891,57.169,42.933,-10.852,110,110,69.938,68.875,55.688,67.188,12.031,35.219,72,70,1000,200,0.102,198.625,119.063,81.563,0.151,69.75,69.25,57.781,65.063,16.813,26.438,72,70,1000,200,0.033,195.625,126.813,86.0,0.069,69.688,69.188,56.563,66.875,23.984,23.359,72,70,1000,200,0.035,206.75,127.563,87.625,0.169,69.313,69.625,55.844,61.5,35.688,30.406,72,70,1000,200,0.033,203.0,123.563,69.563,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.047,0.867,0.0,1.837,0.578,0.263,0.818,0.406,0.972,1.869
5132008,741,1,1,3,1,100,22.365,100.0,100.0,100.0,1,1,593.675,262.295,0.855,13.137,0,80,55,1.4,798.25,842.693,1704.91,795.418,54.77,60.442,69.034,60.15,51.152,1.44,1.715,0.257,64.773,51.841,72.319,41.085,58.885,60.067,137.833,109.367,137.216,41.746,57.274,42.787,-10.852,110,110,69.938,68.875,55.688,67.188,12.047,34.688,72,70,1000,200,0.105,204.0,119.188,81.688,0.147,69.75,69.313,57.781,64.688,16.891,25.547,72,70,1000,200,0.034,204.375,126.25,86.0,0.052,69.938,69.375,56.563,67.563,24.094,24.281,72,70,1000,200,0.032,201.125,127.875,88.313,0.167,69.5,69.5,55.594,64.313,30.141,30.344,72,70,1000,200,0.033,200.0,125.375,83.188,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.019,0.881,0.0,1.896,0.594,0.262,0.796,0.302,0.951,1.502
5132008,742,1,1,3,1,100,22.103,100.0,100.0,100.0,1,1,567.914,259.953,0.803,13.195,0,80,55,1.4,798.25,807.875,1666.305,760.401,54.77,60.442,69.143,60.15,51.26,1.375,1.701,0.242,64.792,51.784,72.569,41.085,58.885,60.067,137.317,109.367,137.364,41.673,57.169,42.642,-10.852,110,110,69.938,68.813,55.688,67.438,12.055,35.969,72,70,1000,200,0.097,194.5,119.375,82.063,0.151,69.75,69.25,57.781,64.063,13.203,27.078,72,70,1000,200,0.031,192.25,125.313,86.0,0.056,70.0,69.5,56.688,67.438,15.664,24.922,72,70,1000,200,0.031,193.875,127.75,88.688,0.043,69.625,69.5,55.844,67.063,26.625,30.578,72,70,1000,200,0.033,198.875,125.813,90.688,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.825,0.0,1.773,0.568,0.26,0.813,0.317,0.242,1.23
5132008,743,1,1,3,1,100,21.365,100.0,100.0,100.0,1,1,581.965,262.295,0.761,12.788,0,80,55,1.4,800.125,834.651,1706.75,792.497,54.77,60.442,69.251,60.15,51.043,1.364,1.687,0.253,64.783,51.79,72.374,41.056,58.944,59.852,137.096,109.58,137.216,41.673,57.169,42.569,-10.852,110,110,69.875,68.875,55.688,67.438,12.063,34.344,72,70,1000,200,0.108,205.25,119.438,82.25,0.151,69.75,69.25,57.719,63.781,17.047,25.328,72,70,1000,200,0.035,205.125,124.5,85.625,0.056,70.0,69.688,56.563,66.188,12.797,24.609,72,70,1000,200,0.032,195.75,126.563,88.188,0.026,69.813,69.563,55.844,68.688,20.078,30.766,72,70,1000,200,0.033,197.875,125.938,92.438,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.739,0.0,1.589,0.582,0.262,0.811,0.314,0.144,0.927
5132008,744,1,1,3,1,100,21.561,100.0,100.0,100.0,1,1,585.478,264.637,0.688,12.526,0,80,55,1.4,790.875,854.766,1704.91,804.184,54.876,60.442,69.36,60.259,51.26,1.364,1.665,0.253,64.759,51.815,72.708,40.97,58.931,60.174,136.801,109.687,136.847,41.673,57.064,42.642,-10.852,110,110,70.063,68.875,55.688,67.563,12.07,35.469,72,70,1000,200,0.1,199.0,119.438,82.25,0.168,69.75,69.313,57.719,63.406,17.109,26.203,72,70,1000,200,0.032,199.75,124.125,84.813,0.052,70.0,69.75,56.563,64.5,12.781,23.422,72,70,1000,200,0.036,204.75,125.438,87.688,0.026,69.813,69.688,55.844,69.0,20.141,30.781,72,70,1000,200,0.033,198.5,125.813,90.813,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.789,0.0,1.683,0.585,0.265,0.902,0.295,0.141,0.575
5132008,745,1,1,3,1,100,21.639,100.0,100.0,100.0,1,1,578.453,264.637,0.667,12.526,0,80,55,1.4,813.25,825.273,1706.75,788.117,54.876,60.549,69.36,60.259,51.478,1.375,1.722,0.26,64.817,51.863,72.541,40.941,58.944,60.174,136.948,109.793,136.552,41.819,57.379,42.787,-10.852,110,110,69.938,68.875,55.813,67.75,12.078,35.219,72,70,1000,200,0.102,198.5,119.75,82.875,0.168,69.75,69.188,57.781,63.0,13.422,26.391,72,70,1000,200,0.033,196.0,123.563,82.938,0.056,70.063,69.75,56.563,62.969,12.766,23.188,72,70,1000,200,0.036,207.75,123.875,87.5,0.026,69.938,69.813,55.844,67.938,16.375,30.234,72,70,1000,200,0.033,200.125,124.625,90.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,0.779,0.0,1.681,0.578,0.265,0.894,0.328,0.136,0.394
5132008,746,1,1,3,1,100,21.796,100.0,100.0,100.0,1,1,584.307,258.782,0.626,12.54,0,80,55,1.4,786.375,834.651,1675.492,799.801,54.983,60.549,69.36,60.259,51.478,1.425,1.676,0.253,64.843,51.873,72.208,40.941,58.97,60.281,137.17,109.899,136.256,41.964,57.484,42.86,-10.852,110,110,70.063,68.875,55.813,67.938,8.313,34.531,72,70,1000,200,0.106,204.5,119.813,83.313,0.168,69.75,69.125,57.781,62.906,17.266,25.375,72,70,1000,200,0.035,205.5,123.125,80.938,0.052,70.0,69.688,56.688,61.875,12.758,24.625,72,70,1000,200,0.031,197.625,121.563,87.25,0.026,70.125,69.875,55.906,66.563,9.859,30.531,72,70,1000,200,0.033,198.375,122.75,89.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,0.724,0.0,1.558,0.584,0.259,0.885,0.316,0.129,0.129
5132008,747,1,1,3,1,100,21.797,100.0,100.0,100.0,1,1,576.111,259.953,0.761,12.54,0,80,55,1.4,808.125,830.631,1682.843,773.524,55.09,60.549,69.36,60.259,51.587,1.417,1.701,0.253,64.856,51.86,72.374,40.999,59.008,60.281,137.391,109.899,136.035,41.382,57.484,42.496,-10.852,110,110,70.063,68.938,55.813,68.063,8.297,36.031,72,70,1000,200,0.096,194.375,119.813,83.563,0.168,69.75,69.063,57.781,62.719,17.359,26.016,72,70,1000,200,0.033,201.5,122.563,79.063,0.052,69.938,69.5,56.688,61.031,15.648,24.672,72,70,1000,200,0.032,195.375,119.625,87.0,0.026,70.125,69.938,55.906,64.938,9.836,30.641,72,70,1000,200,0.033,198.625,121.25,89.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.038,0.868,0.0,1.937,0.576,0.26,0.879,0.326,0.122,0.124
5132008,748,1,1,3,1,100,22.099,100.0,100.0,100.0,1,1,581.965,258.782,0.845,12.817,0,80,55,1.4,801.625,821.256,1677.329,776.442,55.09,60.656,69.251,60.369,51.696,1.436,1.591,0.257,64.833,51.864,72.18,41.027,59.034,60.281,137.465,110.006,136.035,40.874,57.589,41.985,-10.852,110,110,69.938,68.938,55.906,68.063,12.078,34.375,72,70,1000,200,0.107,204.125,119.938,83.688,0.168,69.75,69.063,57.781,62.625,17.438,26.5,72,70,1000,200,0.032,195.5,122.313,77.313,0.052,69.688,69.375,56.688,60.5,24.172,23.984,72,70,1000,200,0.034,200.25,118.063,86.875,0.039,69.938,69.875,55.906,63.5,16.344,30.813,72,70,1000,200,0.033,198.125,120.0,88.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.044,0.852,0.0,1.975,0.582,0.259,0.879,0.338,0.176,0.122
5132008,749,1,1,3,1,100,22.197,100.0,100.0,100.0,1,1,597.188,262.295,0.855,13.107,0,80,55,1.4,784.75,874.912,1695.713,826.119,55.09,60.656,69.251,60.369,51.696,1.36,1.669,0.249,64.808,51.919,72.096,41.114,59.034,60.388,137.391,110.006,136.33,40.51,57.694,41.621,-10.867,110,110,69.938,68.938,55.906,68.125,12.078,35.25,72,70,1000,200,0.1,200.5,119.813,83.688,0.167,69.688,69.063,57.781,62.406,20.391,25.531,72,70,1000,200,0.034,204.5,121.938,75.813,0.044,69.625,69.188,56.688,60.063,30.031,23.438,72,70,1000,200,0.035,206.375,119.0,87.688,0.065,69.813,69.875,56.0,62.125,20.156,29.438,72,70,1000,200,0.036,209.625,118.125,88.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,0.847,0.0,2.02,0.597,0.262,0.871,0.293,0.294,0.114
5132008,750,1,1,3,1,100,22.287,100.0,100.0,100.0,1,1,576.111,258.782,0.855,12.948,0,80,55,1.4,816.625,802.526,1671.817,763.316,55.09,60.656,69.143,60.369,51.587,1.429,1.697,0.26,64.815,51.895,71.874,41.2,59.073,60.388,136.948,110.112,136.478,40.292,57.694,41.402,-10.852,110,110,70.063,68.938,55.906,68.125,8.289,35.594,72,70,1000,200,0.1,196.25,119.938,83.875,0.154,69.688,69.0,57.781,62.344,20.5,27.078,72,70,1000,200,0.031,191.75,121.75,74.813,0.052,69.5,69.0,56.688,60.563,30.188,24.875,72,70,1000,200,0.031,195.5,121.438,79.813,0.138,69.75,69.813,55.906,61.188,22.172,30.234,72,70,1000,200,0.033,200.375,116.813,89.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.015,0.826,0.0,1.993,0.576,0.259,0.802,0.352,0.829,0.232
5132008,751,1,1,3,1,100,22.15,100.0,100.0,100.0,1,1,590.162,263.466,0.803,12.555,0,80,55,1.4,807.75,837.331,1719.631,792.497,54.983,60.763,69.143,60.369,51.478,1.383,1.662,0.253,64.883,51.972,72.041,41.286,59.138,60.495,136.653,110.112,136.478,40.22,57.484,41.329,-10.852,110,110,70.063,69.0,56.0,68.063,8.266,34.5,72,70,1000,200,0.107,204.5,119.938,83.875,0.146,69.688,69.0,57.781,62.344,20.625,25.453,72,70,1000,200,0.035,204.5,121.688,73.938,0.052,69.438,68.813,56.781,62.094,33.094,24.719,72,70,1000,200,0.032,195.0,124.563,73.688,0.169,69.75,69.688,55.906,60.813,26.969,30.578,72,70,1000,200,0.033,198.75,118.125,86.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.807,0.0,1.931,0.59,0.263,0.76,0.358,1.239,0.347
5132008,752,1,1,3,1,100,22.132,100.0,100.0,100.0,1,1,580.794,263.466,0.751,12.613,0,80,55,1.4,797.5,818.579,1706.75,773.524,54.983,60.763,69.034,60.479,51.369,1.398,1.587,0.257,64.781,51.914,72.319,41.401,59.177,60.495,136.506,110.112,136.404,40.22,57.484,41.329,-10.852,110,110,70.063,69.0,55.813,67.813,8.242,36.0,72,70,1000,200,0.096,194.875,119.813,82.875,0.146,69.688,68.875,57.781,62.344,20.734,26.469,72,70,1000,200,0.032,197.375,121.5,73.188,0.038,69.438,68.688,56.688,64.5,33.281,23.859,72,70,1000,200,0.034,200.75,126.125,80.875,0.213,69.5,69.625,55.906,61.094,27.109,30.438,72,70,1000,200,0.033,199.625,120.438,71.375,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,0.81,0.0,1.94,0.581,0.263,0.778,0.265,1.389,1.119
5132008,753,1,1,3,1,100,22.055,100.0,100.0,100.0,1,1,594.846,259.953,0.699,12.511,0,80,55,1.4,800.0,861.478,1693.874,818.804,54.983,60.763,69.034,60.479,51.369,1.41,1.719,0.264,64.863,51.938,72.513,41.43,59.138,60.495,136.432,110.219,136.035,40.074,57.484,41.183,-10.852,110,110,70.063,69.0,55.813,67.563,8.219,34.5,72,70,1000,200,0.108,203.25,119.75,82.5,0.143,69.688,68.938,57.781,62.219,20.844,25.266,72,70,1000,200,0.035,205.5,121.25,72.438,0.052,69.5,68.813,56.688,66.938,30.75,23.281,72,70,1000,200,0.035,206.75,127.063,86.438,0.21,69.625,69.5,55.906,62.5,27.25,30.5,72,70,1000,200,0.033,199.5,124.125,75.063,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.797,0.0,1.925,0.595,0.26,0.769,0.366,1.229,1.188
5132008,754,1,1,3,1,100,21.706,100.0,100.0,100.0,1,1,584.307,262.295,0.636,12.599,0,80,55,1.4,782.875,841.353,1701.231,786.657,54.876,60.763,69.034,60.479,51.26,1.406,1.687,0.246,64.813,51.86,72.402,41.401,59.196,60.495,136.506,110.432,135.813,40.22,57.484,41.256,-10.852,110,110,70.063,69.0,55.813,67.75,11.992,35.156,72,70,1000,200,0.102,201.0,119.813,82.188,0.146,69.688,68.938,57.719,62.219,20.953,26.109,72,70,1000,200,0.033,200.375,121.188,72.25,0.055,69.625,69.063,56.563,68.75,26.969,24.969,72,70,1000,200,0.031,195.0,127.25,89.938,0.197,69.625,69.5,55.906,64.375,27.391,30.563,72,70,1000,200,0.033,199.125,124.75,81.938,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.017,0.756,0.0,1.81,0.584,0.262,0.793,0.388,1.059,1.037
5132008,755,1,1,3,1,100,21.57,100.0,100.0,100.0,1,1,569.085,265.808,0.605,12.468,0,80,55,1.4,803.0,811.888,1719.631,753.115,54.876,60.87,69.143,60.589,51.152,1.341,1.64,0.26,64.943,51.92,72.708,41.344,59.177,60.603,136.948,110.325,135.666,40.292,57.484,41.402,-10.852,110,110,70.063,69.0,55.688,67.438,8.211,35.813,72,70,1000,200,0.098,195.125,119.813,81.875,0.146,69.688,68.938,57.781,62.094,21.078,26.172,72,70,1000,200,0.033,197.875,121.063,71.875,0.044,69.938,69.563,56.688,69.688,16.781,24.594,72,70,1000,200,0.032,196.125,127.563,91.188,0.139,69.75,69.5,55.844,66.063,22.797,30.578,72,70,1000,200,0.033,199.75,124.813,85.313,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.029,0.805,0.0,1.92,0.569,0.266,0.8,0.312,0.728,0.956
5132008,756,1,1,3,1,100,21.396,100.0,100.0,100.0,1,1,596.017,261.124,0.657,12.802,0,80,55,1.4,813.125,856.109,1693.874,814.417,54.876,60.87,69.251,60.589,51.152,1.433,1.644,0.26,64.931,51.922,73.014,41.286,59.209,60.495,137.17,110.432,135.518,40.001,57.484,41.11,-10.852,110,110,70.063,69.0,55.688,67.313,8.188,34.375,72,70,1000,200,0.108,204.375,119.813,81.813,0.143,69.688,68.875,57.781,62.219,21.188,25.547,72,70,1000,200,0.034,204.25,121.063,71.563,0.043,70.0,69.938,56.563,69.063,13.922,23.469,72,70,1000,200,0.036,204.5,127.125,91.313,0.026,69.813,69.625,55.844,67.0,20.922,30.5,72,70,1000,200,0.033,200.125,125.063,86.75,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.041,0.812,0.0,1.969,0.596,0.261,0.784,0.307,0.134,0.922
5132008,757,1,1,3,1,100,21.224,100.0,100.0,100.0,1,1,584.307,263.466,0.855,13.137,0,80,55,1.4,813.125,838.672,1693.874,798.34,54.876,60.87,69.36,60.589,51.152,1.372,1.715,0.268,64.923,51.968,72.569,41.229,59.222,60.495,137.391,110.538,135.444,39.711,57.694,40.746,-10.852,110,110,70.063,69.0,55.688,67.188,8.164,35.156,72,70,1000,200,0.102,201.125,119.75,81.563,0.129,69.688,68.813,57.781,62.094,21.297,27.109,72,70,1000,200,0.031,192.625,120.875,71.25,0.052,70.063,70.063,56.563,66.938,11.164,23.641,72,70,1000,200,0.034,205.0,126.063,90.5,0.026,69.938,69.688,55.844,67.375,17.188,30.547,72,70,1000,200,0.033,199.75,124.75,87.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.062,0.756,0.0,1.886,0.584,0.263,0.711,0.372,0.133,0.521
5132008,758,1,1,3,1,100,20.804,100.0,100.0,100.0,1,1,579.624,265.808,0.929,12.86,0,80,55,1.4,787.125,822.595,1712.27,777.901,54.77,60.87,69.36,60.589,51.26,1.387,1.719,0.246,64.923,51.929,72.569,41.171,59.261,60.495,137.907,110.538,135.961,39.638,57.484,40.673,-10.852,110,110,70.063,69.0,55.688,66.75,8.141,35.563,72,70,1000,200,0.1,196.5,119.438,80.688,0.124,69.563,68.875,57.719,62.0,21.406,25.375,72,70,1000,200,0.035,205.0,120.75,71.0,0.052,70.188,70.063,56.563,64.875,7.207,25.047,72,70,1000,200,0.031,193.375,125.125,90.0,0.026,70.125,69.75,55.844,66.563,10.695,30.719,72,70,1000,200,0.033,198.75,123.563,87.813,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.066,0.746,0.0,1.846,0.58,0.266,0.694,0.373,0.132,0.34
5132008,759,1,1,3,1,100,20.903,100.0,100.0,100.0,1,1,579.624,263.466,0.929,12.57,0,80,55,1.4,799.0,818.579,1695.713,770.607,54.876,60.87,69.36,60.589,51.26,1.375,1.736,0.257,64.881,51.932,72.903,41.2,59.287,60.495,137.981,110.538,136.478,40.147,57.799,41.037,-10.852,110,110,69.938,69.0,55.813,66.5,11.898,34.406,72,70,1000,200,0.107,205.0,119.438,79.188,0.124,69.563,68.875,57.781,62.094,21.547,26.641,72,70,1000,200,0.03,196.0,121.188,70.688,0.069,70.188,70.063,56.563,63.281,7.137,24.594,72,70,1000,200,0.032,195.875,123.25,89.625,0.026,69.938,69.875,55.844,65.438,10.703,30.641,72,70,1000,200,0.033,200.0,121.688,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.051,0.634,0.0,1.552,0.58,0.263,0.721,0.503,0.126,0.132
5132008,800,1,1,3,1,100,20.758,100.0,100.0,100.0,1,1,585.478,263.466,0.918,12.57,0,80,55,1.4,796.375,838.672,1688.358,804.184,54.876,60.87,69.251,60.589,51.369,1.372,1.665,0.253,64.882,51.91,73.014,41.2,59.313,60.495,137.612,110.538,136.773,40.583,57.799,41.475,-10.852,110,110,69.938,68.875,55.813,66.5,8.102,35.75,72,70,1000,200,0.096,196.875,119.375,78.563,0.125,69.563,68.875,57.781,62.344,18.828,25.688,72,70,1000,200,0.035,201.25,122.063,70.5,0.073,70.063,69.938,56.688,61.969,11.0,23.703,72,70,1000,200,0.035,202.25,121.188,89.438,0.026,69.938,69.938,55.844,64.125,17.203,30.625,72,70,1000,200,0.033,200.125,120.063,87.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,2.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.028,0.651,0.0,1.555,0.585,0.263,0.736,0.543,0.119,0.126
5132008,801,1,1,3,1,100,20.584,100.0,100.0,100.0,1,1,586.649,262.295,0.876,12.599,0,80,55,1.4,791.0,840.012,1686.519,792.497,54.876,60.87,69.36,60.589,51.369,1.406,1.687,0.257,64.861,51.886,72.708,41.229,59.339,60.603,137.17,110.644,136.921,40.874,57.904,41.694,-10.852,110,110,70.063,69.0,55.813,66.313,8.094,35.219,72,70,1000,200,0.103,198.75,119.375,78.5,0.128,69.688,68.875,57.719,62.719,21.813,25.641,72,70,1000,200,0.034,203.25,122.938,70.5,0.072,70.0,69.688,56.688,61.188,13.719,23.781,72,70,1000,200,0.034,204.0,119.25,89.25,0.026,69.938,69.813,55.906,62.969,17.219,30.797,72,70,1000,200,0.033,199.0,118.813,87.313,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.985,12.518,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,541.5,542.0,524.0,0.001,537.5,531.0,24.859,0.008,0.607,0.0,1.433,0.587,0.262,0.755,0.544,0.113,0.132
5132008,802,1,1,3,1,100,20.731,100.0,100.0,100.0,1,1,567.914,262.295,0.803,12.628,0,80,55,1.4,800.25,813.226,1693.874,777.901,54.983,60.87,69.468,60.589,51.587,1.375,1.679,0.26,64.917,51.961,72.374,40.912,59.352,60.603,136.653,110.644,136.847,41.237,58.113,41.985,-10.852,110,110,70.063,69.688,55.813,66.5,8.07,34.75,72,70,1000,200,0.105,203.375,119.125,78.313,0.125,69.75,69.063,57.719,63.0,19.047,26.781,72,70,1000,200,0.031,192.625,123.313,71.25,0.064,70.0,69.688,56.688,60.563,13.719,25.016,72,70,1000,200,0.031,193.375,117.375,88.938,0.026,69.938,70.0,55.906,61.969,17.25,30.859,72,70,1000,200,0.033,199.125,117.563,87.125,0.041,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.94,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.75,555.0,558.0,544.0,291.5,552.5,552.5,543.0,-0.006,0.56,0.0,1.31,0.568,0.262,0.737,0.48,0.107,0.18
5132008,803,1,1,3,1,100,21.014,100.0,100.0,100.0,1,1,572.598,264.637,0.772,12.628,0,80,55,1.4,821.375,821.256,1671.817,782.278,55.09,60.87,70.01,60.589,51.696,1.391,1.662,0.249,64.909,51.93,72.374,40.308,59.378,60.603,136.58,110.751,136.552,41.382,58.113,42.204,-10.852,110,110,70.063,70.938,55.906,66.625,8.063,35.875,72,70,1000,200,0.098,194.5,119.188,78.75,0.125,70.0,69.625,57.719,63.219,11.555,25.375,72,70,1000,200,0.035,204.75,123.688,73.188,0.041,70.0,70.25,56.688,60.063,13.719,24.734,72,70,1000,200,0.032,194.875,115.688,88.813,0.026,70.125,70.375,56.0,61.344,10.742,29.938,72,70,1000,200,0.035,203.75,116.938,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,556.5,561.0,552.0,302.25,557.0,558.0,553.0,0.001,0.62,0.0,1.439,0.573,0.265,0.73,0.299,0.101,0.119
5132008,804,1,1,3,1,100,21.423,100.0,100.0,100.0,1,1,590.162,263.466,0.709,12.875,0,80,55,1.4,801.375,835.991,1712.27,789.577,55.196,60.87,70.552,60.589,51.913,1.436,1.669,0.257,64.957,51.977,72.069,39.704,59.449,60.603,136.58,110.644,136.182,41.092,58.218,41.985,-10.852,110,110,70.188,72.0,56.0,66.625,4.258,34.406,72,70,1000,200,0.107,205.0,119.125,78.875,0.125,70.25,70.375,57.781,63.219,2.16,26.125,72,70,1000,200,0.032,199.875,123.125,74.125,0.022,70.063,70.875,56.781,59.656,7.059,24.063,72,70,1000,200,0.034,199.625,114.188,88.625,0.026,70.25,70.938,56.156,60.813,6.898,30.594,72,70,1000,200,0.033,198.5,116.125,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,556.0,561.0,552.5,306.75,555.5,558.5,554.5,0.011,0.671,0.0,1.594,0.59,0.263,0.726,0.155,0.096,0.119
