DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,805,1,1,3,1,100,21.949,100.0,100.0,100.0,1,1,596.017,264.637,0.657,13.151,0,80,55,1.4,801.375,853.424,1708.59,817.342,55.303,60.977,71.093,60.699,52.131,1.406,1.651,0.249,65.021,51.978,71.985,39.187,59.462,60.71,136.801,110.857,135.887,41.092,58.428,41.985,-10.852,110,110,70.375,72.875,56.0,66.75,0.0,35.25,72,70,1000,200,0.101,200.375,119.063,78.875,0.077,70.438,71.188,57.781,62.719,0.0,25.719,72,70,1000,200,0.035,200.75,121.938,74.125,0.022,70.313,71.438,56.781,59.469,4.117,23.219,72,70,1000,200,0.035,207.625,112.625,88.438,0.026,70.375,71.313,56.156,60.531,0.0,30.688,72,70,1000,200,0.033,198.75,115.125,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.953,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,555.0,560.0,552.0,307.5,554.0,558.0,554.0,0.023,0.677,0.0,1.628,0.596,0.265,0.447,0.152,0.091,0.116
5132008,806,1,1,3,1,100,22.619,100.0,100.0,100.0,1,1,577.282,261.124,0.605,13.006,0,80,55,1.4,790.875,826.613,1692.035,780.819,55.41,60.977,71.635,60.699,52.131,1.421,1.676,0.249,64.934,51.932,71.568,38.726,59.495,60.71,136.948,110.857,135.666,41.092,58.428,42.131,-10.852,110,110,70.5,73.5,56.344,64.438,0.0,35.781,72,70,1000,200,0.099,195.25,117.813,78.75,0.012,70.75,72.0,57.781,62.219,0.0,25.719,72,70,1000,200,0.034,202.875,121.188,74.125,0.022,70.625,71.875,56.781,59.25,0.0,24.734,72,70,1000,200,0.031,196.75,111.188,88.188,0.026,70.5,71.688,56.156,60.125,0.0,30.734,72,70,1000,200,0.033,199.125,112.75,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.823,11.95,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,554.0,557.5,551.0,307.5,553.0,556.5,553.0,0.03,0.779,0.0,1.874,0.577,0.261,0.068,0.149,0.087,0.107
5132008,807,1,1,3,1,100,23.03,100.0,100.0,100.0,1,1,588.991,264.637,0.584,12.628,0,80,55,1.4,807.875,850.741,1706.75,799.801,55.41,60.977,72.069,60.699,52.131,1.368,1.662,0.257,65.019,51.96,71.512,38.353,59.52,60.71,137.096,110.964,135.518,41.237,58.323,42.131,-10.852,110,110,70.563,73.813,56.219,61.688,0.0,34.625,72,70,1000,200,0.106,204.0,116.688,78.563,0.012,70.938,72.563,57.906,61.625,0.0,25.219,72,70,1000,200,0.035,204.625,119.5,74.125,0.022,70.625,72.375,56.781,59.0,0.0,24.703,72,70,1000,200,0.032,195.25,110.0,88.125,0.026,70.813,72.063,56.156,59.75,0.0,29.484,72,70,1000,200,0.036,209.375,110.188,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.829,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,552.5,556.0,549.5,307.0,552.0,555.0,551.5,0.035,0.661,0.0,1.565,0.589,0.265,0.066,0.144,0.082,0.098
5132008,808,1,1,3,1,100,23.769,100.0,100.0,100.0,1,1,586.649,264.637,0.688,12.584,0,80,55,1.4,807.875,822.595,1717.791,785.197,55.516,61.084,72.285,60.699,52.24,1.433,1.676,0.242,64.943,51.992,71.568,38.122,59.598,60.817,137.243,110.964,135.592,41.237,58.533,42.204,-10.867,110,110,70.563,73.938,56.219,59.969,0.0,35.906,72,70,1000,200,0.097,194.5,115.75,78.5,0.012,71.063,73.188,57.906,61.156,0.0,25.875,72,70,1000,200,0.033,201.5,117.813,74.125,0.022,70.688,72.75,56.875,58.906,0.0,23.984,72,70,1000,200,0.034,200.125,108.75,87.813,0.026,70.938,72.25,56.25,59.469,0.0,30.313,72,70,1000,200,0.033,200.0,108.0,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,551.5,554.5,548.0,306.5,550.0,553.0,550.5,0.043,0.704,0.0,1.687,0.587,0.265,0.065,0.139,0.079,0.09
5132008,809,1,1,3,1,100,24.354,100.0,100.0,100.0,1,1,588.991,259.953,0.751,12.628,0,80,55,1.4,799.125,840.012,1693.874,802.723,55.516,61.084,72.502,60.808,52.24,1.436,1.704,0.253,64.971,51.957,71.679,37.892,59.689,60.924,137.096,111.07,135.666,41.382,58.428,42.35,-10.852,110,110,70.563,74.375,56.344,58.969,0.0,34.5,72,70,1000,200,0.108,202.75,114.813,78.188,0.012,71.375,73.625,57.906,60.813,0.0,26.313,72,70,1000,200,0.033,194.875,116.0,74.125,0.022,70.813,73.125,56.875,58.906,0.0,23.375,72,70,1000,200,0.035,206.75,107.688,87.625,0.026,71.0,72.563,56.406,59.344,0.0,30.422,72,70,1000,200,0.033,199.125,106.313,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,550.0,552.5,547.0,306.5,548.0,552.0,549.5,0.041,0.717,0.0,1.695,0.589,0.26,0.064,0.133,0.076,0.085
5132008,810,1,1,3,1,100,25.191,100.0,100.0,100.0,1,1,585.478,261.124,0.772,12.628,0,80,55,1.4,795.375,834.651,1688.358,789.577,55.623,61.191,72.719,60.808,52.24,1.379,1.726,0.257,65.012,51.975,71.985,37.749,59.689,60.924,136.801,111.07,135.887,41.673,58.533,42.569,-10.852,110,110,70.688,74.688,56.344,58.375,0.0,35.031,72,70,1000,200,0.103,201.75,113.938,78.063,0.012,71.438,73.938,57.906,60.531,0.0,25.578,72,70,1000,200,0.034,203.75,114.563,74.125,0.022,70.875,73.375,56.875,58.844,0.0,24.672,72,70,1000,200,0.031,197.375,106.5,87.5,0.026,71.0,72.75,56.25,59.063,0.0,30.719,72,70,1000,200,0.033,197.875,104.688,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,548.5,550.5,545.5,306.25,548.0,550.0,548.0,0.027,0.671,0.0,1.569,0.585,0.261,0.062,0.129,0.072,0.08
5132008,811,1,1,3,1,100,25.852,100.0,100.0,100.0,1,1,581.965,263.466,0.772,12.57,0,80,55,1.4,813.375,806.538,1710.43,761.859,55.623,61.191,72.827,60.918,52.348,1.421,1.608,0.246,64.974,52.001,71.568,37.662,59.754,61.031,136.432,110.964,136.109,41.891,58.638,42.86,-10.852,110,110,70.688,74.875,56.406,58.313,0.0,35.719,72,70,1000,200,0.099,195.5,113.063,77.938,0.012,71.563,74.063,58.063,60.344,0.0,26.703,72,70,1000,200,0.032,193.125,113.188,74.125,0.022,71.063,73.563,56.875,58.844,0.0,24.594,72,70,1000,200,0.032,195.75,105.75,87.438,0.026,71.125,72.938,56.406,58.938,0.0,30.516,72,70,1000,200,0.033,200.0,103.5,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,547.0,549.0,544.5,306.25,545.0,548.0,546.0,0.01,0.727,0.0,1.689,0.582,0.263,0.061,0.124,0.069,0.076
5132008,812,1,1,3,1,100,26.477,100.0,100.0,100.0,1,1,592.504,261.124,0.761,12.948,0,80,55,1.4,784.75,850.741,1690.197,799.801,55.623,61.298,73.044,60.918,52.348,1.41,1.704,0.238,65.021,52.016,71.735,37.547,59.825,61.031,136.137,110.964,136.035,41.746,58.533,42.715,-10.852,110,110,70.688,74.938,56.5,57.906,0.0,34.5,72,70,1000,200,0.106,204.5,112.125,77.625,0.012,71.563,74.313,58.063,60.219,0.0,25.516,72,70,1000,200,0.034,203.75,111.625,74.063,0.022,71.313,73.813,56.875,58.719,0.0,23.938,72,70,1000,200,0.034,200.625,104.75,87.25,0.026,71.375,73.063,56.406,58.781,0.0,30.578,72,70,1000,200,0.033,199.625,102.313,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.818,11.94,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,546.0,547.5,543.0,306.0,542.5,546.5,545.0,0.003,0.747,0.0,1.739,0.593,0.261,0.06,0.12,0.066,0.072
5132008,813,1,1,3,1,100,27.593,100.0,100.0,100.0,1,1,585.478,263.466,0.741,13.209,0,80,55,1.4,801.875,819.918,1690.197,777.901,55.729,61.298,73.044,61.028,52.348,1.353,1.63,0.253,65.082,52.011,71.846,37.49,59.955,61.138,135.842,111.07,135.813,41.673,58.638,42.569,-10.852,110,110,70.688,74.938,56.594,57.906,0.0,36.063,72,70,1000,200,0.096,195.125,111.188,77.563,0.012,71.688,74.5,58.063,60.031,0.0,26.844,72,70,1000,200,0.03,194.625,110.438,74.125,0.022,71.313,74.0,57.094,58.719,0.0,24.016,72,70,1000,200,0.033,202.625,103.938,87.0,0.026,71.5,73.188,56.531,58.781,0.0,30.656,72,70,1000,200,0.033,199.0,101.313,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,544.5,546.0,541.5,305.75,542.5,545.0,543.5,0.001,0.698,0.0,1.641,0.585,0.263,0.058,0.116,0.064,0.069
5132008,814,1,1,3,1,100,28.324,100.0,100.0,100.0,1,1,593.675,264.637,0.688,12.977,0,80,55,1.4,808.875,860.136,1704.91,817.342,55.729,61.405,73.152,61.028,52.457,1.398,1.704,0.253,65.036,52.025,71.763,37.403,60.052,61.246,135.621,111.177,135.592,41.6,58.638,42.569,-10.852,110,110,70.75,75.0,56.5,57.906,0.0,34.813,72,70,1000,200,0.106,201.5,110.188,77.563,0.012,71.75,74.688,58.063,60.031,0.0,25.391,72,70,1000,200,0.035,204.5,109.25,74.125,0.022,71.375,74.188,57.156,58.719,0.0,24.844,72,70,1000,200,0.032,194.625,103.063,86.875,0.026,71.563,73.313,56.531,58.781,0.0,29.234,72,70,1000,200,0.036,210.625,100.375,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,543.5,545.0,540.5,305.25,540.5,544.0,542.0,0.001,0.738,0.0,1.743,0.594,0.265,0.057,0.112,0.061,0.066
5132008,815,1,1,3,1,100,29.123,100.0,100.0,100.0,1,1,584.307,263.466,0.667,12.599,0,80,55,1.4,804.25,840.012,1714.11,785.197,55.729,61.405,73.369,61.138,52.457,1.398,1.715,0.246,65.016,51.966,72.235,37.288,60.233,61.246,135.473,111.177,135.296,41.673,58.533,42.787,-10.852,110,110,70.75,75.063,56.5,57.75,0.0,34.969,72,70,1000,200,0.104,202.25,109.375,77.375,0.012,71.75,74.875,58.219,59.938,0.0,26.219,72,70,1000,200,0.032,199.125,108.063,74.063,0.022,71.5,74.375,57.156,58.625,0.0,24.219,72,70,1000,200,0.033,198.375,102.313,86.813,0.026,71.688,73.5,56.531,58.563,0.0,30.203,72,70,1000,200,0.033,200.375,99.375,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,542.5,543.5,539.5,305.25,541.0,543.0,540.5,0.005,0.832,0.0,1.946,0.584,0.263,0.056,0.108,0.058,0.062
5132008,816,1,1,3,1,100,29.987,100.0,100.0,100.0,1,1,588.991,262.295,0.605,12.555,0,80,55,1.4,804.125,827.952,1692.035,782.278,55.729,61.512,73.477,61.248,52.348,1.429,1.679,0.257,64.959,51.914,72.736,37.231,60.207,61.353,135.473,111.283,135.001,41.746,58.533,43.079,-10.852,110,110,70.75,75.125,56.5,57.594,0.0,35.938,72,70,1000,200,0.097,194.375,108.438,77.25,0.012,71.938,75.0,58.219,59.938,0.0,26.234,72,70,1000,200,0.033,196.625,107.063,74.125,0.022,71.688,74.5,57.094,58.719,0.0,23.469,72,70,1000,200,0.035,205.875,101.563,86.625,0.026,71.875,73.625,56.531,58.563,0.0,30.344,72,70,1000,200,0.033,199.125,98.563,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,542.0,542.0,538.5,305.0,539.5,541.5,539.5,0.012,0.997,0.0,2.32,0.589,0.262,0.054,0.105,0.056,0.06
5132008,817,1,1,3,1,100,30.165,100.0,100.0,100.0,1,1,588.991,266.979,0.553,12.584,0,80,55,1.4,792.625,838.672,1752.784,796.879,55.516,61.512,73.586,61.248,51.913,1.413,1.672,0.235,65.019,52.033,72.291,37.202,60.169,61.353,135.399,111.177,134.779,41.819,58.218,43.298,-10.852,110,110,71.0,75.0,56.406,57.594,0.0,34.344,72,70,1000,200,0.108,204.875,107.625,77.063,0.012,72.0,75.125,58.063,59.813,0.0,25.703,72,70,1000,200,0.034,203.625,106.0,74.125,0.022,71.688,74.625,57.094,58.719,0.0,25.0,72,70,1000,200,0.031,194.375,100.938,86.438,0.026,71.875,73.813,56.406,58.563,0.0,30.328,72,70,1000,200,0.033,199.875,97.813,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.955,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,540.0,541.0,537.5,305.0,538.5,541.0,538.5,0.014,1.135,0.0,2.58,0.589,0.267,0.053,0.102,0.055,0.057
5132008,818,1,1,3,1,100,30.175,100.0,100.0,100.0,1,1,596.017,264.637,0.532,12.54,0,80,55,1.4,805.0,842.693,1730.678,780.819,55.303,61.619,73.586,61.357,51.478,1.444,1.637,0.253,64.974,52.003,72.903,37.116,60.13,61.46,135.547,111.283,134.632,42.255,57.484,43.59,-10.852,110,110,70.75,75.188,56.219,57.5,0.0,34.938,72,70,1000,200,0.104,202.25,106.625,77.063,0.012,72.0,75.188,58.063,59.813,0.0,25.375,72,70,1000,200,0.035,203.5,105.0,74.125,0.022,71.813,74.75,56.875,58.625,0.0,24.531,72,70,1000,200,0.032,196.25,100.25,86.375,0.026,72.0,73.938,56.25,58.5,0.0,30.5,72,70,1000,200,0.033,198.875,97.0,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.5,539.5,536.5,304.75,536.0,540.0,537.0,0.02,1.099,0.0,2.321,0.596,0.265,0.051,0.098,0.052,0.055
5132008,819,1,1,3,1,100,29.641,100.0,100.0,100.0,1,1,598.359,262.295,0.49,12.686,0,80,55,1.4,793.0,853.424,1695.713,802.723,54.983,61.619,73.694,61.357,51.043,1.406,1.658,0.249,65.01,52.005,73.264,37.058,60.104,61.46,135.621,111.283,134.484,42.255,56.96,43.517,-10.852,110,110,71.0,75.313,55.906,57.5,0.0,35.813,72,70,1000,200,0.098,195.0,105.875,76.875,0.012,72.125,75.313,57.906,59.813,0.0,26.188,72,70,1000,200,0.036,205.375,104.063,74.125,0.022,71.813,74.875,56.781,58.625,0.0,23.656,72,70,1000,200,0.035,203.0,99.375,86.188,0.026,72.0,74.0,56.0,58.406,0.0,30.391,72,70,1000,200,0.033,200.0,96.25,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,538.5,538.5,536.0,304.75,535.0,539.0,536.0,0.023,1.089,0.0,2.219,0.598,0.262,0.05,0.096,0.05,0.052
5132008,820,1,1,3,1,100,29.049,100.0,100.0,100.0,1,1,597.188,264.637,0.459,13.267,0,80,55,1.4,795.625,869.537,1710.43,820.267,54.77,61.619,73.803,61.357,50.716,1.421,1.719,0.26,64.967,51.955,73.987,37.029,60.091,61.353,135.768,111.283,134.336,42.037,56.435,43.371,-10.867,110,110,71.0,75.563,55.813,57.063,0.0,34.438,72,70,1000,200,0.107,205.0,105.0,76.75,0.012,72.188,75.375,57.906,59.719,0.0,26.063,72,70,1000,200,0.036,210.25,103.188,74.125,0.022,71.938,75.0,56.688,58.438,0.0,23.609,72,70,1000,200,0.034,205.375,99.0,86.063,0.026,72.0,74.063,55.906,58.281,0.0,30.5,72,70,1000,200,0.033,199.0,95.625,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.818,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,537.5,535.0,304.75,533.0,538.0,535.0,0.027,1.229,0.0,2.453,0.597,0.265,0.049,0.093,0.049,0.051
5132008,821,1,1,3,1,100,28.253,100.0,100.0,100.0,1,1,586.649,265.808,0.396,13.137,0,80,55,1.4,803.375,845.376,1749.099,792.497,54.557,61.619,73.911,61.357,50.499,1.368,1.754,0.257,64.976,52.0,74.738,36.943,60.182,61.46,135.768,111.283,134.263,41.964,56.225,43.225,-10.852,110,110,71.0,75.5,55.688,57.0,0.0,35.688,72,70,1000,200,0.098,197.875,104.188,76.688,0.012,72.188,75.375,57.781,59.719,0.0,26.563,72,70,1000,200,0.038,213.75,102.375,74.063,0.022,71.938,75.063,56.563,58.313,0.0,24.953,72,70,1000,200,0.031,194.0,98.188,85.938,0.026,72.0,74.188,55.906,58.219,0.0,30.547,72,70,1000,200,0.033,199.125,94.938,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,536.5,536.5,534.0,304.5,531.5,537.5,534.5,0.024,1.162,0.0,2.296,0.587,0.266,0.048,0.09,0.046,0.049
5132008,822,1,1,3,1,100,27.486,100.0,100.0,100.0,1,1,581.965,264.637,0.344,12.686,0,80,55,1.4,827.625,834.651,1717.791,798.34,54.45,61.619,73.911,61.357,50.39,1.337,1.64,0.249,65.083,52.0,75.043,36.943,60.259,61.46,135.842,111.389,134.189,41.964,56.225,43.225,-10.852,110,110,71.063,75.563,55.594,56.688,0.0,35.156,72,70,1000,200,0.103,198.625,103.563,76.5,0.012,72.125,75.5,57.781,59.656,0.0,26.953,72,70,1000,200,0.038,213.0,101.688,74.063,0.022,71.938,75.125,56.469,58.25,0.0,24.563,72,70,1000,200,0.032,196.125,97.75,85.813,0.026,72.063,74.25,55.844,57.969,0.0,29.766,72,70,1000,200,0.036,207.125,94.375,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.81,11.926,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.5,535.5,533.0,304.5,532.0,536.5,533.0,0.023,1.122,0.0,2.218,0.582,0.265,0.047,0.088,0.045,0.047
5132008,823,1,1,3,1,100,26.884,100.0,100.0,100.0,1,1,603.043,266.979,0.323,12.511,0,80,55,1.4,811.5,869.537,1760.156,823.193,54.45,61.726,74.019,61.467,50.39,1.41,1.63,0.253,65.137,52.107,75.016,36.972,60.246,61.567,135.842,111.07,134.041,41.964,56.33,43.225,-10.852,110,110,71.0,75.5,55.406,56.688,0.0,34.844,72,70,1000,200,0.104,202.75,102.75,76.375,0.012,72.313,75.5,57.719,59.438,0.0,28.172,72,70,1000,200,0.038,214.875,100.875,74.063,0.022,72.0,75.25,56.25,58.25,0.0,23.531,72,70,1000,200,0.035,203.25,97.188,85.75,0.026,72.188,74.313,55.594,57.875,0.0,30.219,72,70,1000,200,0.033,200.0,93.813,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.809,11.929,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.5,534.5,532.0,304.5,530.5,536.0,532.0,0.023,1.098,0.0,2.187,0.603,0.267,0.046,0.086,0.043,0.045
5132008,824,1,1,3,1,100,25.93,100.0,100.0,100.0,1,1,594.846,264.637,0.26,12.555,0,80,55,1.4,820.75,897.778,1747.256,848.085,54.343,61.833,74.019,61.467,50.39,1.391,1.704,0.249,65.159,52.063,75.016,36.886,60.311,61.674,135.621,111.283,133.82,42.037,56.435,43.371,-10.852,110,110,71.063,75.563,55.406,56.594,0.0,35.875,72,70,1000,200,0.098,194.75,102.063,76.25,0.012,72.313,75.563,57.625,59.438,0.0,27.266,72,70,1000,200,0.043,226.25,100.125,74.063,0.022,72.063,75.313,56.25,58.125,0.0,23.516,72,70,1000,200,0.034,205.75,96.625,85.438,0.026,72.188,74.313,55.594,57.875,0.0,29.078,72,70,1000,200,0.038,212.875,93.25,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.815,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,534.0,531.0,304.25,531.0,535.5,531.5,0.019,1.163,0.0,2.322,0.595,0.265,0.045,0.083,0.042,0.043
5132008,825,1,1,3,1,100,25.272,100.0,100.0,100.0,1,1,597.188,265.808,0.229,12.555,0,80,55,1.4,831.75,881.633,1745.413,837.83,54.343,61.833,74.019,61.467,50.499,1.303,1.726,0.253,65.234,52.105,75.266,36.886,60.285,61.674,135.694,111.283,133.82,42.255,56.435,43.517,-10.852,110,110,71.063,75.563,55.406,56.594,0.0,34.313,72,70,1000,200,0.107,205.5,101.5,76.125,0.012,72.313,75.5,57.625,59.375,0.0,27.5,72,70,1000,200,0.043,229.75,99.438,74.063,0.022,72.063,75.375,56.25,58.125,0.0,23.813,72,70,1000,200,0.035,207.5,96.063,85.313,0.026,72.188,74.375,55.531,57.781,0.0,30.625,72,70,1000,200,0.033,203.5,92.688,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,533.5,530.5,304.0,529.5,534.5,530.5,0.018,1.117,0.0,2.196,0.597,0.266,0.044,0.081,0.041,0.042
5132008,826,1,1,3,1,100,24.746,100.0,100.0,100.0,1,1,598.359,266.979,0.198,12.657,0,80,55,1.4,835.0,862.821,1730.678,815.879,54.45,61.833,74.128,61.577,50.608,1.41,1.74,0.249,65.119,52.149,75.46,36.828,60.324,61.674,135.621,111.283,133.672,41.746,56.54,43.225,-10.852,110,110,71.063,75.5,55.594,56.594,0.0,35.844,72,70,1000,200,0.097,196.875,100.875,76.063,0.012,72.313,75.5,57.625,59.281,0.0,27.266,72,70,1000,200,0.045,232.75,98.75,74.125,0.022,72.063,75.5,56.25,58.031,0.0,24.516,72,70,1000,200,0.033,203.125,95.625,85.188,0.026,72.063,74.438,55.531,57.781,0.0,31.297,72,70,1000,200,0.035,204.875,92.188,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,532.5,530.0,304.0,528.0,533.5,530.0,0.016,1.265,0.0,2.595,0.598,0.267,0.043,0.079,0.039,0.04
5132008,827,1,1,3,1,100,24.194,100.0,100.0,100.0,1,1,592.504,269.321,0.229,13.122,0,80,55,1.4,867.25,892.394,1743.571,853.948,54.45,61.833,74.128,61.577,50.716,1.349,1.694,0.246,65.196,52.141,76.017,36.828,60.382,61.674,135.473,111.283,133.598,41.164,56.75,42.642,-10.852,110,110,71.063,75.5,55.406,56.469,0.0,34.906,72,70,1000,200,0.105,200.5,100.125,75.875,0.012,72.313,75.375,57.5,59.281,0.0,27.375,72,70,1000,200,0.045,234.25,98.125,74.063,0.022,72.063,75.5,56.25,58.031,0.0,24.844,72,70,1000,200,0.038,212.0,95.063,85.125,0.026,72.188,74.438,55.594,57.719,0.0,30.438,72,70,1000,200,0.038,213.0,91.688,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.782,11.929,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,532.0,529.0,304.0,527.5,533.0,529.0,0.018,1.244,0.0,2.689,0.593,0.269,0.042,0.077,0.038,0.039
5132008,828,1,1,3,1,100,23.542,100.0,100.0,100.0,1,1,613.581,266.979,0.448,13.064,0,80,55,1.4,856.625,920.683,1734.361,861.279,54.45,61.941,74.236,61.577,50.716,1.429,1.683,0.246,65.122,52.102,75.433,36.857,60.473,61.674,135.473,111.283,133.303,40.801,56.75,42.277,-10.852,110,110,71.063,75.688,55.406,56.406,0.0,34.969,72,70,1000,200,0.104,202.0,99.5,75.75,0.012,72.313,75.313,57.625,59.156,0.0,28.094,72,70,1000,200,0.045,232.25,97.625,74.063,0.022,72.25,75.5,56.25,58.031,0.0,25.469,72,70,1000,200,0.037,212.0,94.563,84.813,0.026,72.188,74.563,55.594,57.719,0.0,30.047,72,70,1000,200,0.04,220.0,91.313,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.79,11.906,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,531.5,528.5,303.75,526.5,532.5,528.5,0.04,1.209,0.0,2.674,0.614,0.267,0.041,0.075,0.037,0.037
5132008,829,1,1,3,1,100,22.981,100.0,100.0,100.0,1,1,611.239,269.321,0.49,12.642,0,80,55,1.4,856.625,900.471,1750.941,855.413,54.45,61.941,74.236,61.687,50.716,1.345,1.751,0.246,65.308,52.124,75.627,36.914,60.525,61.781,135.473,111.283,133.376,40.656,56.75,42.058,-10.852,110,110,71.063,75.5,55.406,56.469,0.0,35.469,72,70,1000,200,0.1,197.0,98.938,75.625,0.012,72.563,75.375,57.5,59.063,0.0,28.813,72,70,1000,200,0.044,232.125,96.938,74.063,0.022,72.25,75.563,56.156,57.844,0.0,24.141,72,70,1000,200,0.042,225.5,94.188,84.813,0.026,72.188,74.563,55.531,57.625,0.0,31.391,72,70,1000,200,0.037,212.5,90.875,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.787,11.909,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.5,531.0,528.0,303.75,527.0,532.0,528.0,0.042,1.101,0.0,2.458,0.611,0.269,0.041,0.073,0.035,0.036
5132008,830,1,1,3,1,100,22.086,100.0,100.0,100.0,1,1,626.462,265.808,0.5,12.526,0,80,55,1.4,866.5,926.078,1747.256,873.017,54.343,62.048,74.236,61.687,50.716,1.452,1.701,0.257,65.196,52.214,75.739,36.914,60.512,61.889,135.326,111.283,133.746,40.51,56.75,41.985,-10.852,110,110,71.188,75.688,55.406,56.406,0.0,34.563,72,70,1000,200,0.106,204.375,98.25,75.625,0.012,72.313,75.25,57.5,59.063,0.0,29.344,72,70,1000,200,0.045,234.25,96.438,74.125,0.022,72.375,75.5,56.156,57.844,0.0,24.656,72,70,1000,200,0.042,226.375,93.75,84.625,0.026,72.188,74.563,55.531,57.625,0.0,31.172,72,70,1000,200,0.04,217.125,90.375,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,530.0,527.5,303.75,526.5,531.5,527.5,0.033,1.138,0.0,2.562,0.626,0.266,0.039,0.071,0.035,0.035
5132008,831,1,1,3,1,100,21.729,100.0,100.0,100.0,1,1,621.778,268.15,0.5,12.57,0,80,55,1.4,880.0,934.174,1762.0,895.05,54.45,62.048,74.236,61.797,50.825,1.345,1.736,0.246,65.279,52.197,75.878,36.914,60.564,61.889,135.252,111.177,133.967,40.438,56.855,41.767,-10.852,110,110,71.063,75.875,55.406,56.406,0.0,36.094,72,70,1000,200,0.096,193.25,97.688,75.563,0.012,72.313,75.25,57.281,59.063,0.0,29.25,72,70,1000,200,0.054,252.875,95.813,74.063,0.022,72.25,75.5,56.156,57.688,0.0,25.547,72,70,1000,200,0.042,227.5,93.313,84.625,0.026,72.25,74.563,55.531,57.406,0.0,30.234,72,70,1000,200,0.043,227.0,89.875,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.771,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,530.0,526.5,303.75,526.5,531.0,527.0,0.027,1.018,0.0,2.317,0.622,0.268,0.039,0.07,0.033,0.033
5132008,832,1,1,3,1,100,21.419,100.0,100.0,100.0,1,1,634.658,268.15,0.511,12.54,0,80,55,1.4,911.25,963.9,1762.0,900.932,54.557,62.048,74.236,61.797,51.26,1.421,1.758,0.242,65.353,52.312,75.071,36.943,60.603,61.996,134.957,111.283,134.041,40.583,57.274,41.621,-10.852,110,110,71.188,75.75,55.594,56.406,0.0,34.438,72,70,1000,200,0.106,204.625,97.125,75.5,0.012,72.563,75.188,57.281,58.844,0.0,30.266,72,70,1000,200,0.053,251.875,95.313,74.125,0.022,72.375,75.375,56.156,57.688,0.0,25.141,72,70,1000,200,0.045,232.75,92.75,84.5,0.026,72.25,74.625,55.594,57.406,0.0,30.016,72,70,1000,200,0.043,229.125,89.563,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.793,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,529.5,526.5,303.75,525.5,530.5,526.5,0.02,0.78,0.0,1.805,0.635,0.268,0.038,0.068,0.031,0.033
5132008,833,1,1,3,1,100,21.496,100.0,100.0,100.0,1,1,628.804,272.834,0.521,12.7,0,80,55,1.4,909.25,977.432,1762.0,921.534,54.77,62.155,74.236,61.797,51.696,1.368,1.754,0.257,65.412,52.305,74.765,36.943,60.635,62.103,134.809,111.177,134.115,40.728,57.799,41.912,-10.852,110,110,71.188,75.563,55.688,56.594,0.0,35.5,72,70,1000,200,0.099,198.75,96.5,75.25,0.012,72.313,75.063,57.5,58.75,0.0,29.438,72,70,1000,200,0.059,265.75,94.813,74.125,0.022,72.375,75.313,56.469,57.625,0.0,24.953,72,70,1000,200,0.045,232.25,92.563,84.438,0.026,72.188,74.625,55.844,57.406,0.0,30.25,72,70,1000,200,0.043,228.125,89.063,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.0,526.0,303.5,523.5,530.0,526.0,0.015,0.881,0.0,2.085,0.629,0.273,0.037,0.066,0.031,0.031
5132008,834,1,1,3,1,100,22.138,100.0,100.0,100.0,1,1,620.607,268.15,0.5,13.166,0,80,55,1.4,926.375,961.195,1785.974,909.758,55.09,62.155,74.236,61.906,51.913,1.364,1.747,0.246,65.416,52.306,74.626,36.972,60.726,62.103,134.514,111.283,134.041,40.438,58.218,41.694,-10.852,110,110,71.188,75.688,55.906,56.594,0.0,34.375,72,70,1000,200,0.107,203.875,96.125,75.188,0.012,72.563,74.813,57.5,58.75,0.0,29.922,72,70,1000,200,0.053,252.75,94.375,74.125,0.022,72.25,75.25,56.469,57.688,0.0,25.859,72,70,1000,200,0.045,232.625,92.063,84.188,0.026,72.25,74.625,55.906,57.625,0.0,29.75,72,70,1000,200,0.043,228.625,88.688,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,528.5,525.5,303.5,523.5,530.0,525.5,0.01,0.93,0.0,2.293,0.621,0.268,0.037,0.065,0.03,0.03
5132008,835,1,1,3,1,100,22.547,100.0,100.0,100.0,1,1,631.146,270.492,0.5,13.02,0,80,55,1.4,896.625,980.141,1795.2,939.218,55.196,62.155,74.236,61.906,52.24,1.383,1.807,0.253,65.488,52.417,74.237,37.001,60.804,62.103,134.293,111.496,133.893,40.147,58.533,41.475,-10.852,110,110,71.313,75.813,56.0,56.688,0.0,35.063,72,70,1000,200,0.102,201.375,95.5,75.25,0.012,72.563,74.688,57.5,58.75,0.0,30.094,72,70,1000,200,0.062,269.25,93.938,74.063,0.022,72.375,75.25,56.563,57.844,0.0,26.594,72,70,1000,200,0.045,232.625,91.75,84.0,0.026,72.25,74.688,56.0,57.625,0.0,30.375,72,70,1000,200,0.043,227.375,88.375,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,528.0,525.0,303.5,522.5,529.5,525.0,0.009,0.94,0.0,2.398,0.631,0.27,0.035,0.064,0.029,0.029
5132008,836,1,1,3,1,100,23.112,100.0,100.0,100.0,1,1,638.171,270.492,0.49,12.526,0,80,55,1.4,930.625,1001.825,1784.13,956.924,55.303,62.262,74.344,61.906,52.24,1.406,1.779,0.242,65.534,52.417,74.015,37.001,60.791,62.103,134.146,111.177,133.746,40.001,58.533,41.329,-10.852,110,110,71.313,75.813,56.0,56.906,0.0,35.25,72,70,1000,200,0.102,197.625,94.938,75.188,0.012,72.563,74.688,57.5,58.844,0.0,30.234,72,70,1000,200,0.063,275.5,93.438,74.125,0.022,72.5,75.313,56.563,57.688,0.0,25.563,72,70,1000,200,0.05,246.625,91.375,84.0,0.026,72.25,74.688,56.156,57.719,0.0,31.328,72,70,1000,200,0.043,227.125,88.0,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.917,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,524.0,529.0,525.0,0.009,0.898,0.0,2.307,0.638,0.27,0.034,0.062,0.028,0.028
5132008,837,1,1,3,1,100,23.774,100.0,100.0,100.0,1,1,654.565,271.663,0.469,12.555,0,80,55,1.4,936.75,1014.037,1762.0,948.068,55.41,62.262,74.344,62.016,52.348,1.383,1.708,0.249,65.614,52.501,73.292,37.029,60.817,62.21,133.924,111.177,133.598,39.856,58.638,41.256,-10.852,110,110,71.313,75.813,56.219,56.906,0.0,34.844,72,70,1000,200,0.104,202.25,94.375,75.063,0.012,72.563,74.563,57.625,58.75,0.0,30.344,72,70,1000,200,0.065,279.25,93.0,74.125,0.022,72.375,75.188,56.688,57.844,0.0,25.906,72,70,1000,200,0.051,248.5,91.0,83.813,0.026,72.25,74.75,56.156,57.719,0.0,31.922,72,70,1000,200,0.043,227.875,87.625,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.785,11.918,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.5,524.5,303.25,523.5,528.5,524.5,0.007,0.936,0.0,2.438,0.655,0.272,0.034,0.06,0.027,0.027
5132008,838,1,1,3,1,100,24.495,100.0,100.0,100.0,1,1,655.736,275.176,0.448,12.526,0,80,55,1.4,960.875,1000.468,1795.2,958.401,55.516,62.369,74.344,62.016,52.457,1.398,1.783,0.238,65.732,52.509,73.069,36.943,60.92,62.21,133.703,111.07,133.376,39.783,58.638,41.183,-10.852,110,110,71.313,75.875,56.344,57.0,0.0,36.156,72,70,1000,200,0.096,193.75,94.063,74.875,0.012,72.563,74.375,57.625,58.75,0.0,31.469,72,70,1000,200,0.064,277.0,92.625,74.063,0.022,72.375,75.125,56.688,57.844,0.0,26.344,72,70,1000,200,0.051,248.5,90.688,83.813,0.026,72.25,74.75,56.156,57.719,0.0,31.328,72,70,1000,200,0.047,238.5,87.313,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.918,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,524.0,303.25,521.5,528.5,524.0,0.006,0.93,0.0,2.433,0.656,0.275,0.033,0.059,0.026,0.026
5132008,839,1,1,3,1,100,25.069,100.0,100.0,100.0,1,1,654.565,276.347,0.417,12.526,0,80,55,1.4,966.375,1016.752,1800.737,962.831,55.516,62.476,74.453,62.236,52.457,1.394,1.772,0.238,65.728,52.586,72.958,37.029,61.037,62.317,133.482,111.07,133.229,40.074,58.743,41.402,-10.852,110,110,71.563,75.813,56.344,57.0,0.0,34.625,72,70,1000,200,0.106,202.875,93.5,74.875,0.011,72.563,74.313,57.5,58.75,0.0,32.438,72,70,1000,200,0.065,278.5,92.25,74.125,0.022,72.5,75.125,56.781,57.844,0.0,27.563,72,70,1000,200,0.053,251.625,90.25,83.625,0.026,72.25,74.813,56.25,57.781,0.0,31.938,72,70,1000,200,0.046,236.625,87.0,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.798,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,527.0,524.0,303.5,522.0,528.0,524.0,0.005,0.891,0.0,2.307,0.655,0.276,0.03,0.058,0.025,0.025
5132008,840,1,1,3,1,100,25.878,100.0,100.0,100.0,1,1,670.958,278.689,0.396,12.948,0,80,55,1.4,996.75,1075.257,1809.968,1004.254,55.623,62.369,74.344,62.126,52.566,1.364,1.8,0.242,65.897,52.752,73.459,36.972,61.05,62.317,133.334,111.283,133.007,40.22,58.743,41.621,-10.852,110,110,71.563,76.0,56.406,57.063,0.0,34.781,72,70,1000,200,0.105,200.125,93.125,74.625,0.012,72.563,74.25,57.625,58.75,0.0,30.906,72,70,1000,200,0.073,296.0,91.688,74.125,0.022,72.5,75.063,56.781,58.031,0.0,26.5,72,70,1000,200,0.059,268.25,90.063,83.5,0.026,72.438,74.75,56.25,57.781,0.0,32.375,72,70,1000,200,0.051,248.25,86.688,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.796,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,526.5,523.5,303.25,521.0,528.0,523.5,0.006,0.979,0.0,2.516,0.671,0.279,0.032,0.056,0.025,0.024
5132008,841,1,1,3,1,100,26.616,100.0,100.0,100.0,1,1,683.839,276.347,0.386,13.282,0,80,55,1.4,990.5,1069.804,1800.737,1014.63,55.623,62.369,74.236,62.126,52.566,1.379,1.779,0.242,65.947,52.719,72.708,37.058,61.037,62.21,133.187,111.283,132.86,39.929,58.848,41.402,-10.852,110,110,71.375,76.188,56.406,57.219,0.0,35.094,72,70,1000,200,0.102,200.375,92.688,74.563,0.012,72.563,74.063,57.625,58.75,0.0,31.969,72,70,1000,200,0.072,294.5,91.375,74.125,0.022,72.5,75.0,56.781,57.844,0.0,27.125,72,70,1000,200,0.06,269.5,89.688,83.313,0.026,72.25,74.75,56.25,57.781,0.0,31.234,72,70,1000,200,0.051,247.75,86.313,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,523.5,303.25,520.5,528.0,523.5,0.006,1.034,0.0,2.714,0.684,0.276,0.032,0.055,0.024,0.023
5132008,842,1,1,3,1,100,27.551,100.0,100.0,100.0,1,1,679.155,276.347,0.344,12.802,0,80,55,1.4,1017.5,1072.53,1780.44,1019.079,55.729,62.369,74.236,62.126,52.566,1.364,1.8,0.257,66.07,52.881,72.875,37.087,61.063,62.317,133.113,111.283,132.638,39.856,58.638,41.256,-10.852,110,110,71.375,76.125,56.5,57.063,0.0,34.469,72,70,1000,200,0.105,203.625,92.25,74.563,0.012,72.563,74.0,57.719,58.688,0.0,32.625,72,70,1000,200,0.073,296.25,91.0,74.125,0.022,72.5,74.938,56.781,57.844,0.0,27.094,72,70,1000,200,0.062,273.0,89.375,83.313,0.026,72.25,74.813,56.25,57.781,0.0,33.063,72,70,1000,200,0.051,248.5,86.125,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.787,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,523.0,303.25,522.0,527.5,523.0,0.007,0.954,0.0,2.486,0.679,0.276,0.031,0.054,0.023,0.023
5132008,843,1,1,3,1,100,28.329,100.0,100.0,100.0,1,1,680.326,278.689,0.323,12.57,0,80,55,1.4,1016.0,1072.53,1828.436,1023.53,55.729,62.476,74.344,62.126,52.675,1.372,1.825,0.235,66.125,52.894,72.43,37.145,61.115,62.317,132.966,111.177,132.343,40.365,58.638,41.694,-10.867,110,110,71.563,76.125,56.406,57.219,0.0,36.156,72,70,1000,200,0.095,193.625,91.75,74.563,0.012,72.563,73.938,57.625,58.75,0.0,31.969,72,70,1000,200,0.079,309.5,90.625,74.125,0.022,72.5,74.938,56.781,57.844,0.0,27.781,72,70,1000,200,0.062,272.75,89.063,83.313,0.026,72.25,74.813,56.406,57.781,0.0,32.281,72,70,1000,200,0.051,247.375,85.875,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.771,11.896,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,526.0,523.0,303.5,520.0,527.0,522.5,0.009,0.914,0.0,2.317,0.68,0.279,0.03,0.053,0.022,0.022
5132008,844,1,1,3,1,100,29.137,100.0,100.0,100.0,1,1,687.352,278.689,0.292,12.555,0,80,55,1.4,1026.0,1086.168,1798.891,1032.437,55.836,62.476,74.344,62.236,52.784,1.372,1.825,0.238,66.207,52.938,73.153,37.173,61.154,62.425,132.966,111.283,132.195,40.728,58.638,42.058,-10.852,110,110,71.375,76.188,56.5,57.219,0.0,34.656,72,70,1000,200,0.105,202.875,91.313,74.5,0.012,72.563,73.875,57.625,58.75,0.0,32.594,72,70,1000,200,0.08,310.25,90.313,74.125,0.022,72.625,74.938,56.875,57.844,0.0,28.766,72,70,1000,200,0.062,272.25,88.75,83.0,0.026,72.438,74.813,56.406,57.875,0.0,32.781,72,70,1000,200,0.051,246.875,85.563,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.912,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,522.5,303.25,520.0,527.0,522.5,0.01,0.932,0.0,2.316,0.687,0.279,0.029,0.052,0.022,0.021
5132008,845,1,1,3,1,100,30.275,100.0,100.0,100.0,1,1,692.035,282.201,0.26,12.584,0,80,55,1.4,1042.375,1088.897,1835.827,1033.922,55.943,62.476,74.236,62.236,52.784,1.394,1.722,0.246,66.302,53.051,73.069,37.173,61.238,62.317,132.966,111.177,131.973,40.946,58.953,42.496,-10.852,110,110,71.563,76.063,56.594,57.313,0.0,35.969,72,70,1000,200,0.096,193.25,91.0,74.375,0.012,72.625,73.813,57.719,58.688,0.0,32.594,72,70,1000,200,0.083,315.25,89.875,74.125,0.022,72.5,75.0,56.875,58.031,0.0,28.328,72,70,1000,200,0.07,289.75,88.438,82.938,0.026,72.438,74.75,56.531,57.875,0.0,33.188,72,70,1000,200,0.051,247.625,85.25,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.798,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,525.0,522.0,303.0,519.5,526.5,522.0,0.012,1.083,0.0,2.705,0.692,0.282,0.029,0.05,0.021,0.02
5132008,846,1,1,3,1,100,31.2,100.0,100.0,100.0,1,1,704.916,283.372,0.239,12.904,0,80,55,1.4,1071.125,1128.531,1856.158,1059.194,55.836,62.583,74.344,62.346,52.675,1.379,1.868,0.235,66.455,53.175,73.403,37.26,61.29,62.425,132.966,111.07,131.826,41.455,58.638,43.225,-10.852,110,110,71.563,76.063,56.5,57.313,0.0,34.625,72,70,1000,200,0.105,203.25,90.625,74.375,0.012,72.563,73.688,57.625,58.75,0.0,33.219,72,70,1000,200,0.083,316.5,89.688,74.125,0.023,72.5,74.938,56.875,57.844,0.0,28.813,72,70,1000,200,0.068,286.0,88.25,82.813,0.026,72.438,74.688,56.406,57.875,0.0,32.563,72,70,1000,200,0.06,267.5,85.063,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,522.0,303.0,521.0,526.5,522.0,0.012,1.329,0.0,3.167,0.705,0.283,0.028,0.052,0.021,0.019
5132008,847,1,1,3,1,100,31.522,100.0,100.0,100.0,1,1,696.719,284.543,0.208,13.195,0,80,55,1.4,1060.25,1109.383,1854.31,1060.682,55.623,62.583,74.236,62.346,52.24,1.364,1.811,0.238,66.536,53.223,74.209,37.346,61.393,62.425,132.892,111.177,131.678,41.455,58.113,43.444,-10.852,110,110,71.563,76.188,56.406,57.313,0.0,35.344,72,70,1000,200,0.1,196.375,90.188,74.25,0.012,72.563,73.625,57.625,58.688,0.0,34.063,72,70,1000,200,0.083,317.5,89.25,74.125,0.031,72.5,74.938,56.781,57.844,0.0,29.641,72,70,1000,200,0.069,286.75,87.813,82.813,0.026,72.438,74.813,56.25,57.875,0.0,32.969,72,70,1000,200,0.054,256.75,84.875,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.5,522.0,303.0,520.5,526.0,522.0,0.012,1.576,0.0,3.639,0.697,0.285,0.028,0.068,0.019,0.019
5132008,848,1,1,3,1,100,31.309,100.0,100.0,100.0,1,1,717.796,285.714,0.177,12.918,0,80,55,1.4,1093.625,1180.632,1863.555,1106.907,55.303,62.583,74.236,62.346,51.804,1.353,1.857,0.246,66.705,53.232,74.626,37.49,61.445,62.425,132.818,111.177,131.457,41.31,57.169,43.152,-10.852,110,110,71.563,76.063,56.219,57.063,0.0,34.875,72,70,1000,200,0.104,202.0,89.938,74.063,0.012,72.563,73.563,57.5,58.688,0.0,33.344,72,70,1000,200,0.091,331.0,89.0,74.125,0.022,72.5,74.875,56.688,57.688,0.0,29.078,72,70,1000,200,0.076,298.0,87.688,82.563,0.026,72.438,74.813,56.0,57.719,0.0,32.656,72,70,1000,200,0.063,275.0,84.5,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.79,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,524.5,522.0,303.0,520.5,526.0,522.0,0.011,1.5,0.0,3.299,0.718,0.286,0.028,0.048,0.019,0.018
5132008,849,1,1,3,1,100,31.018,100.0,100.0,100.0,1,1,723.651,289.227,0.156,12.526,0,80,55,1.4,1117.75,1175.138,1861.706,1094.961,55.09,62.583,74.128,62.346,51.587,1.356,1.878,0.253,66.851,53.433,75.488,37.518,61.419,62.425,132.892,111.177,131.309,41.019,56.75,42.933,-10.852,110,110,71.688,76.188,56.0,57.063,0.0,34.406,72,70,1000,200,0.106,203.5,89.5,74.063,0.012,72.313,73.438,57.281,58.563,0.0,33.563,72,70,1000,200,0.092,333.25,88.688,74.125,0.022,72.625,74.813,56.563,57.625,0.0,30.141,72,70,1000,200,0.078,302.75,87.25,82.563,0.026,72.438,74.625,55.906,57.719,0.0,33.125,72,70,1000,200,0.063,275.75,84.25,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.796,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.5,522.0,303.0,519.5,525.5,522.0,0.011,1.524,0.0,3.325,0.724,0.289,0.027,0.047,0.018,0.018
5132008,850,1,1,3,1,100,30.805,100.0,100.0,100.0,1,1,731.848,284.543,0.01,12.57,0,80,55,1.4,1120.375,1168.275,1833.979,1099.44,54.983,62.583,74.128,62.346,51.478,1.387,1.861,0.26,66.976,53.526,74.515,37.633,61.381,62.425,132.892,111.07,131.161,40.365,56.855,42.35,-10.852,110,110,71.688,76.188,56.0,57.0,0.0,35.156,72,70,1000,200,0.101,200.0,89.188,74.063,0.012,72.563,73.438,57.281,58.438,0.0,34.219,72,70,1000,200,0.093,334.0,88.563,74.125,0.022,72.5,74.813,56.469,57.625,0.0,30.219,72,70,1000,200,0.077,302.25,87.188,82.375,0.026,72.438,74.688,55.906,57.406,0.0,33.125,72,70,1000,200,0.065,279.0,84.0,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.805,11.925,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,524.0,521.5,303.25,519.0,525.5,521.5,0.001,1.513,0.0,3.461,0.732,0.285,0.026,0.046,0.018,0.017
5132008,851,1,1,3,1,100,30.767,100.0,100.0,100.0,1,1,740.045,291.569,0.01,12.468,0,80,55,1.4,1139.375,1227.411,1870.953,1144.316,54.983,62.69,74.019,62.346,51.478,1.345,1.843,0.257,67.075,53.641,74.515,37.662,61.381,62.532,132.892,111.07,131.014,40.22,56.96,42.131,-10.852,110,110,71.688,76.063,56.0,57.0,0.0,34.344,72,70,1000,200,0.106,204.125,88.875,74.0,0.012,72.313,73.438,57.219,58.438,0.0,34.031,72,70,1000,200,0.1,347.75,88.125,74.125,0.022,72.5,74.75,56.25,57.563,0.0,29.297,72,70,1000,200,0.084,314.5,87.0,82.313,0.026,72.438,74.625,55.844,57.406,0.0,33.781,72,70,1000,200,0.065,279.25,83.875,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.792,11.922,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,524.0,521.5,303.25,520.0,525.0,521.5,0.001,1.423,0.0,3.305,0.74,0.292,0.026,0.045,0.018,0.017
5132008,852,1,1,3,1,100,30.476,100.0,100.0,100.0,1,1,737.703,266.979,0.01,13.006,0,80,55,1.4,1139.375,1193.0,1701.231,1135.327,54.876,62.69,74.019,62.455,51.478,1.429,1.882,0.282,66.721,53.433,74.96,37.691,61.419,62.532,132.523,110.964,130.792,40.51,56.96,42.35,-10.852,110,110,71.688,76.188,55.906,56.906,0.0,35.594,72,70,1000,200,0.098,195.625,88.625,73.875,0.012,72.188,73.313,57.281,58.219,0.0,34.219,72,70,1000,200,0.09,331.25,87.938,74.125,0.022,72.5,74.688,56.25,57.438,0.0,29.078,72,70,1000,200,0.086,322.25,86.688,82.25,0.026,72.438,74.625,55.844,57.406,0.0,33.781,72,70,1000,200,0.067,283.25,83.688,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.932,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,524.0,521.5,303.0,520.0,525.0,521.0,0.001,1.455,0.0,3.319,0.738,0.267,0.026,0.044,0.017,0.017
5132008,853,1,1,3,1,100,30.098,100.0,100.0,100.0,1,1,721.309,265.808,0.01,13.166,0,80,55,1.4,1132.75,1187.501,1669.979,1124.849,54.77,62.69,73.911,62.455,51.369,1.406,1.871,0.282,66.721,53.364,75.85,37.72,61.432,62.425,132.08,110.964,130.275,40.51,56.855,42.496,-10.852,110,110,71.75,76.313,55.813,56.688,0.0,35.656,72,70,1000,200,0.098,198.25,88.25,73.875,0.012,72.188,73.125,57.219,58.219,0.0,34.438,72,70,1000,200,0.088,324.25,87.625,74.125,0.023,72.5,74.438,56.25,57.438,0.0,29.453,72,70,1000,200,0.087,325.25,86.438,82.25,0.026,72.438,74.625,55.594,57.188,0.0,34.344,72,70,1000,200,0.067,284.5,83.375,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,521.5,303.0,518.5,525.0,520.5,0.001,1.6,0.0,3.626,0.721,0.266,0.025,0.045,0.016,0.016
5132008,854,1,1,3,1,100,29.847,100.0,100.0,100.0,1,1,738.874,266.979,0.01,12.773,0,80,55,1.4,1138.25,1237.061,1708.59,1160.815,54.663,62.583,74.019,62.455,51.26,1.425,1.868,0.275,66.648,53.315,75.544,37.749,61.53,62.425,131.785,110.857,130.201,40.292,56.75,42.204,-10.852,110,110,71.688,76.438,55.688,56.688,0.0,35.344,72,70,1000,200,0.101,198.375,87.813,73.875,0.012,72.125,73.0,57.094,58.156,0.0,32.938,72,70,1000,200,0.095,336.25,87.375,74.125,0.022,72.5,74.188,56.156,57.219,0.0,29.75,72,70,1000,200,0.091,326.75,86.375,82.0,0.026,72.438,74.625,55.531,57.094,0.0,33.531,72,70,1000,200,0.073,297.25,83.188,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,523.5,521.5,302.75,520.0,525.0,521.0,0.001,1.484,0.0,3.387,0.739,0.267,0.024,0.042,0.017,0.015
5132008,855,1,1,3,1,100,29.223,100.0,100.0,100.0,1,1,738.874,265.808,0.01,12.599,0,80,55,1.4,1140.0,1230.168,1677.329,1172.828,54.663,62.583,74.019,62.346,51.26,1.383,1.822,0.282,66.553,53.184,76.072,37.806,61.53,62.425,131.785,110.857,130.275,40.001,56.75,41.985,-10.852,110,110,71.875,76.438,55.688,56.594,0.0,34.969,72,70,1000,200,0.104,202.5,87.625,73.813,0.012,72.188,73.063,57.0,58.156,0.0,33.656,72,70,1000,200,0.093,333.5,87.0,74.125,0.022,72.5,74.125,56.094,57.156,0.0,30.609,72,70,1000,200,0.09,325.75,85.938,82.0,0.026,72.438,74.563,55.531,57.094,0.0,33.875,72,70,1000,200,0.075,299.5,82.938,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.934,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,523.5,521.5,302.75,520.0,524.5,520.5,0.001,1.492,0.0,3.467,0.739,0.266,0.024,0.041,0.015,0.014
5132008,856,1,1,3,1,100,28.895,100.0,100.0,100.0,1,1,735.361,263.466,0.01,12.555,0,80,55,1.4,1164.375,1204.002,1706.75,1159.314,54.663,62.583,74.019,62.346,51.369,1.413,1.85,0.271,66.526,53.225,75.6,37.921,61.581,62.317,131.712,110.857,130.275,39.856,56.75,41.84,-10.852,110,110,71.75,76.375,55.813,56.594,0.0,35.656,72,70,1000,200,0.099,196.375,87.188,73.688,0.012,72.188,73.0,57.0,58.156,0.0,33.125,72,70,1000,200,0.095,338.0,86.938,74.125,0.022,72.375,74.188,56.156,57.156,0.0,30.609,72,70,1000,200,0.093,331.5,85.75,81.813,0.026,72.438,74.438,55.531,57.094,0.0,34.844,72,70,1000,200,0.067,284.0,82.75,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.768,11.912,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,523.0,522.0,302.75,519.0,524.5,520.5,0.001,1.474,0.0,3.455,0.735,0.263,0.024,0.041,0.015,0.014
5132008,857,1,1,3,1,100,28.565,100.0,100.0,100.0,1,1,737.703,268.15,0.01,12.817,0,80,55,1.4,1143.75,1245.338,1701.231,1178.84,54.663,62.583,73.911,62.346,51.369,1.394,1.846,0.275,66.532,53.198,75.349,37.979,61.594,62.425,131.417,110.644,130.275,39.856,56.96,41.84,-10.852,110,110,71.75,76.375,55.688,56.594,0.0,34.719,72,70,1000,200,0.106,204.0,86.938,73.688,0.012,72.188,72.938,57.0,58.094,0.0,33.469,72,70,1000,200,0.094,335.75,86.625,74.125,0.022,72.375,74.125,56.094,57.156,0.0,30.313,72,70,1000,200,0.096,340.25,85.563,81.75,0.026,72.438,74.313,55.438,57.0,0.0,34.094,72,70,1000,200,0.072,293.75,82.625,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.771,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,522.0,302.75,520.0,524.5,520.5,0.001,1.487,0.0,3.527,0.738,0.268,0.023,0.04,0.014,0.014
5132008,858,1,1,3,1,100,28.197,100.0,100.0,100.0,1,1,757.609,314.988,0.01,13.195,0,80,55,1.4,1168.125,1220.522,2052.614,1126.345,54.663,62.69,73.911,62.346,51.26,1.253,1.878,0.202,67.491,53.425,75.405,37.979,61.633,62.532,131.122,110.751,129.98,40.22,56.96,42.131,-10.852,110,110,71.75,76.25,55.594,56.469,0.0,35.969,72,70,1000,200,0.097,196.0,86.625,73.688,0.012,72.188,72.938,57.0,58.094,0.0,35.5,72,70,1000,200,0.087,325.0,86.438,74.125,0.022,72.375,74.125,56.094,57.0,0.0,31.25,72,70,1000,200,0.091,330.5,85.375,81.75,0.026,72.625,74.313,55.531,57.0,0.0,35.906,72,70,1000,200,0.073,297.75,82.563,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,523.0,521.5,302.75,518.5,524.5,520.5,0.001,1.506,0.0,3.497,0.758,0.315,0.023,0.039,0.014,0.014
5132008,859,1,1,3,1,100,27.517,100.0,100.0,100.0,1,1,774.002,314.988,0.01,12.889,0,80,55,1.4,1164.75,1245.338,1996.928,1151.813,54.557,62.69,73.803,62.455,51.152,1.341,1.914,0.242,67.729,54.224,75.405,38.065,61.672,62.639,130.827,110.857,129.906,40.074,56.75,42.058,-10.852,110,110,71.75,75.938,55.594,56.469,0.0,35.156,72,70,1000,200,0.104,201.875,86.375,73.438,0.012,72.188,72.813,56.938,58.094,0.0,34.781,72,70,1000,200,0.093,333.0,86.188,74.125,0.022,72.375,74.0,56.0,56.906,0.0,30.359,72,70,1000,200,0.096,339.0,85.25,81.625,0.026,72.438,74.125,55.344,56.813,0.0,35.594,72,70,1000,200,0.078,306.25,82.25,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,523.0,521.5,302.75,518.0,524.0,520.5,0.0,1.533,0.0,3.547,0.774,0.315,0.023,0.039,0.014,0.013
5132008,900,1,1,3,1,100,27.275,100.0,100.0,100.0,1,1,781.028,297.424,0.01,12.555,0,80,55,1.4,1175.0,1264.669,1893.155,1172.828,54.663,62.797,73.803,62.565,51.26,1.379,1.957,0.257,67.642,54.095,75.46,38.007,61.685,62.746,130.605,110.432,129.758,39.856,56.75,41.767,-10.852,110,110,71.75,76.0,55.594,56.469,0.0,34.438,72,70,1000,200,0.107,205.0,86.188,73.375,0.012,72.188,72.75,56.938,58.0,0.0,34.469,72,70,1000,200,0.094,340.75,86.0,74.125,0.022,72.375,74.0,56.0,56.906,0.0,30.734,72,70,1000,200,0.096,340.25,84.875,81.563,0.026,72.25,74.063,55.438,56.813,0.0,35.719,72,70,1000,200,0.08,310.0,82.125,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.81,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,523.0,521.0,302.75,519.0,524.0,520.5,0.0,1.42,0.0,3.328,0.781,0.297,0.022,0.038,0.013,0.013
5132008,901,1,1,3,1,100,26.947,100.0,100.0,100.0,1,1,775.173,299.766,0.01,12.511,0,80,55,1.4,1199.0,1238.44,1895.006,1160.815,54.663,62.797,73.803,62.565,51.369,1.387,1.893,0.238,67.746,54.132,74.793,38.007,61.763,62.746,130.384,110.325,129.611,39.565,56.96,41.621,-10.852,110,110,71.875,76.25,55.688,56.594,0.0,35.656,72,70,1000,200,0.098,197.5,85.875,73.375,0.012,72.188,72.75,56.938,58.0,0.0,34.813,72,70,1000,200,0.093,334.0,85.688,74.125,0.022,72.375,74.125,56.0,56.844,0.0,31.328,72,70,1000,200,0.095,338.75,84.75,81.438,0.026,72.25,74.0,55.438,56.813,0.0,34.531,72,70,1000,200,0.081,310.5,81.938,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.8,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.5,524.5,520.5,0.0,1.479,0.0,3.568,0.775,0.3,0.022,0.037,0.013,0.012
5132008,902,1,1,3,1,100,27.101,100.0,100.0,100.0,1,1,788.054,300.937,0.01,12.642,0,80,55,1.4,1186.5,1279.876,1896.857,1189.368,54.77,62.904,73.694,62.565,51.478,1.406,1.928,0.257,67.853,54.239,74.626,38.007,61.776,62.853,130.089,110.325,129.537,39.493,57.064,41.548,-10.852,110,110,71.875,76.5,55.688,56.594,0.0,34.406,72,70,1000,200,0.107,204.375,85.563,73.375,0.012,72.188,72.75,56.938,58.0,0.0,34.156,72,70,1000,200,0.1,345.75,85.563,74.125,0.022,72.375,74.063,56.0,56.906,0.0,31.109,72,70,1000,200,0.098,343.0,84.563,81.438,0.026,72.25,73.938,55.438,56.813,0.0,34.469,72,70,1000,200,0.08,310.25,81.75,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.803,11.934,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,522.5,521.5,303.0,518.5,524.5,520.5,0.0,1.479,0.0,3.604,0.788,0.301,0.021,0.037,0.012,0.012
