DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,903,1,1,3,1,100,26.626,100.0,100.0,100.0,1,1,766.977,297.424,0.187,13.093,0,80,55,1.4,1193.75,1259.143,1874.652,1184.854,54.77,62.904,73.694,62.675,51.478,1.341,1.942,0.268,67.794,54.235,74.515,38.065,61.789,62.853,130.458,110.219,129.167,39.856,57.064,41.767,-10.852,110,110,71.875,76.375,55.688,56.594,0.0,35.469,72,70,1000,200,0.099,198.75,85.313,73.375,0.012,72.188,72.813,56.938,57.844,0.0,35.375,72,70,1000,200,0.096,339.5,85.438,74.25,0.022,72.375,74.0,56.0,56.844,0.0,31.281,72,70,1000,200,0.099,344.25,84.375,81.25,0.026,72.25,74.0,55.438,56.813,0.0,34.5,72,70,1000,200,0.081,311.0,81.563,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.798,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.5,524.5,520.5,0.012,1.454,0.0,3.471,0.767,0.297,0.021,0.036,0.012,0.011
5132008,904,1,1,3,1,100,26.374,100.0,100.0,100.0,1,1,777.515,297.424,0.145,12.918,0,80,55,1.4,1198.875,1270.197,1883.902,1187.863,54.77,63.011,73.694,62.675,51.369,1.406,1.942,0.246,67.863,54.29,74.821,38.007,61.821,62.853,130.679,110.219,129.094,39.929,56.96,41.912,-10.852,110,110,71.875,76.5,55.594,56.469,0.0,35.063,72,70,1000,200,0.104,199.375,85.063,73.25,0.012,72.125,72.813,56.938,57.844,0.0,35.531,72,70,1000,200,0.096,343.75,85.125,74.125,0.022,72.375,73.875,56.0,56.844,0.0,31.719,72,70,1000,200,0.099,344.0,84.188,81.125,0.026,72.25,74.0,55.438,56.813,0.0,34.75,72,70,1000,200,0.081,310.75,81.5,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.922,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,519.5,524.5,520.0,0.011,1.504,0.0,3.553,0.778,0.297,0.021,0.035,0.012,0.011
5132008,905,1,1,3,1,100,26.043,100.0,100.0,100.0,1,1,784.541,297.424,0.01,12.555,0,80,55,1.4,1200.25,1266.051,1885.753,1198.4,54.77,63.011,73.694,62.785,51.369,1.398,1.935,0.249,67.919,54.359,75.043,38.036,61.86,62.853,130.827,110.112,128.946,39.638,56.855,41.694,-10.852,110,110,71.875,76.438,55.688,56.594,0.0,34.75,72,70,1000,200,0.104,203.375,85.0,73.188,0.012,72.125,72.813,56.938,58.0,0.0,34.938,72,70,1000,200,0.098,341.75,84.938,74.125,0.022,72.375,73.688,56.0,56.844,0.0,32.125,72,70,1000,200,0.1,345.25,83.938,81.125,0.026,72.25,74.063,55.438,56.719,0.0,35.031,72,70,1000,200,0.081,311.5,81.125,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,518.5,524.5,520.0,0.001,1.499,0.0,3.581,0.785,0.297,0.021,0.035,0.011,0.01
5132008,906,1,1,3,1,100,25.812,100.0,100.0,100.0,1,1,770.489,300.937,0.01,12.482,0,80,55,1.4,1204.125,1255.0,1906.113,1180.343,54.77,63.011,73.586,62.785,51.587,1.375,1.878,0.242,67.94,54.347,75.627,38.122,61.86,62.853,130.827,110.006,128.651,39.565,56.96,41.475,-10.867,110,110,71.875,76.313,55.688,56.469,0.0,35.688,72,70,1000,200,0.099,195.625,84.5,73.188,0.012,72.0,72.813,56.938,58.0,0.0,35.5,72,70,1000,200,0.097,340.25,84.813,74.125,0.034,72.375,73.688,56.0,56.844,0.0,32.656,72,70,1000,200,0.1,347.0,83.938,81.0,0.026,72.25,74.063,55.438,56.719,0.0,35.625,72,70,1000,200,0.081,311.0,81.125,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.804,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.5,521.5,303.0,518.5,524.0,520.0,0.001,1.371,0.0,3.307,0.77,0.301,0.02,0.053,0.011,0.01
5132008,907,1,1,3,1,100,25.803,100.0,100.0,100.0,1,1,781.028,292.74,0.01,12.628,0,80,55,1.4,1197.875,1278.493,1872.802,1193.883,54.876,63.011,73.586,62.785,51.587,1.406,1.907,0.253,67.984,54.403,75.933,38.122,61.925,62.853,130.753,109.899,128.208,40.074,57.169,41.84,-10.852,110,110,71.875,76.5,55.688,56.594,0.0,34.531,72,70,1000,200,0.106,204.375,84.375,73.063,0.012,72.125,72.875,56.938,57.844,0.0,34.875,72,70,1000,200,0.097,340.0,84.5,74.25,0.032,72.375,73.625,56.094,56.844,0.0,32.75,72,70,1000,200,0.101,347.0,83.625,81.0,0.026,72.25,74.063,55.438,56.813,0.0,36.156,72,70,1000,200,0.081,311.5,81.0,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.0,303.0,518.0,524.0,520.0,0.001,1.305,0.0,3.093,0.781,0.293,0.02,0.048,0.01,0.01
5132008,908,1,1,3,1,100,25.629,100.0,100.0,100.0,1,1,785.712,299.766,0.01,13.122,0,80,55,1.4,1205.75,1290.946,1915.37,1204.425,54.876,63.011,73.586,62.675,51.587,1.421,1.928,0.249,67.986,54.378,75.822,38.209,61.899,62.746,130.605,109.793,127.764,40.801,57.274,42.496,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,36.031,72,70,1000,200,0.097,194.0,84.063,73.063,0.012,72.0,72.875,56.938,57.844,0.0,35.938,72,70,1000,200,0.096,339.5,84.375,74.25,0.022,72.375,73.75,56.0,56.844,0.0,32.281,72,70,1000,200,0.106,352.25,83.563,80.938,0.026,72.438,74.063,55.438,56.813,0.0,35.406,72,70,1000,200,0.086,323.75,80.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.793,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,521.5,303.0,518.0,524.5,520.5,0.001,1.35,0.0,3.084,0.786,0.3,0.019,0.033,0.01,0.009
5132008,909,1,1,3,1,100,25.454,100.0,100.0,100.0,1,1,792.738,298.595,0.01,12.991,0,80,55,1.4,1227.5,1297.869,1913.519,1227.05,54.876,63.011,73.694,62.785,51.587,1.356,1.942,0.253,68.143,54.478,75.516,38.266,61.873,62.853,130.679,109.687,127.395,41.164,57.169,42.933,-10.852,110,110,71.938,76.625,55.688,56.469,0.0,34.5,72,70,1000,200,0.107,204.25,83.875,72.875,0.012,72.0,72.875,56.688,57.844,0.0,34.844,72,70,1000,200,0.097,340.5,84.313,74.25,0.022,72.25,73.75,56.094,56.844,0.0,32.156,72,70,1000,200,0.109,362.5,83.438,80.625,0.026,72.25,74.0,55.438,56.719,0.0,35.438,72,70,1000,200,0.088,326.0,80.625,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.0,524.0,520.5,0.002,1.436,0.0,3.187,0.793,0.299,0.019,0.032,0.011,0.009
5132008,910,1,1,3,1,100,25.339,100.0,100.0,100.0,1,1,792.738,300.937,0.01,12.686,0,80,55,1.4,1227.125,1282.643,1904.261,1213.47,54.876,63.011,73.586,62.785,51.696,1.394,1.939,0.26,68.109,54.493,75.043,38.324,61.951,62.853,130.605,109.58,127.026,41.092,56.96,42.933,-10.852,110,110,71.938,76.563,55.813,56.594,0.0,35.781,72,70,1000,200,0.097,194.875,83.5,72.875,0.012,72.125,73.0,56.938,57.844,0.0,35.125,72,70,1000,200,0.096,339.5,84.0,74.25,0.022,72.25,73.563,56.0,56.844,0.0,32.688,72,70,1000,200,0.104,356.75,83.125,80.625,0.026,72.25,74.0,55.531,56.719,0.0,36.219,72,70,1000,200,0.094,332.75,80.5,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.915,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.5,521.5,303.0,518.5,524.0,520.5,0.002,1.472,0.0,3.238,0.793,0.301,0.019,0.031,0.009,0.009
5132008,911,1,1,3,1,100,25.815,100.0,100.0,100.0,1,1,800.934,305.621,0.01,12.613,0,80,55,1.4,1238.0,1308.953,1896.857,1239.136,55.09,63.011,73.477,62.785,52.022,1.36,1.932,0.264,68.284,54.572,74.849,38.324,61.964,62.96,130.532,109.474,126.731,40.874,57.274,42.715,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,34.531,72,70,1000,200,0.106,203.875,83.375,72.875,0.012,72.0,73.0,56.938,58.0,0.0,35.594,72,70,1000,200,0.095,337.25,83.875,74.25,0.024,72.25,73.438,56.094,56.844,0.0,32.594,72,70,1000,200,0.111,364.5,83.063,80.625,0.026,72.438,74.125,55.594,56.813,0.0,36.25,72,70,1000,200,0.096,339.5,80.375,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,521.5,303.0,518.0,524.0,520.5,0.002,1.416,0.0,3.22,0.801,0.306,0.018,0.034,0.009,0.008
5132008,912,1,1,3,1,100,26.187,100.0,100.0,100.0,1,1,797.422,300.937,0.01,12.686,0,80,55,1.4,1241.875,1302.024,1882.052,1225.54,55.196,63.118,73.586,62.785,52.24,1.372,1.96,0.253,68.224,54.563,74.321,38.353,62.016,62.96,130.458,109.474,126.435,40.874,57.589,42.715,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,35.938,72,70,1000,200,0.097,194.125,83.313,72.75,0.012,72.0,73.0,56.938,58.0,0.0,34.844,72,70,1000,200,0.104,349.5,83.688,74.25,0.022,72.25,73.125,56.156,56.906,0.0,33.063,72,70,1000,200,0.111,364.5,82.875,80.438,0.026,72.25,74.0,55.844,56.813,0.0,36.688,72,70,1000,200,0.089,329.0,80.313,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.805,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,521.5,303.25,517.5,524.0,520.5,0.002,1.397,0.0,3.239,0.797,0.301,0.019,0.03,0.009,0.008
5132008,913,1,1,3,1,100,26.732,100.0,100.0,100.0,1,1,813.815,303.279,0.01,13.107,0,80,55,1.4,1261.125,1350.593,1906.113,1266.379,55.41,63.118,73.477,62.895,52.348,1.379,1.974,0.26,68.355,54.616,74.765,38.353,62.016,63.068,130.31,109.261,126.214,41.164,57.694,43.006,-10.852,110,110,71.938,76.563,56.219,56.906,0.0,35.156,72,70,1000,200,0.106,204.25,82.875,72.625,0.012,72.125,73.0,57.0,58.0,0.0,34.469,72,70,1000,200,0.105,353.5,83.625,74.25,0.022,72.375,72.875,56.25,56.906,0.0,32.75,72,70,1000,200,0.12,380.5,82.875,80.438,0.026,72.438,74.0,55.906,57.0,0.0,36.938,72,70,1000,200,0.091,331.5,80.188,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.922,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,522.0,303.25,518.5,524.0,520.5,0.002,1.461,0.0,3.348,0.814,0.303,0.018,0.03,0.009,0.008
5132008,914,1,1,3,1,100,27.451,100.0,100.0,100.0,1,1,831.379,303.279,0.01,12.904,0,80,55,1.4,1261.125,1350.593,1917.222,1267.894,55.41,63.118,73.477,62.895,52.457,1.41,1.967,0.246,68.453,54.759,74.043,38.41,62.042,63.068,130.089,109.261,125.992,40.874,57.694,42.787,-10.852,110,110,71.938,76.563,56.219,56.906,0.0,34.969,72,70,1000,200,0.104,199.75,82.688,72.625,0.012,72.125,73.0,57.0,58.0,0.0,34.344,72,70,1000,200,0.106,354.5,83.375,74.25,0.022,72.375,72.563,56.25,56.906,0.0,32.438,72,70,1000,200,0.119,379.25,82.563,80.438,0.026,72.438,73.938,55.906,57.0,0.0,37.375,72,70,1000,200,0.099,343.0,79.875,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,522.5,522.0,303.25,517.0,524.0,520.5,0.002,1.468,0.0,3.423,0.831,0.303,0.018,0.029,0.008,0.007
5132008,915,1,1,3,1,100,28.105,100.0,100.0,100.0,1,1,830.208,304.45,0.01,12.584,0,80,55,1.4,1272.75,1368.674,1913.519,1286.098,55.41,63.225,73.369,62.895,52.457,1.368,1.96,0.253,68.571,54.731,74.182,38.525,62.113,63.068,129.942,109.048,125.697,40.365,57.694,42.423,-10.867,110,110,71.938,76.625,56.344,57.0,0.0,35.125,72,70,1000,200,0.103,201.5,82.563,72.625,0.012,72.125,73.0,57.0,58.0,0.0,34.75,72,70,1000,200,0.106,358.5,83.25,74.25,0.026,72.375,72.438,56.25,56.906,0.0,33.125,72,70,1000,200,0.119,379.75,82.5,80.313,0.026,72.25,73.813,55.906,57.094,0.0,37.375,72,70,1000,200,0.103,348.0,79.875,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.935,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.5,522.0,303.0,517.5,524.0,520.5,0.002,1.494,0.0,3.592,0.83,0.304,0.017,0.034,0.008,0.008
5132008,916,1,1,3,1,100,28.707,100.0,100.0,100.0,1,1,832.55,307.963,0.01,12.526,0,80,55,1.4,1288.125,1371.458,1930.188,1270.926,55.516,63.225,73.477,62.895,52.566,1.391,1.992,0.249,68.613,54.884,73.765,38.525,62.139,63.175,129.647,108.941,125.402,40.074,57.799,42.131,-10.852,110,110,71.938,76.688,56.344,57.063,0.0,34.813,72,70,1000,200,0.108,205.625,82.25,72.563,0.012,72.125,73.063,57.094,58.0,0.0,35.469,72,70,1000,200,0.1,349.0,83.063,74.25,0.022,72.5,72.313,56.469,57.0,0.0,33.938,72,70,1000,200,0.123,384.25,82.375,80.313,0.026,72.438,73.875,56.0,57.094,0.0,37.25,72,70,1000,200,0.105,352.5,79.688,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.793,11.914,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.5,522.5,303.25,517.5,524.5,520.5,0.002,1.454,0.0,3.574,0.833,0.308,0.017,0.028,0.008,0.007
5132008,917,1,1,3,1,100,29.536,100.0,100.0,100.0,1,1,822.012,307.963,0.01,12.831,0,80,55,1.4,1290.0,1354.763,1915.37,1267.894,55.729,63.332,73.369,63.004,52.784,1.379,1.992,0.264,68.66,54.924,73.459,38.583,62.126,63.389,129.278,109.048,125.254,39.856,57.904,41.912,-10.852,110,110,72.188,76.688,56.406,57.063,0.0,36.0,72,70,1000,200,0.097,194.25,82.188,72.563,0.012,72.125,73.063,57.094,58.094,0.0,35.719,72,70,1000,200,0.099,348.0,83.0,74.25,0.022,72.5,72.063,56.469,57.0,0.0,34.469,72,70,1000,200,0.125,386.25,82.25,80.0,0.026,72.438,73.813,56.0,57.094,0.0,36.875,72,70,1000,200,0.108,360.75,79.625,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.5,522.5,303.0,519.0,524.0,521.0,0.002,1.462,0.0,3.659,0.822,0.308,0.017,0.028,0.009,0.007
5132008,918,1,1,3,1,100,30.293,100.0,100.0,100.0,1,1,844.26,306.792,0.01,13.122,0,80,55,1.4,1295.625,1395.142,1924.631,1289.135,55.623,63.332,73.369,63.114,52.566,1.391,1.978,0.246,68.637,54.906,74.543,38.583,62.178,63.175,129.352,108.835,125.475,40.074,58.008,42.058,-10.852,110,110,71.938,76.75,56.344,57.063,0.0,35.063,72,70,1000,200,0.107,205.0,82.0,72.5,0.012,72.188,73.0,57.219,58.094,0.0,35.594,72,70,1000,200,0.101,350.25,82.813,74.125,0.022,72.5,71.938,56.563,57.0,0.0,33.563,72,70,1000,200,0.133,401.5,81.938,80.0,0.026,72.25,73.75,56.0,57.188,0.0,37.281,72,70,1000,200,0.102,351.0,79.438,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,522.5,303.25,517.0,524.0,520.5,0.002,1.452,0.0,3.611,0.844,0.307,0.017,0.028,0.007,0.006
5132008,919,1,1,3,1,100,30.675,100.0,100.0,100.0,1,1,841.918,311.475,0.01,12.86,0,80,55,1.4,1313.625,1392.354,1930.188,1302.812,55.623,63.332,73.369,63.114,52.566,1.372,2.013,0.257,68.772,55.009,74.515,38.698,62.281,63.282,129.278,108.729,125.697,40.292,57.694,42.277,-10.852,110,110,72.188,76.625,56.406,57.063,0.0,35.969,72,70,1000,200,0.098,195.125,81.688,72.5,0.012,72.313,72.875,57.219,58.094,0.0,35.406,72,70,1000,200,0.106,358.25,82.625,74.25,0.022,72.5,71.938,56.469,57.0,0.0,34.75,72,70,1000,200,0.137,403.25,81.875,79.938,0.026,72.25,73.875,56.0,57.094,0.0,38.031,72,70,1000,200,0.108,359.75,79.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.0,303.25,517.0,524.5,520.5,0.002,1.467,0.0,3.541,0.842,0.311,0.016,0.027,0.007,0.006
5132008,920,1,1,3,1,100,31.384,100.0,100.0,100.0,1,1,859.482,310.304,0.01,12.482,0,80,55,1.4,1318.25,1411.883,1926.483,1307.375,55.516,63.332,73.261,63.224,52.566,1.356,1.96,0.26,68.782,54.99,74.46,38.813,62.333,63.389,129.057,108.729,125.697,39.929,57.589,42.131,-10.852,110,110,71.938,76.75,56.406,57.063,0.0,35.125,72,70,1000,200,0.108,206.25,81.625,72.25,0.012,72.313,72.813,57.219,58.094,0.0,35.969,72,70,1000,200,0.109,362.25,82.5,74.25,0.022,72.625,71.875,56.563,57.0,0.0,35.313,72,70,1000,200,0.133,399.25,81.75,79.938,0.026,72.438,73.813,56.0,57.188,0.0,38.094,72,70,1000,200,0.11,363.75,79.188,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.0,303.25,518.0,524.5,520.5,0.002,1.556,0.0,3.813,0.859,0.31,0.016,0.026,0.007,0.006
5132008,921,1,1,3,1,100,32.251,100.0,100.0,100.0,1,1,859.482,307.963,0.01,12.57,0,80,55,1.4,1331.0,1418.865,1922.778,1318.031,55.623,63.439,73.261,63.114,52.566,1.391,2.028,0.26,68.915,55.177,74.126,38.813,62.359,63.389,128.688,108.516,125.771,39.711,57.904,42.131,-10.852,110,110,72.188,76.813,56.5,57.219,0.0,35.281,72,70,1000,200,0.108,206.25,81.5,72.5,0.012,72.313,72.875,57.219,58.094,0.0,36.969,72,70,1000,200,0.108,360.0,82.438,74.25,0.022,72.375,71.75,56.563,57.156,0.0,34.969,72,70,1000,200,0.141,408.25,81.688,79.813,0.026,72.438,73.813,56.0,57.188,0.0,37.188,72,70,1000,200,0.109,361.75,79.125,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,523.5,303.25,518.0,524.5,520.5,0.001,1.672,0.0,4.22,0.859,0.308,0.016,0.026,0.007,0.006
5132008,922,1,1,3,1,100,32.96,100.0,100.0,100.0,1,1,885.243,311.475,0.01,12.977,0,80,55,1.4,1335.5,1459.422,1954.277,1363.823,55.623,63.439,73.261,63.224,52.457,1.41,1.974,0.268,69.083,55.254,74.154,38.899,62.359,63.496,128.245,108.729,125.845,39.565,57.694,42.131,-10.852,110,110,72.188,76.938,56.406,57.219,0.0,34.813,72,70,1000,200,0.109,206.875,81.125,72.25,0.012,72.313,72.938,57.219,58.094,0.0,35.844,72,70,1000,200,0.117,371.5,82.188,74.25,0.031,72.5,71.625,56.563,57.0,0.0,34.438,72,70,1000,200,0.146,417.5,81.5,79.813,0.026,72.438,73.813,55.906,57.094,0.0,39.219,72,70,1000,200,0.11,363.0,79.0,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,523.5,303.25,516.5,524.5,520.5,0.001,1.837,0.0,4.619,0.885,0.311,0.016,0.036,0.006,0.006
5132008,923,1,1,3,1,100,32.679,100.0,100.0,100.0,1,1,889.927,310.304,0.01,13.166,0,80,55,1.4,1349.5,1474.836,1930.188,1371.475,55.303,63.547,73.369,63.334,51.913,1.372,2.067,0.231,69.09,55.2,74.404,39.014,62.392,63.603,127.876,108.303,125.845,39.856,57.064,42.423,-10.852,110,110,72.25,76.875,56.219,57.063,0.0,34.719,72,70,1000,200,0.109,207.0,81.0,72.25,0.012,72.313,72.938,57.094,58.094,0.0,36.031,72,70,1000,200,0.117,376.25,82.125,74.25,0.022,72.5,71.563,56.156,57.0,0.0,35.0,72,70,1000,200,0.146,419.75,81.375,79.688,0.026,72.438,73.625,55.594,57.0,0.0,37.844,72,70,1000,200,0.12,380.5,78.813,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,522.5,523.5,303.25,517.5,525.0,520.5,0.001,1.964,0.0,4.688,0.89,0.31,0.015,0.025,0.006,0.004
5132008,924,1,1,3,1,100,31.786,100.0,100.0,100.0,1,1,894.611,311.475,0.01,12.686,0,80,55,1.4,1378.625,1479.042,1933.893,1363.823,54.876,63.547,73.152,63.334,51.369,1.368,2.035,0.242,69.182,55.255,76.156,39.072,62.443,63.496,127.508,108.196,125.697,39.929,56.435,42.423,-10.852,110,110,72.188,77.063,55.906,56.906,0.0,35.031,72,70,1000,200,0.108,206.5,80.875,72.25,0.011,72.563,72.75,57.0,58.0,0.0,36.0,72,70,1000,200,0.12,378.25,82.063,74.25,0.022,72.5,71.438,56.094,56.844,0.0,35.75,72,70,1000,200,0.146,419.5,81.25,79.625,0.026,72.438,73.5,55.438,56.813,0.0,38.875,72,70,1000,200,0.119,378.0,78.688,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.922,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,523.5,303.25,518.5,525.0,520.0,0.001,1.917,0.0,4.389,0.895,0.311,0.014,0.025,0.006,0.004
5132008,925,1,1,3,1,100,31.621,100.0,100.0,100.0,1,1,907.491,314.988,0.01,12.54,0,80,55,1.4,1386.875,1481.848,1946.863,1389.865,54.876,63.654,73.152,63.334,51.369,1.394,2.024,0.253,69.263,55.435,75.989,39.072,62.547,63.603,127.065,108.09,125.697,39.638,56.435,42.131,-10.852,110,110,72.25,77.063,55.813,56.688,0.0,34.656,72,70,1000,200,0.11,206.875,80.563,72.188,0.012,72.563,72.688,56.938,58.0,0.0,36.0,72,70,1000,200,0.12,380.5,81.938,74.25,0.022,72.5,71.375,56.0,56.594,0.0,36.719,72,70,1000,200,0.15,423.5,81.125,79.625,0.026,72.625,73.438,55.438,56.719,0.0,39.125,72,70,1000,200,0.121,381.0,78.688,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.785,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.25,517.0,525.0,520.0,0.001,1.861,0.0,4.337,0.907,0.315,0.015,0.025,0.006,0.005
5132008,926,1,1,3,1,100,31.477,100.0,100.0,100.0,1,1,905.149,316.159,0.01,12.657,0,80,55,1.4,1392.0,1491.669,1961.692,1389.865,54.876,63.654,73.044,63.443,51.478,1.326,2.003,0.264,69.568,55.542,76.906,39.158,62.67,63.711,126.918,107.984,125.697,39.493,56.75,42.058,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,35.063,72,70,1000,200,0.108,206.5,80.438,72.188,0.012,72.313,72.625,57.0,57.844,0.0,36.719,72,70,1000,200,0.119,378.5,81.813,74.313,0.022,72.5,71.375,56.0,56.594,0.0,35.469,72,70,1000,200,0.15,424.0,81.063,79.438,0.026,72.625,73.5,55.438,56.625,0.0,39.5,72,70,1000,200,0.129,391.25,78.688,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.25,518.5,525.0,520.5,0.001,1.881,0.0,4.504,0.905,0.316,0.014,0.024,0.006,0.005
5132008,927,1,1,3,1,100,31.361,100.0,100.0,100.0,1,1,895.782,312.646,0.01,13.195,0,80,55,1.4,1397.375,1470.631,1933.893,1369.944,54.876,63.761,73.044,63.443,51.478,1.314,2.095,0.26,69.576,55.564,77.713,39.244,62.742,63.818,126.623,107.877,125.475,39.493,56.855,41.985,-10.852,110,110,72.25,76.938,55.813,56.688,0.0,35.094,72,70,1000,200,0.109,207.0,80.25,72.063,0.012,72.313,72.688,56.938,57.844,0.0,37.406,72,70,1000,200,0.12,379.25,81.625,74.25,0.029,72.625,71.313,56.094,56.594,0.0,37.125,72,70,1000,200,0.15,423.75,80.938,79.438,0.026,72.438,73.438,55.531,56.625,0.0,40.375,72,70,1000,200,0.124,383.25,78.5,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.779,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,522.5,524.0,303.5,518.5,525.0,520.0,0.001,1.894,0.0,4.562,0.896,0.313,0.014,0.031,0.006,0.005
5132008,928,1,1,3,1,100,30.992,100.0,100.0,100.0,1,1,914.517,317.33,0.01,12.991,0,80,55,1.4,1403.625,1511.333,1961.692,1406.752,54.77,63.868,72.936,63.553,51.478,1.36,2.081,0.268,69.658,55.703,76.545,39.503,62.832,64.032,126.18,107.877,125.328,39.856,56.855,42.277,-10.852,110,110,72.25,76.875,55.813,56.688,0.0,34.875,72,70,1000,200,0.11,207.5,80.125,72.063,0.012,72.313,72.75,56.688,57.656,0.0,37.031,72,70,1000,200,0.124,387.75,81.5,74.25,0.022,72.625,71.25,56.0,56.5,0.0,35.781,72,70,1000,200,0.162,441.25,80.75,79.313,0.026,72.438,73.125,55.438,56.625,0.0,40.5,72,70,1000,200,0.126,386.75,78.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,524.0,303.0,517.5,525.0,520.0,0.0,1.85,0.0,4.363,0.915,0.317,0.014,0.023,0.005,0.004
5132008,929,1,1,3,1,100,30.771,100.0,100.0,100.0,1,1,918.03,305.621,0.01,12.642,0,80,55,1.4,1431.625,1507.117,1865.404,1392.933,54.77,63.868,72.827,63.663,51.478,1.402,2.113,0.271,69.628,55.78,76.99,39.589,62.884,63.925,125.885,107.771,125.254,39.711,56.75,42.277,-10.852,110,110,72.188,76.875,55.813,56.688,0.0,34.938,72,70,1000,200,0.111,208.875,79.813,72.063,0.012,72.313,72.5,56.688,57.656,0.0,37.344,72,70,1000,200,0.124,389.0,81.438,74.25,0.022,72.5,71.188,55.875,56.5,0.0,36.563,72,70,1000,200,0.16,440.25,80.688,79.313,0.026,72.438,72.938,55.344,56.531,0.0,40.281,72,70,1000,200,0.123,382.0,78.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.931,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,522.5,524.5,303.25,518.5,525.0,520.0,0.0,1.904,0.0,4.5,0.918,0.306,0.014,0.023,0.005,0.004
5132008,930,1,1,3,1,100,30.829,100.0,100.0,100.0,1,1,928.569,302.108,0.01,12.584,0,80,55,1.4,1440.875,1522.581,1819.201,1422.13,54.876,63.868,72.827,63.663,51.587,1.41,2.099,0.279,69.611,55.746,76.795,39.589,62.91,63.925,125.664,107.664,125.18,39.493,56.96,42.131,-10.852,110,110,72.188,77.0,55.906,56.688,0.0,34.75,72,70,1000,200,0.112,210.125,79.813,71.938,0.012,72.313,72.375,56.688,57.656,0.0,37.125,72,70,1000,200,0.127,394.0,81.313,74.313,0.022,72.375,71.125,56.0,56.375,0.0,37.438,72,70,1000,200,0.153,429.5,80.688,79.25,0.026,72.438,72.875,55.438,56.531,0.0,39.156,72,70,1000,200,0.137,406.5,78.25,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.804,11.932,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.0,525.0,303.0,517.5,525.0,520.0,0.0,1.901,0.0,4.605,0.929,0.302,0.014,0.022,0.005,0.004
5132008,931,1,1,3,1,100,31.024,100.0,100.0,100.0,1,1,933.252,296.253,0.01,12.831,0,80,55,1.4,1447.125,1546.512,1808.121,1434.45,54.983,63.868,72.827,63.663,51.804,1.455,2.127,0.297,69.566,55.701,76.628,39.733,62.884,63.818,125.295,107.451,125.032,39.493,57.064,42.058,-10.852,110,110,72.25,77.0,55.906,56.688,0.0,34.375,72,70,1000,200,0.113,210.75,79.688,71.938,0.012,72.313,72.375,56.688,57.656,0.0,37.281,72,70,1000,200,0.129,396.0,81.188,74.25,0.022,72.375,71.125,56.0,56.375,0.0,36.313,72,70,1000,200,0.168,449.25,80.563,79.25,0.026,72.25,72.688,55.531,56.625,0.0,40.281,72,70,1000,200,0.125,388.5,78.125,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.79,11.929,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.0,525.0,303.0,518.5,525.5,520.0,0.0,1.873,0.0,4.566,0.933,0.296,0.014,0.022,0.005,0.004
5132008,932,1,1,3,1,100,31.015,100.0,100.0,100.0,1,1,908.662,290.398,0.01,13.137,0,80,55,1.4,1452.5,1490.266,1767.531,1406.752,54.983,63.761,72.719,63.663,51.696,1.44,2.067,0.297,69.489,55.631,77.184,39.762,62.91,63.818,125.074,107.345,124.958,40.438,56.96,42.715,-10.852,110,110,72.25,77.0,55.906,56.688,0.0,35.219,72,70,1000,200,0.11,208.5,79.375,71.938,0.012,72.313,72.188,56.688,57.531,0.0,38.281,72,70,1000,200,0.128,389.25,81.0,74.25,0.022,72.375,71.0,56.0,56.375,0.0,36.906,72,70,1000,200,0.159,440.5,80.438,79.25,0.026,72.438,72.688,55.531,56.625,0.0,39.875,72,70,1000,200,0.13,394.0,78.063,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.928,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,523.0,525.5,303.0,518.5,525.5,520.0,0.0,1.81,0.0,4.149,0.909,0.29,0.013,0.022,0.005,0.003
5132008,933,1,1,3,1,100,30.754,100.0,100.0,100.0,1,1,923.885,291.569,0.01,12.86,0,80,55,1.4,1455.25,1536.654,1785.974,1437.532,54.876,63.868,72.719,63.663,51.696,1.429,2.081,0.304,69.527,55.645,77.268,39.819,63.072,63.818,124.852,107.239,124.811,41.019,56.855,43.298,-10.852,110,110,72.25,77.0,55.906,56.688,0.0,35.031,72,70,1000,200,0.113,210.375,79.375,71.938,0.012,72.313,72.125,56.625,57.531,0.0,37.188,72,70,1000,200,0.135,402.5,80.938,74.25,0.022,72.25,71.0,56.0,56.375,0.0,36.969,72,70,1000,200,0.158,438.5,80.375,79.063,0.026,72.438,72.813,55.531,56.531,0.0,40.375,72,70,1000,200,0.138,407.25,77.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.928,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,523.0,526.0,302.75,519.5,525.5,520.0,0.0,1.851,0.0,4.064,0.924,0.292,0.013,0.021,0.005,0.003
5132008,934,1,1,3,1,100,31.192,100.0,100.0,100.0,1,1,942.62,295.082,0.01,12.584,0,80,55,1.4,1474.75,1562.018,1798.891,1482.341,55.09,63.975,72.719,63.663,52.022,1.379,1.953,0.301,69.525,55.658,77.351,39.963,63.098,64.032,124.557,107.345,124.737,40.946,57.064,43.298,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,35.438,72,70,1000,200,0.111,208.25,79.188,71.938,0.012,72.313,72.25,56.688,57.656,0.0,38.063,72,70,1000,200,0.133,398.25,80.938,74.313,0.022,72.25,70.875,56.0,56.375,0.0,37.219,72,70,1000,200,0.165,443.5,80.125,79.0,0.026,72.438,72.75,55.531,56.531,0.0,40.313,72,70,1000,200,0.148,421.25,77.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.813,11.943,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,523.0,526.0,303.0,518.0,525.5,520.0,0.0,1.836,0.0,4.104,0.943,0.295,0.013,0.021,0.004,0.003
5132008,935,1,1,3,1,100,32.107,100.0,100.0,100.0,1,1,954.33,297.424,0.01,12.657,0,80,55,1.4,1467.5,1569.072,1822.895,1473.053,55.41,63.868,72.719,63.663,52.24,1.421,2.095,0.293,69.643,55.668,77.518,40.136,63.098,63.925,124.262,107.132,124.589,40.801,57.274,43.225,-10.852,110,110,72.25,77.063,56.0,56.906,0.0,35.844,72,70,1000,200,0.112,208.75,79.063,71.875,0.012,72.313,72.125,56.688,57.656,0.0,38.219,72,70,1000,200,0.135,401.25,80.813,74.313,0.022,72.063,70.875,56.094,56.375,0.0,36.594,72,70,1000,200,0.167,446.75,80.063,79.0,0.026,72.438,72.563,55.594,56.625,0.0,40.406,72,70,1000,200,0.146,418.5,77.813,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,526.0,302.75,520.0,525.5,520.5,0.0,1.862,0.0,4.255,0.954,0.297,0.013,0.021,0.004,0.003
5132008,936,1,1,3,1,100,32.778,100.0,100.0,100.0,1,1,925.056,293.911,0.01,13.02,0,80,55,1.4,1464.375,1560.608,1795.2,1451.416,55.516,64.082,72.611,63.773,52.457,1.406,1.992,0.29,69.593,55.673,76.962,40.222,63.033,64.032,124.041,106.919,124.442,40.801,57.694,43.225,-10.867,110,110,72.25,77.0,56.344,57.0,0.0,35.719,72,70,1000,200,0.112,210.0,79.0,71.875,0.012,72.313,72.0,56.938,57.656,0.0,38.969,72,70,1000,200,0.134,401.0,80.688,74.25,0.022,72.063,70.813,56.156,56.5,0.0,36.469,72,70,1000,200,0.167,449.75,79.938,78.875,0.026,72.25,72.5,55.844,56.719,0.0,41.438,72,70,1000,200,0.135,403.0,77.813,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.796,11.928,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.0,526.5,302.75,519.0,525.5,520.0,0.0,1.868,0.0,4.377,0.925,0.294,0.012,0.021,0.004,0.003
5132008,937,1,1,3,1,100,33.294,100.0,100.0,100.0,1,1,923.885,295.082,0.01,13.093,0,80,55,1.4,1471.875,1539.47,1817.354,1446.786,55.516,63.975,72.719,63.773,52.348,1.372,2.063,0.293,69.659,55.674,75.933,40.193,63.02,64.032,123.82,106.919,124.442,41.382,57.694,43.808,-10.852,110,110,72.25,77.063,56.344,57.0,0.0,36.125,72,70,1000,200,0.111,208.5,78.75,71.875,0.012,72.313,72.0,56.938,57.656,0.0,38.875,72,70,1000,200,0.133,400.5,80.625,74.313,0.022,72.063,70.875,56.25,56.594,0.0,37.125,72,70,1000,200,0.166,446.25,79.813,78.875,0.026,72.438,72.5,55.844,56.719,0.0,41.5,72,70,1000,200,0.138,405.5,77.563,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.784,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.0,526.5,302.75,518.0,525.5,520.0,0.0,1.947,0.0,4.404,0.924,0.295,0.012,0.02,0.004,0.002
5132008,938,1,1,3,1,100,33.529,100.0,100.0,100.0,1,1,956.672,293.911,0.01,12.817,0,80,55,1.4,1488.375,1590.252,1811.814,1474.6,55.41,63.975,72.719,63.773,52.348,1.406,2.077,0.301,69.658,55.713,76.35,40.28,62.968,64.032,123.599,106.706,124.22,41.164,57.484,43.808,-10.867,110,110,72.375,77.063,56.344,57.0,0.0,36.469,72,70,1000,200,0.111,208.625,78.688,71.688,0.012,72.313,72.063,56.938,57.531,0.0,37.813,72,70,1000,200,0.141,413.25,80.625,74.25,0.022,72.063,70.875,56.25,56.5,0.0,35.938,72,70,1000,200,0.166,445.0,79.75,78.75,0.026,72.438,72.438,55.844,56.719,0.0,41.281,72,70,1000,200,0.15,423.75,77.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.5,526.5,302.75,518.5,525.5,520.0,0.0,2.076,0.0,4.699,0.957,0.294,0.012,0.02,0.004,0.003
5132008,939,1,1,3,1,100,33.977,100.0,100.0,100.0,1,1,943.791,293.911,0.01,12.642,0,80,55,1.4,1480.375,1574.717,1795.2,1477.696,55.41,63.975,72.719,63.773,52.457,1.356,2.049,0.282,69.744,55.729,74.821,40.366,62.832,63.925,123.377,106.706,124.146,40.438,57.484,43.298,-10.852,110,110,72.375,76.875,56.344,57.0,0.0,37.125,72,70,1000,200,0.111,208.25,78.563,71.688,0.012,72.313,71.938,56.938,57.844,0.0,38.875,72,70,1000,200,0.142,413.75,80.375,74.25,0.022,72.063,70.813,56.156,56.594,0.0,36.875,72,70,1000,200,0.159,439.0,79.75,78.75,0.026,72.438,72.375,55.844,56.719,0.0,41.781,72,70,1000,200,0.151,425.0,77.438,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.922,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,527.0,302.75,519.5,525.5,520.0,0.0,2.121,0.0,5.015,0.944,0.294,0.012,0.02,0.004,0.003
5132008,940,1,1,3,1,100,34.211,100.0,100.0,100.0,1,1,962.526,302.108,0.01,12.86,0,80,55,1.4,1505.25,1600.147,1841.37,1490.088,55.303,64.082,72.719,63.883,52.131,1.402,2.145,0.29,69.767,55.855,74.849,40.337,62.871,63.925,123.082,106.494,124.072,40.074,57.484,43.225,-10.852,110,110,72.375,76.75,56.219,56.906,0.0,35.719,72,70,1000,200,0.122,219.0,78.5,71.875,0.012,72.313,71.938,56.938,57.656,0.0,38.594,72,70,1000,200,0.146,418.25,80.313,74.313,0.022,72.063,70.75,56.156,56.594,0.0,35.906,72,70,1000,200,0.166,445.75,79.75,78.625,0.026,72.25,72.375,55.844,56.719,0.0,42.344,72,70,1000,200,0.152,427.5,77.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.5,526.5,302.75,519.0,525.5,520.5,-0.001,2.328,0.0,5.621,0.963,0.302,0.012,0.019,0.004,0.002
5132008,941,1,1,3,1,100,34.027,100.0,100.0,100.0,1,1,961.355,295.082,0.01,13.078,0,80,55,1.4,1505.25,1571.894,1793.355,1477.696,55.09,63.975,72.611,63.773,51.587,1.398,2.035,0.29,69.749,55.803,76.851,40.251,62.884,63.925,122.861,106.494,123.925,40.147,57.064,43.152,-10.852,110,110,72.375,76.875,56.219,56.906,0.0,36.688,72,70,1000,200,0.115,211.0,78.188,71.563,0.012,72.313,71.75,56.688,57.531,0.0,39.125,72,70,1000,200,0.146,417.0,80.188,74.313,0.022,72.0,70.875,56.094,56.594,0.0,36.406,72,70,1000,200,0.159,438.5,79.5,78.75,0.026,72.25,72.313,55.438,56.625,0.0,42.0,72,70,1000,200,0.149,421.75,77.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.918,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.0,527.0,302.5,519.5,525.5,520.0,-0.001,2.323,0.0,5.451,0.961,0.295,0.012,0.019,0.003,0.002
5132008,942,1,1,3,1,100,32.968,100.0,100.0,100.0,1,1,951.988,296.253,0.01,12.846,0,80,55,1.4,1487.625,1567.661,1793.355,1456.048,54.663,63.975,72.611,63.663,51.043,1.372,2.074,0.297,69.809,55.896,77.017,40.337,62.845,63.925,122.714,106.281,123.851,40.365,56.33,43.298,-10.867,110,110,72.375,77.0,55.813,56.688,0.0,36.188,72,70,1000,200,0.12,217.125,78.063,71.563,0.012,72.188,71.688,56.625,57.531,0.0,39.625,72,70,1000,200,0.146,417.75,80.188,74.313,0.022,72.063,70.75,55.875,56.5,0.0,37.313,72,70,1000,200,0.153,431.5,79.438,78.625,0.026,72.25,72.25,55.281,56.406,0.0,42.031,72,70,1000,200,0.151,424.5,77.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.787,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,527.0,302.75,520.0,526.0,520.5,-0.001,2.36,0.0,5.226,0.952,0.296,0.011,0.019,0.003,0.002
5132008,943,1,1,3,1,100,32.329,100.0,100.0,100.0,1,1,954.33,297.424,0.01,12.555,0,80,55,1.4,1491.375,1571.894,1817.354,1474.6,54.45,63.868,72.611,63.663,50.934,1.425,2.138,0.282,69.884,55.89,77.435,40.28,62.754,63.711,122.492,106.281,123.629,40.22,56.12,43.152,-10.852,110,110,72.375,77.125,55.688,56.469,0.0,35.563,72,70,1000,200,0.124,220.875,78.0,71.563,0.012,72.188,71.688,56.5,57.5,0.0,38.938,72,70,1000,200,0.146,419.5,80.125,74.25,0.022,72.063,70.75,55.688,56.344,0.0,37.125,72,70,1000,200,0.157,431.25,79.375,78.625,0.026,72.25,72.375,55.063,56.25,0.0,41.938,72,70,1000,200,0.152,427.0,77.25,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.79,11.902,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,527.0,302.75,519.0,526.0,520.0,-0.001,2.315,0.0,5.106,0.954,0.297,0.011,0.019,0.003,0.003
5132008,944,1,1,3,1,100,31.453,100.0,100.0,100.0,1,1,967.21,296.253,0.01,12.773,0,80,55,1.4,1498.25,1583.189,1802.583,1496.29,54.45,63.868,72.502,63.663,50.825,1.413,2.099,0.304,69.94,55.897,77.74,40.308,62.703,63.818,122.271,106.174,123.556,39.929,56.435,43.006,-10.852,110,110,72.375,77.125,55.594,56.469,0.0,36.625,72,70,1000,200,0.118,215.75,78.0,71.438,0.012,72.188,71.75,56.5,57.5,0.0,39.531,72,70,1000,200,0.145,417.5,80.0,74.313,0.022,72.0,70.688,55.688,56.344,0.0,36.344,72,70,1000,200,0.165,444.25,79.375,78.5,0.026,72.188,72.188,55.063,56.25,0.0,42.281,72,70,1000,200,0.153,426.25,77.063,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.0,527.0,302.5,519.0,526.0,520.0,-0.001,2.381,0.0,5.452,0.967,0.296,0.012,0.018,0.003,0.002
5132008,945,1,1,3,1,100,30.851,100.0,100.0,100.0,1,1,969.552,296.253,0.01,13.122,0,80,55,1.4,1509.125,1601.561,1795.2,1473.053,54.45,63.868,72.394,63.663,50.825,1.406,2.092,0.301,69.9,55.949,76.851,40.395,62.644,63.711,122.05,105.855,123.482,39.856,56.33,42.86,-10.852,110,110,72.375,77.125,55.406,56.469,0.0,36.406,72,70,1000,200,0.123,219.125,77.75,71.438,0.012,72.188,71.625,56.438,57.375,0.0,39.875,72,70,1000,200,0.146,417.0,80.0,74.313,0.022,72.0,70.688,55.563,56.219,0.0,35.906,72,70,1000,200,0.166,446.0,79.25,78.5,0.026,72.063,72.063,54.969,56.156,0.0,41.594,72,70,1000,200,0.148,423.0,77.0,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.762,11.885,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,527.5,302.75,520.5,526.0,520.5,-0.001,2.393,0.0,5.468,0.97,0.296,0.011,0.018,0.003,0.002
5132008,946,1,1,3,1,100,29.597,100.0,100.0,100.0,1,1,950.817,296.253,0.01,12.875,0,80,55,1.4,1504.25,1588.839,1817.354,1497.841,54.237,63.761,72.394,63.553,50.716,1.372,2.145,0.297,69.953,55.945,77.212,40.28,62.657,63.711,121.976,105.749,123.408,40.22,56.12,43.079,-10.852,110,110,72.25,77.063,55.281,56.313,0.0,36.156,72,70,1000,200,0.124,219.5,77.563,71.438,0.012,72.188,71.625,56.313,57.375,0.0,38.781,72,70,1000,200,0.153,428.75,79.813,74.313,0.022,72.0,70.563,55.5,56.0,0.0,37.406,72,70,1000,200,0.154,430.5,79.125,78.438,0.026,72.063,72.0,54.906,56.031,0.0,41.031,72,70,1000,200,0.152,426.5,76.875,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.0,527.5,302.75,520.5,526.0,520.0,-0.001,2.315,0.0,5.106,0.951,0.296,0.011,0.018,0.003,0.001
5132008,947,1,1,3,1,100,28.617,100.0,100.0,100.0,1,1,966.039,297.424,0.01,12.613,0,80,55,1.4,1509.0,1597.319,1806.275,1490.088,54.13,63.761,72.394,63.553,50.716,1.398,2.038,0.29,70.054,56.07,78.157,40.28,62.631,63.711,121.755,105.749,123.334,40.147,56.12,43.079,-10.867,110,110,72.25,77.125,55.281,56.313,0.0,36.063,72,70,1000,200,0.125,220.125,77.438,71.438,0.012,72.125,71.563,56.313,57.25,0.0,38.625,72,70,1000,200,0.155,431.0,79.813,74.313,0.022,72.0,70.625,55.375,56.0,0.0,37.5,72,70,1000,200,0.154,430.75,79.125,78.438,0.026,72.188,71.875,54.906,55.906,0.0,40.75,72,70,1000,200,0.153,427.5,76.875,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.788,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.0,527.5,302.75,520.0,526.0,520.5,-0.001,2.315,0.0,5.129,0.966,0.297,0.011,0.018,0.003,0.001
5132008,948,1,1,3,1,100,27.986,100.0,100.0,100.0,1,1,970.723,302.108,0.01,12.584,0,80,55,1.4,1506.25,1617.125,1833.979,1505.601,54.237,63.868,72.394,63.553,50.716,1.425,2.188,0.293,70.123,56.158,78.241,40.423,62.677,63.818,121.534,105.642,123.186,39.929,56.12,42.86,-10.852,110,110,72.375,77.063,55.281,56.063,0.0,36.0,72,70,1000,200,0.125,220.75,77.375,71.438,0.012,72.125,71.5,56.094,57.063,0.0,38.875,72,70,1000,200,0.149,426.75,79.688,74.313,0.022,72.0,70.563,55.375,55.938,0.0,36.0,72,70,1000,200,0.166,445.5,79.0,78.25,0.026,72.063,71.813,54.906,55.906,0.0,40.438,72,70,1000,200,0.153,429.0,76.875,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.788,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.0,527.5,302.5,519.0,526.0,520.5,-0.001,2.278,0.0,5.116,0.971,0.302,0.01,0.017,0.003,0.001
5132008,949,1,1,3,1,100,27.373,100.0,100.0,100.0,1,1,955.501,302.108,0.01,12.948,0,80,55,1.4,1517.0,1564.839,1826.589,1476.147,54.237,63.868,72.394,63.663,50.825,1.44,2.127,0.293,70.079,56.153,79.019,40.481,62.754,63.711,121.312,105.536,123.112,39.711,56.435,42.715,-10.852,110,110,72.375,77.125,55.281,56.313,0.0,35.906,72,70,1000,200,0.125,221.625,77.25,71.438,0.012,72.125,71.438,56.313,57.25,0.0,39.906,72,70,1000,200,0.146,420.75,79.625,74.313,0.022,71.938,70.625,55.5,55.938,0.0,36.781,72,70,1000,200,0.156,435.25,79.0,78.25,0.026,72.0,71.875,54.906,55.906,0.0,41.563,72,70,1000,200,0.148,417.75,76.75,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.809,11.92,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,523.5,527.5,302.5,519.5,526.0,520.5,-0.001,2.326,0.0,5.396,0.956,0.302,0.01,0.017,0.003,0.001
5132008,950,1,1,3,1,100,26.404,100.0,100.0,100.0,1,1,948.475,304.45,0.01,13.107,0,80,55,1.4,1505.5,1601.561,1845.067,1502.497,54.237,63.761,72.394,63.553,50.716,1.341,2.056,0.286,70.089,56.134,79.186,40.538,62.767,63.711,121.091,105.323,122.891,39.856,56.33,42.715,-10.852,110,110,72.375,77.188,55.281,56.063,0.0,36.406,72,70,1000,200,0.124,219.625,77.25,71.313,0.012,72.125,71.438,56.094,57.063,0.0,40.25,72,70,1000,200,0.149,424.5,79.5,74.313,0.022,71.938,70.625,55.375,55.938,0.0,36.938,72,70,1000,200,0.158,434.75,78.813,78.25,0.026,72.063,72.0,54.906,55.906,0.0,40.906,72,70,1000,200,0.151,425.75,76.75,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.807,11.918,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,527.5,303.0,519.5,526.0,520.0,-0.001,2.275,0.0,5.198,0.948,0.304,0.01,0.017,0.002,0.001
5132008,951,1,1,3,1,100,25.356,100.0,100.0,100.0,1,1,955.501,300.937,0.01,12.802,0,80,55,1.4,1521.75,1573.305,1821.047,1496.29,54.237,63.761,72.394,63.553,50.716,1.372,2.188,0.293,70.162,56.103,78.852,40.596,62.729,63.603,120.943,105.323,122.891,40.074,56.225,42.715,-10.852,110,110,72.375,77.063,55.219,56.0,0.0,36.531,72,70,1000,200,0.123,220.25,77.125,71.313,0.012,72.125,71.438,56.094,56.938,0.0,40.094,72,70,1000,200,0.146,421.75,79.5,74.313,0.022,71.938,70.625,55.375,55.781,0.0,35.719,72,70,1000,200,0.16,438.5,78.75,78.125,0.026,72.063,71.875,54.906,55.813,0.0,40.438,72,70,1000,200,0.153,428.5,76.75,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.779,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.0,527.5,303.0,520.0,526.0,520.5,-0.001,2.093,0.0,4.69,0.956,0.301,0.01,0.017,0.002,0.001
5132008,952,1,1,3,1,100,25.19,100.0,100.0,100.0,1,1,954.33,303.279,0.01,12.54,0,80,55,1.4,1516.375,1569.072,1828.436,1459.138,54.45,63.761,72.285,63.553,51.26,1.391,2.053,0.293,70.031,56.071,78.602,40.653,62.716,63.711,120.722,105.11,122.743,39.856,56.33,42.277,-10.852,110,110,72.375,76.938,55.281,56.063,0.0,36.563,72,70,1000,200,0.125,221.0,76.875,71.313,0.012,72.0,71.438,56.094,56.844,0.0,40.344,72,70,1000,200,0.147,419.75,79.5,74.313,0.022,71.938,70.75,55.5,55.938,0.0,37.094,72,70,1000,200,0.153,424.5,78.75,78.125,0.026,72.0,71.813,54.906,55.906,0.0,40.781,72,70,1000,200,0.148,422.0,76.75,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.79,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.0,527.5,302.75,520.0,526.5,520.5,-0.001,1.843,0.0,4.211,0.954,0.303,0.01,0.017,0.002,0.001
5132008,953,1,1,3,1,100,25.181,100.0,100.0,100.0,1,1,948.475,300.937,0.01,12.788,0,80,55,1.4,1507.375,1571.894,1826.589,1471.505,54.663,63.761,72.394,63.553,51.696,1.421,2.127,0.297,70.052,56.089,78.352,40.653,62.716,63.603,120.575,105.11,122.596,39.638,56.96,42.204,-10.852,110,110,72.375,77.0,55.594,56.313,0.0,36.844,72,70,1000,200,0.125,221.25,76.75,71.25,0.012,72.125,71.375,56.313,57.063,0.0,39.281,72,70,1000,200,0.148,419.5,79.438,74.313,0.022,72.0,70.625,55.563,55.938,0.0,35.594,72,70,1000,200,0.161,434.0,78.688,78.125,0.026,72.063,71.875,55.281,56.031,0.0,41.75,72,70,1000,200,0.143,412.75,76.438,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.754,11.881,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,527.5,302.5,519.5,526.0,520.5,-0.001,1.894,0.0,4.552,0.948,0.301,0.01,0.016,0.002,0.001
5132008,954,1,1,3,1,100,25.425,100.0,100.0,100.0,1,1,966.039,296.253,0.01,13.107,0,80,55,1.4,1488.75,1610.049,1802.583,1508.707,54.876,63.654,72.285,63.443,51.804,1.391,2.145,0.293,70.12,56.134,78.046,40.711,62.677,63.496,120.28,105.004,122.448,39.565,57.064,42.204,-10.852,110,110,72.375,77.125,55.688,56.406,0.0,37.25,72,70,1000,200,0.124,219.875,76.75,71.25,0.012,72.0,71.313,56.313,57.063,0.0,39.375,72,70,1000,200,0.154,427.0,79.438,74.313,0.022,71.938,70.563,55.688,56.0,0.0,35.563,72,70,1000,200,0.159,435.0,78.688,78.063,0.026,72.0,71.813,55.281,56.156,0.0,40.75,72,70,1000,200,0.152,426.5,76.438,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.736,11.863,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.0,527.5,302.75,520.0,526.0,520.5,-0.001,1.977,0.0,4.799,0.966,0.296,0.01,0.016,0.002,0.001
5132008,955,1,1,3,1,100,25.543,100.0,100.0,100.0,1,1,951.988,298.595,0.01,12.846,0,80,55,1.4,1490.5,1573.305,1793.355,1480.792,54.983,63.654,72.394,63.443,51.696,1.413,2.113,0.304,70.102,56.088,77.518,40.826,62.618,63.603,120.132,104.791,122.3,39.929,56.96,42.496,-10.852,110,110,72.375,77.063,55.688,56.406,0.0,37.438,72,70,1000,200,0.125,220.875,76.688,71.25,0.012,72.0,71.313,56.313,57.25,0.0,39.188,72,70,1000,200,0.149,422.0,79.188,74.563,0.022,71.938,70.625,55.688,56.0,0.0,36.875,72,70,1000,200,0.149,423.5,78.563,77.938,0.026,72.0,71.813,55.344,56.156,0.0,40.781,72,70,1000,200,0.148,423.0,76.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.741,11.847,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.5,527.5,302.5,521.0,526.0,520.5,-0.001,1.936,0.0,4.574,0.952,0.299,0.01,0.015,0.002,0.001
5132008,956,1,1,3,1,100,25.184,100.0,100.0,100.0,1,1,951.988,299.766,0.01,12.584,0,80,55,1.4,1491.375,1573.305,1815.507,1469.959,54.876,63.761,72.285,63.443,51.804,1.417,2.077,0.286,70.046,56.064,76.628,40.769,62.586,63.603,119.985,104.578,122.226,39.783,56.855,42.423,-10.852,110,110,72.375,76.813,55.688,56.406,0.0,37.75,72,70,1000,200,0.125,220.75,76.563,71.25,0.012,72.0,71.313,56.313,57.25,0.0,39.094,72,70,1000,200,0.15,423.0,79.188,74.313,0.022,72.0,70.625,55.688,56.219,0.0,36.906,72,70,1000,200,0.148,422.5,78.563,77.938,0.026,72.063,71.875,55.344,56.156,0.0,40.813,72,70,1000,200,0.148,421.5,76.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.722,11.846,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,525.5,523.5,528.0,302.75,520.0,526.0,520.5,-0.001,1.946,0.0,4.608,0.952,0.3,0.009,0.016,0.002,0.001
5132008,957,1,1,3,1,100,25.593,100.0,100.0,100.0,1,1,947.304,298.595,0.01,12.57,0,80,55,1.4,1506.875,1597.319,1815.507,1471.505,55.09,63.868,72.394,63.553,51.913,1.36,2.124,0.286,70.001,56.052,76.378,40.74,62.56,63.603,119.69,104.578,122.079,39.565,57.064,42.204,-10.852,110,110,72.375,76.688,55.813,56.594,0.0,37.406,72,70,1000,200,0.129,226.5,76.563,71.25,0.012,72.0,71.25,56.438,57.25,0.0,39.281,72,70,1000,200,0.148,421.5,79.125,74.313,0.022,71.938,70.625,55.875,56.219,0.0,36.469,72,70,1000,200,0.153,424.25,78.375,77.938,0.026,72.063,71.938,55.438,56.156,0.0,40.719,72,70,1000,200,0.152,426.5,76.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.793,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.0,528.0,302.75,521.0,526.0,520.5,-0.002,1.896,0.0,4.602,0.947,0.299,0.009,0.015,0.002,0.001
5132008,958,1,1,3,1,100,25.623,100.0,100.0,100.0,1,1,969.552,305.621,0.01,13.064,0,80,55,1.4,1515.0,1602.975,1845.067,1502.497,55.09,63.654,72.285,63.553,52.022,1.41,2.092,0.308,70.121,56.13,77.101,40.769,62.521,63.496,119.616,104.471,122.079,39.347,57.274,42.131,-10.852,110,110,72.375,76.875,55.906,56.469,0.0,36.656,72,70,1000,200,0.136,229.75,76.375,71.0,0.012,72.0,71.25,56.438,57.25,0.0,39.313,72,70,1000,200,0.148,421.5,79.0,74.563,0.022,72.0,70.688,55.875,56.219,0.0,35.438,72,70,1000,200,0.159,436.25,78.25,77.938,0.026,72.063,71.813,55.344,56.406,0.0,40.5,72,70,1000,200,0.153,428.0,76.313,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.788,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.0,528.0,302.75,519.5,526.0,520.5,-0.002,2.029,0.0,5.046,0.97,0.306,0.009,0.014,0.001,0.001
5132008,959,1,1,3,1,100,25.469,100.0,100.0,100.0,1,1,963.697,303.279,0.01,12.991,0,80,55,1.4,1504.75,1587.427,1822.895,1497.841,54.983,63.547,72.285,63.334,51.804,1.41,2.113,0.301,70.13,56.11,77.073,40.797,62.508,63.389,119.321,104.259,121.857,39.638,56.96,42.204,-10.852,110,110,72.375,77.0,55.813,56.469,0.0,37.344,72,70,1000,200,0.13,223.625,76.25,71.0,0.011,72.0,71.25,56.5,57.375,0.0,39.063,72,70,1000,200,0.15,422.75,79.0,74.313,0.022,71.938,70.688,55.875,56.344,0.0,36.406,72,70,1000,200,0.148,424.0,78.25,77.813,0.026,72.063,71.813,55.438,56.406,0.0,40.313,72,70,1000,200,0.154,429.25,76.313,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.784,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.0,528.0,302.5,521.0,526.0,520.5,-0.002,1.924,0.0,4.624,0.964,0.303,0.008,0.015,0.002,0.001
5132008,1000,1,1,3,1,100,25.217,100.0,100.0,100.0,1,1,978.92,300.937,0.01,12.671,0,80,55,1.4,1500.625,1584.601,1808.121,1491.638,54.983,63.547,72.285,63.334,51.804,1.433,2.17,0.297,70.149,56.093,76.322,40.826,62.469,63.389,119.173,104.152,121.783,39.711,56.75,42.277,-10.852,110,110,72.375,77.125,55.906,56.469,0.0,37.156,72,70,1000,200,0.133,227.75,76.188,71.0,0.012,72.0,71.313,56.438,57.375,0.0,39.406,72,70,1000,200,0.148,420.25,78.875,74.563,0.022,72.0,70.625,55.875,56.344,0.0,36.188,72,70,1000,200,0.153,429.75,78.25,77.813,0.026,72.0,71.688,55.344,56.25,0.0,40.469,72,70,1000,200,0.153,428.25,76.188,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.787,11.897,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,528.0,302.75,520.0,526.0,520.5,-0.002,1.908,0.0,4.51,0.979,0.301,0.009,0.014,0.002,0.001
