DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1001,1,1,3,1,100,25.431,100.0,100.0,100.0,1,1,953.159,303.279,0.01,12.526,0,80,55,1.4,1505.875,1600.147,1832.131,1497.841,54.983,63.654,72.394,63.443,51.804,1.406,2.102,0.279,70.123,56.165,76.934,40.769,62.482,63.389,119.026,104.152,121.636,39.493,56.855,42.131,-10.852,110,110,72.375,77.125,55.813,56.469,0.0,36.594,72,70,1000,200,0.136,231.25,76.063,71.0,0.012,72.0,71.313,56.438,57.25,0.0,39.0,72,70,1000,200,0.15,423.25,78.875,74.563,0.022,71.938,70.563,55.875,56.344,0.0,36.625,72,70,1000,200,0.152,424.0,78.188,77.813,0.026,72.0,71.75,55.438,56.25,0.0,40.625,72,70,1000,200,0.149,423.75,76.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.774,11.876,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,528.0,302.5,522.0,526.0,521.0,-0.002,1.903,0.0,4.584,0.953,0.303,0.009,0.014,0.001,0.0
5132008,1002,1,1,3,1,100,25.636,100.0,100.0,100.0,1,1,943.791,299.766,0.01,12.86,0,80,55,1.4,1505.875,1569.072,1809.968,1465.32,55.09,63.547,72.285,63.334,51.913,1.444,2.092,0.301,70.125,56.106,76.489,40.826,62.43,63.389,118.952,103.939,121.636,39.347,57.064,42.058,-10.852,110,110,72.375,77.0,55.906,56.469,0.0,37.031,72,70,1000,200,0.134,226.875,75.938,71.0,0.012,72.0,71.313,56.5,57.375,0.0,39.125,72,70,1000,200,0.149,423.5,78.813,74.563,0.022,72.0,70.688,55.875,56.375,0.0,36.719,72,70,1000,200,0.148,419.75,78.188,77.625,0.026,72.0,71.875,55.438,56.25,0.0,41.813,72,70,1000,200,0.144,413.25,76.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.774,11.871,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,528.5,302.75,521.0,526.0,520.5,-0.002,1.968,0.0,4.837,0.944,0.3,0.009,0.014,0.002,0.001
5132008,1003,1,1,3,1,100,25.414,100.0,100.0,100.0,1,1,954.33,298.595,0.01,13.122,0,80,55,1.4,1487.625,1577.54,1800.737,1488.538,54.983,63.547,72.285,63.334,51.913,1.368,2.156,0.286,70.211,56.159,76.406,40.74,62.43,63.496,118.731,103.939,121.488,39.42,57.064,41.985,-10.852,110,110,72.375,77.063,55.906,56.594,0.0,37.25,72,70,1000,200,0.133,228.875,75.938,71.0,0.012,72.0,71.313,56.5,57.25,0.0,38.813,72,70,1000,200,0.15,424.75,78.813,74.563,0.022,72.0,70.688,55.875,56.344,0.0,36.406,72,70,1000,200,0.15,421.25,78.063,77.625,0.026,72.063,71.875,55.344,56.406,0.0,40.094,72,70,1000,200,0.151,427.25,76.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.78,11.897,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.0,528.5,302.5,521.0,526.0,520.5,-0.002,1.908,0.0,4.669,0.954,0.299,0.009,0.014,0.002,0.001
5132008,1004,1,1,3,1,100,25.395,100.0,100.0,100.0,1,1,960.184,300.937,0.01,12.773,0,80,55,1.4,1497.125,1617.125,1809.968,1513.368,54.983,63.547,72.285,63.334,51.696,1.387,2.138,0.293,70.206,56.136,76.461,40.769,62.405,63.389,118.51,103.833,121.34,39.638,56.75,42.204,-10.852,110,110,72.375,77.125,55.813,56.469,0.0,37.063,72,70,1000,200,0.136,230.125,75.75,71.0,0.012,72.0,71.25,56.438,57.375,0.0,39.0,72,70,1000,200,0.149,422.75,78.813,74.563,0.022,72.0,70.625,55.875,56.344,0.0,35.094,72,70,1000,200,0.158,436.25,78.063,77.625,0.026,72.063,71.875,55.344,56.25,0.0,41.0,72,70,1000,200,0.153,424.75,75.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.887,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,521.5,526.0,520.5,-0.002,1.915,0.0,4.547,0.96,0.301,0.008,0.014,0.002,0.0
5132008,1005,1,1,3,1,100,25.046,100.0,100.0,100.0,1,1,966.039,300.937,0.01,12.628,0,80,55,1.4,1498.0,1600.147,1830.284,1469.959,54.876,63.547,72.285,63.334,51.696,1.421,2.102,0.304,70.234,56.116,76.211,40.797,62.379,63.389,118.362,103.62,121.193,39.493,56.645,42.131,-10.852,110,110,72.375,76.938,55.813,56.469,0.0,37.531,72,70,1000,200,0.134,229.75,75.688,71.0,0.012,72.0,71.25,56.438,57.375,0.0,39.031,72,70,1000,200,0.148,422.5,78.625,74.563,0.022,72.0,70.625,55.875,56.344,0.0,35.594,72,70,1000,200,0.156,432.75,77.938,77.563,0.026,72.0,71.938,55.344,56.25,0.0,41.719,72,70,1000,200,0.149,421.25,75.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.779,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,528.5,302.5,521.0,526.0,520.5,-0.002,1.942,0.0,4.621,0.966,0.301,0.008,0.013,0.001,0.0
5132008,1006,1,1,3,1,100,25.193,100.0,100.0,100.0,1,1,951.988,297.424,0.01,12.613,0,80,55,1.4,1510.125,1587.427,1804.429,1468.412,54.983,63.547,72.285,63.334,51.804,1.372,2.056,0.304,70.234,56.158,75.933,40.682,62.379,63.389,118.288,103.514,121.119,39.347,56.855,41.985,-10.852,110,110,72.438,76.75,55.813,56.469,0.0,37.438,72,70,1000,200,0.135,230.125,75.563,71.0,0.012,71.938,71.188,56.5,57.375,0.0,39.188,72,70,1000,200,0.148,420.75,78.625,74.563,0.022,71.938,70.625,55.875,56.344,0.0,35.969,72,70,1000,200,0.153,430.25,77.813,77.563,0.026,72.063,72.063,55.438,56.25,0.0,42.406,72,70,1000,200,0.146,419.25,75.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.779,11.894,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.75,520.5,526.0,520.5,-0.002,1.9,0.0,4.616,0.952,0.297,0.008,0.013,0.001,0.0
5132008,1007,1,1,3,1,100,25.174,100.0,100.0,100.0,1,1,964.868,299.766,0.01,13.006,0,80,55,1.4,1511.75,1588.839,1802.583,1474.6,54.983,63.547,72.285,63.334,51.804,1.417,2.163,0.293,70.237,56.202,75.6,40.653,62.359,63.389,117.993,103.301,120.971,39.202,56.96,41.912,-10.852,110,110,72.438,76.938,55.813,56.469,0.0,37.5,72,70,1000,200,0.136,230.625,75.563,70.875,0.012,72.0,71.25,56.5,57.375,0.0,38.875,72,70,1000,200,0.15,423.75,78.5,74.563,0.022,72.0,70.625,55.875,56.375,0.0,35.875,72,70,1000,200,0.15,425.0,77.938,77.438,0.026,72.0,72.063,55.438,56.406,0.0,41.781,72,70,1000,200,0.15,422.0,75.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.775,11.882,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,528.5,302.5,520.0,526.0,521.0,-0.002,1.985,0.0,4.89,0.965,0.3,0.008,0.013,0.002,0.0
5132008,1008,1,1,3,1,100,24.921,100.0,100.0,100.0,1,1,961.355,300.937,0.01,12.977,0,80,55,1.4,1507.375,1590.252,1824.742,1490.088,54.876,63.439,72.285,63.224,51.696,1.433,2.138,0.29,70.144,56.163,75.433,40.596,62.346,63.389,117.846,103.194,120.897,39.493,56.855,42.058,-10.852,110,110,72.375,77.125,55.906,56.469,0.0,38.063,72,70,1000,200,0.136,230.25,75.438,71.0,0.012,72.0,71.25,56.5,57.375,0.0,38.75,72,70,1000,200,0.15,423.75,78.5,74.563,0.022,71.938,70.625,55.875,56.375,0.0,35.125,72,70,1000,200,0.154,428.75,77.813,77.438,0.026,72.0,71.938,55.344,56.406,0.0,41.938,72,70,1000,200,0.145,420.0,75.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,528.5,302.5,522.0,526.0,521.0,-0.002,1.917,0.0,4.618,0.961,0.301,0.008,0.013,0.001,0.0
5132008,1009,1,1,3,1,100,24.797,100.0,100.0,100.0,1,1,954.33,303.279,0.01,12.511,0,80,55,1.4,1509.875,1554.968,1841.37,1468.412,54.876,63.439,72.285,63.224,51.587,1.41,2.063,0.297,70.167,56.119,76.211,40.567,62.359,63.282,117.772,103.194,120.676,39.493,56.54,41.985,-10.852,110,110,72.375,77.125,55.688,56.469,0.0,38.063,72,70,1000,200,0.136,230.875,75.375,71.0,0.012,72.125,71.313,56.438,57.25,0.0,39.688,72,70,1000,200,0.15,423.25,78.438,74.563,0.022,71.938,70.563,55.875,56.344,0.0,35.938,72,70,1000,200,0.142,416.75,77.813,77.438,0.026,72.0,71.875,55.344,56.25,0.0,41.719,72,70,1000,200,0.146,422.5,75.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.785,11.889,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,520.5,526.0,521.0,-0.002,1.829,0.0,4.325,0.954,0.303,0.008,0.012,0.001,0.0
5132008,1010,1,1,3,1,100,24.642,100.0,100.0,100.0,1,1,969.552,298.595,0.01,12.439,0,80,55,1.4,1505.75,1604.39,1832.131,1497.841,54.876,63.439,72.285,63.224,51.696,1.341,2.109,0.308,70.255,56.18,76.739,40.567,62.32,63.175,118.362,103.088,120.75,39.275,56.75,41.694,-10.852,110,110,72.375,77.188,55.813,56.469,0.0,38.438,72,70,1000,200,0.135,230.25,75.375,70.75,0.012,72.125,71.313,56.438,57.25,0.0,39.406,72,70,1000,200,0.148,421.75,78.438,74.563,0.022,72.0,70.5,55.875,56.344,0.0,34.875,72,70,1000,200,0.152,427.25,77.625,77.375,0.026,72.0,72.0,55.344,56.25,0.0,41.063,72,70,1000,200,0.15,426.25,75.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.881,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.5,520.5,526.0,520.5,-0.002,1.722,0.0,4.175,0.97,0.299,0.008,0.012,0.001,0.0
5132008,1011,1,1,3,1,100,25.12,100.0,100.0,100.0,1,1,966.039,300.937,0.01,12.846,0,80,55,1.4,1506.375,1611.464,1819.201,1497.841,55.09,63.439,72.285,63.114,51.913,1.417,2.077,0.279,70.209,56.171,76.044,40.653,62.294,63.282,118.141,102.981,120.38,39.057,57.169,41.621,-10.852,110,110,72.375,77.063,55.906,56.469,0.0,39.094,72,70,1000,200,0.135,230.125,75.125,70.75,0.012,72.125,71.25,56.5,57.375,0.0,39.625,72,70,1000,200,0.148,420.75,78.438,74.563,0.022,71.938,70.438,56.0,56.375,0.0,35.906,72,70,1000,200,0.146,418.25,77.625,77.375,0.026,72.0,71.813,55.438,56.406,0.0,40.563,72,70,1000,200,0.157,434.0,75.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.893,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.5,521.5,526.0,521.0,-0.001,1.819,0.0,4.57,0.966,0.301,0.008,0.012,0.001,0.0
5132008,1012,1,1,3,1,100,25.255,100.0,100.0,100.0,1,1,970.723,299.766,0.01,13.078,0,80,55,1.4,1501.375,1607.219,1809.968,1485.439,55.09,63.439,72.502,63.114,51.913,1.44,2.095,0.282,70.2,56.18,75.321,40.567,62.268,63.175,117.772,102.875,120.159,39.202,57.169,41.694,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,38.188,72,70,1000,200,0.143,237.625,75.125,70.75,0.012,72.0,71.188,56.625,57.375,0.0,40.688,72,70,1000,200,0.148,421.5,78.438,74.563,0.022,71.938,70.438,56.0,56.375,0.0,36.25,72,70,1000,200,0.143,415.25,77.625,77.375,0.026,72.0,71.688,55.531,56.406,0.0,40.313,72,70,1000,200,0.155,430.75,75.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.5,302.75,521.0,526.0,521.0,-0.002,1.814,0.0,4.522,0.971,0.3,0.008,0.012,0.001,0.0
5132008,1013,1,1,3,1,100,25.353,100.0,100.0,100.0,1,1,969.552,303.279,0.01,12.744,0,80,55,1.4,1506.25,1611.464,1815.507,1511.814,55.09,63.332,72.285,63.114,51.913,1.364,2.102,0.279,70.277,56.293,75.433,40.51,62.217,63.175,117.698,102.662,120.011,39.493,56.855,41.912,-10.852,110,110,72.375,77.0,55.906,56.469,0.0,37.969,72,70,1000,200,0.146,237.25,75.063,70.75,0.012,72.125,71.25,56.5,57.375,0.0,39.906,72,70,1000,200,0.154,427.75,78.313,74.688,0.022,71.938,70.438,55.875,56.375,0.0,34.719,72,70,1000,200,0.151,425.75,77.563,77.375,0.026,72.0,71.813,55.344,56.406,0.0,40.875,72,70,1000,200,0.154,426.25,75.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.787,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,528.5,302.75,521.0,526.0,521.0,-0.002,1.776,0.0,4.277,0.97,0.303,0.008,0.012,0.001,0.0
5132008,1014,1,1,3,1,100,25.443,100.0,100.0,100.0,1,1,978.92,298.595,0.01,12.526,0,80,55,1.4,1491.625,1619.957,1817.354,1513.368,55.09,63.332,72.285,63.114,51.913,1.372,2.109,0.293,70.39,56.17,75.544,40.51,62.191,63.175,117.477,102.556,119.79,39.275,56.855,41.84,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,38.625,72,70,1000,200,0.14,235.375,75.0,70.875,0.012,72.0,71.313,56.5,57.25,0.0,39.938,72,70,1000,200,0.149,424.0,78.188,74.563,0.022,71.938,70.438,55.875,56.375,0.0,34.719,72,70,1000,200,0.15,425.25,77.438,77.25,0.026,72.063,71.938,55.438,56.406,0.0,40.375,72,70,1000,200,0.155,430.25,75.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.907,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.5,528.5,302.75,520.5,526.0,521.0,-0.002,1.828,0.0,4.458,0.979,0.299,0.007,0.012,0.001,0.0
5132008,1015,1,1,3,1,100,25.541,100.0,100.0,100.0,1,1,969.552,299.766,0.01,12.7,0,80,55,1.4,1503.125,1611.464,1808.121,1508.707,55.09,63.225,72.285,63.114,52.022,1.375,2.131,0.286,70.288,56.205,76.017,40.538,62.165,63.068,114.674,102.556,121.857,38.984,56.96,41.621,-10.852,110,110,72.438,77.063,55.906,56.469,0.0,38.031,72,70,1000,200,0.147,240.25,74.875,70.75,0.012,72.0,71.25,56.5,57.375,0.0,40.156,72,70,1000,200,0.148,422.75,78.188,74.688,0.022,71.938,70.5,56.0,56.5,0.0,34.813,72,70,1000,200,0.149,424.25,77.438,77.25,0.026,72.0,71.938,55.531,56.406,0.0,40.719,72,70,1000,200,0.156,433.75,75.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,528.5,302.5,520.5,526.0,521.0,-0.006,1.863,0.0,4.647,0.97,0.3,0.007,0.011,0.001,0.0
5132008,1016,1,1,3,1,100,25.639,100.0,100.0,100.0,1,1,967.21,302.108,0.01,13.064,0,80,55,1.4,1506.125,1621.373,1848.764,1514.922,55.09,63.225,72.285,63.004,51.913,1.394,2.106,0.29,70.239,56.149,75.627,40.567,62.152,62.96,108.626,102.13,128.429,39.42,56.96,41.84,-10.852,110,110,72.375,77.0,55.906,56.469,0.0,37.781,72,70,1000,200,0.148,241.375,74.875,70.75,0.012,72.0,71.188,56.5,57.375,0.0,40.25,72,70,1000,200,0.15,423.25,78.188,74.563,0.022,71.938,70.5,56.0,56.375,0.0,35.281,72,70,1000,200,0.146,419.75,77.438,77.25,0.026,72.0,71.875,55.438,56.531,0.0,40.844,72,70,1000,200,0.155,433.0,75.313,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.896,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,528.5,302.5,521.0,526.0,521.0,-0.03,1.802,0.0,4.386,0.967,0.302,0.007,0.012,0.001,0.0
5132008,1017,1,1,3,1,100,25.493,100.0,100.0,100.0,1,1,954.33,309.133,0.01,12.86,0,80,55,1.4,1513.75,1600.147,1874.652,1477.696,54.983,63.118,72.394,63.004,51.804,1.368,2.134,0.286,70.227,56.193,76.044,40.596,62.165,62.96,129.72,102.236,124.958,40.365,56.855,42.642,-10.852,110,110,72.375,76.875,55.813,56.469,0.0,37.75,72,70,1000,200,0.147,239.625,74.75,70.625,0.012,72.0,71.25,56.5,57.375,0.0,40.375,72,70,1000,200,0.149,423.5,78.063,74.563,0.022,71.938,70.5,55.875,56.5,0.0,35.313,72,70,1000,200,0.146,419.25,77.375,77.063,0.026,71.875,71.813,55.438,56.406,0.0,41.5,72,70,1000,200,0.148,422.25,75.313,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.75,520.5,526.0,521.0,0.002,1.776,0.0,4.061,0.954,0.309,0.007,0.011,0.001,0.0
5132008,1018,1,1,3,1,100,25.474,100.0,100.0,100.0,1,1,959.013,325.527,0.01,12.584,0,80,55,1.4,1516.25,1587.427,1978.379,1469.959,54.983,63.118,72.285,62.895,51.804,1.356,2.188,0.253,70.531,56.319,76.795,40.567,62.139,62.96,114.674,102.023,124.589,40.583,56.54,42.86,-10.852,110,110,72.438,77.0,55.906,56.469,0.0,38.313,72,70,1000,200,0.144,236.375,74.563,70.625,0.012,72.0,71.188,56.5,57.375,0.0,40.656,72,70,1000,200,0.149,421.0,78.063,74.563,0.022,71.938,70.563,56.0,56.375,0.0,34.813,72,70,1000,200,0.148,420.5,77.438,77.063,0.026,72.188,71.875,55.438,56.406,0.0,41.594,72,70,1000,200,0.149,422.75,75.313,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.896,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.5,528.5,302.75,521.5,525.5,521.0,-0.008,1.796,0.0,3.974,0.959,0.326,0.007,0.011,0.001,-0.001
5132008,1019,1,1,3,1,100,25.768,100.0,100.0,100.0,1,1,977.749,329.04,0.01,12.497,0,80,55,1.4,1516.875,1595.906,2008.06,1499.393,55.196,63.118,72.285,62.895,52.022,1.326,2.053,0.271,70.802,56.716,75.961,40.653,62.139,63.068,136.948,101.917,136.552,40.51,56.855,42.787,-10.852,110,110,72.375,77.063,55.906,56.594,0.0,38.813,72,70,1000,200,0.142,235.375,74.563,70.438,0.012,72.0,71.188,56.625,57.375,0.0,39.188,72,70,1000,200,0.156,433.75,78.063,74.688,0.022,72.0,70.688,56.094,56.375,0.0,35.844,72,70,1000,200,0.145,417.25,77.375,77.063,0.026,72.188,71.875,55.531,56.406,0.0,42.656,72,70,1000,200,0.153,427.75,75.313,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.765,11.885,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,528.0,302.75,521.0,526.0,521.0,0.0,1.741,0.0,3.946,0.978,0.329,0.007,0.011,0.001,0.0
5132008,1020,1,1,3,1,100,26.497,100.0,100.0,100.0,1,1,991.8,331.382,0.01,13.035,0,80,55,1.4,1507.625,1625.622,2035.902,1508.707,55.303,63.225,72.285,63.004,52.24,1.322,2.159,0.253,70.94,56.706,75.516,40.567,62.113,63.068,130.384,102.023,131.604,40.438,57.169,42.787,-10.852,110,110,72.375,76.938,56.0,56.594,0.0,38.938,72,70,1000,200,0.143,236.125,74.438,70.438,0.011,72.0,71.25,56.625,57.5,0.0,39.938,72,70,1000,200,0.151,428.0,77.938,74.563,0.022,72.25,70.813,56.094,56.5,0.0,36.313,72,70,1000,200,0.147,419.5,77.188,76.938,0.026,72.063,71.688,55.594,56.625,0.0,41.5,72,70,1000,200,0.161,441.25,75.25,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.768,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,528.0,303.0,520.5,525.5,521.0,0.0,1.83,0.0,4.247,0.992,0.331,0.006,0.011,0.001,-0.001
5132008,1021,1,1,3,1,100,26.84,100.0,100.0,100.0,1,1,996.484,330.211,0.01,13.107,0,80,55,1.4,1513.875,1617.125,2002.494,1507.154,55.303,63.225,72.285,63.004,52.24,1.368,2.095,0.271,71.165,56.839,75.238,40.596,62.113,63.175,130.163,101.917,131.973,40.801,57.169,43.079,-10.852,110,110,72.438,76.875,56.219,56.594,0.0,39.188,72,70,1000,200,0.143,237.0,74.438,70.625,0.011,72.0,71.25,56.625,57.5,0.0,39.906,72,70,1000,200,0.156,434.25,77.938,74.563,0.022,72.063,70.75,56.094,56.5,0.0,35.969,72,70,1000,200,0.147,420.25,77.188,76.938,0.026,72.188,71.688,55.594,56.625,0.0,42.719,72,70,1000,200,0.152,426.5,75.25,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.772,11.893,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,527.5,303.0,519.5,525.5,521.0,-0.001,1.824,0.0,4.141,0.996,0.33,0.006,0.011,0.001,-0.001
5132008,1022,1,1,3,1,100,27.461,100.0,100.0,100.0,1,1,1016.39,336.066,0.01,12.773,0,80,55,1.4,1524.625,1658.236,2034.046,1546.059,55.41,63.332,72.177,63.004,52.24,1.341,2.202,0.257,71.288,56.919,74.988,40.596,62.1,63.282,129.72,101.917,131.383,41.019,57.064,43.371,-10.852,110,110,72.375,76.875,56.219,56.688,0.0,39.656,72,70,1000,200,0.142,236.0,74.375,70.625,0.012,72.0,71.438,56.688,57.5,0.0,40.25,72,70,1000,200,0.153,431.5,77.938,74.563,0.022,72.063,70.813,56.094,56.594,0.0,36.469,72,70,1000,200,0.159,432.5,77.188,76.938,0.026,72.063,71.75,55.844,56.625,0.0,41.594,72,70,1000,200,0.159,438.75,75.25,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.757,11.879,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,527.5,303.0,519.5,526.0,521.0,-0.001,1.872,0.0,4.166,1.016,0.336,0.007,0.011,0.001,0.0
5132008,1023,1,1,3,1,100,28.172,100.0,100.0,100.0,1,1,1017.561,333.724,0.01,12.584,0,80,55,1.4,1544.875,1649.721,1991.362,1527.364,55.516,63.332,72.177,63.114,52.348,1.391,2.191,0.268,71.307,57.018,74.849,40.596,62.08,63.282,129.499,102.023,131.087,40.365,57.274,42.933,-10.852,110,110,72.438,76.813,56.219,56.688,0.0,40.25,72,70,1000,200,0.144,236.625,74.25,70.625,0.012,72.0,71.375,56.688,57.5,0.0,39.813,72,70,1000,200,0.16,432.75,77.813,74.563,0.022,72.25,70.875,56.156,56.594,0.0,36.969,72,70,1000,200,0.162,439.5,76.938,76.938,0.026,72.063,71.75,55.844,56.625,0.0,42.313,72,70,1000,200,0.155,434.5,75.125,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.876,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,527.5,303.0,521.5,526.0,521.5,-0.001,1.911,0.0,4.482,1.018,0.334,0.006,0.01,0.0,-0.001
5132008,1024,1,1,3,1,100,29.252,100.0,100.0,100.0,1,1,1012.877,333.724,0.01,12.846,0,80,55,1.4,1544.875,1625.622,2013.628,1511.814,55.729,63.332,72.177,63.114,52.675,1.372,2.149,0.268,71.419,57.14,74.404,40.625,62.068,63.389,129.204,102.13,130.718,39.929,57.274,42.496,-10.852,110,110,72.438,76.813,56.406,56.688,0.0,39.031,72,70,1000,200,0.155,246.375,74.25,70.438,0.012,72.0,71.313,56.688,57.531,0.0,40.375,72,70,1000,200,0.151,423.5,77.813,74.563,0.022,72.063,70.875,56.25,56.594,0.0,37.094,72,70,1000,200,0.16,438.0,77.063,76.875,0.026,72.063,71.75,55.906,56.719,0.0,43.0,72,70,1000,200,0.154,429.25,75.25,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.881,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.5,303.25,521.0,526.0,521.5,-0.001,1.901,0.0,4.574,1.013,0.334,0.007,0.01,0.001,0.0
5132008,1025,1,1,3,1,100,29.709,100.0,100.0,100.0,1,1,1024.587,339.578,0.01,13.078,0,80,55,1.4,1535.5,1628.455,2045.186,1522.696,55.623,63.332,72.177,63.114,52.566,1.379,2.17,0.249,71.589,57.36,74.682,40.653,62.068,63.282,128.835,102.236,130.644,39.783,57.484,42.35,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,39.156,72,70,1000,200,0.153,244.25,74.188,70.438,0.012,72.0,71.313,56.938,57.531,0.0,40.438,72,70,1000,200,0.147,419.75,77.75,74.688,0.022,72.25,70.813,56.25,56.594,0.0,35.938,72,70,1000,200,0.16,438.5,76.938,76.875,0.026,72.063,71.688,55.906,56.719,0.0,42.281,72,70,1000,200,0.163,441.75,75.125,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.769,11.889,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,527.5,303.0,521.5,526.0,521.5,-0.001,1.897,0.0,4.657,1.025,0.34,0.007,0.01,0.0,-0.001
5132008,1026,1,1,3,1,100,30.099,100.0,100.0,100.0,1,1,1042.151,337.237,0.01,12.831,0,80,55,1.4,1542.75,1669.598,2048.9,1556.982,55.516,63.332,72.177,63.114,52.348,1.379,2.145,0.268,71.696,57.375,75.127,40.711,62.08,63.282,128.983,102.236,130.94,40.001,57.169,42.496,-10.852,110,110,72.25,76.75,56.344,57.0,0.0,39.781,72,70,1000,200,0.148,241.375,73.938,70.375,0.012,72.125,71.313,56.938,57.531,0.0,39.063,72,70,1000,200,0.158,435.25,77.813,74.563,0.022,72.25,70.875,56.25,56.594,0.0,36.938,72,70,1000,200,0.166,443.0,76.938,76.875,0.026,72.188,71.625,55.906,56.719,0.0,43.281,72,70,1000,200,0.159,436.0,75.063,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.754,11.854,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,527.5,303.0,519.5,526.0,522.0,-0.001,1.865,0.0,4.441,1.042,0.337,0.006,0.01,0.0,-0.001
5132008,1027,1,1,3,1,100,30.654,100.0,100.0,100.0,1,1,1028.1,334.895,0.01,12.613,0,80,55,1.4,1553.125,1653.978,1993.218,1535.149,55.516,63.332,72.177,63.114,52.24,1.398,2.163,0.264,71.625,57.292,75.739,40.625,62.087,63.282,128.762,102.236,131.161,39.856,57.169,42.423,-10.852,110,110,72.438,76.75,56.344,56.906,0.0,39.156,72,70,1000,200,0.155,244.625,74.188,70.438,0.012,72.0,71.313,56.938,57.656,0.0,39.688,72,70,1000,200,0.154,432.5,77.75,74.563,0.022,72.063,70.875,56.25,56.5,0.0,38.0,72,70,1000,200,0.161,439.0,76.938,76.875,0.026,72.188,71.688,55.844,56.719,0.0,43.656,72,70,1000,200,0.16,436.75,75.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.738,11.844,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,527.5,303.0,521.0,526.0,521.5,-0.001,1.87,0.0,4.491,1.028,0.335,0.007,0.01,0.0,-0.001
5132008,1028,1,1,3,1,100,31.219,100.0,100.0,100.0,1,1,1011.706,337.237,0.02,12.744,0,80,55,1.4,1563.625,1642.629,2000.638,1516.476,55.516,63.439,72.177,63.114,52.348,1.41,2.184,0.257,71.662,57.372,75.238,40.711,62.087,63.282,128.393,102.449,131.014,39.565,57.169,42.204,-10.852,110,110,72.375,76.688,56.344,56.906,0.0,39.375,72,70,1000,200,0.153,245.75,73.938,70.438,0.012,72.0,71.313,56.938,57.656,0.0,40.781,72,70,1000,200,0.15,422.5,77.75,74.688,0.022,72.063,70.813,56.469,56.844,0.0,37.0,72,70,1000,200,0.159,437.75,76.875,76.75,0.026,72.188,71.563,55.906,56.719,0.0,42.938,72,70,1000,200,0.164,443.0,75.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.746,11.869,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,524.0,527.5,303.0,520.0,526.5,522.0,-0.002,1.91,0.0,4.666,1.012,0.337,0.006,0.01,0.0,-0.001
5132008,1029,1,1,3,1,100,31.736,100.0,100.0,100.0,1,1,1023.416,337.237,0.01,13.093,0,80,55,1.4,1551.625,1636.958,2015.484,1539.823,55.623,63.439,72.177,63.224,52.457,1.425,2.177,0.268,71.767,57.419,75.016,40.711,62.068,63.496,128.171,102.556,130.792,39.493,57.274,42.058,-10.852,110,110,72.375,76.625,56.344,57.0,0.0,38.625,72,70,1000,200,0.159,249.5,73.875,70.375,0.012,72.125,71.313,56.938,57.531,0.0,40.469,72,70,1000,200,0.151,424.75,77.75,74.563,0.022,72.063,70.75,56.25,56.594,0.0,36.781,72,70,1000,200,0.159,432.75,76.875,76.75,0.026,72.063,71.5,55.906,56.719,0.0,42.813,72,70,1000,200,0.166,445.5,75.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,527.5,303.0,521.5,526.0,522.0,-0.001,1.889,0.0,4.659,1.023,0.337,0.006,0.01,0.0,-0.001
5132008,1030,1,1,3,1,100,32.348,100.0,100.0,100.0,1,1,1023.416,336.066,0.01,12.889,0,80,55,1.4,1544.0,1661.076,2013.628,1539.823,55.516,63.439,72.177,63.224,52.24,1.379,2.241,0.275,71.745,57.398,75.266,40.74,62.1,63.389,127.95,102.662,130.718,39.711,57.169,42.204,-10.852,110,110,72.375,76.625,56.344,56.906,0.0,40.375,72,70,1000,200,0.145,239.375,73.813,70.375,0.012,72.125,71.313,56.938,57.531,0.0,40.188,72,70,1000,200,0.154,427.25,77.625,74.688,0.022,72.0,70.813,56.25,56.844,0.0,36.219,72,70,1000,200,0.163,443.0,76.875,76.625,0.026,72.188,71.5,55.844,56.719,0.0,41.906,72,70,1000,200,0.172,453.25,75.063,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.812,11.935,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,527.5,303.25,520.5,526.0,522.0,-0.001,1.841,0.0,4.457,1.023,0.336,0.006,0.009,0.001,-0.001
5132008,1031,1,1,3,1,100,32.592,100.0,100.0,100.0,1,1,1025.758,336.066,0.01,12.584,0,80,55,1.4,1556.625,1642.629,2011.772,1524.252,55.41,63.439,72.177,63.224,52.131,1.41,2.248,0.268,71.757,57.424,75.6,40.74,62.1,63.389,127.729,102.769,130.718,39.711,56.855,42.277,-10.852,110,110,72.375,76.75,56.344,56.688,0.0,38.906,72,70,1000,200,0.159,250.125,73.813,70.375,0.012,72.125,71.313,56.938,57.656,0.0,39.844,72,70,1000,200,0.156,430.0,77.625,74.688,0.022,72.063,70.813,56.25,56.594,0.0,37.344,72,70,1000,200,0.153,427.75,76.875,76.75,0.026,72.063,71.5,55.844,56.625,0.0,42.844,72,70,1000,200,0.162,441.25,74.938,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.82,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.25,520.0,526.0,521.5,-0.001,1.883,0.0,4.479,1.026,0.336,0.006,0.009,0.0,0.0
5132008,1032,1,1,3,1,100,33.04,100.0,100.0,100.0,1,1,1050.348,336.066,0.01,12.526,0,80,55,1.4,1549.375,1672.439,2021.052,1546.059,55.41,63.547,72.177,63.224,52.24,1.417,2.276,0.268,71.939,57.46,75.989,40.797,62.126,63.389,127.36,102.769,130.792,39.347,57.169,42.131,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,39.094,72,70,1000,200,0.157,248.375,73.813,70.25,0.012,72.125,71.313,56.938,57.656,0.0,40.094,72,70,1000,200,0.159,437.75,77.625,74.688,0.022,72.063,70.813,56.156,56.844,0.0,36.406,72,70,1000,200,0.162,440.25,76.75,76.438,0.026,72.188,71.563,55.844,56.719,0.0,42.531,72,70,1000,200,0.17,450.0,74.938,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.828,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.5,527.5,303.0,520.0,526.0,522.0,-0.001,1.957,0.0,4.838,1.05,0.336,0.006,0.009,0.001,0.0
5132008,1033,1,1,3,1,100,33.517,100.0,100.0,100.0,1,1,1046.835,339.578,0.01,12.875,0,80,55,1.4,1574.125,1659.656,2017.339,1546.059,55.41,63.547,72.177,63.334,52.131,1.391,2.22,0.271,71.971,57.521,75.794,40.797,62.113,63.389,127.065,102.875,130.57,39.202,57.274,42.131,-10.852,110,110,72.375,76.938,56.344,56.906,0.0,38.875,72,70,1000,200,0.159,249.75,73.813,70.375,0.012,72.125,71.25,56.938,57.531,0.0,39.25,72,70,1000,200,0.164,442.0,77.438,74.688,0.022,72.0,70.875,56.25,56.844,0.0,36.594,72,70,1000,200,0.153,429.0,76.75,76.438,0.026,72.188,71.438,55.844,56.719,0.0,42.813,72,70,1000,200,0.169,449.0,74.938,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.956,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,527.5,303.0,521.0,526.0,522.0,-0.001,2.087,0.0,5.232,1.047,0.34,0.006,0.009,0.001,0.0
5132008,1034,1,1,3,1,100,33.18,100.0,100.0,100.0,1,1,1036.297,339.578,0.01,13.006,0,80,55,1.4,1558.375,1662.496,2021.052,1572.61,55.196,63.547,72.285,63.224,51.913,1.421,2.269,0.275,71.983,57.587,76.156,40.855,62.139,63.389,126.844,102.875,130.497,39.42,56.96,42.204,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,38.844,72,70,1000,200,0.16,250.25,73.563,70.375,0.011,72.125,71.25,56.688,57.531,0.0,39.781,72,70,1000,200,0.157,433.75,77.438,74.688,0.022,72.063,70.875,56.156,56.594,0.0,35.969,72,70,1000,200,0.159,438.0,76.75,76.438,0.026,72.188,71.688,55.594,56.625,0.0,42.656,72,70,1000,200,0.171,451.25,74.938,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.945,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.0,521.0,526.0,522.0,-0.002,2.064,0.0,5.023,1.036,0.34,0.005,0.009,0.001,0.0
5132008,1035,1,1,3,1,100,33.053,100.0,100.0,100.0,1,1,1048.006,341.92,0.01,12.773,0,80,55,1.4,1567.0,1671.018,2021.052,1552.299,54.983,63.547,72.177,63.334,51.587,1.444,2.216,0.279,71.931,57.627,77.156,40.912,62.152,63.496,126.549,102.981,130.349,39.493,56.54,42.35,-10.852,110,110,72.375,76.875,55.906,56.688,0.0,39.0,72,70,1000,200,0.16,248.0,73.563,70.375,0.012,72.125,71.25,56.625,57.531,0.0,40.469,72,70,1000,200,0.158,435.5,77.438,74.688,0.022,72.063,70.813,56.0,56.5,0.0,36.781,72,70,1000,200,0.159,436.5,76.563,76.625,0.026,72.063,71.75,55.438,56.531,0.0,43.188,72,70,1000,200,0.169,448.0,74.75,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,527.0,303.0,520.0,526.0,522.0,-0.002,2.141,0.0,5.063,1.048,0.342,0.006,0.009,0.0,-0.001
5132008,1036,1,1,3,1,100,32.773,100.0,100.0,100.0,1,1,1044.493,333.724,0.01,12.526,0,80,55,1.4,1566.875,1661.076,2002.494,1541.382,54.876,63.547,72.177,63.334,51.478,1.433,2.237,0.26,71.959,57.591,77.49,40.97,62.191,63.496,126.328,102.981,130.275,39.347,56.54,42.204,-10.852,110,110,72.375,76.813,55.813,56.594,0.0,39.531,72,70,1000,200,0.157,247.625,73.375,70.25,0.012,72.125,71.375,56.625,57.5,0.0,40.875,72,70,1000,200,0.159,435.0,77.438,74.563,0.022,72.25,70.875,56.0,56.5,0.0,37.031,72,70,1000,200,0.161,438.5,76.563,76.438,0.026,72.188,71.563,55.438,56.531,0.0,43.125,72,70,1000,200,0.165,443.25,74.75,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.94,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.5,527.0,303.5,520.0,526.0,522.0,-0.002,2.081,0.0,4.965,1.044,0.334,0.005,0.009,0.0,-0.001
5132008,1037,1,1,3,1,100,32.889,100.0,100.0,100.0,1,1,1050.348,337.237,0.01,12.817,0,80,55,1.4,1565.5,1675.281,2011.772,1550.739,54.983,63.654,72.177,63.334,51.587,1.368,2.252,0.279,72.011,57.641,77.546,41.027,62.242,63.603,126.033,103.088,130.127,39.129,56.54,41.985,-10.852,110,110,72.25,76.813,55.813,56.469,0.0,39.344,72,70,1000,200,0.159,249.625,73.375,70.25,0.012,72.125,71.313,56.625,57.5,0.0,39.969,72,70,1000,200,0.164,444.25,77.313,74.688,0.022,72.063,70.875,56.0,56.5,0.0,37.156,72,70,1000,200,0.161,441.75,76.563,76.438,0.026,72.25,71.563,55.438,56.406,0.0,43.75,72,70,1000,200,0.168,447.25,74.75,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.923,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.0,303.5,519.5,526.0,522.0,-0.002,2.102,0.0,5.079,1.05,0.337,0.005,0.008,0.0,-0.001
5132008,1038,1,1,3,1,100,32.861,100.0,100.0,100.0,1,1,1036.297,341.92,0.01,13.093,0,80,55,1.4,1592.25,1645.465,2039.616,1530.477,54.983,63.654,72.069,63.334,51.587,1.372,2.216,0.268,72.061,57.591,77.963,41.085,62.32,63.603,125.664,103.194,130.054,39.057,56.855,41.912,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,39.063,72,70,1000,200,0.161,250.75,73.375,70.25,0.012,72.0,71.313,56.625,57.5,0.0,40.75,72,70,1000,200,0.157,431.25,77.313,74.688,0.022,72.063,70.875,56.0,56.5,0.0,37.094,72,70,1000,200,0.162,443.25,76.5,76.438,0.026,72.25,71.563,55.438,56.406,0.0,43.594,72,70,1000,200,0.17,449.25,74.625,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.815,11.925,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,524.5,527.5,303.0,522.0,526.0,522.0,-0.002,2.1,0.0,5.187,1.036,0.342,0.005,0.008,0.0,-0.001
5132008,1039,1,1,3,1,100,32.56,100.0,100.0,100.0,1,1,1044.493,337.237,0.01,12.889,0,80,55,1.4,1590.375,1658.236,2008.06,1549.179,54.876,63.654,72.069,63.334,51.478,1.402,2.28,0.271,72.002,57.605,79.075,41.171,62.405,63.496,125.369,103.194,129.98,39.347,56.645,42.204,-10.852,110,110,72.375,76.625,55.688,56.469,0.0,39.344,72,70,1000,200,0.16,250.25,73.375,70.25,0.012,72.0,71.313,56.5,57.5,0.0,41.125,72,70,1000,200,0.154,430.0,77.313,74.563,0.022,72.063,70.813,55.875,56.375,0.0,37.094,72,70,1000,200,0.163,444.0,76.5,76.375,0.026,72.063,71.563,55.344,56.25,0.0,43.719,72,70,1000,200,0.168,451.5,74.75,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,519.5,526.0,522.0,-0.002,2.129,0.0,5.109,1.044,0.337,0.005,0.009,0.0,-0.001
5132008,1040,1,1,3,1,100,32.425,100.0,100.0,100.0,1,1,1046.835,339.578,0.01,12.584,0,80,55,1.4,1592.625,1676.703,2030.333,1552.299,54.876,63.654,72.177,63.443,51.478,1.421,2.276,0.275,72.18,57.693,78.825,41.286,62.392,63.603,125.074,103.301,129.832,39.347,56.54,42.131,-10.852,110,110,72.25,76.563,55.688,56.469,0.0,39.438,72,70,1000,200,0.161,251.125,73.25,70.25,0.012,72.0,71.313,56.5,57.5,0.0,39.906,72,70,1000,200,0.163,439.5,77.313,74.688,0.022,72.0,70.688,55.875,56.375,0.0,36.906,72,70,1000,200,0.164,446.25,76.5,76.375,0.026,72.063,71.563,55.344,56.25,0.0,43.719,72,70,1000,200,0.171,451.5,74.625,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.25,520.0,526.5,522.0,-0.002,2.038,0.0,4.86,1.047,0.34,0.005,0.008,0.0,-0.001
5132008,1041,1,1,3,1,100,32.29,100.0,100.0,100.0,1,1,1051.519,336.066,0.01,12.526,0,80,55,1.4,1582.75,1665.336,2011.772,1533.592,54.876,63.654,72.177,63.443,51.587,1.421,2.216,0.264,72.078,57.662,78.574,41.286,62.379,63.603,124.779,103.301,129.758,39.057,56.645,41.985,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,39.5,72,70,1000,200,0.16,249.875,73.25,70.125,0.011,72.0,71.375,56.5,57.375,0.0,41.313,72,70,1000,200,0.155,429.75,77.188,74.688,0.022,72.063,70.75,55.875,56.375,0.0,36.625,72,70,1000,200,0.167,448.25,76.5,76.375,0.026,72.188,71.5,55.344,56.25,0.0,43.938,72,70,1000,200,0.17,451.5,74.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.5,303.0,521.5,526.0,522.0,-0.002,2.085,0.0,5.089,1.052,0.336,0.005,0.008,0.0,-0.001
5132008,1042,1,1,3,1,100,32.495,100.0,100.0,100.0,1,1,1051.519,340.749,0.01,12.918,0,80,55,1.4,1598.0,1671.018,2032.189,1549.179,54.983,63.761,72.177,63.443,51.696,1.417,2.23,0.279,72.112,57.7,77.629,41.373,62.346,63.711,124.557,103.301,129.684,38.911,56.855,41.84,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,39.969,72,70,1000,200,0.16,250.0,73.25,70.125,0.012,72.125,71.375,56.5,57.375,0.0,40.656,72,70,1000,200,0.159,433.5,77.188,74.688,0.022,72.25,70.813,55.875,56.375,0.0,37.688,72,70,1000,200,0.162,437.75,76.5,76.375,0.026,72.188,71.5,55.438,56.406,0.0,42.438,72,70,1000,200,0.18,464.0,74.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.95,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,527.0,303.25,521.0,526.0,522.0,-0.002,2.109,0.0,5.25,1.052,0.341,0.005,0.008,0.0,-0.001
5132008,1043,1,1,3,1,100,32.476,100.0,100.0,100.0,1,1,1060.887,341.92,0.01,13.122,0,80,55,1.4,1594.0,1698.039,2022.908,1577.303,54.983,63.761,72.069,63.553,51.587,1.425,2.252,0.275,72.163,57.751,77.796,41.344,62.32,63.711,124.262,103.407,129.537,39.129,56.75,41.985,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,40.156,72,70,1000,200,0.161,251.0,73.188,70.25,0.011,72.0,71.313,56.5,57.375,0.0,39.938,72,70,1000,200,0.164,440.0,77.188,74.688,0.022,72.063,70.75,55.875,56.344,0.0,36.188,72,70,1000,200,0.172,450.0,76.375,76.25,0.024,72.063,71.563,55.344,56.25,0.0,43.094,72,70,1000,200,0.171,454.75,74.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.25,521.5,526.0,522.0,-0.003,2.127,0.0,5.2,1.061,0.342,0.005,0.008,0.0,-0.001
5132008,1044,1,1,3,1,100,32.117,100.0,100.0,100.0,1,1,1067.912,340.749,0.01,12.729,0,80,55,1.4,1587.125,1682.389,2013.628,1575.738,54.876,63.761,72.069,63.553,51.478,1.425,2.273,0.279,72.216,57.685,77.907,41.315,62.281,63.711,123.967,103.62,129.463,39.347,56.645,42.131,-10.852,110,110,72.25,76.688,55.813,56.406,0.0,40.094,72,70,1000,200,0.161,251.25,73.188,70.125,0.012,72.0,71.313,56.5,57.375,0.0,41.094,72,70,1000,200,0.156,432.5,77.188,74.688,0.022,72.063,70.688,55.875,56.344,0.0,36.094,72,70,1000,200,0.17,448.25,76.25,76.25,0.024,72.0,71.5,55.344,56.25,0.0,42.531,72,70,1000,200,0.175,458.25,74.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,520.0,526.0,522.0,-0.003,2.049,0.0,4.916,1.068,0.341,0.005,0.008,0.0,-0.001
5132008,1045,1,1,3,1,100,31.992,100.0,100.0,100.0,1,1,1064.4,339.578,0.01,12.613,0,80,55,1.4,1598.125,1696.615,2008.06,1561.667,54.876,63.761,72.069,63.553,51.478,1.406,2.244,0.293,72.17,57.774,78.157,41.315,62.281,63.603,123.746,103.407,129.389,39.057,56.645,41.985,-10.852,110,110,72.375,76.875,55.688,56.406,0.0,40.594,72,70,1000,200,0.16,251.125,73.063,70.125,0.012,72.0,71.313,56.5,57.375,0.0,40.281,72,70,1000,200,0.162,438.25,77.125,74.688,0.022,72.063,70.688,55.875,56.344,0.0,36.906,72,70,1000,200,0.168,450.0,76.375,76.25,0.024,72.188,71.625,55.281,56.156,0.0,42.656,72,70,1000,200,0.174,457.0,74.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,522.0,526.0,522.0,-0.003,2.1,0.0,5.124,1.064,0.34,0.005,0.008,0.0,-0.001
5132008,1046,1,1,3,1,100,32.129,100.0,100.0,100.0,1,1,1067.912,339.578,0.01,12.831,0,80,55,1.4,1589.375,1669.598,2017.339,1567.918,54.983,63.654,72.069,63.443,51.696,1.406,2.262,0.297,72.219,57.721,78.324,41.373,62.294,63.603,123.451,103.407,129.241,38.839,56.855,41.84,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,40.813,72,70,1000,200,0.16,250.0,73.063,70.125,0.012,72.0,71.25,56.5,57.375,0.0,39.719,72,70,1000,200,0.165,442.5,77.125,74.688,0.022,72.0,70.625,56.0,56.344,0.0,37.406,72,70,1000,200,0.158,435.0,76.25,76.125,0.024,72.063,71.625,55.344,56.25,0.0,43.594,72,70,1000,200,0.175,458.0,74.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.947,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,527.5,303.25,520.5,526.5,522.0,-0.003,2.137,0.0,5.343,1.068,0.34,0.005,0.008,0.0,-0.001
5132008,1047,1,1,3,1,100,31.877,100.0,100.0,100.0,1,1,1078.451,341.92,0.01,13.122,0,80,55,1.4,1595.0,1706.581,2022.908,1589.831,54.876,63.654,72.069,63.443,51.587,1.406,2.312,0.26,72.248,57.761,78.241,41.488,62.307,63.496,123.23,103.407,129.167,39.493,56.96,42.204,-10.852,110,110,72.375,76.688,55.688,56.406,0.0,41.031,72,70,1000,200,0.16,251.125,72.938,70.125,0.012,72.125,71.313,56.5,57.375,0.0,39.656,72,70,1000,200,0.168,450.0,77.125,74.688,0.022,71.938,70.688,55.875,56.344,0.0,35.844,72,70,1000,200,0.167,447.25,76.25,76.125,0.024,72.0,71.563,55.344,56.25,0.0,43.0,72,70,1000,200,0.175,458.75,74.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,527.5,303.25,521.0,526.0,522.0,-0.003,2.037,0.0,4.935,1.078,0.342,0.005,0.008,0.0,-0.001
5132008,1048,1,1,3,1,100,31.742,100.0,100.0,100.0,1,1,1063.229,339.578,0.01,12.875,0,80,55,1.4,1599.0,1690.923,2009.916,1560.105,54.876,63.654,72.069,63.443,51.369,1.375,2.291,0.253,72.192,57.737,78.13,41.516,62.268,63.496,123.009,103.407,129.02,40.365,56.645,42.933,-10.852,110,110,72.25,76.563,55.688,56.313,0.0,40.469,72,70,1000,200,0.169,258.0,72.75,70.125,0.012,72.0,71.313,56.438,57.375,0.0,40.969,72,70,1000,200,0.157,433.75,77.125,74.688,0.022,72.0,70.688,55.688,56.344,0.0,35.969,72,70,1000,200,0.168,451.0,76.25,76.25,0.024,72.188,71.563,55.281,56.156,0.0,42.938,72,70,1000,200,0.175,458.25,74.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,527.0,303.0,521.0,526.0,522.0,-0.003,2.031,0.0,4.586,1.063,0.34,0.005,0.008,0.0,-0.001
5132008,1049,1,1,3,1,100,31.597,100.0,100.0,100.0,1,1,1060.887,341.92,0.01,12.628,0,80,55,1.4,1599.0,1702.309,2032.189,1594.534,54.876,63.654,72.069,63.443,51.587,1.379,2.234,0.29,72.277,57.731,78.574,41.516,62.32,63.496,122.714,103.407,128.946,40.51,56.54,43.079,-10.852,110,110,72.375,76.438,55.688,56.313,0.0,40.281,72,70,1000,200,0.171,258.5,72.75,70.125,0.012,72.0,71.375,56.438,57.25,0.0,40.719,72,70,1000,200,0.166,442.75,77.063,74.688,0.022,72.0,70.625,55.875,56.344,0.0,36.5,72,70,1000,200,0.166,447.75,76.25,76.125,0.024,72.063,71.563,55.281,56.25,0.0,43.594,72,70,1000,200,0.173,454.75,74.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,527.0,303.25,522.0,526.0,522.0,-0.003,2.024,0.0,4.499,1.061,0.342,0.005,0.008,0.0,-0.002
5132008,1050,1,1,3,1,100,31.996,100.0,100.0,100.0,1,1,1079.622,345.433,0.01,12.686,0,80,55,1.4,1605.25,1703.733,2034.046,1585.131,55.09,63.547,72.069,63.443,51.804,1.36,2.269,0.275,72.263,57.819,78.324,41.574,62.346,63.496,122.64,103.514,128.872,40.365,56.75,43.006,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,40.469,72,70,1000,200,0.167,254.875,72.75,70.125,0.012,72.125,71.25,56.5,57.375,0.0,41.531,72,70,1000,200,0.16,439.25,77.063,74.688,0.022,72.0,70.625,55.875,56.344,0.0,36.719,72,70,1000,200,0.164,446.0,76.188,76.125,0.024,72.063,71.438,55.438,56.25,0.0,42.375,72,70,1000,200,0.176,460.25,74.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.5,303.25,520.5,526.0,522.0,-0.003,2.045,0.0,4.647,1.08,0.345,0.005,0.008,0.0,-0.001
5132008,1051,1,1,3,1,100,32.396,100.0,100.0,100.0,1,1,1081.964,337.237,0.01,13.078,0,80,55,1.4,1600.875,1709.43,2011.772,1591.398,55.196,63.654,72.069,63.443,52.022,1.383,2.276,0.275,72.289,57.85,78.185,41.603,62.372,63.603,122.271,103.407,128.724,40.292,57.064,43.079,-10.867,110,110,72.25,76.5,55.906,56.469,0.0,41.25,72,70,1000,200,0.164,253.875,72.75,70.063,0.012,72.125,71.188,56.5,57.375,0.0,40.188,72,70,1000,200,0.168,452.25,77.063,74.688,0.022,72.0,70.688,56.0,56.375,0.0,36.938,72,70,1000,200,0.163,444.25,76.188,76.125,0.024,72.0,71.5,55.531,56.406,0.0,42.75,72,70,1000,200,0.173,455.25,74.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,527.0,303.25,521.5,526.0,522.0,-0.003,2.173,0.0,5.055,1.082,0.337,0.005,0.008,0.0,-0.001
5132008,1052,1,1,3,1,100,32.628,100.0,100.0,100.0,1,1,1069.083,340.749,0.01,12.991,0,80,55,1.4,1611.0,1686.656,2015.484,1586.698,55.196,63.761,71.96,63.443,52.022,1.387,2.259,0.282,72.306,57.815,77.852,41.66,62.359,63.711,122.05,103.726,128.577,40.801,57.064,43.371,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,40.094,72,70,1000,200,0.173,260.0,72.625,70.063,0.011,72.0,71.188,56.5,57.375,0.0,41.438,72,70,1000,200,0.16,443.5,77.063,74.688,0.022,72.063,70.688,56.0,56.375,0.0,36.906,72,70,1000,200,0.162,444.75,76.188,76.063,0.024,72.063,71.438,55.531,56.531,0.0,42.5,72,70,1000,200,0.174,456.75,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.805,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,527.5,303.0,521.0,526.0,522.0,-0.004,2.053,0.0,4.63,1.069,0.341,0.004,0.008,0.0,-0.001
5132008,1053,1,1,3,1,100,33.107,100.0,100.0,100.0,1,1,1077.28,340.749,0.01,12.802,0,80,55,1.4,1612.5,1673.86,2008.06,1564.792,55.303,63.761,72.069,63.553,52.131,1.421,2.252,0.275,72.303,57.839,78.185,41.689,62.359,63.711,121.902,103.514,128.577,40.946,56.96,43.59,-10.867,110,110,72.25,76.438,56.0,56.469,0.0,39.938,72,70,1000,200,0.173,260.25,72.625,70.063,0.012,72.0,71.25,56.625,57.375,0.0,41.719,72,70,1000,200,0.163,441.25,77.063,74.688,0.022,72.063,70.688,56.094,56.375,0.0,37.25,72,70,1000,200,0.161,441.75,76.188,76.063,0.024,72.188,71.375,55.594,56.406,0.0,43.469,72,70,1000,200,0.173,455.75,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,525.0,527.5,303.25,521.5,526.5,522.0,-0.004,2.114,0.0,4.694,1.077,0.341,0.005,0.008,0.0,-0.001
5132008,1054,1,1,3,1,100,33.653,100.0,100.0,100.0,1,1,1065.571,343.091,0.01,12.671,0,80,55,1.4,1605.75,1723.682,2017.339,1596.102,55.41,63.761,72.069,63.553,52.24,1.417,2.284,0.275,72.308,57.853,77.824,41.718,62.307,63.711,121.681,103.514,128.429,40.147,57.169,43.079,-10.852,110,110,72.375,76.563,56.0,56.594,0.0,39.813,72,70,1000,200,0.173,260.5,72.625,70.063,0.012,72.0,71.188,56.625,57.375,0.0,41.031,72,70,1000,200,0.162,440.5,77.125,74.688,0.022,72.063,70.688,56.094,56.375,0.0,36.813,72,70,1000,200,0.167,450.0,76.188,76.063,0.024,72.188,71.313,55.594,56.531,0.0,43.219,72,70,1000,200,0.183,465.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,527.5,303.25,521.5,526.0,522.0,-0.004,2.183,0.0,5.153,1.066,0.343,0.005,0.008,0.0,-0.001
5132008,1055,1,1,3,1,100,34.11,100.0,100.0,100.0,1,1,1046.835,338.408,0.01,12.948,0,80,55,1.4,1605.75,1663.916,1987.653,1553.86,55.41,63.761,71.96,63.553,52.348,1.364,2.298,0.279,72.263,57.885,77.351,41.746,62.346,63.711,121.386,103.301,128.281,39.711,57.274,42.787,-10.852,110,110,72.375,76.563,56.219,56.594,0.0,41.469,72,70,1000,200,0.163,253.375,72.563,70.063,0.012,72.0,71.188,56.688,57.5,0.0,41.531,72,70,1000,200,0.161,438.25,77.063,74.688,0.022,72.063,70.688,56.094,56.5,0.0,37.281,72,70,1000,200,0.161,441.25,75.938,76.063,0.024,72.063,71.25,55.844,56.531,0.0,43.719,72,70,1000,200,0.176,457.5,74.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.932,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,527.5,303.25,521.5,526.5,522.0,-0.004,2.268,0.0,5.525,1.047,0.338,0.004,0.008,0.0,-0.001
5132008,1056,1,1,3,1,100,34.335,100.0,100.0,100.0,1,1,1070.254,324.356,0.02,13.122,0,80,55,1.4,1597.5,1708.006,1926.483,1591.398,55.303,63.868,72.069,63.553,51.913,1.444,2.255,0.312,72.22,57.834,78.018,41.746,62.359,63.711,121.165,103.407,128.281,39.711,57.274,42.933,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,40.063,72,70,1000,200,0.174,261.75,72.563,70.063,0.012,72.0,71.25,56.625,57.5,0.0,41.125,72,70,1000,200,0.163,442.5,76.813,74.688,0.022,72.0,70.688,56.094,56.5,0.0,36.031,72,70,1000,200,0.168,450.25,75.938,76.063,0.024,72.188,71.313,55.594,56.531,0.0,43.313,72,70,1000,200,0.179,461.25,74.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,527.5,303.25,521.0,526.0,522.0,-0.008,2.407,0.0,5.865,1.07,0.324,0.004,0.007,0.0,-0.001
5132008,1057,1,1,3,1,100,33.84,100.0,100.0,100.0,1,1,1067.912,320.843,0.01,12.86,0,80,55,1.4,1614.25,1720.831,1896.857,1610.227,54.983,63.761,72.069,63.553,51.478,1.471,2.284,0.312,72.111,57.689,78.769,41.919,62.346,63.711,121.017,103.407,128.134,39.856,56.54,43.006,-10.852,110,110,72.25,76.688,55.813,56.594,0.0,40.813,72,70,1000,200,0.167,254.875,72.438,70.125,0.012,71.938,71.188,56.625,57.5,0.0,40.656,72,70,1000,200,0.165,445.0,76.813,74.688,0.022,72.0,70.688,56.0,56.5,0.0,36.75,72,70,1000,200,0.167,449.0,75.938,75.875,0.024,72.063,71.188,55.438,56.406,0.0,42.969,72,70,1000,200,0.183,466.5,74.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,527.5,303.0,521.5,526.5,522.0,-0.004,2.428,0.0,5.619,1.068,0.321,0.004,0.007,0.0,-0.001
5132008,1058,1,1,3,1,100,33.228,100.0,100.0,100.0,1,1,1057.374,317.33,0.01,12.628,0,80,55,1.4,1612.75,1689.5,1876.502,1571.046,54.77,63.761,71.96,63.553,51.26,1.44,2.262,0.304,71.82,57.463,79.409,41.89,62.333,63.603,120.796,103.407,128.06,39.783,56.33,42.86,-10.867,110,110,72.25,76.625,55.688,56.406,0.0,40.5,72,70,1000,200,0.175,261.75,72.438,70.063,0.012,72.0,71.188,56.5,57.375,0.0,40.969,72,70,1000,200,0.163,441.5,76.813,74.688,0.022,72.0,70.688,55.875,56.344,0.0,36.875,72,70,1000,200,0.162,443.25,75.938,75.875,0.023,72.0,71.25,55.344,56.25,0.0,44.031,72,70,1000,200,0.174,455.25,74.188,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,527.5,303.0,521.0,526.5,522.5,-0.004,2.348,0.0,5.39,1.057,0.317,0.004,0.007,0.0,-0.002
