DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1059,1,1,3,1,100,32.976,100.0,100.0,100.0,1,1,1056.203,319.672,0.01,12.759,0,80,55,1.4,1613.5,1699.462,1887.603,1586.698,54.77,63.654,72.069,63.443,51.26,1.433,2.287,0.297,71.811,57.455,79.992,42.005,62.359,63.603,120.575,103.407,127.986,39.565,56.54,42.715,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,39.969,72,70,1000,200,0.177,263.0,72.438,69.875,0.012,72.0,71.188,56.438,57.375,0.0,40.688,72,70,1000,200,0.164,442.75,76.813,74.688,0.022,72.0,70.625,55.875,56.344,0.0,37.563,72,70,1000,200,0.161,435.5,75.938,75.875,0.023,71.875,71.313,55.281,56.25,0.0,42.406,72,70,1000,200,0.182,470.0,74.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.943,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,525.0,528.0,303.25,521.0,526.5,522.0,-0.004,2.368,0.0,5.576,1.056,0.32,0.005,0.007,0.0,-0.001
5132008,1100,1,1,3,1,100,32.695,100.0,100.0,100.0,1,1,1030.442,316.159,0.01,12.991,0,80,55,1.4,1609.25,1692.346,1867.254,1578.868,54.77,63.654,71.96,63.443,51.152,1.425,2.241,0.301,71.676,57.403,80.048,42.12,62.346,63.496,120.427,103.301,127.838,39.493,56.75,42.569,-10.867,110,110,72.25,76.313,55.688,56.313,0.0,40.875,72,70,1000,200,0.169,255.5,72.438,70.063,0.012,72.0,71.25,56.438,57.25,0.0,41.031,72,70,1000,200,0.162,440.0,76.813,74.75,0.022,71.938,70.563,55.688,56.344,0.0,35.813,72,70,1000,200,0.169,449.5,75.938,75.875,0.023,71.875,71.375,55.281,56.156,0.0,43.375,72,70,1000,200,0.173,455.0,74.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,528.0,303.0,521.0,526.5,522.0,-0.004,2.316,0.0,5.544,1.03,0.316,0.004,0.007,0.0,-0.001
5132008,1101,1,1,3,1,100,31.841,100.0,100.0,100.0,1,1,1055.032,317.33,0.01,12.918,0,80,55,1.4,1591.5,1708.006,1869.103,1591.398,54.557,63.654,71.96,63.443,51.043,1.455,2.227,0.308,71.566,57.336,79.853,42.149,62.32,63.496,120.28,103.301,127.764,39.783,56.33,42.715,-10.852,110,110,72.25,76.438,55.406,56.313,0.0,40.438,72,70,1000,200,0.175,261.75,72.375,69.875,0.012,71.938,71.25,56.438,57.25,0.0,40.75,72,70,1000,200,0.164,442.25,76.75,74.688,0.022,71.938,70.625,55.563,56.219,0.0,36.125,72,70,1000,200,0.167,447.0,75.938,75.875,0.023,72.0,71.375,54.969,56.156,0.0,43.25,72,70,1000,200,0.173,454.5,74.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.934,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,528.0,303.0,521.5,526.5,522.0,-0.004,2.289,0.0,5.254,1.055,0.317,0.004,0.007,0.0,-0.001
5132008,1102,1,1,3,1,100,31.074,100.0,100.0,100.0,1,1,1045.664,311.475,0.01,12.584,0,80,55,1.4,1608.75,1655.398,1852.461,1552.299,54.45,63.654,71.96,63.443,50.934,1.455,2.22,0.308,71.687,57.252,80.437,42.178,62.32,63.496,120.058,103.194,127.617,39.638,56.225,42.715,-10.852,110,110,72.25,76.563,55.281,56.063,0.0,40.313,72,70,1000,200,0.176,262.0,72.188,69.813,0.012,72.125,71.188,56.094,57.25,0.0,40.906,72,70,1000,200,0.163,441.25,76.75,74.688,0.022,71.938,70.688,55.688,56.219,0.0,37.375,72,70,1000,200,0.155,431.5,75.875,75.75,0.022,71.875,71.438,54.969,56.031,0.0,43.906,72,70,1000,200,0.172,454.75,74.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.0,528.0,303.0,521.0,526.5,522.0,-0.004,2.334,0.0,5.372,1.046,0.311,0.004,0.007,0.0,-0.002
5132008,1103,1,1,3,1,100,30.481,100.0,100.0,100.0,1,1,1030.442,311.475,0.01,12.555,0,80,55,1.4,1601.5,1679.545,1856.158,1558.544,54.45,63.654,71.96,63.334,50.934,1.429,2.244,0.301,71.532,57.257,80.076,42.264,62.268,63.496,119.911,103.194,127.543,39.42,56.225,42.496,-10.852,110,110,72.188,76.563,55.406,56.063,0.0,40.5,72,70,1000,200,0.175,260.75,72.188,69.875,0.012,71.938,71.25,56.313,57.063,0.0,40.156,72,70,1000,200,0.163,441.5,76.75,74.688,0.022,71.813,70.563,55.5,56.0,0.0,37.188,72,70,1000,200,0.155,433.5,75.813,75.75,0.022,71.875,71.25,54.969,56.031,0.0,43.469,72,70,1000,200,0.172,453.5,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.757,11.882,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,528.0,303.0,522.5,526.5,522.0,-0.005,2.298,0.0,5.358,1.03,0.311,0.004,0.007,0.0,-0.001
5132008,1104,1,1,3,1,100,29.889,100.0,100.0,100.0,1,1,1025.758,313.817,0.01,12.846,0,80,55,1.4,1601.5,1672.439,1845.067,1536.707,54.45,63.547,71.96,63.334,51.043,1.406,2.255,0.308,71.495,57.163,79.714,42.293,62.23,63.496,119.69,103.301,127.469,39.202,56.33,42.35,-10.852,110,110,72.188,76.563,55.406,56.0,0.0,40.156,72,70,1000,200,0.176,262.0,72.375,69.813,0.012,71.938,71.125,56.313,57.063,0.0,39.813,72,70,1000,200,0.163,441.0,76.75,74.688,0.022,71.813,70.5,55.5,56.0,0.0,37.0,72,70,1000,200,0.154,434.25,75.875,75.75,0.022,71.875,71.25,54.969,55.906,0.0,43.281,72,70,1000,200,0.172,453.75,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,528.0,303.0,521.5,526.5,522.0,-0.005,2.361,0.0,5.611,1.026,0.314,0.005,0.007,0.0,-0.001
5132008,1105,1,1,3,1,100,29.015,100.0,100.0,100.0,1,1,1028.1,316.159,0.01,13.049,0,80,55,1.4,1593.75,1686.656,1874.652,1566.355,54.343,63.547,71.96,63.334,50.825,1.417,2.212,0.297,71.409,57.164,79.436,42.207,62.191,63.496,119.468,103.194,127.321,39.347,56.33,42.423,-10.852,110,110,72.188,76.5,55.281,56.0,0.0,40.313,72,70,1000,200,0.176,262.5,72.063,69.875,0.012,71.938,71.125,56.094,57.063,0.0,39.344,72,70,1000,200,0.163,441.5,76.75,74.688,0.022,71.938,70.5,55.375,56.0,0.0,36.875,72,70,1000,200,0.155,434.0,75.813,75.75,0.022,71.875,71.313,54.906,55.906,0.0,42.938,72,70,1000,200,0.172,454.5,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,528.5,302.75,521.0,526.5,522.0,-0.005,2.363,0.0,5.569,1.028,0.316,0.004,0.007,0.0,-0.001
5132008,1106,1,1,3,1,100,28.025,100.0,100.0,100.0,1,1,1036.297,316.159,0.01,12.802,0,80,55,1.4,1586.5,1652.559,1856.158,1542.94,54.237,63.547,71.96,63.224,50.716,1.448,2.181,0.301,71.411,57.157,80.131,42.235,62.178,63.389,119.321,103.194,127.174,39.565,56.12,42.569,-10.852,110,110,72.25,76.438,55.219,55.906,0.0,40.5,72,70,1000,200,0.174,260.5,72.188,69.875,0.012,71.938,71.188,56.094,56.938,0.0,40.813,72,70,1000,200,0.154,428.0,76.75,74.688,0.022,71.938,70.438,55.375,55.938,0.0,37.031,72,70,1000,200,0.151,425.75,75.875,75.75,0.022,71.875,71.313,54.781,55.813,0.0,43.0,72,70,1000,200,0.17,452.25,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,528.0,303.0,522.0,526.5,522.0,-0.005,2.323,0.0,5.335,1.036,0.316,0.004,0.007,0.0,-0.001
5132008,1107,1,1,3,1,100,27.189,100.0,100.0,100.0,1,1,1018.732,314.988,0.01,12.526,0,80,55,1.4,1592.75,1665.336,1869.103,1530.477,54.237,63.547,71.852,63.334,50.716,1.44,2.198,0.304,71.373,57.118,80.826,42.322,62.139,63.389,119.1,103.194,127.174,39.347,56.12,42.35,-10.852,110,110,72.188,76.313,55.219,55.906,0.0,40.688,72,70,1000,200,0.175,261.5,72.188,69.813,0.011,71.938,71.125,56.0,56.938,0.0,40.0,72,70,1000,200,0.159,433.5,76.75,74.688,0.022,71.813,70.438,55.375,55.938,0.0,36.313,72,70,1000,200,0.155,429.5,75.813,75.625,0.022,71.875,71.25,54.906,55.813,0.0,42.563,72,70,1000,200,0.172,453.0,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.823,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.0,528.0,302.75,522.5,526.5,522.0,-0.005,2.243,0.0,5.219,1.019,0.315,0.004,0.007,0.001,-0.001
5132008,1108,1,1,3,1,100,26.567,100.0,100.0,100.0,1,1,1026.929,311.475,0.01,12.846,0,80,55,1.4,1563.5,1665.336,1870.953,1552.299,54.343,63.439,71.852,63.224,50.825,1.433,2.216,0.301,71.304,57.085,80.187,42.293,62.113,63.282,118.952,103.088,127.026,39.129,56.12,42.204,-10.852,110,110,72.188,76.25,55.219,55.781,0.0,40.969,72,70,1000,200,0.174,260.75,72.063,69.813,0.012,71.938,71.125,56.0,56.938,0.0,40.0,72,70,1000,200,0.159,433.25,76.75,74.688,0.022,71.813,70.375,55.375,55.938,0.0,37.125,72,70,1000,200,0.15,423.5,75.813,75.625,0.022,71.688,71.125,54.906,55.625,0.0,42.031,72,70,1000,200,0.163,443.0,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.5,528.5,303.0,522.0,526.5,522.0,-0.005,2.325,0.0,5.481,1.027,0.311,0.004,0.007,0.001,-0.001
5132008,1109,1,1,3,1,100,25.537,100.0,100.0,100.0,1,1,1035.126,311.475,0.01,13.02,0,80,55,1.4,1575.25,1671.018,1854.31,1555.421,54.343,63.439,71.96,63.224,50.825,1.44,2.227,0.308,71.27,57.045,80.465,42.207,62.1,63.389,118.805,103.088,126.952,39.202,56.225,41.985,-10.852,110,110,72.25,76.25,55.219,55.906,0.0,40.938,72,70,1000,200,0.175,262.25,72.063,69.813,0.011,72.0,71.125,56.0,56.938,0.0,39.344,72,70,1000,200,0.163,438.75,76.688,74.688,0.022,71.813,70.438,55.25,55.938,0.0,36.344,72,70,1000,200,0.153,427.5,75.813,75.625,0.022,71.875,71.25,54.906,55.813,0.0,42.031,72,70,1000,200,0.168,449.75,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,528.5,303.0,523.0,526.5,521.5,-0.005,2.129,0.0,5.027,1.035,0.311,0.004,0.006,0.001,-0.001
5132008,1110,1,1,3,1,100,24.993,100.0,100.0,100.0,1,1,1016.39,310.304,0.01,12.831,0,80,55,1.4,1553.25,1658.236,1852.461,1542.94,54.343,63.439,71.96,63.224,50.934,1.429,2.188,0.293,71.093,56.869,80.493,42.092,62.087,63.282,118.583,103.088,126.805,39.42,56.12,41.912,-10.852,110,110,72.25,76.375,55.219,55.781,0.0,40.906,72,70,1000,200,0.175,261.75,71.938,69.813,0.011,71.938,71.063,56.0,56.844,0.0,39.594,72,70,1000,200,0.159,438.0,76.688,74.688,0.022,71.813,70.438,55.375,55.938,0.0,36.875,72,70,1000,200,0.149,423.25,75.813,75.625,0.022,71.688,71.25,54.906,55.813,0.0,42.031,72,70,1000,200,0.158,434.75,74.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,528.0,303.0,522.5,526.5,521.5,-0.005,1.915,0.0,4.436,1.016,0.31,0.003,0.006,0.001,-0.001
5132008,1111,1,1,3,1,100,24.899,100.0,100.0,100.0,1,1,1019.903,311.475,0.01,12.584,0,80,55,1.4,1569.75,1679.545,1859.856,1564.792,54.557,63.439,71.96,63.334,51.369,1.379,2.237,0.282,71.1,56.828,80.215,42.12,62.08,63.282,118.51,103.088,126.805,39.42,56.54,41.912,-10.852,110,110,72.25,76.438,55.406,55.906,0.0,41.125,72,70,1000,200,0.174,261.25,71.938,69.813,0.012,71.938,71.063,56.094,56.938,0.0,39.906,72,70,1000,200,0.16,439.25,76.688,74.688,0.022,71.813,70.375,55.5,55.938,0.0,35.656,72,70,1000,200,0.16,434.75,75.813,75.625,0.021,71.875,71.438,55.063,55.906,0.0,40.719,72,70,1000,200,0.161,438.5,74.063,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.0,528.0,303.0,520.5,526.5,522.0,-0.005,1.832,0.0,4.351,1.02,0.311,0.004,0.006,0.001,-0.001
5132008,1112,1,1,3,1,100,25.229,100.0,100.0,100.0,1,1,1010.536,309.133,0.01,12.599,0,80,55,1.4,1569.75,1646.884,1837.674,1499.393,54.876,63.332,71.96,63.114,51.696,1.452,2.198,0.301,70.949,56.778,79.742,42.149,62.042,63.175,118.288,102.981,126.583,39.129,56.96,41.767,-10.852,110,110,72.25,76.375,55.594,56.0,0.0,41.688,72,70,1000,200,0.174,261.0,71.875,69.813,0.012,72.0,71.0,56.094,56.938,0.0,40.563,72,70,1000,200,0.153,427.5,76.688,74.688,0.022,71.813,70.438,55.563,56.0,0.0,37.188,72,70,1000,200,0.149,422.5,75.813,75.625,0.021,71.875,71.375,55.281,56.031,0.0,41.438,72,70,1000,200,0.153,431.0,74.063,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.948,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.5,528.5,303.0,523.0,526.5,522.0,-0.005,1.864,0.0,4.611,1.011,0.309,0.004,0.006,0.001,-0.001
5132008,1113,1,1,3,1,100,25.346,100.0,100.0,100.0,1,1,1023.416,310.304,0.01,12.86,0,80,55,1.4,1536.75,1683.811,1856.158,1569.482,54.983,63.225,72.069,63.114,51.913,1.417,2.106,0.293,70.938,56.766,78.908,42.264,62.055,63.068,118.067,102.981,126.583,39.057,56.96,41.694,-10.852,110,110,72.25,76.438,55.688,56.063,0.0,41.938,72,70,1000,200,0.173,259.75,71.938,69.813,0.012,72.0,71.0,56.313,56.938,0.0,39.25,72,70,1000,200,0.164,442.75,76.563,74.75,0.022,71.813,70.5,55.688,56.219,0.0,35.938,72,70,1000,200,0.155,434.0,75.625,75.625,0.021,71.875,71.438,55.344,56.156,0.0,41.813,72,70,1000,200,0.16,437.0,74.0,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.0,528.5,303.0,521.5,526.0,522.0,-0.006,1.894,0.0,4.705,1.023,0.31,0.004,0.006,0.0,-0.001
5132008,1114,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,1015.219,316.159,0.01,13.078,0,80,55,1.4,1573.75,1665.336,1907.964,1552.299,54.983,63.332,71.96,63.004,51.913,1.421,2.205,0.282,70.982,56.79,79.047,42.207,62.042,63.175,117.993,102.875,126.435,39.202,56.96,41.767,-10.852,110,110,72.375,76.5,55.688,56.063,0.0,42.406,72,70,1000,200,0.174,260.75,71.875,69.688,0.012,71.938,70.938,56.313,57.063,0.0,39.688,72,70,1000,200,0.161,440.25,76.563,74.688,0.022,71.813,70.5,55.688,56.219,0.0,36.469,72,70,1000,200,0.148,420.25,75.625,75.625,0.021,71.875,71.5,55.344,56.156,0.0,41.188,72,70,1000,200,0.162,440.25,74.063,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,525.0,528.5,302.75,522.5,526.0,522.0,-0.006,1.889,0.0,4.654,1.015,0.316,0.004,0.006,0.0,-0.001
5132008,1115,1,1,3,1,100,25.27,100.0,100.0,100.0,1,1,1009.365,330.211,0.01,12.744,0,80,55,1.4,1560.75,1658.236,1969.108,1539.823,54.983,63.225,71.96,63.004,51.804,1.368,2.17,0.271,71.07,56.814,79.409,42.235,62.055,63.068,117.846,102.875,126.288,39.347,56.75,41.912,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,41.719,72,70,1000,200,0.181,265.5,71.875,69.688,0.012,71.938,71.0,56.313,57.063,0.0,40.375,72,70,1000,200,0.153,428.75,76.688,74.688,0.022,71.938,70.438,55.688,56.219,0.0,36.469,72,70,1000,200,0.152,423.0,75.625,75.563,0.021,72.0,71.438,55.281,56.156,0.0,41.656,72,70,1000,200,0.159,435.0,73.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.85,11.96,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,528.5,303.25,522.0,526.5,522.0,-0.006,1.878,0.0,4.535,1.009,0.33,0.004,0.006,0.0,-0.002
5132008,1116,1,1,3,1,100,25.193,100.0,100.0,100.0,1,1,1009.365,332.553,0.01,12.57,0,80,55,1.4,1547.0,1658.236,2004.349,1538.265,54.983,63.225,71.96,63.004,51.804,1.341,2.134,0.275,71.235,57.014,79.965,42.322,62.087,63.175,117.624,102.875,126.214,39.057,56.75,41.694,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,41.781,72,70,1000,200,0.18,265.5,71.813,69.688,0.012,71.938,71.063,56.313,57.063,0.0,39.594,72,70,1000,200,0.161,440.25,76.688,74.75,0.022,71.938,70.5,55.688,56.219,0.0,36.438,72,70,1000,200,0.15,422.25,75.625,75.563,0.021,72.0,71.5,55.344,56.25,0.0,42.406,72,70,1000,200,0.155,430.75,74.0,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,528.0,303.0,522.0,526.0,522.0,-0.006,1.873,0.0,4.599,1.009,0.333,0.004,0.006,0.0,-0.001
5132008,1117,1,1,3,1,100,25.194,100.0,100.0,100.0,1,1,1035.126,341.92,0.01,12.846,0,80,55,1.4,1545.75,1663.916,2028.476,1536.707,54.983,63.225,71.96,63.004,51.913,1.372,2.23,0.249,71.519,57.159,79.853,42.264,62.08,63.175,117.477,102.769,126.066,39.347,56.855,41.84,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,42.125,72,70,1000,200,0.18,266.0,71.813,69.688,0.012,71.938,71.063,56.438,57.063,0.0,41.031,72,70,1000,200,0.151,425.5,76.563,74.75,0.022,71.938,70.5,56.0,56.344,0.0,36.219,72,70,1000,200,0.15,422.75,75.625,75.563,0.021,72.0,71.563,55.438,56.25,0.0,41.625,72,70,1000,200,0.164,445.0,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,527.5,303.0,521.0,526.0,522.0,-0.006,1.829,0.0,4.443,1.035,0.342,0.004,0.006,0.0,-0.001
5132008,1118,1,1,3,1,100,25.516,100.0,100.0,100.0,1,1,1019.903,334.895,0.01,13.035,0,80,55,1.4,1546.25,1656.817,2045.186,1541.382,55.09,63.225,72.069,63.114,51.804,1.368,2.198,0.264,71.499,57.16,79.77,42.379,62.042,63.175,117.329,102.662,125.992,39.929,56.96,42.35,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,42.156,72,70,1000,200,0.181,266.5,71.813,69.688,0.012,72.0,71.063,56.438,57.063,0.0,41.156,72,70,1000,200,0.151,425.5,76.563,74.75,0.022,71.938,70.563,55.875,56.344,0.0,37.219,72,70,1000,200,0.144,416.25,75.563,75.438,0.021,72.0,71.5,55.344,56.25,0.0,42.0,72,70,1000,200,0.162,443.0,74.0,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,527.5,303.25,522.0,526.0,521.5,-0.006,1.853,0.0,4.377,1.02,0.335,0.004,0.006,0.0,-0.001
5132008,1119,1,1,3,1,100,25.538,100.0,100.0,100.0,1,1,1025.758,339.578,0.01,12.904,0,80,55,1.4,1560.25,1658.236,2022.908,1508.707,54.983,63.332,72.069,63.114,51.804,1.364,2.202,0.249,71.609,57.324,79.242,42.379,62.029,63.175,117.182,102.662,125.918,40.51,56.855,42.86,-10.852,110,110,72.188,76.563,55.813,56.313,0.0,42.188,72,70,1000,200,0.181,265.5,71.813,69.688,0.012,71.938,71.125,56.438,57.25,0.0,40.719,72,70,1000,200,0.154,428.0,76.563,74.75,0.022,72.0,70.625,55.875,56.344,0.0,36.875,72,70,1000,200,0.146,416.5,75.563,75.563,0.021,72.0,71.375,55.438,56.25,0.0,41.469,72,70,1000,200,0.166,445.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.0,520.5,526.0,522.0,-0.006,1.855,0.0,4.206,1.026,0.34,0.004,0.006,0.0,-0.001
5132008,1120,1,1,3,1,100,25.625,100.0,100.0,100.0,1,1,1044.493,344.262,0.01,12.686,0,80,55,1.4,1550.0,1679.545,2041.473,1552.299,55.09,63.225,72.069,63.004,51.913,1.36,2.223,0.26,71.737,57.384,79.047,42.322,62.016,63.175,117.108,102.556,125.845,40.656,56.75,43.079,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,42.156,72,70,1000,200,0.182,266.25,71.813,69.688,0.012,72.0,71.125,56.438,57.25,0.0,39.781,72,70,1000,200,0.162,441.5,76.563,74.75,0.022,72.0,70.688,56.0,56.344,0.0,37.125,72,70,1000,200,0.145,416.0,75.563,75.438,0.021,72.0,71.438,55.438,56.25,0.0,41.625,72,70,1000,200,0.168,449.25,73.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.955,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.0,527.5,303.25,520.5,526.0,522.0,-0.006,1.91,0.0,4.263,1.044,0.344,0.004,0.006,0.0,-0.002
5132008,1121,1,1,3,1,100,26.238,100.0,100.0,100.0,1,1,1042.151,338.408,0.01,12.715,0,80,55,1.4,1561.0,1692.346,2043.329,1560.105,55.303,63.439,72.177,63.004,52.022,1.372,2.184,0.275,71.746,57.383,78.658,42.264,61.99,63.175,116.961,102.662,125.771,40.438,56.855,42.86,-10.852,110,110,72.25,76.375,56.0,56.406,0.0,42.438,72,70,1000,200,0.182,266.5,71.813,69.688,0.012,71.938,71.125,56.5,57.25,0.0,40.906,72,70,1000,200,0.152,426.75,76.563,74.688,0.022,72.0,70.688,56.0,56.375,0.0,35.781,72,70,1000,200,0.157,429.75,75.563,75.438,0.021,72.0,71.438,55.531,56.406,0.0,41.813,72,70,1000,200,0.164,444.25,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,527.5,303.25,520.5,526.0,522.0,-0.006,1.876,0.0,4.271,1.042,0.338,0.004,0.006,0.0,-0.001
5132008,1122,1,1,3,1,100,26.55,100.0,100.0,100.0,1,1,1046.835,344.262,0.01,12.933,0,80,55,1.4,1556.75,1695.192,2045.186,1555.421,55.303,63.332,72.069,63.114,52.24,1.326,2.17,0.282,72.015,57.616,78.38,42.322,61.964,63.175,116.739,102.981,125.549,40.438,57.169,43.006,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,42.406,72,70,1000,200,0.182,266.25,71.563,69.688,0.012,72.0,71.188,56.5,57.25,0.0,39.969,72,70,1000,200,0.16,440.5,76.563,74.688,0.022,72.063,70.688,56.094,56.5,0.0,36.063,72,70,1000,200,0.151,429.75,75.563,75.438,0.021,72.063,71.563,55.594,56.406,0.0,41.875,72,70,1000,200,0.167,448.5,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,527.0,303.25,520.5,526.5,522.0,-0.006,1.985,0.0,4.606,1.047,0.344,0.003,0.006,0.0,-0.001
5132008,1123,1,1,3,1,100,27.192,100.0,100.0,100.0,1,1,1035.126,338.408,0.01,13.122,0,80,55,1.4,1573.5,1661.076,2013.628,1532.034,55.41,63.332,72.069,63.004,52.24,1.421,2.262,0.271,71.91,57.533,78.13,42.264,61.938,63.175,116.592,102.769,125.475,40.801,57.064,43.152,-10.852,110,110,72.188,76.375,56.0,56.594,0.0,42.188,72,70,1000,200,0.187,269.75,71.563,69.688,0.012,72.0,71.188,56.625,57.375,0.0,40.969,72,70,1000,200,0.155,431.0,76.563,74.75,0.022,72.063,70.75,56.094,56.5,0.0,36.594,72,70,1000,200,0.15,423.5,75.563,75.438,0.021,72.188,71.438,55.594,56.531,0.0,42.625,72,70,1000,200,0.158,438.75,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,527.0,303.25,521.0,526.0,522.0,-0.006,1.897,0.0,4.278,1.035,0.338,0.003,0.006,0.0,-0.001
5132008,1124,1,1,3,1,100,27.3,100.0,100.0,100.0,1,1,1050.348,345.433,0.01,12.933,0,80,55,1.4,1561.75,1695.192,2039.616,1575.738,55.303,63.332,72.069,63.114,52.131,1.349,2.248,0.268,72.032,57.581,78.547,42.264,61.938,63.175,116.518,102.556,125.402,41.164,57.064,43.59,-10.852,110,110,72.25,76.375,56.0,56.469,0.0,42.313,72,70,1000,200,0.183,268.0,71.438,69.688,0.012,72.0,71.188,56.625,57.375,0.0,39.969,72,70,1000,200,0.161,440.5,76.563,74.75,0.022,72.063,70.75,56.094,56.5,0.0,36.063,72,70,1000,200,0.157,433.0,75.375,75.438,0.021,72.063,71.438,55.594,56.531,0.0,42.125,72,70,1000,200,0.166,447.5,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.25,520.0,526.0,522.0,-0.006,1.973,0.0,4.351,1.05,0.345,0.003,0.006,0.0,-0.001
5132008,1125,1,1,3,1,100,27.906,100.0,100.0,100.0,1,1,1056.203,339.578,0.01,12.715,0,80,55,1.4,1580.0,1696.615,2032.189,1574.174,55.41,63.225,72.177,63.004,52.24,1.387,2.294,0.275,72.117,57.645,78.38,42.235,61.951,63.068,116.297,102.343,125.254,41.092,57.064,43.444,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,42.469,72,70,1000,200,0.184,269.0,71.438,69.688,0.012,72.125,71.125,56.625,57.5,0.0,39.781,72,70,1000,200,0.167,446.75,76.438,74.75,0.022,72.063,70.813,56.156,56.5,0.0,36.875,72,70,1000,200,0.153,427.5,75.563,75.438,0.021,72.063,71.438,55.594,56.531,0.0,42.188,72,70,1000,200,0.166,448.25,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.981,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,527.0,303.0,522.0,526.0,522.5,-0.006,1.872,0.0,4.147,1.056,0.34,0.003,0.005,0.0,-0.001
5132008,1126,1,1,3,1,100,28.712,100.0,100.0,100.0,1,1,1062.058,344.262,0.01,12.875,0,80,55,1.4,1575.0,1696.615,2041.473,1577.303,55.516,63.225,72.069,63.004,52.348,1.394,2.287,0.279,72.198,57.774,78.157,42.235,61.925,63.068,116.076,102.449,125.18,41.019,57.169,43.444,-10.852,110,110,72.188,76.5,56.344,56.594,0.0,42.469,72,70,1000,200,0.184,268.5,71.438,69.563,0.012,72.125,71.125,56.625,57.5,0.0,40.0,72,70,1000,200,0.16,442.0,76.438,74.75,0.022,72.25,70.813,56.156,56.594,0.0,37.063,72,70,1000,200,0.152,428.25,75.563,75.438,0.021,72.063,71.438,55.844,56.625,0.0,42.063,72,70,1000,200,0.168,449.5,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,527.0,303.25,521.0,526.0,522.0,-0.007,1.933,0.0,4.329,1.062,0.344,0.003,0.005,0.0,-0.001
5132008,1127,1,1,3,1,100,29.296,100.0,100.0,100.0,1,1,1056.203,338.408,0.01,13.137,0,80,55,1.4,1575.0,1671.018,2011.772,1555.421,55.516,63.225,72.069,63.004,52.457,1.402,2.191,0.227,72.136,57.71,78.157,42.235,61.912,63.175,115.928,102.343,125.032,41.164,57.274,43.59,-10.852,110,110,72.25,76.625,56.344,56.688,0.0,42.563,72,70,1000,200,0.184,268.0,71.438,69.563,0.012,72.0,71.188,56.688,57.5,0.0,40.875,72,70,1000,200,0.155,434.75,76.438,74.75,0.022,72.063,70.875,56.25,56.594,0.0,37.25,72,70,1000,200,0.153,427.75,75.375,75.438,0.021,72.063,71.438,55.906,56.719,0.0,41.844,72,70,1000,200,0.169,450.75,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.872,11.978,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.5,303.25,522.0,526.0,522.5,-0.007,1.978,0.0,4.419,1.056,0.338,0.003,0.005,0.0,-0.001
5132008,1128,1,1,3,1,100,30.104,100.0,100.0,100.0,1,1,1062.058,340.749,0.01,12.933,0,80,55,1.4,1591.25,1700.885,2041.473,1585.131,55.623,63.225,72.177,63.004,52.457,1.356,2.259,0.264,72.191,57.716,78.074,42.264,61.899,63.175,115.854,102.343,125.032,41.6,57.169,43.808,-10.852,110,110,72.25,76.5,56.344,56.688,0.0,42.969,72,70,1000,200,0.184,268.0,71.438,69.688,0.012,72.0,71.25,56.688,57.531,0.0,40.813,72,70,1000,200,0.154,435.0,76.438,74.75,0.022,72.063,71.0,56.25,56.594,0.0,36.844,72,70,1000,200,0.166,444.25,75.375,75.25,0.021,72.063,71.5,55.844,56.719,0.0,42.469,72,70,1000,200,0.171,453.75,73.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,527.0,303.25,522.0,526.0,522.0,-0.007,1.834,0.0,3.959,1.062,0.341,0.003,0.005,0.0,-0.002
5132008,1129,1,1,3,1,100,30.707,100.0,100.0,100.0,1,1,1060.887,345.433,0.01,12.744,0,80,55,1.4,1590.75,1685.233,2047.043,1541.382,55.623,63.225,72.069,63.004,52.457,1.379,2.316,0.264,72.126,57.676,77.713,42.379,61.912,63.068,115.633,102.236,124.811,41.528,57.169,43.954,-10.852,110,110,72.188,76.375,56.344,56.906,0.0,42.719,72,70,1000,200,0.186,269.25,71.375,69.688,0.012,72.0,71.25,56.688,57.531,0.0,41.125,72,70,1000,200,0.155,431.0,76.438,74.75,0.022,72.063,70.938,56.25,56.844,0.0,37.469,72,70,1000,200,0.162,441.0,75.375,75.25,0.021,72.063,71.5,55.906,56.719,0.0,42.625,72,70,1000,200,0.165,447.25,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,527.0,303.25,522.0,526.0,522.0,-0.007,1.977,0.0,4.287,1.061,0.345,0.003,0.005,0.0,-0.001
5132008,1130,1,1,3,1,100,31.418,100.0,100.0,100.0,1,1,1063.229,343.091,0.01,12.7,0,80,55,1.4,1605.0,1702.309,2043.329,1581.999,55.623,63.225,72.069,63.004,52.566,1.398,2.312,0.264,72.265,57.799,77.963,42.322,61.873,63.068,115.486,102.236,124.737,41.382,57.169,43.881,-10.852,110,110,72.25,76.313,56.406,56.906,0.0,42.844,72,70,1000,200,0.186,269.25,71.438,69.563,0.012,72.125,71.25,56.938,57.531,0.0,40.656,72,70,1000,200,0.159,434.5,76.25,74.75,0.022,72.25,70.875,56.469,56.844,0.0,36.406,72,70,1000,200,0.162,439.5,75.375,75.25,0.021,72.188,71.438,56.0,56.719,0.0,42.0,72,70,1000,200,0.175,457.75,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.007,2.01,0.0,4.4,1.063,0.343,0.003,0.005,0.0,-0.001
5132008,1131,1,1,3,1,100,32.449,100.0,100.0,100.0,1,1,1070.254,341.92,0.01,13.093,0,80,55,1.4,1596.5,1703.733,2022.908,1586.698,55.729,63.225,72.069,63.004,52.675,1.413,2.145,0.29,72.413,57.824,78.408,42.408,61.795,63.068,115.338,102.13,124.663,41.382,57.379,43.808,-10.852,110,110,72.25,76.563,56.406,56.906,0.0,43.344,72,70,1000,200,0.185,269.25,71.25,69.563,0.012,72.125,71.25,56.938,57.531,0.0,40.344,72,70,1000,200,0.166,443.75,76.438,74.688,0.022,72.063,70.938,56.563,56.844,0.0,36.375,72,70,1000,200,0.16,439.25,75.25,75.25,0.021,72.188,71.375,56.0,56.813,0.0,43.0,72,70,1000,200,0.165,445.25,73.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,527.0,303.25,521.5,526.0,522.5,-0.007,1.986,0.0,4.404,1.07,0.342,0.003,0.006,0.0,-0.002
5132008,1132,1,1,3,1,100,33.529,100.0,100.0,100.0,1,1,1071.425,341.92,0.01,13.107,0,80,55,1.4,1603.5,1705.157,2028.476,1589.831,55.836,63.225,72.069,63.004,52.675,1.406,2.205,0.282,72.388,57.98,78.435,42.437,61.711,63.175,115.264,102.023,124.589,41.819,57.484,44.173,-10.852,110,110,72.188,76.563,56.406,57.063,0.0,43.563,72,70,1000,200,0.186,269.25,71.375,69.563,0.012,72.0,71.313,57.0,57.656,0.0,41.688,72,70,1000,200,0.16,436.75,76.25,74.75,0.022,72.063,70.813,56.469,56.844,0.0,36.531,72,70,1000,200,0.16,437.25,75.25,75.25,0.021,72.063,71.375,56.0,56.813,0.0,42.906,72,70,1000,200,0.173,452.5,73.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,527.0,303.25,520.0,526.0,522.5,-0.007,1.97,0.0,4.277,1.071,0.342,0.003,0.005,0.0,-0.002
5132008,1133,1,1,3,1,100,34.162,100.0,100.0,100.0,1,1,1069.083,341.92,0.01,12.846,0,80,55,1.4,1621.0,1710.855,2043.329,1586.698,55.729,63.225,72.069,63.004,52.566,1.421,2.287,0.279,72.388,57.893,78.769,42.494,61.646,63.175,115.264,102.13,124.368,41.746,57.379,44.319,-10.852,110,110,72.188,76.438,56.406,57.0,0.0,43.375,72,70,1000,200,0.187,270.25,71.25,69.563,0.012,72.125,71.375,57.0,57.656,0.0,40.438,72,70,1000,200,0.169,447.0,76.438,74.75,0.022,72.063,70.875,56.469,56.906,0.0,36.156,72,70,1000,200,0.162,440.5,75.375,75.125,0.021,72.188,71.313,56.0,56.813,0.0,43.219,72,70,1000,200,0.172,452.75,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,527.0,303.5,520.5,526.0,522.0,-0.007,2.114,0.0,4.582,1.069,0.342,0.003,0.005,0.001,-0.001
5132008,1134,1,1,3,1,100,34.678,100.0,100.0,100.0,1,1,1060.887,346.604,0.01,12.831,0,80,55,1.4,1618.25,1692.346,2011.772,1567.918,55.623,63.332,72.177,63.224,52.348,1.383,2.262,0.268,72.382,57.91,79.186,42.552,61.698,63.175,115.559,101.917,124.22,40.801,57.169,43.881,-10.852,110,110,72.188,76.313,56.406,56.906,0.0,42.281,72,70,1000,200,0.197,277.75,71.375,69.563,0.011,72.0,71.25,56.938,57.656,0.0,41.719,72,70,1000,200,0.16,440.5,76.25,74.75,0.022,72.063,70.875,56.469,56.906,0.0,38.0,72,70,1000,200,0.162,440.0,75.25,75.125,0.021,72.188,71.313,56.0,56.813,0.0,44.0,72,70,1000,200,0.169,450.0,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.0,526.0,522.0,-0.006,2.414,0.0,5.48,1.061,0.347,0.003,0.005,0.0,-0.001
5132008,1135,1,1,3,1,100,34.786,100.0,100.0,100.0,1,1,1072.596,336.066,0.01,12.86,0,80,55,1.4,1626.5,1700.885,1995.073,1577.303,55.41,63.332,72.069,63.114,52.022,1.429,2.241,0.268,72.402,57.989,79.297,42.724,61.685,63.175,115.264,101.917,123.925,40.438,56.96,43.59,-10.852,110,110,72.25,76.188,56.219,56.906,0.0,41.906,72,70,1000,200,0.2,279.5,71.25,69.563,0.012,72.125,71.25,56.938,57.531,0.0,41.438,72,70,1000,200,0.159,434.5,76.25,74.688,0.022,72.25,70.875,56.25,56.844,0.0,37.531,72,70,1000,200,0.168,447.0,75.25,75.25,0.021,72.063,71.25,55.844,56.719,0.0,43.281,72,70,1000,200,0.17,449.75,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.869,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,527.0,303.25,521.0,526.5,522.5,-0.006,2.453,0.0,5.622,1.073,0.336,0.003,0.005,0.0,-0.001
5132008,1136,1,1,3,1,100,34.369,100.0,100.0,100.0,1,1,1069.083,346.604,0.01,13.107,0,80,55,1.4,1632.5,1726.534,2054.472,1581.999,55.09,63.332,72.069,63.114,51.587,1.364,2.276,0.253,72.458,57.981,79.826,42.753,61.711,63.282,114.896,101.704,123.629,40.292,56.54,43.444,-10.852,110,110,72.188,76.188,56.0,56.688,0.0,43.406,72,70,1000,200,0.187,270.5,71.25,69.563,0.012,72.125,71.25,56.688,57.531,0.0,40.375,72,70,1000,200,0.168,449.75,76.25,74.75,0.022,72.25,70.938,56.094,56.594,0.0,37.438,72,70,1000,200,0.171,451.0,75.25,75.25,0.021,72.188,71.313,55.531,56.625,0.0,43.375,72,70,1000,200,0.17,450.0,73.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.5,526.5,522.0,-0.007,2.543,0.0,5.73,1.069,0.347,0.003,0.005,0.0,-0.001
5132008,1137,1,1,3,1,100,33.621,100.0,100.0,100.0,1,1,1098.357,352.459,0.01,12.904,0,80,55,1.4,1632.5,1752.227,2076.762,1625.948,54.77,63.332,72.177,63.114,51.26,1.398,2.33,0.275,72.52,57.976,81.077,42.782,61.763,63.282,114.748,101.811,123.408,40.51,56.225,43.444,-10.852,110,110,72.188,76.438,55.688,56.469,0.0,42.938,72,70,1000,200,0.19,274.5,71.25,69.563,0.012,72.125,71.313,56.625,57.5,0.0,40.188,72,70,1000,200,0.168,449.5,76.25,74.75,0.022,72.25,70.875,56.0,56.5,0.0,36.969,72,70,1000,200,0.178,457.5,75.25,75.125,0.021,72.188,71.375,55.344,56.531,0.0,42.469,72,70,1000,200,0.18,465.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,527.0,303.25,521.5,526.0,522.0,-0.007,2.409,0.0,5.251,1.098,0.352,0.003,0.005,0.0,0.0
5132008,1138,1,1,3,1,100,33.379,100.0,100.0,100.0,1,1,1080.793,345.433,0.01,12.7,0,80,55,1.4,1642.75,1735.093,2035.902,1603.947,54.77,63.439,72.069,63.114,51.152,1.345,2.28,0.282,72.635,58.08,82.022,42.839,61.724,63.389,114.601,101.598,123.186,40.438,56.12,43.517,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,42.125,72,70,1000,200,0.197,278.25,71.25,69.563,0.012,72.125,71.375,56.5,57.5,0.0,41.469,72,70,1000,200,0.163,438.0,76.25,74.688,0.022,72.063,70.813,55.688,56.375,0.0,36.938,72,70,1000,200,0.177,462.0,75.25,75.125,0.021,72.188,71.438,55.281,56.25,0.0,42.781,72,70,1000,200,0.175,458.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,522.5,526.0,522.5,-0.007,2.494,0.0,5.423,1.081,0.345,0.003,0.005,0.0,-0.001
5132008,1139,1,1,3,1,100,32.855,100.0,100.0,100.0,1,1,1079.622,345.433,0.01,12.773,0,80,55,1.4,1639.75,1709.43,2035.902,1572.61,54.663,63.547,72.177,63.224,51.152,1.394,2.234,0.279,72.576,58.074,82.189,42.954,61.685,63.282,114.453,101.704,123.039,40.22,56.435,43.225,-10.867,110,110,72.188,76.375,55.688,56.406,0.0,42.688,72,70,1000,200,0.191,272.5,71.125,69.438,0.012,72.125,71.375,56.5,57.375,0.0,41.469,72,70,1000,200,0.159,434.25,76.25,74.75,0.022,72.0,70.688,55.688,56.344,0.0,37.5,72,70,1000,200,0.163,442.0,75.25,75.125,0.021,72.063,71.438,55.281,56.25,0.0,42.656,72,70,1000,200,0.177,460.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,522.0,526.0,522.5,-0.007,2.367,0.0,5.324,1.08,0.345,0.003,0.005,0.0,0.0
5132008,1140,1,1,3,1,100,32.506,100.0,100.0,100.0,1,1,1083.135,348.946,0.01,12.962,0,80,55,1.4,1618.25,1722.256,2056.329,1605.516,54.663,63.332,72.069,63.114,51.043,1.421,2.266,0.26,72.589,58.059,82.467,43.156,61.698,63.175,114.306,101.491,122.891,40.074,56.33,43.079,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,42.219,72,70,1000,200,0.189,271.75,71.125,69.438,0.011,72.125,71.313,56.438,57.375,0.0,41.125,72,70,1000,200,0.161,436.0,76.25,74.75,0.022,72.0,70.625,55.688,56.344,0.0,37.375,72,70,1000,200,0.168,447.75,75.25,75.125,0.021,72.063,71.438,55.281,56.25,0.0,42.719,72,70,1000,200,0.182,467.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.859,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.007,2.396,0.0,5.403,1.083,0.349,0.003,0.005,0.0,0.0
5132008,1141,1,1,3,1,100,31.846,100.0,100.0,100.0,1,1,1090.161,346.604,0.01,12.918,0,80,55,1.4,1622.75,1726.534,2035.902,1596.102,54.557,63.332,72.069,63.224,50.934,1.433,2.276,0.286,72.68,58.07,82.606,43.156,61.633,63.282,114.01,101.491,122.669,40.147,56.12,43.152,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,42.969,72,70,1000,200,0.188,271.5,71.125,69.563,0.011,72.0,71.313,56.313,57.25,0.0,40.5,72,70,1000,200,0.164,441.5,76.25,74.75,0.022,72.0,70.688,55.688,56.219,0.0,37.594,72,70,1000,200,0.167,447.5,75.25,75.0,0.021,72.063,71.375,55.063,56.156,0.0,42.469,72,70,1000,200,0.184,469.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.953,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,522.0,526.0,522.5,-0.007,2.43,0.0,5.384,1.09,0.347,0.003,0.005,0.001,-0.001
5132008,1142,1,1,3,1,100,31.059,100.0,100.0,100.0,1,1,1092.502,348.946,0.01,12.7,0,80,55,1.4,1621.5,1726.534,2035.902,1621.229,54.45,63.332,71.96,63.334,50.825,1.383,2.291,0.286,72.719,58.118,82.995,43.242,61.581,63.175,114.084,101.491,122.669,40.292,56.015,43.225,-10.852,110,110,72.188,76.188,55.406,56.0,0.0,43.375,72,70,1000,200,0.188,270.75,71.125,69.563,0.012,72.0,71.25,56.313,57.25,0.0,39.781,72,70,1000,200,0.167,447.25,76.25,74.688,0.022,71.938,70.625,55.5,56.219,0.0,37.125,72,70,1000,200,0.167,446.75,75.188,75.125,0.021,72.0,71.313,54.969,56.031,0.0,42.813,72,70,1000,200,0.182,466.75,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,527.0,303.25,522.0,526.0,522.5,-0.007,2.369,0.0,5.166,1.093,0.349,0.003,0.005,0.0,-0.001
5132008,1143,1,1,3,1,100,30.7,100.0,100.0,100.0,1,1,1076.109,344.262,0.01,12.729,0,80,55,1.4,1628.0,1702.309,2017.339,1569.482,54.557,63.332,71.96,63.114,50.825,1.41,2.312,0.279,72.626,58.029,82.995,43.386,61.568,63.389,113.789,101.278,122.374,39.929,56.12,43.006,-10.852,110,110,72.188,75.938,55.406,56.0,0.0,43.5,72,70,1000,200,0.188,271.5,71.125,69.438,0.012,72.0,71.188,56.313,57.25,0.0,41.188,72,70,1000,200,0.156,433.0,76.25,74.688,0.022,72.0,70.625,55.563,56.0,0.0,36.563,72,70,1000,200,0.167,449.0,75.188,75.0,0.021,72.0,71.313,54.969,56.031,0.0,42.938,72,70,1000,200,0.172,455.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,527.0,303.25,520.0,526.0,522.5,-0.007,2.419,0.0,5.433,1.076,0.344,0.003,0.005,0.001,0.0
5132008,1144,1,1,3,1,100,29.884,100.0,100.0,100.0,1,1,1087.819,346.604,0.01,12.86,0,80,55,1.4,1608.0,1729.386,2045.186,1596.102,54.45,63.332,71.96,63.224,50.825,1.413,2.28,0.275,72.645,58.106,82.884,43.415,61.555,63.175,113.715,101.278,122.226,39.783,56.12,42.86,-10.852,110,110,72.188,75.688,55.281,56.0,0.0,42.188,72,70,1000,200,0.194,276.25,70.938,69.438,0.012,71.938,71.188,56.313,57.063,0.0,39.781,72,70,1000,200,0.166,444.0,76.25,74.75,0.022,71.938,70.5,55.5,56.0,0.0,36.344,72,70,1000,200,0.167,448.75,75.188,75.0,0.021,72.0,71.25,54.969,56.031,0.0,42.563,72,70,1000,200,0.174,457.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.96,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.25,521.0,526.0,522.5,-0.007,2.422,0.0,5.489,1.088,0.347,0.003,0.005,0.001,-0.001
5132008,1145,1,1,3,1,100,29.02,100.0,100.0,100.0,1,1,1073.767,345.433,0.01,13.107,0,80,55,1.4,1618.75,1706.581,2037.759,1580.434,54.343,63.225,71.96,63.114,50.825,1.341,2.312,0.275,72.559,58.035,83.245,43.53,61.581,63.068,113.568,101.278,122.079,39.929,56.015,43.006,-10.852,110,110,71.938,75.75,55.219,55.906,0.0,42.563,72,70,1000,200,0.189,271.75,70.938,69.563,0.012,72.0,71.25,56.313,57.063,0.0,39.844,72,70,1000,200,0.168,447.25,76.125,74.75,0.022,72.0,70.563,55.5,56.0,0.0,36.906,72,70,1000,200,0.157,438.25,75.188,75.0,0.021,72.0,71.313,54.906,55.906,0.0,42.063,72,70,1000,200,0.176,460.0,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,303.25,520.5,526.0,522.5,-0.007,2.507,0.0,5.594,1.074,0.345,0.002,0.004,0.001,-0.001
5132008,1146,1,1,3,1,100,28.049,100.0,100.0,100.0,1,1,1092.502,347.775,0.01,12.773,0,80,55,1.4,1613.0,1732.24,2045.186,1630.67,54.237,63.225,71.96,63.004,50.716,1.429,2.284,0.271,72.493,57.972,83.357,43.501,61.581,63.068,113.42,101.172,121.931,40.147,56.015,43.079,-10.852,110,110,71.938,75.875,55.219,55.906,0.0,42.438,72,70,1000,200,0.189,272.0,70.938,69.563,0.012,71.938,71.188,56.094,57.063,0.0,39.594,72,70,1000,200,0.168,449.5,76.125,74.75,0.022,71.938,70.563,55.375,55.938,0.0,35.938,72,70,1000,200,0.167,448.0,75.25,75.0,0.021,71.875,71.438,54.906,55.906,0.0,42.531,72,70,1000,200,0.168,451.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.007,2.36,0.0,5.195,1.093,0.348,0.002,0.004,0.001,-0.001
5132008,1147,1,1,3,1,100,27.243,100.0,100.0,100.0,1,1,1063.229,345.433,0.01,12.657,0,80,55,1.4,1613.75,1676.703,2030.333,1555.421,54.237,63.225,71.96,63.114,50.825,1.398,2.287,0.275,72.378,57.892,83.746,43.53,61.581,63.175,113.347,100.959,121.857,39.929,55.911,43.006,-10.852,110,110,71.938,75.938,55.094,55.906,0.0,42.844,72,70,1000,200,0.185,269.25,70.938,69.438,0.012,71.938,71.188,56.0,56.938,0.0,41.313,72,70,1000,200,0.155,431.75,76.125,74.75,0.022,71.938,70.563,55.375,55.938,0.0,37.031,72,70,1000,200,0.156,433.5,75.188,75.0,0.021,71.688,71.313,54.781,55.813,0.0,42.469,72,70,1000,200,0.168,452.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.956,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.5,527.0,303.0,521.0,526.5,522.5,-0.007,2.437,0.0,5.402,1.063,0.345,0.003,0.004,0.001,-0.001
5132008,1148,1,1,3,1,100,26.427,100.0,100.0,100.0,1,1,1072.596,345.433,0.01,12.773,0,80,55,1.4,1599.75,1713.704,2024.764,1589.831,54.237,63.332,72.069,63.004,50.716,1.398,2.319,0.282,72.359,57.94,83.774,43.645,61.568,63.068,113.199,100.959,121.709,39.711,56.015,42.715,-10.852,110,110,71.938,75.625,55.219,55.906,0.0,42.406,72,70,1000,200,0.195,277.0,70.938,69.438,0.012,71.938,71.25,56.094,56.938,0.0,40.594,72,70,1000,200,0.164,440.5,76.125,74.75,0.022,71.938,70.5,55.375,55.938,0.0,36.406,72,70,1000,200,0.161,437.5,75.188,75.0,0.021,71.875,71.188,54.906,55.813,0.0,42.438,72,70,1000,200,0.168,450.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.948,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.5,526.0,522.5,-0.007,2.353,0.0,5.323,1.073,0.345,0.003,0.004,0.001,-0.001
5132008,1149,1,1,3,1,100,25.884,100.0,100.0,100.0,1,1,1063.229,344.262,0.01,13.064,0,80,55,1.4,1599.5,1700.885,2032.189,1592.966,54.343,63.225,71.96,63.004,50.825,1.375,2.266,0.275,72.35,57.844,83.218,43.616,61.607,63.068,112.978,100.746,121.488,39.638,56.12,42.423,-10.852,110,110,71.938,75.688,55.219,55.781,0.0,42.531,72,70,1000,200,0.188,270.75,70.938,69.438,0.012,71.938,71.188,56.0,56.938,0.0,40.438,72,70,1000,200,0.159,440.5,76.125,74.75,0.022,71.938,70.5,55.375,55.781,0.0,36.313,72,70,1000,200,0.16,437.5,75.188,74.938,0.021,71.875,71.063,54.906,55.813,0.0,41.938,72,70,1000,200,0.169,452.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,527.0,303.25,522.0,526.0,522.5,-0.007,2.207,0.0,5.047,1.063,0.344,0.003,0.004,0.001,-0.001
5132008,1150,1,1,3,1,100,25.428,100.0,100.0,100.0,1,1,1053.861,348.946,0.01,12.904,0,80,55,1.4,1596.25,1675.281,2056.329,1553.86,54.45,63.225,71.852,63.004,50.934,1.353,2.202,0.279,72.501,57.938,83.357,43.558,61.633,63.068,112.83,100.746,121.414,39.929,56.12,42.496,-10.852,110,110,71.875,75.75,55.281,55.781,0.0,42.938,72,70,1000,200,0.185,268.5,70.938,69.438,0.012,71.938,71.125,56.094,56.938,0.0,41.25,72,70,1000,200,0.155,430.75,76.125,74.75,0.022,71.938,70.438,55.375,55.938,0.0,36.031,72,70,1000,200,0.16,438.25,75.188,75.0,0.021,71.875,71.188,54.906,55.906,0.0,42.0,72,70,1000,200,0.172,455.0,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.939,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.007,2.046,0.0,4.595,1.054,0.349,0.003,0.004,0.001,-0.001
5132008,1151,1,1,3,1,100,25.351,100.0,100.0,100.0,1,1,1067.912,346.604,0.01,12.773,0,80,55,1.4,1595.5,1689.5,2058.186,1586.698,54.663,63.118,71.852,63.004,51.369,1.41,2.287,0.282,72.409,57.949,83.329,43.702,61.672,62.96,112.757,100.746,121.34,39.856,56.225,42.35,-10.867,110,110,71.938,75.75,55.406,55.906,0.0,42.75,72,70,1000,200,0.185,268.5,70.938,69.438,0.012,71.938,71.125,56.094,56.938,0.0,40.656,72,70,1000,200,0.158,434.5,76.125,74.75,0.022,71.813,70.438,55.5,55.938,0.0,35.594,72,70,1000,200,0.161,439.5,75.188,75.0,0.021,71.875,71.313,55.063,55.906,0.0,42.313,72,70,1000,200,0.166,447.75,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.935,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.0,303.0,521.5,526.0,522.5,-0.007,1.946,0.0,4.419,1.068,0.347,0.003,0.004,0.001,-0.001
5132008,1152,1,1,3,1,100,25.556,100.0,100.0,100.0,1,1,1057.374,341.92,0.01,12.686,0,80,55,1.4,1584.75,1679.545,2034.046,1542.94,54.876,63.225,71.96,62.895,51.696,1.413,2.241,0.275,72.391,57.923,82.661,43.76,61.685,63.068,112.609,100.533,121.119,39.565,56.645,42.204,-10.852,110,110,71.875,75.813,55.594,56.0,0.0,42.844,72,70,1000,200,0.185,268.0,70.813,69.438,0.012,71.938,71.125,56.313,57.063,0.0,41.0,72,70,1000,200,0.157,432.25,76.125,74.75,0.022,71.938,70.5,55.688,56.0,0.0,36.688,72,70,1000,200,0.152,429.25,75.063,75.0,0.021,72.0,71.313,55.281,56.031,0.0,41.969,72,70,1000,200,0.168,449.75,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,527.0,303.25,519.5,526.5,522.5,-0.007,1.96,0.0,4.644,1.057,0.342,0.002,0.004,0.0,-0.001
5132008,1153,1,1,3,1,100,26.043,100.0,100.0,100.0,1,1,1066.741,347.775,0.01,12.889,0,80,55,1.4,1577.75,1706.581,2035.902,1571.046,55.09,63.225,71.96,62.895,51.913,1.372,2.305,0.268,72.447,57.941,82.161,43.76,61.711,63.068,112.462,100.427,120.971,39.493,56.96,42.204,-10.852,110,110,71.875,75.625,55.688,56.063,0.0,43.219,72,70,1000,200,0.181,266.25,70.813,69.438,0.012,71.938,71.125,56.313,57.063,0.0,39.813,72,70,1000,200,0.161,442.5,76.125,74.75,0.022,71.938,70.563,55.875,56.219,0.0,35.438,72,70,1000,200,0.16,437.0,75.063,75.0,0.021,71.875,71.313,55.344,56.156,0.0,41.813,72,70,1000,200,0.168,450.25,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.856,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,303.25,521.0,526.5,522.5,-0.007,2.0,0.0,4.848,1.067,0.348,0.002,0.004,0.0,-0.001
5132008,1154,1,1,3,1,100,26.16,100.0,100.0,100.0,1,1,1059.716,341.92,0.01,13.02,0,80,55,1.4,1584.25,1700.885,2024.764,1578.868,55.09,63.332,72.069,63.114,51.913,1.372,2.294,0.279,72.304,57.857,81.8,43.645,61.724,63.068,112.388,100.533,120.897,39.565,57.064,42.204,-10.852,110,110,71.875,75.5,55.813,56.313,0.0,42.938,72,70,1000,200,0.184,267.75,70.813,69.438,0.012,71.938,71.125,56.438,57.063,0.0,40.688,72,70,1000,200,0.157,432.75,76.125,74.75,0.022,71.938,70.563,55.875,56.219,0.0,36.313,72,70,1000,200,0.154,430.25,75.063,74.938,0.021,71.875,71.5,55.438,56.25,0.0,41.813,72,70,1000,200,0.172,451.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.858,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,520.5,526.0,522.5,-0.007,1.964,0.0,4.767,1.06,0.342,0.002,0.004,0.0,-0.001
5132008,1155,1,1,3,1,100,26.258,100.0,100.0,100.0,1,1,1050.348,348.946,0.01,12.773,0,80,55,1.4,1582.25,1668.177,2058.186,1530.477,55.09,63.225,72.069,63.004,52.022,1.444,2.262,0.279,72.28,57.881,81.216,43.616,61.711,63.282,112.24,100.214,120.75,39.783,56.855,42.35,-10.852,110,110,71.875,75.688,55.813,56.313,0.0,42.906,72,70,1000,200,0.185,269.0,70.813,69.438,0.012,71.938,71.125,56.438,57.25,0.0,40.906,72,70,1000,200,0.156,431.25,76.125,74.75,0.022,71.938,70.563,55.875,56.219,0.0,36.813,72,70,1000,200,0.15,425.25,75.063,74.938,0.021,72.0,71.375,55.438,56.25,0.0,41.313,72,70,1000,200,0.169,451.0,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.007,1.921,0.0,4.548,1.05,0.349,0.002,0.004,0.0,-0.001
5132008,1156,1,1,3,1,100,26.357,100.0,100.0,100.0,1,1,1046.835,343.091,0.01,12.715,0,80,55,1.4,1575.25,1666.756,2035.902,1527.364,55.09,63.225,71.96,63.004,51.913,1.413,2.276,0.271,72.211,57.767,81.132,43.673,61.737,63.068,112.167,100.108,120.75,39.565,56.75,42.131,-10.852,110,110,71.938,75.75,55.813,56.406,0.0,43.031,72,70,1000,200,0.185,269.0,70.75,69.25,0.012,71.938,71.188,56.438,57.25,0.0,40.938,72,70,1000,200,0.156,430.25,76.125,74.75,0.022,71.938,70.625,56.0,56.344,0.0,36.906,72,70,1000,200,0.149,423.75,75.188,74.938,0.021,71.875,71.188,55.438,56.25,0.0,42.781,72,70,1000,200,0.162,443.75,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.0,522.5,-0.007,1.899,0.0,4.526,1.047,0.343,0.003,0.004,0.001,-0.001
