DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1157,1,1,3,1,100,26.717,100.0,100.0,100.0,1,1,1044.493,340.749,0.01,12.875,0,80,55,1.4,1572.0,1669.598,2034.046,1553.86,55.196,63.225,72.069,63.004,52.022,1.429,2.287,0.293,72.195,57.788,81.077,43.673,61.737,63.068,111.945,100.001,120.528,39.275,56.855,42.058,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,43.156,72,70,1000,200,0.185,268.5,70.75,69.438,0.012,71.938,71.125,56.438,57.25,0.0,40.781,72,70,1000,200,0.156,432.25,76.125,74.75,0.022,71.938,70.625,56.0,56.344,0.0,36.969,72,70,1000,200,0.15,422.25,75.188,74.938,0.021,72.0,71.25,55.531,56.406,0.0,41.875,72,70,1000,200,0.165,444.75,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.769,11.889,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.0,527.5,303.25,520.0,526.5,522.5,-0.007,2.038,0.0,4.971,1.044,0.341,0.002,0.004,0.001,-0.001
5132008,1158,1,1,3,1,100,26.942,100.0,100.0,100.0,1,1,1053.861,345.433,0.01,13.049,0,80,55,1.4,1593.0,1717.979,2056.329,1577.303,55.196,63.225,71.96,63.004,51.913,1.398,2.291,0.286,72.247,57.765,81.049,43.702,61.724,63.175,111.872,100.001,120.38,39.275,56.96,41.985,-10.852,110,110,71.938,75.938,55.906,56.406,0.0,42.375,72,70,1000,200,0.19,275.25,70.813,69.438,0.012,71.938,71.125,56.5,57.25,0.0,39.75,72,70,1000,200,0.167,443.5,76.125,74.75,0.022,71.938,70.625,56.0,56.375,0.0,36.344,72,70,1000,200,0.153,425.5,75.063,74.938,0.021,71.875,71.125,55.531,56.406,0.0,41.063,72,70,1000,200,0.167,448.75,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,521.0,526.5,522.5,-0.007,2.0,0.0,4.906,1.054,0.345,0.002,0.004,0.0,-0.001
5132008,1159,1,1,3,1,100,26.873,100.0,100.0,100.0,1,1,1055.032,341.92,0.01,12.904,0,80,55,1.4,1579.0,1715.129,2037.759,1591.398,55.09,63.225,71.96,63.004,51.804,1.394,2.291,0.264,72.178,57.756,81.104,43.616,61.737,63.175,111.724,100.001,120.306,39.565,56.855,42.204,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,42.438,72,70,1000,200,0.187,270.25,70.75,69.438,0.012,71.938,71.188,56.5,57.375,0.0,39.656,72,70,1000,200,0.163,444.75,76.125,74.75,0.022,71.938,70.688,56.0,56.375,0.0,35.344,72,70,1000,200,0.159,432.0,75.063,74.813,0.021,71.688,71.188,55.438,56.406,0.0,41.313,72,70,1000,200,0.166,445.75,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,527.0,303.0,520.5,526.0,523.0,-0.007,1.97,0.0,4.724,1.055,0.342,0.002,0.004,0.001,-0.001
5132008,1200,1,1,3,1,100,26.971,100.0,100.0,100.0,1,1,1056.203,345.433,0.01,12.7,0,80,55,1.4,1572.0,1698.039,2043.329,1577.303,55.09,63.225,72.069,63.004,51.804,1.436,2.273,0.264,72.194,57.759,81.049,43.616,61.737,63.175,111.577,99.788,120.233,39.493,56.75,42.131,-10.852,110,110,71.875,75.688,55.813,56.406,0.0,42.781,72,70,1000,200,0.182,267.0,70.75,69.25,0.012,72.0,71.188,56.5,57.375,0.0,41.406,72,70,1000,200,0.154,430.5,76.063,74.75,0.022,72.0,70.688,56.0,56.375,0.0,35.594,72,70,1000,200,0.159,437.0,75.063,74.813,0.021,72.0,71.313,55.438,56.406,0.0,41.969,72,70,1000,200,0.165,445.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.951,11.433,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.25,521.5,526.5,522.5,-0.007,1.941,0.0,4.648,1.056,0.345,0.003,0.004,0.001,-0.001
5132008,1201,1,1,3,1,100,27.323,100.0,100.0,100.0,1,1,1037.468,340.749,0.01,12.686,0,80,55,1.4,1574.0,1683.811,2026.62,1533.592,55.196,63.225,72.069,63.004,51.804,1.413,2.248,0.26,72.107,57.698,81.355,43.616,61.737,63.175,111.503,99.895,120.085,39.275,56.645,41.985,-10.852,110,110,71.938,75.563,55.813,56.406,0.0,42.5,72,70,1000,200,0.182,267.0,70.75,69.438,0.012,72.0,71.188,56.5,57.25,0.0,41.125,72,70,1000,200,0.156,431.75,76.063,74.75,0.022,72.0,70.688,56.0,56.375,0.0,36.563,72,70,1000,200,0.148,425.0,75.063,74.813,0.021,72.0,71.313,55.531,56.406,0.0,41.25,72,70,1000,200,0.168,449.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.5,520.5,526.0,522.5,-0.007,1.979,0.0,4.77,1.037,0.341,0.002,0.004,0.001,-0.001
5132008,1202,1,1,3,1,100,27.439,100.0,100.0,100.0,1,1,1066.741,343.091,0.01,12.831,0,80,55,1.4,1574.0,1716.554,2045.186,1561.667,55.09,63.225,71.852,63.004,51.913,1.425,2.273,0.275,72.149,57.728,81.077,43.99,61.737,63.175,111.429,99.682,119.937,39.129,56.855,41.84,-10.852,110,110,71.875,74.813,55.906,56.406,0.0,43.063,72,70,1000,200,0.182,266.5,70.688,69.25,0.012,71.938,71.125,56.5,57.375,0.0,40.438,72,70,1000,200,0.162,436.75,76.063,74.75,0.022,72.0,70.625,56.0,56.375,0.0,35.594,72,70,1000,200,0.159,435.5,75.063,74.938,0.021,71.875,71.25,55.438,56.406,0.0,42.094,72,70,1000,200,0.167,447.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,521.0,526.5,522.5,-0.007,1.962,0.0,4.826,1.067,0.343,0.003,0.004,0.0,-0.001
5132008,1203,1,1,3,1,100,27.343,100.0,100.0,100.0,1,1,1046.835,344.262,0.01,13.049,0,80,55,1.4,1592.0,1686.656,2034.046,1541.382,55.09,63.225,71.527,63.004,51.804,1.452,2.284,0.268,72.081,57.664,80.938,44.421,61.75,63.175,111.429,99.576,119.937,39.42,56.855,42.058,-10.852,110,110,71.75,73.938,55.906,56.469,0.0,42.656,72,70,1000,200,0.185,268.25,70.688,69.25,0.012,71.938,70.75,56.5,57.25,0.0,40.5,72,70,1000,200,0.156,432.25,76.063,74.75,0.022,71.938,70.563,56.0,56.375,0.0,36.969,72,70,1000,200,0.15,425.25,75.063,74.813,0.021,71.688,71.563,55.438,56.406,0.0,41.406,72,70,1000,200,0.164,444.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.482,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.25,520.5,526.5,522.5,-0.007,1.974,0.0,4.776,1.047,0.344,0.003,0.004,0.001,-0.001
5132008,1204,1,1,3,1,100,27.188,100.0,100.0,100.0,1,1,1023.416,343.091,0.01,12.817,0,80,55,1.4,1571.75,1666.756,2015.484,1499.393,54.983,63.225,71.31,63.004,51.696,1.364,2.188,0.275,71.95,57.529,81.466,44.824,61.737,63.068,111.134,99.469,119.716,39.493,56.54,42.131,-10.852,110,110,71.875,73.313,55.813,56.406,0.0,42.313,72,70,1000,200,0.183,267.5,70.688,69.438,0.012,71.688,70.375,56.5,57.375,0.0,39.281,72,70,1000,200,0.154,427.5,76.063,74.75,0.022,71.688,70.313,56.0,56.375,0.0,36.469,72,70,1000,200,0.146,419.0,75.063,74.813,0.021,71.5,71.75,55.438,56.406,0.0,41.313,72,70,1000,200,0.148,423.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,527.0,303.5,521.5,526.5,522.5,-0.007,1.983,0.0,4.691,1.023,0.343,0.002,0.004,0.001,-0.001
5132008,1205,1,1,3,1,100,27.18,100.0,100.0,100.0,1,1,1014.048,339.578,0.01,12.671,0,80,55,1.4,1537.25,1652.559,2030.333,1516.476,55.09,63.225,71.093,63.004,51.587,1.36,2.266,0.29,71.828,57.474,81.271,45.14,61.737,63.068,110.987,99.363,119.642,39.275,56.54,41.985,-10.852,110,110,71.688,72.813,55.813,56.406,0.0,42.094,72,70,1000,200,0.183,267.25,70.688,69.438,0.012,71.563,70.063,56.5,57.375,0.0,38.188,72,70,1000,200,0.152,427.0,76.063,74.75,0.022,71.5,70.125,56.0,56.375,0.0,34.875,72,70,1000,200,0.147,420.5,75.063,74.813,0.021,71.25,71.688,55.438,56.406,0.0,40.813,72,70,1000,200,0.139,408.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.474,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,527.0,303.25,519.5,526.0,522.5,-0.007,1.989,0.0,4.764,1.014,0.34,0.002,0.004,0.001,-0.001
5132008,1206,1,1,3,1,100,26.928,100.0,100.0,100.0,1,1,973.065,334.895,0.01,12.715,0,80,55,1.4,1522.75,1576.128,1996.928,1437.532,54.983,63.225,70.877,63.004,51.587,1.413,2.205,0.268,71.51,57.273,81.104,45.37,61.737,63.068,110.987,99.256,119.568,39.057,56.54,41.767,-10.852,110,110,71.75,72.5,55.688,56.313,0.0,41.406,72,70,1000,200,0.186,270.0,70.688,69.25,0.011,71.438,69.938,56.5,57.25,0.0,38.438,72,70,1000,200,0.135,404.25,76.063,74.75,0.022,71.375,70.0,55.875,56.375,0.0,34.938,72,70,1000,200,0.131,396.25,74.938,74.813,0.021,71.125,71.813,55.438,56.406,0.0,40.375,72,70,1000,200,0.13,398.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,526.5,303.25,521.5,526.5,522.5,-0.007,1.971,0.0,4.781,0.973,0.335,0.002,0.004,0.0,-0.001
5132008,1207,1,1,3,1,100,27.026,100.0,100.0,100.0,1,1,966.039,333.724,0.01,12.948,0,80,55,1.4,1473.75,1564.839,1961.692,1392.933,54.876,63.225,70.877,63.004,51.478,1.482,2.17,0.253,71.352,57.161,81.744,45.485,61.724,63.175,110.839,99.043,119.494,39.057,56.645,41.767,-10.852,110,110,71.688,72.25,55.688,56.406,0.0,41.25,72,70,1000,200,0.182,266.0,70.688,69.188,0.012,71.375,69.875,56.5,57.5,0.0,38.25,72,70,1000,200,0.13,391.75,76.063,74.688,0.022,71.313,70.063,55.875,56.375,0.0,33.531,72,70,1000,200,0.124,387.75,75.063,74.813,0.021,71.125,71.75,55.281,56.406,0.0,39.375,72,70,1000,200,0.124,384.75,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,526.5,303.25,521.5,526.0,522.5,-0.007,1.995,0.0,4.869,0.966,0.334,0.003,0.004,0.001,-0.001
5132008,1208,1,1,3,1,100,26.094,100.0,100.0,100.0,1,1,930.91,330.211,0.01,13.006,0,80,55,1.4,1436.5,1562.018,1933.893,1374.538,54.663,63.225,70.877,63.004,51.152,1.501,2.191,0.271,70.992,57.043,82.411,45.514,61.659,63.068,110.692,99.15,119.347,39.347,56.33,41.912,-10.852,110,110,71.688,72.25,55.406,56.063,0.0,41.844,72,70,1000,200,0.174,261.0,70.563,69.188,0.012,71.188,69.938,56.438,57.375,0.0,37.094,72,70,1000,200,0.12,379.0,76.063,74.75,0.022,71.188,70.125,55.688,56.375,0.0,33.375,72,70,1000,200,0.117,377.75,74.938,74.813,0.021,71.0,71.688,55.063,56.406,0.0,37.625,72,70,1000,200,0.125,386.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,526.0,303.25,521.5,526.0,522.0,-0.007,1.964,0.0,4.628,0.931,0.33,0.002,0.004,0.0,-0.001
5132008,1209,1,1,3,1,100,25.443,100.0,100.0,100.0,1,1,900.466,314.988,0.01,12.773,0,80,55,1.4,1404.25,1483.25,1909.816,1366.883,54.557,63.225,70.768,63.004,50.934,1.455,2.12,0.293,70.606,56.517,83.412,45.716,61.504,63.068,110.544,98.937,119.199,39.275,56.015,41.84,-10.852,110,110,71.688,72.125,55.406,56.313,0.0,42.5,72,70,1000,200,0.172,258.5,70.688,69.25,0.012,71.375,70.188,56.438,57.375,0.0,35.75,72,70,1000,200,0.12,379.0,76.063,74.75,0.022,71.063,70.563,55.688,56.344,0.0,33.219,72,70,1000,200,0.113,368.5,74.938,74.813,0.021,71.0,71.625,55.063,56.25,0.0,38.094,72,70,1000,200,0.11,362.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,525.5,303.0,520.0,526.0,522.5,-0.007,1.957,0.0,4.545,0.9,0.315,0.003,0.004,0.0,-0.001
5132008,1210,1,1,3,1,100,24.89,100.0,100.0,100.0,1,1,817.328,313.817,0.01,12.482,0,80,55,1.4,1374.75,1246.718,1913.519,1219.503,54.45,63.118,70.768,63.004,50.934,1.539,2.035,0.282,70.195,56.374,83.579,45.629,61.458,63.068,110.47,98.937,119.125,39.057,56.12,41.548,-10.852,110,110,71.688,71.875,55.281,56.0,0.0,40.719,72,70,1000,200,0.185,268.5,70.563,69.188,0.012,71.375,70.313,56.438,57.375,0.0,35.219,72,70,1000,200,0.124,385.75,76.063,74.813,0.022,71.063,71.0,55.563,56.375,0.0,23.063,72,70,1000,200,0.06,243.625,75.063,74.813,0.021,71.0,71.625,55.063,56.25,0.0,36.406,72,70,1000,200,0.11,362.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.018,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,525.0,303.25,519.0,526.0,522.0,-0.008,1.822,0.0,4.314,0.817,0.314,0.002,0.004,0.001,-0.001
5132008,1211,1,1,3,1,100,23.841,100.0,100.0,100.0,1,1,820.841,311.475,0.01,12.482,0,80,55,1.4,1226.75,1318.658,1895.006,1222.521,54.343,63.225,70.877,63.114,50.716,1.467,2.038,0.271,69.68,55.859,83.857,45.572,61.406,62.96,110.323,98.831,119.051,38.911,56.225,41.037,-10.852,110,110,71.688,71.75,55.219,56.0,0.0,41.625,72,70,1000,200,0.173,259.5,70.563,69.25,0.012,71.438,70.438,56.313,57.375,0.0,36.656,72,70,1000,200,0.113,370.75,76.063,74.75,0.022,71.063,71.625,55.563,56.594,0.0,24.156,72,70,1000,200,0.042,226.125,75.063,74.813,0.021,71.125,71.625,55.063,56.25,0.0,36.0,72,70,1000,200,0.109,361.25,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,525.0,303.0,521.0,526.5,522.0,-0.008,1.533,0.0,3.682,0.821,0.311,0.002,0.004,0.001,-0.001
5132008,1212,1,1,3,1,100,23.375,100.0,100.0,100.0,1,1,806.789,309.133,0.01,12.788,0,80,55,1.4,1210.875,1293.715,1896.857,1186.359,54.343,63.118,70.985,62.895,50.825,1.497,1.982,0.268,69.261,55.456,84.496,45.313,61.381,62.96,110.249,98.724,118.977,39.057,56.33,40.892,-10.852,110,110,71.688,71.625,55.281,55.906,0.0,41.781,72,70,1000,200,0.171,258.5,70.563,69.25,0.012,71.563,70.563,56.313,57.25,0.0,36.375,72,70,1000,200,0.112,365.25,76.063,74.813,0.022,71.188,72.375,55.688,56.844,0.0,24.0,72,70,1000,200,0.039,219.0,74.938,74.813,0.021,71.125,71.625,55.063,56.25,0.0,37.031,72,70,1000,200,0.099,343.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,524.5,303.25,520.0,526.0,522.5,-0.008,1.359,0.0,3.256,0.807,0.309,0.002,0.004,0.0,-0.001
5132008,1213,1,1,3,1,100,23.006,100.0,100.0,100.0,1,1,788.054,303.279,0.01,13.078,0,80,55,1.4,1181.5,1288.178,1859.856,1171.326,54.557,63.225,71.093,63.004,51.152,1.455,1.932,0.257,68.993,55.141,84.691,45.198,61.355,63.068,110.101,98.724,118.903,39.202,56.855,40.965,-10.852,110,110,71.563,71.625,55.281,56.0,0.0,42.125,72,70,1000,200,0.168,256.5,70.563,69.25,0.012,71.563,70.688,56.313,57.375,0.0,35.188,72,70,1000,200,0.118,375.25,76.063,74.813,0.022,71.313,73.0,55.688,56.906,0.0,24.563,72,70,1000,200,0.036,209.625,74.938,74.813,0.021,71.125,71.625,55.281,56.25,0.0,36.188,72,70,1000,200,0.097,340.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,524.5,303.25,520.5,526.0,522.5,-0.008,1.306,0.0,3.199,0.788,0.303,0.002,0.004,0.0,-0.001
5132008,1214,1,1,3,1,100,23.359,100.0,100.0,100.0,1,1,777.515,304.45,0.01,12.875,0,80,55,1.4,1185.5,1246.718,1859.856,1145.815,54.77,63.225,71.202,63.004,51.478,1.486,1.95,0.271,68.744,55.101,84.246,45.14,61.355,62.96,110.101,98.724,118.83,39.057,57.379,40.892,-10.867,110,110,71.688,71.5,55.594,56.0,0.0,42.156,72,70,1000,200,0.168,256.5,70.563,69.25,0.012,71.438,70.75,56.438,57.375,0.0,36.531,72,70,1000,200,0.109,360.0,76.063,74.813,0.022,71.375,73.313,56.0,56.906,0.0,25.047,72,70,1000,200,0.034,200.875,75.063,74.813,0.021,71.125,71.563,55.344,56.406,0.0,36.219,72,70,1000,200,0.091,331.25,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,524.0,303.25,520.5,526.0,522.5,-0.008,1.289,0.0,3.278,0.778,0.304,0.002,0.004,0.001,-0.001
5132008,1215,1,1,3,1,100,23.417,100.0,100.0,100.0,1,1,768.148,302.108,0.01,12.54,0,80,55,1.4,1161.125,1248.098,1883.902,1130.835,54.983,63.118,71.31,62.895,51.804,1.448,1.886,0.26,68.493,54.769,83.913,45.14,61.277,62.96,110.028,98.618,118.682,38.911,57.694,40.673,-10.852,110,110,71.375,71.375,55.688,56.063,0.0,41.969,72,70,1000,200,0.168,255.875,70.563,69.188,0.012,71.438,70.75,56.5,57.5,0.0,35.875,72,70,1000,200,0.109,360.0,76.063,74.813,0.022,71.688,73.688,56.094,57.156,0.0,24.484,72,70,1000,200,0.035,202.625,75.063,74.625,0.021,71.125,71.625,55.531,56.531,0.0,35.875,72,70,1000,200,0.087,324.25,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.021,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,524.0,303.5,519.5,526.0,522.5,-0.008,1.176,0.0,3.066,0.768,0.302,0.002,0.004,0.001,-0.001
5132008,1216,1,1,3,1,100,23.672,100.0,100.0,100.0,1,1,763.464,298.595,0.01,12.57,0,80,55,1.4,1141.0,1241.199,1856.158,1123.353,55.09,63.118,71.31,62.895,51.913,1.452,1.935,0.257,68.386,54.679,83.885,45.054,61.238,62.853,109.88,98.511,118.534,38.839,57.904,40.673,-10.852,110,110,71.563,71.188,55.688,56.313,0.0,41.813,72,70,1000,200,0.168,256.25,70.375,69.188,0.012,71.563,70.75,56.625,57.5,0.0,36.375,72,70,1000,200,0.104,353.5,76.063,74.75,0.022,71.688,73.938,56.094,57.156,0.0,25.422,72,70,1000,200,0.032,196.875,74.938,74.625,0.021,71.125,71.688,55.594,56.625,0.0,36.031,72,70,1000,200,0.082,312.25,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,524.0,303.25,519.5,526.0,522.5,-0.008,1.209,0.0,3.199,0.763,0.299,0.002,0.004,0.001,-0.001
5132008,1217,1,1,3,1,100,24.021,100.0,100.0,100.0,1,1,761.122,298.595,0.01,12.468,0,80,55,1.4,1141.5,1259.143,1859.856,1123.353,55.196,63.118,71.527,63.004,52.022,1.448,1.957,0.26,68.246,54.693,84.024,44.997,61.128,62.746,109.659,98.298,118.46,39.42,58.008,41.11,-10.852,110,110,71.375,71.25,55.813,56.406,0.0,41.375,72,70,1000,200,0.166,254.75,70.375,69.25,0.011,71.688,70.625,56.625,57.5,0.0,35.469,72,70,1000,200,0.111,362.25,76.063,74.75,0.022,71.813,74.125,56.156,57.438,0.0,25.031,72,70,1000,200,0.033,197.875,74.938,74.813,0.021,71.125,71.75,55.594,56.625,0.0,35.813,72,70,1000,200,0.083,314.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,523.5,303.25,519.0,526.0,522.5,-0.008,1.134,0.0,2.923,0.761,0.299,0.002,0.004,0.0,-0.001
5132008,1218,1,1,3,1,100,23.973,100.0,100.0,100.0,1,1,752.925,299.766,0.01,12.889,0,80,55,1.4,1127.875,1274.345,1872.802,1133.83,55.09,62.904,71.527,62.895,51.913,1.413,1.903,0.246,68.086,54.5,83.829,45.112,61.102,62.639,109.733,98.192,118.387,40.22,57.799,41.912,-10.867,110,110,71.563,71.125,55.813,56.406,0.0,40.875,72,70,1000,200,0.167,255.25,70.375,69.188,0.012,71.563,70.688,56.625,57.531,0.0,35.406,72,70,1000,200,0.104,353.25,76.063,74.75,0.022,71.813,74.313,56.156,57.563,0.0,23.547,72,70,1000,200,0.036,209.875,74.938,74.625,0.021,71.125,71.813,55.594,56.813,0.0,34.438,72,70,1000,200,0.075,300.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,524.0,303.25,520.0,526.5,522.5,-0.007,1.241,0.0,3.025,0.753,0.3,0.002,0.004,0.001,-0.001
5132008,1219,1,1,3,1,100,24.081,100.0,100.0,100.0,1,1,731.848,295.082,0.01,13.035,0,80,55,1.4,1114.5,1239.82,1830.284,1096.454,55.09,63.011,71.527,62.785,51.804,1.413,1.903,0.264,67.902,54.259,84.33,45.054,61.024,62.639,109.438,98.192,118.313,40.438,57.694,42.204,-10.852,110,110,71.563,71.125,55.813,56.406,0.0,40.313,72,70,1000,200,0.167,255.625,70.375,69.188,0.012,71.688,70.75,56.625,57.531,0.0,35.906,72,70,1000,200,0.104,351.5,75.938,74.75,0.022,71.938,74.438,56.156,57.563,0.0,25.266,72,70,1000,200,0.032,196.125,74.938,74.625,0.021,71.0,72.0,55.531,56.813,0.0,34.344,72,70,1000,200,0.07,290.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,524.0,303.5,519.0,526.5,522.5,-0.008,1.334,0.0,3.193,0.732,0.295,0.002,0.004,0.001,-0.001
5132008,1220,1,1,3,1,100,24.179,100.0,100.0,100.0,1,1,735.361,292.74,0.01,12.933,0,80,55,1.4,1100.75,1206.754,1817.354,1096.454,55.09,62.904,71.635,62.675,51.696,1.463,1.9,0.26,67.741,54.294,84.413,45.054,60.953,62.532,109.364,97.979,118.165,40.22,57.379,41.985,-10.852,110,110,71.375,71.063,55.813,56.406,0.0,39.969,72,70,1000,200,0.166,254.75,70.375,69.25,0.012,71.563,70.875,56.688,57.656,0.0,35.75,72,70,1000,200,0.104,351.5,76.063,74.75,0.022,71.938,74.625,56.25,57.625,0.0,24.609,72,70,1000,200,0.034,200.25,74.938,74.625,0.021,71.25,72.188,55.594,56.813,0.0,34.0,72,70,1000,200,0.07,287.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.0,526.5,522.5,-0.008,1.33,0.0,3.166,0.735,0.293,0.002,0.004,0.001,-0.001
5132008,1221,1,1,3,1,100,24.287,100.0,100.0,100.0,1,1,733.019,289.227,0.01,12.657,0,80,55,1.4,1085.75,1231.546,1821.047,1096.454,55.09,62.797,71.635,62.675,51.804,1.421,1.882,0.264,67.587,54.088,84.496,44.997,60.894,62.532,109.29,97.873,118.091,40.074,57.379,41.84,-10.867,110,110,71.375,70.938,55.906,56.406,0.0,40.094,72,70,1000,200,0.158,248.0,70.563,69.188,0.012,71.688,70.938,56.688,57.656,0.0,34.438,72,70,1000,200,0.103,350.25,76.063,74.75,0.022,72.0,74.688,56.25,57.688,0.0,25.328,72,70,1000,200,0.032,198.625,74.938,74.625,0.021,71.375,72.375,55.594,56.813,0.0,33.5,72,70,1000,200,0.072,293.75,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.5,303.5,519.5,526.5,522.5,-0.008,1.292,0.0,3.1,0.733,0.289,0.002,0.004,0.001,-0.001
5132008,1222,1,1,3,1,100,24.414,100.0,100.0,100.0,1,1,716.625,290.398,0.01,12.599,0,80,55,1.4,1096.5,1238.44,1817.354,1060.682,55.09,62.797,71.744,62.565,51.804,1.433,1.896,0.257,67.474,54.023,84.719,45.025,60.817,62.425,109.216,97.873,118.017,40.074,57.484,41.84,-10.852,110,110,71.313,70.813,55.906,56.469,0.0,40.281,72,70,1000,200,0.154,245.375,70.375,69.188,0.012,71.688,70.938,56.688,57.656,0.0,35.375,72,70,1000,200,0.103,350.75,75.938,74.75,0.022,72.063,74.75,56.25,57.625,0.0,25.047,72,70,1000,200,0.032,196.875,74.938,74.625,0.021,71.5,72.563,55.844,57.094,0.0,34.906,72,70,1000,200,0.067,281.0,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.018,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,523.5,303.25,519.5,526.5,523.0,-0.008,1.278,0.0,3.086,0.717,0.29,0.002,0.004,0.001,-0.001
5132008,1223,1,1,3,1,100,24.59,100.0,100.0,100.0,1,1,716.625,289.227,0.01,12.57,0,80,55,1.4,1081.25,1208.131,1817.354,1075.574,55.09,62.797,71.744,62.675,51.804,1.406,1.903,0.253,67.501,53.987,84.691,45.054,60.791,62.425,109.069,97.873,117.944,40.292,57.589,41.985,-10.852,110,110,71.313,70.813,55.906,56.406,0.0,40.469,72,70,1000,200,0.151,243.125,70.375,69.188,0.012,71.688,70.875,56.938,57.656,0.0,34.344,72,70,1000,200,0.102,349.75,75.938,74.688,0.022,72.063,74.813,56.25,57.688,0.0,24.156,72,70,1000,200,0.035,203.625,74.75,74.625,0.021,71.375,72.563,55.844,57.188,0.0,34.656,72,70,1000,200,0.065,278.25,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.026,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.5,526.5,523.0,-0.008,1.23,0.0,2.952,0.717,0.289,0.002,0.004,0.0,0.0
5132008,1224,1,1,3,1,100,24.982,100.0,100.0,100.0,1,1,720.138,285.714,0.01,12.759,0,80,55,1.4,1078.625,1246.718,1795.2,1096.454,55.196,62.69,71.744,62.565,51.804,1.425,1.861,0.249,67.319,53.896,84.552,45.083,60.765,62.425,108.921,97.873,117.796,40.874,57.589,42.423,-10.852,110,110,71.188,70.875,55.906,56.594,0.0,40.063,72,70,1000,200,0.152,244.25,70.25,69.188,0.012,71.563,70.875,56.688,57.656,0.0,34.719,72,70,1000,200,0.098,341.25,75.938,74.75,0.022,72.063,74.938,56.469,57.688,0.0,24.016,72,70,1000,200,0.037,209.125,74.938,74.563,0.021,71.375,72.625,55.844,57.094,0.0,34.25,72,70,1000,200,0.066,280.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.016,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.5,303.25,520.0,526.5,523.0,-0.008,1.182,0.0,2.741,0.72,0.286,0.002,0.004,0.001,-0.001
5132008,1225,1,1,3,1,100,24.942,100.0,100.0,100.0,1,1,715.454,289.227,0.01,12.875,0,80,55,1.4,1061.875,1223.277,1837.674,1063.66,55.09,62.797,71.744,62.565,51.804,1.398,1.836,0.253,67.285,53.823,84.747,45.083,60.791,62.532,108.774,97.766,117.648,40.946,57.589,42.642,-10.867,110,110,71.313,71.0,55.906,56.469,0.0,39.969,72,70,1000,200,0.15,242.75,70.375,69.188,0.012,71.563,70.875,56.938,57.844,0.0,33.906,72,70,1000,200,0.094,336.25,75.938,74.75,0.022,72.063,74.938,56.25,57.688,0.0,24.016,72,70,1000,200,0.038,209.625,74.75,74.563,0.021,71.5,72.625,55.844,57.094,0.0,33.906,72,70,1000,200,0.063,274.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,520.0,526.5,523.0,-0.008,1.312,0.0,3.028,0.715,0.289,0.002,0.004,0.001,-0.001
5132008,1226,1,1,3,1,100,25.05,100.0,100.0,100.0,1,1,717.796,290.398,0.01,12.977,0,80,55,1.4,1053.125,1204.002,1824.742,1069.616,55.09,62.69,71.744,62.455,51.804,1.387,1.807,0.249,67.262,53.802,84.719,45.14,60.752,62.532,108.7,97.553,117.648,40.801,57.484,42.496,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,39.813,72,70,1000,200,0.149,241.0,70.375,69.063,0.012,71.688,71.0,56.938,57.844,0.0,34.406,72,70,1000,200,0.093,333.25,75.938,74.75,0.022,72.25,75.0,56.25,57.688,0.0,25.031,72,70,1000,200,0.039,215.0,74.75,74.563,0.021,71.375,72.688,55.844,57.188,0.0,33.438,72,70,1000,200,0.062,271.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.481,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.5,303.25,519.5,526.5,523.0,-0.008,1.318,0.0,3.05,0.718,0.29,0.002,0.004,0.001,0.0
5132008,1227,1,1,3,1,100,25.148,100.0,100.0,100.0,1,1,711.942,285.714,0.01,12.846,0,80,55,1.4,1065.5,1256.381,1826.589,1071.105,55.09,62.69,71.852,62.565,51.804,1.429,1.864,0.264,67.198,53.812,84.914,45.025,60.752,62.425,108.626,97.447,117.5,40.801,57.379,42.496,-10.852,110,110,71.188,71.0,55.813,56.406,0.0,38.781,72,70,1000,200,0.151,243.375,70.25,69.188,0.012,71.688,71.063,56.938,57.844,0.0,34.219,72,70,1000,200,0.094,337.25,75.938,74.75,0.022,72.25,74.938,56.469,57.688,0.0,24.609,72,70,1000,200,0.037,208.125,74.75,74.625,0.021,71.5,72.75,55.844,57.188,0.0,33.094,72,70,1000,200,0.062,273.5,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.5,303.5,520.5,526.5,523.0,-0.008,1.313,0.0,3.02,0.712,0.286,0.002,0.004,0.0,-0.001
5132008,1228,1,1,3,1,100,25.528,100.0,100.0,100.0,1,1,714.284,288.056,0.01,12.613,0,80,55,1.4,1062.625,1180.632,1832.131,1068.126,55.196,62.797,71.744,62.565,51.804,1.433,1.836,0.246,67.08,53.575,85.108,45.083,60.778,62.532,108.626,97.341,117.5,40.801,57.379,42.423,-10.852,110,110,71.188,70.75,55.906,56.469,0.0,39.875,72,70,1000,200,0.142,235.25,70.375,69.063,0.012,71.688,71.188,56.938,57.844,0.0,33.188,72,70,1000,200,0.094,335.5,75.938,74.75,0.022,72.25,75.0,56.25,57.688,0.0,24.891,72,70,1000,200,0.04,220.125,74.75,74.625,0.021,71.5,72.625,55.906,57.188,0.0,33.156,72,70,1000,200,0.062,273.0,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,-0.008,1.234,0.0,2.837,0.714,0.288,0.002,0.004,0.0,-0.001
5132008,1229,1,1,3,1,100,25.753,100.0,100.0,100.0,1,1,701.403,285.714,0.01,12.584,0,80,55,1.4,1055.875,1143.593,1806.275,1016.113,55.196,62.797,71.852,62.455,51.804,1.368,1.85,0.253,67.046,53.689,84.969,45.112,60.83,62.532,108.479,97.341,117.353,40.874,57.484,42.496,-10.852,110,110,71.188,70.688,55.906,56.594,0.0,40.25,72,70,1000,200,0.136,230.375,70.25,69.063,0.011,71.75,71.125,56.938,58.0,0.0,33.594,72,70,1000,200,0.092,332.0,75.938,74.75,0.022,72.25,74.938,56.563,57.688,0.0,25.375,72,70,1000,200,0.035,207.375,74.75,74.625,0.021,71.5,72.563,55.906,57.188,0.0,32.5,72,70,1000,200,0.062,271.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,519.5,526.5,523.0,-0.008,1.229,0.0,2.83,0.701,0.286,0.002,0.004,0.0,-0.001
5132008,1230,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,681.497,284.543,0.01,12.57,0,80,55,1.4,1051.875,1151.815,1811.814,1019.079,55.196,62.797,71.852,62.565,51.804,1.436,1.843,0.246,67.028,53.662,85.136,45.083,60.843,62.746,108.258,97.234,117.205,40.583,57.589,42.35,-10.852,110,110,71.188,70.875,55.906,56.469,0.0,38.781,72,70,1000,200,0.145,237.375,70.25,69.0,0.012,71.75,71.188,56.938,58.0,0.0,33.75,72,70,1000,200,0.09,326.25,75.938,74.75,0.022,72.063,75.0,56.469,57.688,0.0,25.344,72,70,1000,200,0.036,206.125,74.75,74.563,0.021,71.5,72.563,55.906,57.313,0.0,33.75,72,70,1000,200,0.055,257.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.013,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,-0.008,1.306,0.0,3.08,0.681,0.285,0.002,0.004,0.001,0.0
5132008,1231,1,1,3,1,100,26.192,100.0,100.0,100.0,1,1,701.403,285.714,0.01,12.773,0,80,55,1.4,1044.375,1179.258,1802.583,1025.014,55.196,63.011,71.852,62.675,51.804,1.448,1.843,0.249,66.967,53.612,85.108,45.054,60.856,62.853,120.353,97.128,124.885,40.365,57.379,42.131,-10.852,110,110,71.313,70.875,55.906,56.469,0.0,39.5,72,70,1000,200,0.139,233.5,70.188,69.188,0.012,71.938,71.25,57.0,58.0,0.0,32.969,72,70,1000,200,0.093,331.0,75.938,74.75,0.022,72.25,75.063,56.469,57.688,0.0,25.125,72,70,1000,200,0.037,208.5,74.75,74.563,0.021,71.563,72.563,55.906,57.313,0.0,33.156,72,70,1000,200,0.055,257.25,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,523.5,303.5,519.5,526.5,523.0,-0.002,1.326,0.0,3.129,0.701,0.286,0.002,0.004,0.001,-0.001
5132008,1232,1,1,3,1,100,26.378,100.0,100.0,100.0,1,1,696.719,276.347,0.01,12.918,0,80,55,1.4,1058.875,1249.478,1728.837,1074.084,55.196,63.118,72.069,62.785,51.804,1.425,1.882,0.271,66.823,53.508,85.025,45.169,60.856,62.853,128.688,97.021,129.094,40.001,57.484,41.84,-10.852,110,110,71.188,70.75,55.906,56.594,0.0,39.156,72,70,1000,200,0.14,234.25,70.25,69.063,0.012,71.938,71.25,57.0,58.0,0.0,33.625,72,70,1000,200,0.094,335.0,75.938,74.75,0.022,72.063,75.063,56.469,57.844,0.0,25.344,72,70,1000,200,0.041,221.875,74.75,74.563,0.021,71.563,72.563,55.906,57.313,0.0,32.063,72,70,1000,200,0.061,267.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,523.0,0.0,1.359,0.0,3.295,0.697,0.276,0.002,0.004,0.001,0.0
5132008,1233,1,1,3,1,100,26.301,100.0,100.0,100.0,1,1,690.864,268.15,0.01,12.948,0,80,55,1.4,1044.625,1204.002,1699.391,1048.782,55.09,62.904,71.852,62.785,51.804,1.455,1.836,0.275,66.482,53.202,85.414,45.198,60.92,62.639,123.672,96.915,123.26,39.711,57.484,41.548,-10.852,110,110,71.188,70.813,55.813,56.469,0.0,38.25,72,70,1000,200,0.141,234.625,70.25,69.063,0.012,71.938,71.313,57.094,58.0,0.0,34.531,72,70,1000,200,0.09,328.25,75.813,74.75,0.022,72.063,75.0,56.469,57.844,0.0,25.438,72,70,1000,200,0.042,224.0,74.75,74.563,0.021,71.563,72.563,55.844,57.313,0.0,32.188,72,70,1000,200,0.055,256.25,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.472,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,520.0,526.5,522.5,0.0,1.338,0.0,3.3,0.691,0.268,0.002,0.003,0.001,0.0
5132008,1234,1,1,3,1,100,26.399,100.0,100.0,100.0,1,1,695.548,276.347,0.01,12.686,0,80,55,1.4,1044.5,1209.507,1760.156,1044.322,55.09,62.904,71.852,62.675,51.696,1.425,1.857,0.264,66.455,53.158,85.803,45.198,60.804,62.746,131.49,96.915,135.001,39.493,57.484,41.402,-10.852,110,110,71.188,71.063,55.906,56.469,0.0,38.0,72,70,1000,200,0.138,232.5,70.188,69.188,0.012,71.938,71.375,57.0,58.0,0.0,33.75,72,70,1000,200,0.094,334.5,75.938,74.75,0.022,72.063,74.938,56.469,57.688,0.0,24.703,72,70,1000,200,0.041,221.375,74.75,74.438,0.021,71.563,72.563,55.906,57.313,0.0,32.031,72,70,1000,200,0.053,252.375,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.467,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,519.5,526.5,523.0,-0.001,1.346,0.0,3.36,0.696,0.276,0.002,0.004,0.001,0.0
5132008,1235,1,1,3,1,100,26.264,100.0,100.0,100.0,1,1,696.719,283.372,0.01,12.628,0,80,55,1.4,1028.375,1198.5,1804.429,1047.295,54.983,63.011,71.96,62.785,51.587,1.375,1.811,0.246,66.567,53.232,85.859,45.255,60.791,62.96,133.703,96.808,132.933,39.493,57.274,41.256,-10.852,110,110,71.188,71.0,55.906,56.469,0.0,38.938,72,70,1000,200,0.126,221.625,70.188,69.063,0.012,71.938,71.375,57.0,58.094,0.0,33.531,72,70,1000,200,0.094,337.25,75.813,74.75,0.022,72.25,75.0,56.469,57.688,0.0,25.719,72,70,1000,200,0.042,227.25,74.75,74.563,0.021,71.563,72.5,55.844,57.313,0.0,31.672,72,70,1000,200,0.052,249.625,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.464,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,304.0,520.0,526.5,523.0,0.0,1.252,0.0,3.089,0.697,0.283,0.002,0.003,0.001,0.0
5132008,1236,1,1,3,1,100,26.303,100.0,100.0,100.0,1,1,704.916,281.03,0.01,12.511,0,80,55,1.4,1028.375,1158.671,1797.046,1033.922,54.983,63.118,71.96,62.785,51.587,1.345,1.74,0.246,66.599,53.257,85.97,45.255,60.843,63.068,133.039,97.021,135.075,39.347,57.484,41.256,-10.852,110,110,71.188,70.938,55.813,56.469,0.0,38.906,72,70,1000,200,0.127,224.75,70.188,69.063,0.011,71.938,71.25,57.0,58.0,0.0,34.625,72,70,1000,200,0.088,330.5,75.938,74.75,0.022,72.25,75.063,56.25,57.688,0.0,25.531,72,70,1000,200,0.044,232.5,74.625,74.563,0.021,71.563,72.625,55.844,57.313,0.0,32.344,72,70,1000,200,0.045,234.375,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.5,523.5,-0.001,1.317,0.0,3.314,0.705,0.281,0.002,0.004,0.0,0.0
5132008,1237,1,1,3,1,100,26.285,100.0,100.0,100.0,1,1,692.035,283.372,0.01,12.715,0,80,55,1.4,1028.875,1198.5,1819.201,1027.983,54.983,63.225,71.96,62.895,51.587,1.41,1.843,0.242,66.589,53.264,85.887,45.255,60.907,63.068,133.039,97.021,135.296,39.565,57.379,41.402,-10.852,110,110,71.313,71.0,55.813,56.469,0.0,38.594,72,70,1000,200,0.128,223.0,70.188,69.063,0.012,71.75,71.25,57.0,58.0,0.0,34.813,72,70,1000,200,0.089,325.75,75.813,74.75,0.022,72.25,75.0,56.25,57.688,0.0,25.016,72,70,1000,200,0.047,238.25,74.625,74.563,0.021,71.688,72.688,55.844,57.406,0.0,32.125,72,70,1000,200,0.047,238.875,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.462,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.75,519.0,526.5,523.0,-0.001,1.311,0.0,3.24,0.692,0.283,0.002,0.003,0.0,0.0
5132008,1238,1,1,3,1,100,26.043,100.0,100.0,100.0,1,1,680.326,281.03,0.01,12.802,0,80,55,1.4,1025.25,1149.074,1798.891,1011.664,54.876,63.225,71.96,62.895,51.478,1.402,1.854,0.238,66.491,53.297,85.887,45.342,60.92,62.96,132.966,97.341,135.444,39.565,57.484,41.475,-10.852,110,110,71.313,71.063,55.813,56.469,0.0,39.0,72,70,1000,200,0.126,222.125,70.188,69.063,0.012,71.938,71.25,57.0,58.0,0.0,33.656,72,70,1000,200,0.086,323.0,75.813,74.75,0.022,72.063,74.938,56.25,57.688,0.0,26.031,72,70,1000,200,0.041,220.5,74.75,74.438,0.021,71.688,72.75,55.844,57.313,0.0,32.438,72,70,1000,200,0.048,240.375,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.0,303.5,519.5,526.5,523.5,-0.001,1.365,0.0,3.392,0.68,0.281,0.002,0.003,0.001,0.0
5132008,1239,1,1,3,1,100,26.15,100.0,100.0,100.0,1,1,696.719,284.543,0.01,12.918,0,80,55,1.4,1005.375,1182.005,1815.507,1013.147,54.983,63.118,71.96,63.004,51.478,1.41,1.8,0.242,66.554,53.244,85.998,45.37,60.953,63.068,132.154,97.553,135.37,39.275,57.379,41.256,-10.852,110,110,71.313,71.063,55.813,56.469,0.0,37.938,72,70,1000,200,0.135,231.125,70.188,69.063,0.012,71.75,71.313,56.938,58.0,0.0,32.781,72,70,1000,200,0.088,325.5,75.813,74.688,0.022,72.063,75.0,56.25,57.688,0.0,26.344,72,70,1000,200,0.041,220.25,74.75,74.438,0.021,71.875,72.813,55.844,57.313,0.0,32.25,72,70,1000,200,0.048,239.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.469,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.0,303.5,518.5,526.0,523.5,-0.001,1.414,0.0,3.55,0.697,0.285,0.002,0.004,0.001,0.0
5132008,1240,1,1,3,1,100,25.792,100.0,100.0,100.0,1,1,659.249,281.03,0.01,12.889,0,80,55,1.4,1020.125,1146.333,1808.121,982.047,54.876,63.118,71.96,62.895,51.369,1.356,1.822,0.249,66.499,53.236,86.081,45.428,60.998,62.853,131.49,97.766,135.296,39.129,56.96,41.037,-10.852,110,110,71.313,70.938,55.688,56.406,0.0,37.969,72,70,1000,200,0.127,222.5,70.063,69.063,0.011,71.75,71.375,56.938,58.0,0.0,33.75,72,70,1000,200,0.083,313.25,75.813,74.75,0.022,72.25,74.938,56.156,57.688,0.0,26.219,72,70,1000,200,0.04,224.5,74.625,74.438,0.021,71.688,72.813,55.844,57.313,0.0,31.688,72,70,1000,200,0.048,241.375,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.466,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.75,519.0,526.0,523.0,-0.001,1.379,0.0,3.412,0.659,0.281,0.002,0.003,0.001,0.0
5132008,1241,1,1,3,1,100,25.404,100.0,100.0,100.0,1,1,692.035,282.201,0.01,12.642,0,80,55,1.4,1009.375,1208.131,1813.661,1029.467,54.77,63.118,71.96,62.895,51.26,1.421,1.822,0.257,66.568,53.256,86.081,45.313,60.966,62.96,130.753,97.979,135.001,39.565,57.169,41.329,-10.852,110,110,71.313,70.75,55.594,56.406,0.0,38.375,72,70,1000,200,0.124,220.375,70.063,69.0,0.012,71.75,71.563,57.0,58.094,0.0,32.313,72,70,1000,200,0.086,322.25,75.813,74.75,0.022,72.063,75.0,56.156,57.625,0.0,25.297,72,70,1000,200,0.049,242.25,74.625,74.438,0.021,71.688,72.875,55.594,57.313,0.0,31.875,72,70,1000,200,0.052,247.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.01,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,520.0,526.5,523.5,-0.001,1.267,0.0,3.094,0.692,0.282,0.002,0.003,0.001,0.0
5132008,1242,1,1,3,1,100,25.152,100.0,100.0,100.0,1,1,674.471,281.03,0.01,12.584,0,80,55,1.4,1015.75,1177.885,1817.354,1017.596,54.77,63.118,72.069,62.895,51.152,1.383,1.843,0.246,66.523,53.224,85.97,45.284,60.94,62.853,130.384,98.298,135.149,40.001,57.169,41.694,-10.852,110,110,71.313,70.813,55.594,56.406,0.0,37.594,72,70,1000,200,0.125,221.0,70.188,69.063,0.012,71.75,71.563,56.938,58.0,0.0,32.875,72,70,1000,200,0.083,317.5,75.813,74.75,0.022,72.063,75.0,56.156,57.625,0.0,26.516,72,70,1000,200,0.042,225.25,74.75,74.438,0.021,71.688,72.813,55.594,57.313,0.0,30.656,72,70,1000,200,0.049,241.75,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.0,523.5,-0.001,1.241,0.0,2.955,0.674,0.281,0.002,0.003,0.001,0.0
5132008,1243,1,1,3,1,100,24.9,100.0,100.0,100.0,1,1,679.155,282.201,0.01,12.584,0,80,55,1.4,1009.125,1112.117,1802.583,983.526,54.77,63.011,71.96,62.895,51.152,1.44,1.854,0.253,66.448,53.179,86.22,45.255,60.94,62.853,129.942,98.618,134.779,40.22,57.169,41.912,-10.852,110,110,71.188,70.875,55.594,56.406,0.0,36.906,72,70,1000,200,0.126,222.0,70.188,69.0,0.012,71.75,71.438,56.938,58.0,0.0,33.281,72,70,1000,200,0.081,309.75,75.813,74.75,0.022,72.25,75.0,56.156,57.625,0.0,26.781,72,70,1000,200,0.042,226.375,74.75,74.438,0.021,71.688,72.813,55.531,57.188,0.0,31.438,72,70,1000,200,0.044,232.25,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.476,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.5,523.5,-0.002,1.256,0.0,2.953,0.679,0.282,0.002,0.003,0.001,0.0
5132008,1244,1,1,3,1,100,24.405,100.0,100.0,100.0,1,1,679.155,282.201,0.01,12.773,0,80,55,1.4,992.25,1136.744,1811.814,1011.664,54.663,63.118,72.069,62.895,51.26,1.436,1.822,0.246,66.464,53.185,86.582,45.227,60.94,62.853,129.573,98.831,134.853,40.656,57.064,42.277,-10.852,110,110,71.313,70.938,55.594,56.313,0.0,36.906,72,70,1000,200,0.124,220.5,70.063,69.063,0.012,71.75,71.563,56.938,58.0,0.0,32.844,72,70,1000,200,0.087,320.75,75.813,74.75,0.022,72.063,75.063,56.156,57.563,0.0,26.391,72,70,1000,200,0.05,242.625,74.75,74.438,0.021,71.875,72.875,55.594,57.188,0.0,31.609,72,70,1000,200,0.042,227.875,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.5,526.0,524.0,-0.002,1.262,0.0,2.871,0.679,0.282,0.002,0.003,0.001,0.0
5132008,1245,1,1,3,1,100,24.366,100.0,100.0,100.0,1,1,679.155,282.201,0.01,12.904,0,80,55,1.4,1011.25,1123.057,1802.583,989.445,54.77,63.011,72.069,62.785,51.369,1.413,1.843,0.253,66.489,53.126,86.832,45.255,60.953,62.853,129.204,99.043,134.632,40.656,57.274,42.35,-10.852,110,110,71.375,71.0,55.688,56.406,0.0,37.625,72,70,1000,200,0.116,213.0,70.188,69.0,0.012,71.75,71.688,56.938,58.0,0.0,32.25,72,70,1000,200,0.082,313.5,75.813,74.75,0.022,72.063,75.0,56.156,57.625,0.0,26.094,72,70,1000,200,0.046,235.75,74.625,74.438,0.021,71.875,72.875,55.594,57.313,0.0,31.734,72,70,1000,200,0.042,224.875,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,519.0,526.5,523.5,-0.002,1.315,0.0,3.032,0.679,0.282,0.002,0.003,0.001,0.0
5132008,1246,1,1,3,1,100,24.426,100.0,100.0,100.0,1,1,659.249,278.689,0.01,12.962,0,80,55,1.4,996.125,1108.017,1785.974,970.219,54.876,63.011,72.069,62.895,51.369,1.394,1.79,0.246,66.417,53.112,86.915,45.255,61.011,62.853,128.983,99.256,134.632,40.656,57.169,42.277,-10.852,110,110,71.313,71.188,55.688,56.406,0.0,37.75,72,70,1000,200,0.115,211.75,69.938,69.0,0.012,71.75,71.688,56.938,58.0,0.0,33.063,72,70,1000,200,0.077,302.5,75.813,74.75,0.022,72.063,74.938,56.156,57.625,0.0,25.719,72,70,1000,200,0.047,237.875,74.625,74.563,0.021,71.688,72.875,55.594,57.313,0.0,31.359,72,70,1000,200,0.042,223.875,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.001,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,523.0,303.5,520.5,526.5,524.0,-0.002,1.272,0.0,2.914,0.659,0.279,0.002,0.003,0.0,0.0
5132008,1247,1,1,3,1,100,24.563,100.0,100.0,100.0,1,1,682.668,281.03,0.01,12.889,0,80,55,1.4,975.5,1146.333,1798.891,1017.596,54.983,63.011,71.96,62.785,51.478,1.421,1.768,0.257,66.389,53.088,87.054,45.37,61.076,62.853,128.54,99.576,134.41,40.51,57.274,42.204,-10.852,110,110,71.313,71.188,55.688,56.406,0.0,37.188,72,70,1000,200,0.121,218.625,70.063,69.0,0.012,71.938,71.75,57.0,58.094,0.0,31.844,72,70,1000,200,0.081,309.0,75.813,74.75,0.022,72.063,74.875,56.25,57.625,0.0,25.922,72,70,1000,200,0.046,236.0,74.625,74.438,0.021,71.875,73.0,55.844,57.406,0.0,31.406,72,70,1000,200,0.045,233.125,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.467,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.5,519.5,526.5,523.5,-0.002,1.302,0.0,3.028,0.683,0.281,0.002,0.003,0.001,0.0
5132008,1248,1,1,3,1,100,24.427,100.0,100.0,100.0,1,1,676.813,279.859,0.01,12.715,0,80,55,1.4,990.0,1182.005,1800.737,1002.772,54.876,63.011,72.069,62.785,51.587,1.425,1.829,0.253,66.362,53.14,86.943,45.37,61.128,62.96,128.171,99.788,134.263,40.583,57.274,42.277,-10.852,110,110,71.188,71.375,55.813,56.406,0.0,37.469,72,70,1000,200,0.116,213.375,70.063,69.063,0.012,71.938,71.875,57.0,58.094,0.0,32.531,72,70,1000,200,0.083,312.5,75.625,74.75,0.022,72.063,74.875,56.25,57.625,0.0,25.906,72,70,1000,200,0.046,236.25,74.625,74.438,0.021,71.688,73.0,55.594,57.313,0.0,29.906,72,70,1000,200,0.044,230.875,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,518.5,526.5,524.0,-0.002,1.29,0.0,2.987,0.677,0.28,0.002,0.003,0.001,0.0
5132008,1249,1,1,3,1,100,24.332,100.0,100.0,100.0,1,1,665.103,279.859,0.01,12.613,0,80,55,1.4,982.875,1165.53,1793.355,982.047,54.983,63.225,72.177,62.785,51.478,1.391,1.797,0.257,66.315,53.048,86.693,45.428,61.154,62.853,127.95,100.001,134.263,40.728,57.274,42.423,-10.852,110,110,71.188,71.125,55.688,56.469,0.0,37.438,72,70,1000,200,0.113,210.625,70.188,69.063,0.012,72.0,71.75,57.0,58.094,0.0,33.719,72,70,1000,200,0.078,305.0,75.813,74.75,0.022,72.063,74.938,56.156,57.625,0.0,25.938,72,70,1000,200,0.046,235.875,74.625,74.438,0.021,71.688,73.0,55.844,57.406,0.0,31.453,72,70,1000,200,0.043,227.625,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,523.0,303.5,518.5,526.0,524.0,-0.002,1.292,0.0,2.965,0.665,0.28,0.002,0.003,0.001,0.0
5132008,1250,1,1,3,1,100,24.245,100.0,100.0,100.0,1,1,666.274,278.689,0.01,12.599,0,80,55,1.4,989.125,1112.117,1773.063,962.831,54.983,63.011,72.069,62.785,51.478,1.436,1.8,0.253,66.35,53.065,86.804,45.457,61.154,62.853,127.655,100.321,134.115,40.874,57.274,42.569,-10.852,110,110,71.375,71.0,55.813,56.406,0.0,36.719,72,70,1000,200,0.114,211.375,70.063,69.0,0.012,72.0,71.688,57.0,58.094,0.0,33.156,72,70,1000,200,0.08,309.25,75.813,74.75,0.022,72.063,74.938,56.25,57.625,0.0,26.172,72,70,1000,200,0.046,235.25,74.625,74.313,0.021,71.688,73.063,55.844,57.406,0.0,31.438,72,70,1000,200,0.038,215.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.0,303.5,520.0,526.5,524.0,-0.002,1.302,0.0,2.961,0.666,0.279,0.002,0.003,0.001,0.0
5132008,1251,1,1,3,1,100,23.914,100.0,100.0,100.0,1,1,674.471,279.859,0.01,12.671,0,80,55,1.4,978.625,1149.074,1791.509,1004.254,54.876,63.011,72.069,62.895,51.478,1.333,1.765,0.246,66.323,53.072,86.554,45.485,61.141,62.746,127.434,100.214,134.041,41.31,57.379,42.933,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.813,72,70,1000,200,0.113,210.125,70.063,69.063,0.012,71.938,71.75,57.0,58.094,0.0,32.375,72,70,1000,200,0.085,321.25,75.813,74.75,0.022,72.063,74.875,56.156,57.563,0.0,26.328,72,70,1000,200,0.046,235.125,74.625,74.313,0.021,71.875,73.125,55.844,57.406,0.0,31.234,72,70,1000,200,0.042,225.625,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.25,520.0,526.0,524.0,-0.002,1.28,0.0,2.851,0.674,0.28,0.002,0.003,0.001,0.0
5132008,1252,1,1,3,1,100,24.062,100.0,100.0,100.0,1,1,690.864,277.518,0.01,12.817,0,80,55,1.4,976.5,1127.162,1800.737,1002.772,54.983,63.011,72.069,62.895,51.478,1.429,1.793,0.26,66.352,53.084,86.637,45.485,61.089,62.746,127.139,100.533,133.82,41.237,57.379,42.933,-10.852,110,110,71.313,70.813,55.813,56.469,0.0,36.094,72,70,1000,200,0.113,210.375,70.063,69.063,0.011,72.0,71.75,57.0,58.094,0.0,32.594,72,70,1000,200,0.085,319.75,75.625,74.75,0.022,72.063,74.875,56.25,57.625,0.0,26.516,72,70,1000,200,0.046,235.5,74.625,74.438,0.021,72.0,73.125,55.844,57.406,0.0,31.609,72,70,1000,200,0.043,228.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.009,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,523.0,303.5,519.5,526.0,524.0,-0.003,1.347,0.0,3.014,0.691,0.278,0.002,0.003,0.001,0.0
5132008,1253,1,1,3,1,100,24.044,100.0,100.0,100.0,1,1,658.078,277.518,0.01,12.904,0,80,55,1.4,987.375,1108.017,1785.974,983.526,54.983,63.011,72.069,62.785,51.587,1.356,1.797,0.246,66.354,53.06,86.637,45.485,61.024,62.746,126.844,100.853,133.672,41.164,57.379,42.787,-10.852,110,110,71.313,70.813,55.813,56.469,0.0,35.906,72,70,1000,200,0.111,206.75,70.063,69.063,0.012,71.938,71.688,57.0,58.094,0.0,33.5,72,70,1000,200,0.079,306.25,75.813,74.75,0.022,72.063,74.875,56.25,57.625,0.0,26.672,72,70,1000,200,0.046,236.25,74.75,74.438,0.021,72.0,73.125,55.844,57.406,0.0,31.75,72,70,1000,200,0.043,228.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.75,518.0,526.5,524.0,-0.003,1.292,0.0,2.904,0.658,0.278,0.002,0.003,0.001,0.0
5132008,1254,1,1,3,1,100,24.053,100.0,100.0,100.0,1,1,668.616,278.689,0.01,12.933,0,80,55,1.4,979.375,1083.44,1785.974,987.965,55.09,63.011,72.069,62.785,51.587,1.375,1.839,0.257,66.33,53.078,86.609,45.485,60.998,62.746,126.623,100.959,133.746,41.164,57.379,42.787,-10.852,110,110,71.313,70.938,55.813,56.469,0.0,37.094,72,70,1000,200,0.103,200.25,70.063,69.0,0.012,71.938,71.75,57.0,58.094,0.0,32.5,72,70,1000,200,0.085,319.75,75.813,74.688,0.022,72.063,74.875,56.469,57.625,0.0,27.047,72,70,1000,200,0.046,234.625,74.625,74.313,0.021,72.0,73.188,55.906,57.406,0.0,31.813,72,70,1000,200,0.043,228.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,519.0,526.5,524.0,-0.003,1.294,0.0,2.911,0.669,0.279,0.002,0.004,0.001,0.0
