DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1255,1,1,3,1,100,24.316,100.0,100.0,100.0,1,1,669.787,279.859,0.01,12.759,0,80,55,1.4,985.25,1098.454,1789.664,979.089,54.983,63.118,72.177,62.785,51.696,1.413,1.775,0.238,66.34,53.071,86.443,45.485,61.024,62.853,126.401,101.066,133.45,41.164,57.379,42.787,-10.852,110,110,71.313,71.063,55.813,56.469,0.0,36.125,72,70,1000,200,0.108,204.75,69.938,69.0,0.012,72.125,71.688,57.0,58.094,0.0,33.094,72,70,1000,200,0.081,315.5,75.625,74.75,0.022,72.063,74.938,56.25,57.625,0.0,27.234,72,70,1000,200,0.046,235.375,74.625,74.438,0.021,72.0,73.125,55.844,57.625,0.0,31.938,72,70,1000,200,0.043,228.5,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.472,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.75,518.5,526.5,523.5,-0.003,1.277,0.0,2.871,0.67,0.28,0.002,0.003,0.001,0.0
5132008,1256,1,1,3,1,100,24.093,100.0,100.0,100.0,1,1,667.445,278.689,0.01,12.642,0,80,55,1.4,987.375,1065.716,1793.355,979.089,54.983,63.118,72.177,62.895,51.587,1.444,1.825,0.264,66.296,53.056,86.498,45.514,61.011,62.746,126.254,101.278,133.376,41.164,57.274,42.787,-10.852,110,110,71.313,71.063,55.813,56.594,0.0,36.719,72,70,1000,200,0.103,200.375,69.938,69.0,0.012,72.0,71.75,57.0,58.094,0.0,33.531,72,70,1000,200,0.079,311.5,75.625,74.75,0.022,72.063,74.938,56.25,57.625,0.0,26.172,72,70,1000,200,0.05,244.25,74.625,74.313,0.021,72.0,73.188,55.844,57.625,0.0,31.953,72,70,1000,200,0.043,229.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,5.998,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,520.0,526.5,524.0,-0.003,1.274,0.0,2.845,0.667,0.279,0.002,0.003,0.001,0.0
5132008,1257,1,1,3,1,100,24.551,100.0,100.0,100.0,1,1,666.274,279.859,0.01,12.628,0,80,55,1.4,980.375,1071.167,1784.13,964.308,54.983,63.011,72.177,62.675,51.804,1.425,1.758,0.253,66.261,52.993,86.637,45.514,61.011,62.853,125.959,101.385,133.229,41.31,57.379,43.006,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,36.5,72,70,1000,200,0.103,201.0,70.063,69.0,0.012,71.938,71.688,57.0,58.094,0.0,33.781,72,70,1000,200,0.08,309.0,75.625,74.75,0.022,72.063,74.938,56.469,57.625,0.0,27.281,72,70,1000,200,0.047,236.75,74.625,74.313,0.021,72.0,73.188,55.906,57.625,0.0,31.984,72,70,1000,200,0.044,229.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,518.0,526.5,524.0,-0.003,1.333,0.0,2.97,0.666,0.28,0.002,0.003,0.001,0.0
5132008,1258,1,1,3,1,100,24.377,100.0,100.0,100.0,1,1,661.59,270.492,0.01,12.846,0,80,55,1.4,988.5,1075.257,1732.519,982.047,54.983,63.118,72.285,62.785,51.696,1.452,1.843,0.268,66.153,53.022,86.609,45.572,61.024,62.746,125.738,101.385,133.081,41.6,57.379,43.152,-10.852,110,110,71.313,70.938,55.906,56.594,0.0,36.719,72,70,1000,200,0.103,200.875,70.063,69.0,0.012,72.0,71.75,57.094,58.094,0.0,33.188,72,70,1000,200,0.08,307.75,75.625,74.75,0.022,72.063,75.0,56.25,57.625,0.0,26.453,72,70,1000,200,0.05,243.375,74.625,74.438,0.021,72.0,73.188,55.844,57.625,0.0,32.094,72,70,1000,200,0.043,229.25,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,523.0,303.75,519.0,526.0,523.5,-0.003,1.264,0.0,2.764,0.662,0.27,0.002,0.003,0.001,0.0
5132008,1259,1,1,3,1,100,24.243,100.0,100.0,100.0,1,1,667.445,257.611,0.01,12.933,0,80,55,1.4,980.375,1076.62,1631.428,992.405,54.983,62.904,72.069,62.785,51.804,1.44,1.729,0.275,65.948,52.843,86.498,45.572,61.037,62.746,125.664,101.704,133.081,41.673,57.484,43.298,-10.852,110,110,71.313,71.063,55.906,56.594,0.0,36.063,72,70,1000,200,0.105,202.75,69.938,69.063,0.012,71.938,71.688,57.094,58.156,0.0,33.281,72,70,1000,200,0.079,308.0,75.813,74.75,0.022,72.063,74.875,56.469,57.625,0.0,27.063,72,70,1000,200,0.048,240.125,74.625,74.313,0.021,72.0,73.188,55.906,57.625,0.0,31.703,72,70,1000,200,0.044,231.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,523.5,303.5,519.0,526.5,523.5,-0.003,1.329,0.0,2.914,0.667,0.258,0.002,0.003,0.001,0.0
5132008,1300,1,1,3,1,100,24.875,100.0,100.0,100.0,1,1,663.932,252.927,0.01,12.948,0,80,55,1.4,980.375,1088.897,1585.615,999.81,55.196,62.904,72.177,62.675,51.804,1.459,1.772,0.275,65.59,52.557,86.721,45.601,60.998,62.639,125.443,101.704,132.933,41.528,57.589,43.225,-10.852,110,110,71.313,71.063,55.906,56.594,0.0,35.656,72,70,1000,200,0.106,203.625,69.813,69.0,0.012,71.938,71.625,57.094,58.156,0.0,33.188,72,70,1000,200,0.079,307.5,75.625,74.75,0.022,72.063,74.938,56.469,57.625,0.0,27.391,72,70,1000,200,0.048,239.0,74.625,74.438,0.021,71.875,73.25,55.906,57.625,0.0,31.516,72,70,1000,200,0.045,231.625,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.5,523.0,-0.003,1.368,0.0,3.046,0.664,0.253,0.001,0.003,0.001,0.0
5132008,1301,1,1,3,1,100,24.77,100.0,100.0,100.0,1,1,659.249,258.782,0.01,12.831,0,80,55,1.4,981.75,1092.992,1618.591,979.089,55.09,62.797,72.177,62.675,51.696,1.452,1.751,0.275,65.545,52.423,86.554,45.716,60.966,62.425,125.148,102.023,132.712,41.455,57.379,43.079,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,35.813,72,70,1000,200,0.104,201.125,69.938,69.0,0.012,71.938,71.688,57.094,58.156,0.0,33.313,72,70,1000,200,0.079,306.5,75.625,74.75,0.022,72.063,74.875,56.469,57.625,0.0,27.234,72,70,1000,200,0.048,240.125,74.625,74.313,0.021,72.0,73.25,55.906,57.625,0.0,30.891,72,70,1000,200,0.044,229.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.013,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.0,303.5,519.0,526.0,523.0,-0.003,1.309,0.0,2.889,0.659,0.259,0.002,0.003,0.001,0.0
5132008,1302,1,1,3,1,100,24.877,100.0,100.0,100.0,1,1,658.078,275.176,0.01,12.802,0,80,55,1.4,975.25,1106.65,1728.837,982.047,55.09,62.797,72.177,62.565,51.696,1.429,1.786,0.26,65.655,52.609,86.554,45.716,60.92,62.425,125.0,102.023,132.638,41.455,57.379,43.079,-10.852,110,110,71.313,71.188,56.0,56.688,0.0,36.0,72,70,1000,200,0.102,199.5,69.938,69.0,0.012,72.0,71.75,57.0,58.156,0.0,33.594,72,70,1000,200,0.078,304.75,75.625,74.75,0.022,72.063,74.875,56.469,57.625,0.0,27.266,72,70,1000,200,0.048,240.0,74.625,74.313,0.021,71.875,73.188,55.906,57.625,0.0,31.484,72,70,1000,200,0.043,228.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.25,520.0,526.0,523.5,-0.003,1.306,0.0,2.883,0.658,0.275,0.002,0.003,0.001,0.0
5132008,1303,1,1,3,1,100,24.741,100.0,100.0,100.0,1,1,642.855,276.347,0.01,12.686,0,80,55,1.4,968.75,1102.552,1763.843,962.831,55.09,62.797,72.069,62.565,51.696,1.341,1.807,0.249,65.831,52.661,86.582,45.773,60.94,62.532,124.779,102.13,132.49,41.455,57.379,43.079,-10.852,110,110,71.313,71.063,55.906,56.688,0.0,36.156,72,70,1000,200,0.101,199.0,69.938,69.0,0.012,71.938,71.813,57.094,58.156,0.0,32.906,72,70,1000,200,0.08,308.75,75.625,74.75,0.022,72.063,74.813,56.25,57.625,0.0,27.016,72,70,1000,200,0.049,242.0,74.625,74.313,0.021,71.875,73.188,55.906,57.625,0.0,30.813,72,70,1000,200,0.043,227.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.5,520.5,526.0,523.5,-0.003,1.294,0.0,2.856,0.643,0.276,0.002,0.003,0.001,0.0
5132008,1304,1,1,3,1,100,25.287,100.0,100.0,100.0,1,1,668.616,271.663,0.01,12.657,0,80,55,1.4,973.625,1131.268,1758.313,983.526,55.09,62.797,72.069,62.565,51.804,1.394,1.807,0.246,65.867,52.629,86.665,45.802,60.894,62.639,124.557,102.236,132.417,41.673,57.379,43.225,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,36.25,72,70,1000,200,0.101,198.875,69.938,69.0,0.012,72.0,71.75,57.0,58.156,0.0,32.438,72,70,1000,200,0.083,316.75,75.625,74.75,0.022,72.063,74.875,56.469,57.625,0.0,27.203,72,70,1000,200,0.049,241.0,74.625,74.313,0.021,71.875,73.25,55.906,57.625,0.0,30.609,72,70,1000,200,0.042,226.125,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,523.0,303.5,519.0,526.0,523.5,-0.004,1.251,0.0,2.723,0.669,0.272,0.002,0.003,0.001,0.0
5132008,1305,1,1,3,1,100,25.19,100.0,100.0,100.0,1,1,660.419,275.176,0.01,12.875,0,80,55,1.4,983.25,1105.284,1774.907,976.131,55.09,62.797,72.177,62.565,51.696,1.383,1.768,0.238,65.865,52.705,86.47,45.687,60.843,62.639,124.336,102.236,132.269,41.891,57.274,43.517,-10.852,110,110,71.313,71.063,55.906,56.688,0.0,36.313,72,70,1000,200,0.101,199.0,69.938,69.0,0.012,71.938,71.688,57.094,58.156,0.0,32.781,72,70,1000,200,0.081,314.5,75.625,74.75,0.022,72.063,74.813,56.469,57.625,0.0,27.656,72,70,1000,200,0.048,239.0,74.563,74.313,0.021,72.0,73.25,55.906,57.625,0.0,30.063,72,70,1000,200,0.043,227.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.5,526.0,523.5,-0.004,1.361,0.0,2.902,0.66,0.275,0.002,0.003,0.001,0.0
5132008,1306,1,1,3,1,100,25.288,100.0,100.0,100.0,1,1,666.274,276.347,0.01,12.904,0,80,55,1.4,992.625,1095.723,1767.531,967.263,55.09,62.797,72.177,62.565,51.696,1.413,1.768,0.246,65.942,52.783,86.609,45.802,60.804,62.532,124.189,102.343,132.121,42.037,57.379,43.59,-10.852,110,110,71.313,71.0,55.906,56.688,0.0,36.313,72,70,1000,200,0.102,199.5,69.938,69.0,0.012,72.0,71.688,57.094,58.156,0.0,33.688,72,70,1000,200,0.079,306.5,75.625,74.75,0.022,72.063,74.813,56.469,57.625,0.0,26.516,72,70,1000,200,0.05,249.125,74.625,74.313,0.021,72.0,73.188,55.906,57.625,0.0,30.406,72,70,1000,200,0.043,227.75,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.476,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.004,1.306,0.0,2.778,0.666,0.276,0.002,0.003,0.001,0.0
5132008,1307,1,1,3,1,100,25.408,100.0,100.0,100.0,1,1,667.445,277.518,0.01,12.904,0,80,55,1.4,984.625,1076.62,1785.974,998.328,55.09,62.904,72.069,62.565,51.913,1.387,1.779,0.249,66.015,52.799,86.832,45.831,60.83,62.746,124.041,102.449,131.973,41.819,57.379,43.371,-10.852,110,110,71.313,70.875,56.0,56.594,0.0,36.469,72,70,1000,200,0.101,198.875,69.813,69.0,0.012,72.0,71.688,57.094,58.156,0.0,33.188,72,70,1000,200,0.081,309.75,75.625,74.75,0.022,72.0,74.813,56.469,57.625,0.0,26.75,72,70,1000,200,0.055,257.25,74.563,74.313,0.021,72.0,73.188,55.906,57.625,0.0,30.344,72,70,1000,200,0.043,227.0,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,519.5,526.0,523.5,-0.004,1.287,0.0,2.776,0.667,0.278,0.001,0.003,0.001,0.0
5132008,1308,1,1,3,1,100,26.058,100.0,100.0,100.0,1,1,652.223,277.518,0.01,12.846,0,80,55,1.4,986.875,1076.62,1782.285,971.697,55.196,62.904,72.069,62.675,51.913,1.391,1.822,0.257,65.972,52.776,86.999,45.831,60.881,62.853,123.894,102.556,131.9,41.746,57.379,43.371,-10.852,110,110,71.375,70.875,56.0,56.688,0.0,36.469,72,70,1000,200,0.102,199.375,69.938,68.875,0.012,72.0,71.688,57.094,58.219,0.0,33.0,72,70,1000,200,0.082,311.0,75.625,74.75,0.022,72.0,74.75,56.469,57.625,0.0,26.938,72,70,1000,200,0.047,241.75,74.625,74.313,0.021,72.0,73.25,56.0,57.719,0.0,30.25,72,70,1000,200,0.043,227.0,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.004,1.335,0.0,2.894,0.652,0.278,0.002,0.003,0.001,0.0
5132008,1309,1,1,3,1,100,26.088,100.0,100.0,100.0,1,1,680.326,277.518,0.01,12.831,0,80,55,1.4,980.625,1109.383,1784.13,992.405,55.196,63.011,72.177,62.785,51.913,1.417,1.8,0.246,66.049,52.895,86.888,45.917,60.953,62.853,123.599,102.662,131.752,41.673,57.484,43.298,-10.852,110,110,71.375,70.813,56.0,56.688,0.0,36.563,72,70,1000,200,0.102,199.25,69.813,69.0,0.012,72.0,71.75,57.094,58.156,0.0,32.906,72,70,1000,200,0.083,311.5,75.625,74.75,0.022,72.0,74.75,56.469,57.625,0.0,25.938,72,70,1000,200,0.053,251.375,74.625,74.313,0.021,72.0,73.313,56.0,57.719,0.0,30.0,72,70,1000,200,0.043,227.75,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,519.0,526.0,523.5,-0.004,1.319,0.0,2.891,0.68,0.278,0.001,0.003,0.001,0.0
5132008,1310,1,1,3,1,100,26.303,100.0,100.0,100.0,1,1,660.419,278.689,0.01,12.773,0,80,55,1.4,985.875,1103.918,1782.285,976.131,55.196,63.118,72.177,62.785,51.913,1.417,1.74,0.242,66.028,52.863,86.832,45.917,60.998,63.068,123.599,102.662,131.678,41.382,57.589,43.079,-10.852,110,110,71.313,70.875,56.219,56.688,0.0,36.563,72,70,1000,200,0.102,199.375,69.938,68.875,0.012,71.75,71.813,57.094,58.219,0.0,32.281,72,70,1000,200,0.083,317.75,75.625,74.75,0.022,72.0,74.75,56.469,57.625,0.0,27.156,72,70,1000,200,0.045,237.25,74.563,74.313,0.021,72.0,73.313,56.0,57.719,0.0,29.984,72,70,1000,200,0.043,227.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,523.0,303.5,520.0,526.5,523.5,-0.004,1.337,0.0,3.005,0.66,0.279,0.002,0.003,0.001,0.0
5132008,1311,1,1,3,1,100,26.537,100.0,100.0,100.0,1,1,656.907,277.518,0.01,12.729,0,80,55,1.4,985.875,1132.637,1793.355,968.741,55.196,63.225,72.177,62.895,51.913,1.413,1.822,0.242,66.022,52.829,86.888,45.917,60.998,63.175,123.377,102.769,131.457,40.946,57.484,42.642,-10.852,110,110,71.313,70.938,56.0,56.906,0.0,36.5,72,70,1000,200,0.102,200.125,69.813,68.875,0.012,71.938,71.688,57.219,58.219,0.0,33.156,72,70,1000,200,0.077,304.5,75.625,74.75,0.022,72.0,74.75,56.563,57.625,0.0,25.484,72,70,1000,200,0.053,253.25,74.625,74.313,0.021,72.0,73.25,56.0,57.719,0.0,31.047,72,70,1000,200,0.04,217.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,523.5,303.75,519.5,526.5,523.5,-0.004,1.305,0.0,2.994,0.657,0.278,0.002,0.003,0.001,0.0
5132008,1312,1,1,3,1,100,26.84,100.0,100.0,100.0,1,1,665.103,272.834,0.01,12.846,0,80,55,1.4,964.125,1155.928,1762.0,976.131,55.196,63.225,72.177,63.004,51.913,1.417,1.665,0.249,66.028,52.821,86.776,46.003,61.05,63.175,123.156,102.769,131.383,40.874,57.694,42.569,-10.852,110,110,71.375,70.813,56.0,56.906,0.0,36.563,72,70,1000,200,0.102,199.875,69.813,69.0,0.012,72.125,71.75,57.219,58.219,0.0,33.563,72,70,1000,200,0.076,302.0,75.625,74.75,0.022,72.063,74.813,56.563,57.688,0.0,26.188,72,70,1000,200,0.051,241.25,74.625,74.313,0.021,72.0,73.313,56.0,57.719,0.0,31.016,72,70,1000,200,0.039,214.375,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,518.0,526.0,523.5,-0.004,1.295,0.0,3.019,0.665,0.273,0.001,0.003,0.001,0.0
5132008,1313,1,1,3,1,100,27.084,100.0,100.0,100.0,1,1,675.642,275.176,0.01,12.86,0,80,55,1.4,957.0,1116.219,1771.218,990.925,55.196,63.332,72.177,63.114,51.804,1.436,1.807,0.242,66.071,52.804,86.637,45.946,61.089,63.282,123.156,102.875,131.087,40.801,57.484,42.496,-10.852,110,110,71.375,70.875,56.0,56.688,0.0,36.5,72,70,1000,200,0.102,200.125,69.813,69.0,0.012,72.0,71.875,57.219,58.219,0.0,33.438,72,70,1000,200,0.077,303.25,75.625,74.75,0.022,72.0,74.875,56.563,57.688,0.0,25.875,72,70,1000,200,0.052,251.625,74.625,74.25,0.021,72.0,73.25,56.0,57.781,0.0,30.469,72,70,1000,200,0.042,225.75,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,523.0,303.25,518.5,526.0,524.0,-0.004,1.307,0.0,3.023,0.676,0.275,0.001,0.003,0.001,0.0
5132008,1314,1,1,3,1,100,27.357,100.0,100.0,100.0,1,1,674.471,275.176,0.01,12.904,0,80,55,1.4,979.875,1153.186,1782.285,999.81,55.196,63.439,72.177,63.114,51.804,1.413,1.839,0.246,66.036,52.824,86.637,45.974,61.141,63.389,123.599,102.875,131.014,40.51,57.694,42.277,-10.852,110,110,71.375,70.938,56.219,56.688,0.0,36.75,72,70,1000,200,0.101,198.875,69.938,68.875,0.012,72.0,71.875,57.219,58.219,0.0,32.219,72,70,1000,200,0.084,317.0,75.625,74.75,0.022,72.0,74.875,56.563,57.688,0.0,25.641,72,70,1000,200,0.053,252.0,74.625,74.313,0.021,72.0,73.313,56.0,57.781,0.0,30.125,72,70,1000,200,0.043,226.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.0,303.5,519.5,526.0,523.5,-0.004,1.327,0.0,3.162,0.674,0.275,0.002,0.003,0.001,0.0
5132008,1315,1,1,3,1,100,27.601,100.0,100.0,100.0,1,1,670.958,278.689,0.01,12.918,0,80,55,1.4,976.125,1125.794,1789.664,983.526,55.196,63.439,72.177,63.114,51.804,1.375,1.793,0.249,66.035,52.871,86.804,46.003,61.154,63.389,123.156,102.769,130.57,40.438,57.589,42.204,-10.852,110,110,71.563,70.938,56.0,56.688,0.0,36.875,72,70,1000,200,0.101,198.625,69.938,68.875,0.012,72.0,71.813,57.219,58.219,0.0,32.313,72,70,1000,200,0.083,316.75,75.625,74.75,0.022,72.0,74.813,56.469,57.688,0.0,26.359,72,70,1000,200,0.048,243.125,74.563,74.313,0.021,72.063,73.313,56.0,57.719,0.0,30.094,72,70,1000,200,0.042,226.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.99,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,523.5,303.5,520.0,526.0,524.0,-0.004,1.33,0.0,3.164,0.671,0.279,0.002,0.003,0.001,0.0
5132008,1316,1,1,3,1,100,27.815,100.0,100.0,100.0,1,1,668.616,278.689,0.01,12.686,0,80,55,1.4,977.5,1114.851,1795.2,987.965,55.196,63.439,72.069,63.224,51.696,1.421,1.811,0.249,66.135,53.014,86.721,46.061,61.115,63.282,122.787,102.981,130.349,40.22,57.589,42.058,-10.852,110,110,71.313,70.938,56.0,56.688,0.0,36.813,72,70,1000,200,0.102,199.5,69.813,68.875,0.012,72.0,71.688,57.094,58.219,0.0,33.281,72,70,1000,200,0.078,310.0,75.625,74.75,0.022,72.0,74.813,56.563,57.688,0.0,26.438,72,70,1000,200,0.05,247.375,74.625,74.313,0.021,72.0,73.375,56.0,57.719,0.0,30.594,72,70,1000,200,0.043,227.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.479,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,519.5,526.0,523.5,-0.004,1.342,0.0,3.234,0.669,0.279,0.002,0.003,0.001,0.0
5132008,1317,1,1,3,1,100,27.729,100.0,100.0,100.0,1,1,662.761,276.347,0.01,12.671,0,80,55,1.4,991.5,1057.543,1758.313,943.642,55.09,63.439,72.177,63.114,51.696,1.398,1.807,0.242,66.106,52.931,86.776,46.061,61.05,63.282,122.64,102.875,130.127,40.147,57.589,41.985,-10.852,110,110,71.563,70.938,56.0,56.688,0.0,36.75,72,70,1000,200,0.102,200.375,69.813,68.875,0.012,72.0,71.75,57.219,58.219,0.0,33.531,72,70,1000,200,0.079,306.5,75.625,74.75,0.022,72.0,74.875,56.469,57.625,0.0,26.859,72,70,1000,200,0.046,241.125,74.563,74.313,0.021,72.063,73.313,56.0,57.719,0.0,30.797,72,70,1000,200,0.041,219.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.478,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,519.5,526.0,523.5,-0.004,1.335,0.0,3.23,0.663,0.276,0.002,0.003,0.001,0.0
5132008,1318,1,1,3,1,100,27.837,100.0,100.0,100.0,1,1,661.59,275.176,0.01,12.686,0,80,55,1.4,990.5,1054.821,1780.44,962.831,55.09,63.439,72.177,63.224,51.587,1.402,1.807,0.242,66.068,52.923,86.609,46.003,61.011,63.282,122.419,102.981,129.906,40.147,57.589,41.985,-10.852,110,110,71.313,70.938,56.0,56.906,0.0,36.719,72,70,1000,200,0.103,200.375,69.813,68.875,0.011,72.0,71.688,57.219,58.438,0.0,33.219,72,70,1000,200,0.08,308.25,75.5,74.75,0.022,72.0,74.875,56.469,57.688,0.0,26.906,72,70,1000,200,0.046,240.125,74.625,74.313,0.021,72.0,73.313,56.0,57.719,0.0,30.047,72,70,1000,200,0.043,227.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,523.5,303.5,520.0,526.0,523.5,-0.004,1.337,0.0,3.234,0.662,0.275,0.002,0.002,0.001,0.0
5132008,1319,1,1,3,1,100,27.711,100.0,100.0,100.0,1,1,674.471,278.689,0.01,12.817,0,80,55,1.4,987.375,1099.82,1793.355,996.847,54.983,63.439,72.177,63.224,51.587,1.356,1.783,0.253,66.131,52.888,86.637,46.061,60.966,63.282,122.197,103.088,129.758,40.292,57.484,42.058,-10.852,110,110,71.375,71.0,55.906,56.688,0.0,37.094,72,70,1000,200,0.101,197.875,69.813,68.875,0.012,72.0,71.625,57.094,58.219,0.0,32.719,72,70,1000,200,0.083,312.5,75.625,74.75,0.022,72.063,74.813,56.469,57.688,0.0,26.0,72,70,1000,200,0.052,250.375,74.625,74.313,0.021,72.0,73.313,56.0,57.719,0.0,30.141,72,70,1000,200,0.042,225.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.011,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.75,520.0,526.0,523.5,-0.004,1.317,0.0,3.139,0.674,0.279,0.002,0.003,0.001,0.0
5132008,1320,1,1,3,1,100,27.955,100.0,100.0,100.0,1,1,668.616,277.518,0.01,12.875,0,80,55,1.4,976.375,1035.773,1778.596,953.971,55.09,63.439,72.285,63.114,51.696,1.425,1.761,0.242,66.123,52.917,86.637,46.089,61.05,63.389,121.976,103.088,129.463,40.074,57.484,41.985,-10.852,110,110,71.375,70.938,55.813,56.688,0.0,36.719,72,70,1000,200,0.103,200.75,69.813,68.875,0.012,72.0,71.688,57.094,58.219,0.0,33.75,72,70,1000,200,0.078,305.5,75.5,74.75,0.022,72.0,74.813,56.469,57.625,0.0,26.766,72,70,1000,200,0.047,239.75,74.625,74.313,0.021,72.0,73.313,56.0,57.719,0.0,31.469,72,70,1000,200,0.038,216.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.0,303.5,518.5,526.0,523.5,-0.004,1.413,0.0,3.413,0.669,0.278,0.002,0.002,0.001,0.0
5132008,1321,1,1,3,1,100,27.723,100.0,100.0,100.0,1,1,668.616,281.03,0.01,12.889,0,80,55,1.4,980.5,1088.897,1798.891,990.925,54.983,63.439,72.177,63.224,51.478,1.379,1.772,0.246,66.151,52.957,86.999,46.118,61.128,63.282,121.755,102.981,129.315,39.929,57.274,41.694,-10.852,110,110,71.313,70.938,55.906,56.688,0.0,36.75,72,70,1000,200,0.103,200.75,69.813,68.875,0.012,71.938,71.75,57.094,58.219,0.0,32.688,72,70,1000,200,0.079,307.75,75.5,74.75,0.022,72.063,74.813,56.469,57.625,0.0,27.016,72,70,1000,200,0.05,245.0,74.625,74.25,0.021,72.0,73.375,55.906,57.719,0.0,29.719,72,70,1000,200,0.043,228.0,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.469,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,523.5,303.5,520.0,526.5,524.0,-0.004,1.312,0.0,3.156,0.669,0.281,0.002,0.002,0.001,0.0
5132008,1322,1,1,3,1,100,27.937,100.0,100.0,100.0,1,1,680.326,282.201,0.01,12.788,0,80,55,1.4,971.125,1147.703,1787.819,1001.291,55.09,63.439,72.069,63.224,51.587,1.391,1.825,0.231,66.104,52.905,87.054,46.089,61.219,63.389,121.607,103.194,129.094,39.711,57.274,41.548,-10.867,110,110,71.375,70.938,55.906,56.594,0.0,36.875,72,70,1000,200,0.102,199.875,69.813,68.875,0.012,72.0,71.813,57.094,58.219,0.0,32.531,72,70,1000,200,0.081,314.5,75.625,74.688,0.022,72.063,74.875,56.469,57.625,0.0,25.938,72,70,1000,200,0.054,253.75,74.563,74.25,0.021,72.0,73.25,55.906,57.719,0.0,30.469,72,70,1000,200,0.042,224.375,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,523.0,303.5,519.0,526.5,523.5,-0.004,1.338,0.0,3.259,0.68,0.282,0.002,0.003,0.001,0.0
5132008,1323,1,1,3,1,100,27.744,100.0,100.0,100.0,1,1,662.761,272.834,0.01,12.686,0,80,55,1.4,986.375,1113.484,1771.218,973.175,54.983,63.654,72.285,63.224,51.478,1.394,1.832,0.249,66.145,52.884,87.027,46.061,61.141,63.389,121.534,103.088,129.02,39.711,57.379,41.548,-10.852,110,110,71.375,70.938,55.906,56.688,0.0,36.938,72,70,1000,200,0.101,199.5,69.813,68.875,0.012,72.0,71.813,57.094,58.156,0.0,33.719,72,70,1000,200,0.077,304.25,75.5,74.75,0.022,72.0,74.875,56.469,57.625,0.0,26.813,72,70,1000,200,0.053,248.625,74.563,74.25,0.021,72.0,73.375,55.906,57.719,0.0,30.516,72,70,1000,200,0.043,228.5,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,523.5,303.5,518.5,526.0,523.5,-0.004,1.319,0.0,3.233,0.663,0.273,0.002,0.002,0.001,0.0
5132008,1324,1,1,3,1,100,27.774,100.0,100.0,100.0,1,1,659.249,275.176,0.01,12.671,0,80,55,1.4,997.875,1076.62,1773.063,949.544,54.983,63.547,72.177,63.224,51.478,1.391,1.815,0.231,66.151,52.919,87.11,46.147,61.18,63.389,121.312,103.088,128.872,39.638,57.484,41.475,-10.852,110,110,71.375,70.938,55.813,56.688,0.0,37.094,72,70,1000,200,0.101,198.75,69.813,68.875,0.012,72.0,71.813,57.094,58.156,0.0,33.219,72,70,1000,200,0.08,307.5,75.625,74.75,0.022,72.063,74.813,56.25,57.625,0.0,27.703,72,70,1000,200,0.05,244.125,74.563,74.25,0.021,72.063,73.313,55.906,57.719,0.0,30.75,72,70,1000,200,0.042,227.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,5.998,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,523.5,303.5,519.5,526.5,523.5,-0.004,1.304,0.0,3.229,0.659,0.275,0.002,0.003,0.001,0.0
5132008,1325,1,1,3,1,100,27.784,100.0,100.0,100.0,1,1,688.522,278.689,0.01,12.628,0,80,55,1.4,979.375,1150.445,1797.046,1001.291,54.983,63.547,72.069,63.334,51.478,1.41,1.715,0.253,66.318,52.933,87.305,46.147,61.18,63.603,121.238,103.088,128.724,39.783,57.379,41.621,-10.852,110,110,71.313,71.0,55.813,56.594,0.0,36.094,72,70,1000,200,0.108,205.75,69.813,68.875,0.012,72.125,71.75,57.094,58.156,0.0,32.719,72,70,1000,200,0.082,313.0,75.5,74.75,0.022,72.063,74.75,56.469,57.625,0.0,27.156,72,70,1000,200,0.051,249.625,74.563,74.313,0.021,72.063,73.313,55.906,57.625,0.0,31.297,72,70,1000,200,0.042,224.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.004,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,523.5,303.5,519.0,526.0,523.5,-0.004,1.319,0.0,3.22,0.689,0.279,0.002,0.002,0.001,0.0
5132008,1326,1,1,3,1,100,27.794,100.0,100.0,100.0,1,1,673.3,277.518,0.01,12.759,0,80,55,1.4,999.25,1120.321,1785.974,986.485,54.983,63.654,72.069,63.334,51.587,1.364,1.836,0.242,66.402,53.221,86.971,46.147,61.206,63.711,121.091,102.875,128.577,39.856,57.484,41.694,-10.867,110,110,71.375,71.063,55.906,56.594,0.0,36.219,72,70,1000,200,0.104,201.625,69.813,68.875,0.012,72.0,71.813,57.094,58.219,0.0,32.469,72,70,1000,200,0.085,320.75,75.625,74.75,0.022,72.0,74.688,56.25,57.625,0.0,27.672,72,70,1000,200,0.051,244.625,74.563,74.25,0.021,72.063,73.313,55.906,57.625,0.0,32.313,72,70,1000,200,0.042,227.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,519.0,526.0,523.5,-0.004,1.33,0.0,3.253,0.673,0.278,0.002,0.003,0.001,0.0
5132008,1327,1,1,3,1,100,28.02,100.0,100.0,100.0,1,1,676.813,278.689,0.01,12.817,0,80,55,1.4,993.375,1117.586,1789.664,1010.182,55.09,63.761,72.177,63.443,51.696,1.413,1.822,0.253,66.392,53.12,87.36,46.089,61.277,63.818,120.943,102.875,128.503,39.783,57.589,41.621,-10.852,110,110,71.375,71.125,55.906,56.594,0.0,36.406,72,70,1000,200,0.103,200.125,69.813,68.625,0.012,72.125,71.813,57.094,58.156,0.0,32.656,72,70,1000,200,0.085,320.25,75.5,74.75,0.022,72.25,74.625,56.469,57.625,0.0,27.125,72,70,1000,200,0.052,251.875,74.563,74.25,0.021,72.063,73.313,55.906,57.719,0.0,31.703,72,70,1000,200,0.043,228.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.983,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,523.5,303.75,518.5,526.5,523.5,-0.004,1.323,0.0,3.268,0.677,0.279,0.002,0.002,0.001,0.0
5132008,1328,1,1,3,1,100,28.068,100.0,100.0,100.0,1,1,672.129,277.518,0.01,12.933,0,80,55,1.4,993.375,1099.82,1784.13,989.445,55.09,63.761,72.069,63.443,51.696,1.402,1.829,0.249,66.344,53.108,87.471,46.205,61.303,63.711,120.722,102.981,128.281,39.493,57.484,41.402,-10.852,110,110,71.375,71.063,55.906,56.594,0.0,36.406,72,70,1000,200,0.103,200.25,69.813,68.875,0.012,72.0,71.813,57.094,58.156,0.0,33.656,72,70,1000,200,0.079,305.75,75.625,74.688,0.022,72.063,74.625,56.469,57.625,0.0,26.766,72,70,1000,200,0.054,255.125,74.625,74.25,0.021,72.063,73.313,55.906,57.625,0.0,32.219,72,70,1000,200,0.043,227.125,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,523.5,303.5,520.0,526.0,523.5,-0.004,1.372,0.0,3.425,0.672,0.278,0.002,0.003,0.001,0.0
5132008,1329,1,1,3,1,100,27.876,100.0,100.0,100.0,1,1,679.155,279.859,0.01,12.846,0,80,55,1.4,988.625,1197.125,1789.664,993.886,54.983,63.654,72.069,63.443,51.696,1.402,1.793,0.246,66.409,53.192,87.583,46.291,61.342,63.496,120.648,102.875,128.208,39.565,57.484,41.402,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,36.531,72,70,1000,200,0.102,199.75,69.813,68.875,0.012,72.125,71.813,57.094,58.156,0.0,33.031,72,70,1000,200,0.081,310.75,75.5,74.75,0.022,72.063,74.75,56.469,57.625,0.0,26.813,72,70,1000,200,0.053,255.5,74.563,74.25,0.021,72.063,73.375,55.906,57.625,0.0,31.141,72,70,1000,200,0.047,236.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,523.5,303.5,518.5,526.5,523.5,-0.004,1.317,0.0,3.274,0.679,0.28,0.002,0.002,0.001,0.0
5132008,1330,1,1,3,1,100,28.119,100.0,100.0,100.0,1,1,679.155,278.689,0.01,12.715,0,80,55,1.4,1001.5,1131.268,1787.819,1010.182,55.09,63.654,72.069,63.443,51.696,1.413,1.825,0.253,66.472,53.192,87.471,46.262,61.381,63.496,120.501,102.875,128.06,40.147,57.589,41.912,-10.852,110,110,71.313,71.063,55.906,56.594,0.0,36.531,72,70,1000,200,0.102,199.625,69.813,68.875,0.012,72.125,71.75,57.094,58.156,0.0,33.094,72,70,1000,200,0.085,318.0,75.5,74.75,0.022,72.063,74.813,56.469,57.625,0.0,26.594,72,70,1000,200,0.055,258.25,74.563,74.25,0.021,72.063,73.375,55.906,57.719,0.0,32.219,72,70,1000,200,0.043,228.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.0,523.5,303.5,520.0,526.5,524.0,-0.004,1.287,0.0,3.113,0.679,0.279,0.002,0.002,0.001,0.0
5132008,1331,1,1,3,1,100,27.936,100.0,100.0,100.0,1,1,677.984,276.347,0.01,12.628,0,80,55,1.4,1006.125,1105.284,1791.509,1004.254,54.983,63.654,72.177,63.334,51.587,1.413,1.815,0.253,66.428,53.148,87.388,46.348,61.329,63.389,120.28,102.769,127.912,40.51,57.589,42.204,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,36.406,72,70,1000,200,0.103,200.375,69.625,68.875,0.012,72.188,71.75,57.094,58.156,0.0,34.313,72,70,1000,200,0.081,312.0,75.5,74.75,0.022,72.063,74.75,56.469,57.625,0.0,26.922,72,70,1000,200,0.054,255.875,74.563,74.25,0.021,72.063,73.313,55.906,57.719,0.0,32.531,72,70,1000,200,0.043,228.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,523.5,303.5,519.5,526.5,523.5,-0.004,1.253,0.0,2.967,0.678,0.276,0.001,0.002,0.001,0.0
5132008,1332,1,1,3,1,100,27.985,100.0,100.0,100.0,1,1,680.326,279.859,0.01,12.729,0,80,55,1.4,1009.125,1108.017,1806.275,1002.772,54.983,63.547,72.069,63.334,51.696,1.379,1.839,0.257,66.432,53.14,87.722,46.406,61.303,63.389,120.132,102.769,127.764,40.874,57.589,42.496,-10.852,110,110,71.313,71.0,55.906,56.688,0.0,36.5,72,70,1000,200,0.102,199.75,69.813,68.875,0.011,72.0,71.75,57.094,58.156,0.0,33.063,72,70,1000,200,0.09,329.75,75.5,74.688,0.022,72.063,74.813,56.25,57.625,0.0,27.328,72,70,1000,200,0.052,253.375,74.625,74.25,0.021,72.063,73.313,55.844,57.625,0.0,32.094,72,70,1000,200,0.045,230.875,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.424,5.955,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.0,523.5,303.75,518.5,526.5,523.5,-0.004,1.235,0.0,2.863,0.68,0.28,0.002,0.003,0.001,0.0
5132008,1333,1,1,3,1,100,28.326,100.0,100.0,100.0,1,1,677.984,278.689,0.01,12.918,0,80,55,1.4,1017.75,1092.992,1797.046,1002.772,55.09,63.547,72.069,63.334,51.804,1.41,1.854,0.242,66.45,53.171,87.944,46.435,61.277,63.282,120.058,102.662,127.617,41.092,57.484,42.787,-10.852,110,110,71.375,71.0,56.0,56.688,0.0,36.531,72,70,1000,200,0.102,199.75,69.813,68.625,0.012,72.125,71.813,57.094,58.156,0.0,33.281,72,70,1000,200,0.083,315.75,75.5,74.75,0.022,72.063,74.813,56.469,57.625,0.0,27.703,72,70,1000,200,0.058,262.75,74.625,74.25,0.021,72.063,73.375,55.906,57.625,0.0,31.438,72,70,1000,200,0.047,236.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.428,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.0,523.5,303.5,519.0,526.5,523.5,-0.004,1.336,0.0,3.036,0.678,0.279,0.002,0.002,0.001,0.0
5132008,1334,1,1,3,1,100,28.726,100.0,100.0,100.0,1,1,680.326,276.347,0.01,12.948,0,80,55,1.4,1008.875,1123.057,1798.891,1007.218,55.196,63.547,72.069,63.334,52.022,1.394,1.815,0.257,66.547,53.18,88.305,46.607,61.368,63.389,119.985,102.769,127.617,41.092,57.589,42.86,-10.852,110,110,71.375,71.0,56.0,56.688,0.0,36.563,72,70,1000,200,0.102,199.75,69.625,68.625,0.012,72.0,71.875,57.219,58.156,0.0,34.313,72,70,1000,200,0.08,310.25,75.5,74.75,0.022,72.063,74.813,56.563,57.625,0.0,26.438,72,70,1000,200,0.058,263.0,74.563,74.25,0.021,72.188,73.313,56.0,57.719,0.0,31.547,72,70,1000,200,0.049,243.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.0,523.0,303.5,520.0,526.5,523.5,-0.004,1.388,0.0,3.174,0.68,0.276,0.002,0.002,0.001,0.0
5132008,1335,1,1,3,1,100,29.27,100.0,100.0,100.0,1,1,677.984,265.808,0.01,12.918,0,80,55,1.4,1019.5,1116.219,1679.167,1032.437,55.303,63.547,72.069,63.334,52.022,1.433,1.783,0.271,66.266,53.155,88.027,46.636,61.368,63.389,119.763,102.662,127.469,40.946,57.694,42.715,-10.852,110,110,71.375,71.0,56.219,56.688,0.0,36.281,72,70,1000,200,0.104,201.5,69.625,68.625,0.012,72.0,71.875,57.219,58.156,0.0,33.25,72,70,1000,200,0.085,318.0,75.625,74.75,0.022,72.25,74.813,56.563,57.625,0.0,27.406,72,70,1000,200,0.059,266.75,74.625,74.25,0.021,72.188,73.25,56.0,57.625,0.0,31.969,72,70,1000,200,0.048,241.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,523.0,303.5,519.0,526.0,523.0,-0.005,1.364,0.0,3.169,0.678,0.266,0.002,0.003,0.001,0.0
5132008,1336,1,1,3,1,100,29.611,100.0,100.0,100.0,1,1,683.839,255.269,0.01,12.831,0,80,55,1.4,1024.25,1143.593,1611.259,1036.892,55.303,63.547,72.069,63.334,52.131,1.448,1.797,0.275,66.074,52.981,87.916,46.751,61.368,63.282,119.542,102.556,127.248,40.946,57.799,42.715,-10.852,110,110,71.375,71.063,56.0,56.688,0.0,35.781,72,70,1000,200,0.106,203.75,69.625,68.625,0.012,72.0,71.813,57.219,58.219,0.0,33.625,72,70,1000,200,0.083,315.75,75.5,74.75,0.022,72.063,74.75,56.563,57.625,0.0,26.688,72,70,1000,200,0.059,259.75,74.5,74.25,0.021,72.063,73.313,56.0,57.719,0.0,31.953,72,70,1000,200,0.049,243.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.474,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,523.5,303.5,519.5,525.5,523.0,-0.005,1.347,0.0,3.148,0.684,0.255,0.002,0.002,0.001,0.0
5132008,1337,1,1,3,1,100,30.205,100.0,100.0,100.0,1,1,674.471,254.098,0.01,12.802,0,80,55,1.4,1016.5,1188.876,1596.602,1033.922,55.41,63.439,72.069,63.224,52.131,1.417,1.772,0.282,65.805,52.834,87.861,46.837,61.381,63.282,119.542,102.662,127.321,41.092,57.694,42.787,-10.852,110,110,71.313,71.063,56.219,56.906,0.0,35.594,72,70,1000,200,0.105,203.125,69.625,68.625,0.012,72.0,71.688,57.281,58.219,0.0,34.094,72,70,1000,200,0.082,313.25,75.5,74.75,0.022,72.063,74.688,56.563,57.563,0.0,26.219,72,70,1000,200,0.059,266.5,74.563,74.25,0.021,72.063,73.313,56.156,57.719,0.0,31.109,72,70,1000,200,0.049,243.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.004,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.25,519.5,525.5,522.5,-0.005,1.307,0.0,3.009,0.674,0.254,0.002,0.002,0.001,0.0
5132008,1338,1,1,3,1,100,30.653,100.0,100.0,100.0,1,1,677.984,252.927,0.01,12.729,0,80,55,1.4,1018.0,1184.753,1556.344,1035.407,55.41,63.439,72.069,63.224,52.131,1.448,1.807,0.282,65.823,52.619,87.694,46.952,61.264,63.175,119.247,102.343,127.1,41.382,57.799,43.079,-10.852,110,110,71.375,71.063,56.219,56.906,0.0,35.375,72,70,1000,200,0.105,203.25,69.625,68.625,0.012,72.0,71.688,57.219,58.219,0.0,34.406,72,70,1000,200,0.082,312.75,75.5,74.75,0.022,72.063,74.625,56.563,57.625,0.0,26.484,72,70,1000,200,0.058,265.0,74.563,74.25,0.021,72.063,73.313,56.156,57.719,0.0,32.063,72,70,1000,200,0.049,242.5,73.375,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,5.994,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,520.0,526.0,522.5,-0.005,1.316,0.0,2.995,0.678,0.253,0.002,0.002,0.001,0.001
5132008,1339,1,1,3,1,100,31.054,100.0,100.0,100.0,1,1,669.787,248.244,0.01,12.802,0,80,55,1.4,1031.625,1136.744,1547.205,1023.53,55.41,63.439,72.069,63.224,52.24,1.372,1.711,0.29,65.738,52.537,87.861,47.01,61.419,63.282,119.173,102.556,126.952,41.673,57.694,43.371,-10.852,110,110,71.313,71.063,56.219,56.906,0.0,35.563,72,70,1000,200,0.103,200.5,69.625,68.625,0.012,72.0,71.688,57.219,58.219,0.0,34.031,72,70,1000,200,0.083,314.75,75.5,74.75,0.022,72.063,74.625,56.563,57.625,0.0,26.438,72,70,1000,200,0.058,264.25,74.625,74.25,0.021,72.063,73.313,56.156,57.719,0.0,32.719,72,70,1000,200,0.048,239.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.457,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,523.0,303.25,519.5,525.5,522.5,-0.005,1.357,0.0,3.014,0.67,0.248,0.002,0.002,0.001,0.0
5132008,1340,1,1,3,1,100,31.52,100.0,100.0,100.0,1,1,670.958,251.756,0.01,12.875,0,80,55,1.4,1025.0,1219.145,1570.975,1053.243,55.41,63.439,72.177,63.334,52.131,1.41,1.719,0.279,65.482,52.43,87.555,47.067,61.406,63.175,119.026,102.343,126.878,41.746,57.694,43.662,-10.852,110,110,71.188,71.125,56.219,56.906,0.0,35.281,72,70,1000,200,0.104,201.625,69.625,68.625,0.012,72.0,71.75,57.219,58.219,0.0,33.281,72,70,1000,200,0.085,322.25,75.5,74.75,0.022,72.063,74.688,56.688,57.688,0.0,26.891,72,70,1000,200,0.057,261.75,74.563,74.25,0.021,72.188,73.375,56.156,57.719,0.0,31.906,72,70,1000,200,0.048,240.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.0,303.0,520.0,525.5,522.5,-0.005,1.547,0.0,3.42,0.671,0.252,0.002,0.002,0.001,0.0
5132008,1341,1,1,3,1,100,31.676,100.0,100.0,100.0,1,1,665.103,251.756,0.01,12.904,0,80,55,1.4,1026.75,1188.876,1543.55,1054.731,55.303,63.439,72.177,63.334,52.022,1.421,1.772,0.282,65.522,52.441,87.555,47.096,61.251,63.282,118.805,102.449,126.731,41.673,57.379,43.735,-10.852,110,110,71.313,71.125,56.219,56.906,0.0,35.25,72,70,1000,200,0.104,201.5,69.813,68.625,0.012,71.938,71.75,57.219,58.219,0.0,34.094,72,70,1000,200,0.082,314.5,75.625,74.75,0.022,72.063,74.688,56.563,57.688,0.0,26.734,72,70,1000,200,0.058,264.25,74.563,74.0,0.021,72.063,73.438,56.0,57.719,0.0,31.25,72,70,1000,200,0.053,253.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.0,520.0,525.5,522.5,-0.005,1.694,0.0,3.689,0.665,0.252,0.002,0.003,0.002,0.0
5132008,1342,1,1,3,1,100,31.764,100.0,100.0,100.0,1,1,654.565,247.073,0.01,12.889,0,80,55,1.4,1025.875,1215.013,1541.723,1039.864,55.196,63.547,72.177,63.224,51.913,1.391,1.761,0.264,65.453,52.333,87.277,47.182,61.102,63.389,118.805,102.343,126.731,41.6,57.169,43.59,-10.852,110,110,71.188,71.125,56.0,56.906,0.0,35.094,72,70,1000,200,0.104,201.875,69.625,68.625,0.012,71.938,71.875,57.219,58.219,0.0,33.594,72,70,1000,200,0.082,313.25,75.5,74.75,0.022,72.063,74.688,56.563,57.625,0.0,26.594,72,70,1000,200,0.059,265.25,74.625,74.25,0.021,72.063,73.563,56.0,57.625,0.0,31.891,72,70,1000,200,0.049,242.125,73.375,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,523.0,303.0,520.0,525.5,522.0,-0.005,1.647,0.0,3.556,0.655,0.247,0.002,0.002,0.001,0.001
5132008,1343,1,1,3,1,100,31.688,100.0,100.0,100.0,1,1,658.078,249.414,0.01,12.802,0,80,55,1.4,1021.0,1193.0,1543.55,1030.952,55.09,63.439,72.177,63.224,51.696,1.394,1.751,0.286,65.355,52.295,87.138,47.182,60.92,63.282,118.657,102.236,126.583,40.946,56.75,43.152,-10.852,110,110,71.188,71.125,55.906,56.688,0.0,34.938,72,70,1000,200,0.104,201.75,69.625,68.875,0.012,71.938,71.75,57.219,58.219,0.0,33.844,72,70,1000,200,0.081,311.0,75.5,74.75,0.022,72.063,74.688,56.469,57.625,0.0,26.531,72,70,1000,200,0.059,265.5,74.563,74.0,0.021,72.0,73.563,55.906,57.625,0.0,31.984,72,70,1000,200,0.048,241.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.0,518.5,525.5,522.0,-0.005,1.787,0.0,3.916,0.658,0.249,0.001,0.002,0.002,0.0
5132008,1344,1,1,3,1,100,31.232,100.0,100.0,100.0,1,1,667.445,248.244,0.01,12.759,0,80,55,1.4,1019.875,1158.671,1539.897,1029.467,54.876,63.332,72.069,63.114,51.478,1.44,1.761,0.279,65.331,52.246,87.193,47.125,60.804,63.068,118.362,102.236,126.361,40.51,56.54,42.642,-10.852,110,110,71.188,71.188,55.906,56.688,0.0,34.875,72,70,1000,200,0.104,201.375,69.625,68.625,0.012,71.938,71.688,57.094,58.219,0.0,33.875,72,70,1000,200,0.081,317.25,75.5,74.75,0.022,72.0,74.688,56.25,57.625,0.0,26.641,72,70,1000,200,0.059,264.5,74.625,74.25,0.021,72.0,73.563,55.906,57.625,0.0,31.391,72,70,1000,200,0.048,240.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.0,520.0,525.5,522.0,-0.005,1.697,0.0,3.773,0.667,0.248,0.002,0.002,0.001,0.0
5132008,1345,1,1,3,1,100,30.904,100.0,100.0,100.0,1,1,667.445,245.902,0.01,12.773,0,80,55,1.4,1026.125,1098.454,1539.897,1016.113,54.77,63.225,72.069,63.114,51.26,1.448,1.729,0.286,65.234,52.242,87.221,47.182,60.778,62.853,118.288,102.13,126.361,40.51,56.33,42.642,-10.852,110,110,71.188,71.188,55.813,56.688,0.0,34.938,72,70,1000,200,0.103,200.375,69.625,68.625,0.012,71.938,71.688,57.094,58.156,0.0,33.281,72,70,1000,200,0.082,311.5,75.5,74.688,0.022,72.063,74.625,56.156,57.438,0.0,26.984,72,70,1000,200,0.058,263.25,74.563,74.25,0.021,72.0,73.5,55.844,57.625,0.0,31.344,72,70,1000,200,0.048,239.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,522.5,303.0,520.0,525.5,522.0,-0.005,1.721,0.0,3.777,0.667,0.246,0.002,0.003,0.001,0.0
5132008,1346,1,1,3,1,100,30.621,100.0,100.0,100.0,1,1,663.932,247.073,0.01,12.744,0,80,55,1.4,1015.625,1177.885,1532.59,1025.014,54.77,63.118,72.069,63.004,51.26,1.44,1.726,0.275,65.24,52.199,87.444,47.096,60.739,62.96,118.215,102.023,126.288,40.583,56.33,42.642,-10.852,110,110,71.313,71.125,55.688,56.594,0.0,34.813,72,70,1000,200,0.104,201.0,69.563,68.625,0.012,71.938,71.688,57.094,58.156,0.0,33.188,72,70,1000,200,0.081,311.5,75.5,74.688,0.022,72.063,74.625,56.156,57.438,0.0,26.984,72,70,1000,200,0.058,264.75,74.625,74.25,0.021,72.0,73.438,55.594,57.406,0.0,31.063,72,70,1000,200,0.048,240.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.0,303.0,519.5,525.5,522.0,-0.005,1.666,0.0,3.639,0.664,0.247,0.002,0.003,0.001,0.0
5132008,1347,1,1,3,1,100,30.058,100.0,100.0,100.0,1,1,660.419,245.902,0.01,12.817,0,80,55,1.4,1017.75,1090.262,1525.287,1029.467,54.663,63.225,72.069,63.004,51.152,1.41,1.793,0.279,65.191,52.133,87.527,47.096,60.616,63.175,118.067,102.023,126.14,40.51,56.225,42.569,-10.852,110,110,71.188,71.125,55.688,56.469,0.0,34.719,72,70,1000,200,0.104,201.0,69.625,68.625,0.012,71.938,71.625,57.0,58.156,0.0,33.188,72,70,1000,200,0.08,310.25,75.5,74.75,0.022,72.0,74.625,56.156,57.438,0.0,26.406,72,70,1000,200,0.059,265.25,74.625,74.25,0.021,72.0,73.438,55.594,57.406,0.0,30.844,72,70,1000,200,0.048,240.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,5.998,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,523.0,303.0,519.5,525.5,522.0,-0.005,1.679,0.0,3.66,0.66,0.246,0.002,0.002,0.001,0.0
5132008,1348,1,1,3,1,100,29.68,100.0,100.0,100.0,1,1,663.932,248.244,0.01,12.831,0,80,55,1.4,1009.5,1092.992,1528.939,1014.63,54.663,63.225,72.069,63.004,51.043,1.421,1.775,0.275,65.175,52.106,87.638,47.067,60.577,63.068,117.846,102.023,125.918,40.292,55.911,42.35,-10.867,110,110,71.188,71.188,55.594,56.406,0.0,34.531,72,70,1000,200,0.104,201.625,69.625,68.625,0.012,71.938,71.563,57.0,58.156,0.0,33.0,72,70,1000,200,0.08,310.0,75.5,74.688,0.022,72.0,74.563,56.094,57.438,0.0,26.969,72,70,1000,200,0.059,265.25,74.563,74.25,0.021,71.875,73.5,55.531,57.406,0.0,31.5,72,70,1000,200,0.044,230.5,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,523.0,303.25,519.5,525.5,522.0,-0.005,1.691,0.0,3.662,0.664,0.248,0.002,0.003,0.001,0.0
5132008,1349,1,1,3,1,100,28.778,100.0,100.0,100.0,1,1,663.932,247.073,0.01,12.86,0,80,55,1.4,1014.625,1143.593,1514.337,1029.467,54.45,63.225,72.069,63.004,51.043,1.425,1.765,0.282,65.111,52.111,87.944,46.924,60.538,63.068,117.624,102.023,125.845,40.074,56.435,42.131,-10.852,110,110,71.188,71.188,55.688,56.406,0.0,34.5,72,70,1000,200,0.104,201.125,69.625,68.625,0.012,71.938,71.563,56.938,58.094,0.0,32.625,72,70,1000,200,0.081,312.25,75.5,74.688,0.022,72.0,74.625,56.094,57.219,0.0,26.438,72,70,1000,200,0.059,265.0,74.563,74.25,0.021,71.875,73.563,55.531,57.313,0.0,30.719,72,70,1000,200,0.048,239.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,522.5,303.0,520.0,525.0,521.5,-0.005,1.617,0.0,3.669,0.664,0.247,0.002,0.003,0.001,0.0
5132008,1350,1,1,3,1,100,28.186,100.0,100.0,100.0,1,1,659.249,248.244,0.01,12.817,0,80,55,1.4,1012.5,1176.512,1554.516,1007.218,54.45,63.332,72.069,63.114,50.934,1.425,1.74,0.271,65.01,52.064,87.916,46.924,60.512,63.068,117.551,101.917,125.697,39.929,56.225,42.058,-10.852,110,110,71.188,71.188,55.406,56.406,0.0,35.75,72,70,1000,200,0.096,192.875,69.625,68.625,0.012,71.75,71.625,56.938,58.094,0.0,32.438,72,70,1000,200,0.081,310.25,75.5,74.688,0.022,72.0,74.563,56.094,57.219,0.0,26.484,72,70,1000,200,0.058,263.5,74.563,74.25,0.021,72.0,73.563,55.531,57.313,0.0,30.5,72,70,1000,200,0.048,239.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,522.5,302.75,519.5,525.5,521.5,-0.005,1.674,0.0,3.785,0.659,0.248,0.002,0.003,0.001,0.0
5132008,1351,1,1,3,1,100,27.281,100.0,100.0,100.0,1,1,651.052,256.44,0.01,12.715,0,80,55,1.4,999.875,1086.168,1613.092,1007.218,54.343,63.225,72.069,63.004,50.825,1.394,1.772,0.26,65.072,52.065,87.777,46.895,60.551,62.96,117.329,102.13,125.549,39.856,56.12,41.985,-10.852,110,110,71.063,71.188,55.406,56.406,0.0,34.563,72,70,1000,200,0.104,202.625,69.563,68.625,0.012,71.938,71.688,56.938,58.094,0.0,32.313,72,70,1000,200,0.08,308.5,75.5,74.75,0.022,71.938,74.625,56.0,57.219,0.0,27.469,72,70,1000,200,0.052,251.625,74.625,74.25,0.021,72.063,73.563,55.438,57.188,0.0,31.063,72,70,1000,200,0.046,235.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,522.5,303.0,519.5,525.5,521.5,-0.005,1.664,0.0,3.755,0.651,0.256,0.002,0.002,0.001,0.0
5132008,1352,1,1,3,1,100,26.835,100.0,100.0,100.0,1,1,665.103,268.15,0.01,12.773,0,80,55,1.4,1003.5,1091.627,1717.791,995.367,54.45,63.118,72.069,63.004,50.825,1.368,1.743,0.235,65.237,52.137,87.916,46.895,60.577,62.853,117.182,101.704,125.475,39.929,56.015,42.058,-10.852,110,110,71.188,71.188,55.406,56.313,0.0,34.594,72,70,1000,200,0.104,201.375,69.563,68.625,0.012,71.938,71.688,56.688,58.094,0.0,32.438,72,70,1000,200,0.078,306.0,75.5,74.75,0.022,71.938,74.563,56.0,57.156,0.0,26.375,72,70,1000,200,0.056,259.75,74.625,74.25,0.021,72.0,73.438,55.344,57.188,0.0,30.953,72,70,1000,200,0.046,236.625,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,522.5,303.0,520.5,525.0,522.0,-0.005,1.691,0.0,3.772,0.665,0.268,0.002,0.002,0.001,0.0
5132008,1353,1,1,3,1,100,25.883,100.0,100.0,100.0,1,1,645.197,274.005,0.01,12.802,0,80,55,1.4,993.125,1076.62,1765.687,973.175,54.343,63.118,72.069,62.895,50.825,1.36,1.733,0.235,65.331,52.265,87.916,46.809,60.661,62.853,117.108,101.811,125.475,40.001,56.33,42.058,-10.852,110,110,71.313,71.125,55.281,56.313,0.0,34.719,72,70,1000,200,0.103,200.25,69.625,68.625,0.012,71.938,71.625,56.688,58.0,0.0,32.594,72,70,1000,200,0.078,304.25,75.5,74.75,0.022,72.0,74.563,56.0,57.219,0.0,27.391,72,70,1000,200,0.05,247.0,74.563,74.25,0.021,72.0,73.5,55.344,57.188,0.0,30.953,72,70,1000,200,0.046,236.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,522.5,303.0,520.0,525.5,522.0,-0.005,1.613,0.0,3.653,0.645,0.274,0.002,0.002,0.001,0.0
