DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1354,1,1,3,1,100,25.116,100.0,100.0,100.0,1,1,662.761,271.663,0.01,12.875,0,80,55,1.4,994.625,1087.533,1767.531,977.61,54.343,63.118,72.069,62.895,50.825,1.391,1.775,0.246,65.525,52.412,88.111,46.722,60.661,62.96,117.034,101.704,125.328,39.929,55.806,41.985,-10.852,110,110,71.313,71.063,55.281,56.063,0.0,34.688,72,70,1000,200,0.103,200.375,69.625,68.625,0.012,71.938,71.563,56.688,58.0,0.0,32.375,72,70,1000,200,0.078,305.5,75.5,74.75,0.022,72.0,74.625,55.875,57.156,0.0,26.109,72,70,1000,200,0.056,259.75,74.625,74.0,0.021,72.0,73.438,55.344,57.094,0.0,31.969,72,70,1000,200,0.042,223.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.978,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,522.5,303.25,519.0,525.5,522.5,-0.005,1.667,0.0,3.672,0.663,0.272,0.002,0.002,0.002,0.0
5132008,1355,1,1,3,1,100,24.096,100.0,100.0,100.0,1,1,672.129,274.005,0.01,12.875,0,80,55,1.4,996.625,1109.383,1797.046,998.328,54.237,63.225,72.069,63.004,50.825,1.394,1.733,0.235,65.614,52.507,88.25,46.636,60.629,62.96,116.887,101.704,125.18,39.711,55.911,41.767,-10.867,110,110,71.313,71.0,55.281,56.313,0.0,34.531,72,70,1000,200,0.104,201.0,69.563,68.625,0.012,72.0,71.625,56.688,58.0,0.0,32.875,72,70,1000,200,0.078,305.75,75.5,74.75,0.022,72.0,74.75,55.875,57.156,0.0,27.094,72,70,1000,200,0.055,257.75,74.563,74.25,0.021,72.063,73.375,55.344,57.094,0.0,31.953,72,70,1000,200,0.046,235.375,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.437,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,522.5,303.5,519.0,525.5,522.5,-0.005,1.634,0.0,3.672,0.672,0.274,0.002,0.002,0.001,0.0
5132008,1356,1,1,3,1,100,23.379,100.0,100.0,100.0,1,1,663.932,272.834,0.01,12.744,0,80,55,1.4,1004.0,1120.321,1789.664,999.81,54.237,63.118,71.96,62.895,50.825,1.391,1.751,0.242,65.719,52.575,88.444,46.578,60.739,63.068,116.739,101.598,125.106,39.565,56.015,41.475,-10.852,110,110,71.188,71.063,55.219,56.063,0.0,34.406,72,70,1000,200,0.104,201.375,69.563,68.563,0.012,72.0,71.688,56.625,58.0,0.0,33.156,72,70,1000,200,0.078,305.25,75.5,74.75,0.022,72.0,74.75,55.875,57.0,0.0,26.359,72,70,1000,200,0.057,256.5,74.563,74.25,0.021,72.063,73.313,55.344,57.094,0.0,32.0,72,70,1000,200,0.047,237.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.973,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,523.0,303.25,519.5,525.5,522.5,-0.006,1.48,0.0,3.377,0.664,0.273,0.002,0.002,0.001,0.0
5132008,1357,1,1,3,1,100,22.766,100.0,100.0,100.0,1,1,668.616,272.834,0.01,12.729,0,80,55,1.4,1004.0,1134.006,1773.063,993.886,54.343,63.118,72.069,62.895,51.043,1.368,1.783,0.246,65.774,52.625,88.973,46.578,60.661,62.96,116.518,101.598,124.958,39.565,56.225,41.256,-10.852,110,110,71.313,71.063,55.281,56.063,0.0,36.125,72,70,1000,200,0.093,191.0,69.563,68.625,0.012,72.0,71.75,56.688,57.844,0.0,33.25,72,70,1000,200,0.078,305.0,75.5,74.688,0.022,72.0,74.688,55.875,57.156,0.0,26.641,72,70,1000,200,0.057,260.25,74.563,74.0,0.021,72.063,73.375,55.344,57.094,0.0,32.344,72,70,1000,200,0.047,236.875,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,522.5,303.25,519.5,525.5,523.0,-0.006,1.292,0.0,2.986,0.669,0.273,0.002,0.003,0.002,0.0
5132008,1358,1,1,3,1,100,22.611,100.0,100.0,100.0,1,1,670.958,276.347,0.01,12.7,0,80,55,1.4,994.75,1117.586,1795.2,1011.664,54.557,63.225,72.069,62.895,51.26,1.387,1.765,0.242,65.944,52.684,89.39,46.607,60.687,62.96,116.444,101.385,124.811,39.493,56.75,41.037,-10.852,110,110,71.313,71.125,55.594,56.313,0.0,34.906,72,70,1000,200,0.103,200.25,69.625,68.625,0.012,72.0,71.688,56.688,58.0,0.0,33.531,72,70,1000,200,0.078,304.75,75.5,74.75,0.022,71.938,74.688,56.0,57.156,0.0,26.438,72,70,1000,200,0.057,260.75,74.625,74.0,0.021,72.063,73.313,55.438,57.094,0.0,31.938,72,70,1000,200,0.047,236.75,73.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.974,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,522.5,303.25,519.5,525.5,523.0,-0.006,1.136,0.0,2.72,0.671,0.276,0.002,0.002,0.002,0.0
5132008,1359,1,1,3,1,100,22.67,100.0,100.0,100.0,1,1,669.787,276.347,0.01,12.7,0,80,55,1.4,1000.0,1140.853,1821.047,1010.182,54.77,63.332,72.069,63.114,51.587,1.383,1.779,0.238,65.934,52.732,89.306,46.665,60.726,63.175,116.223,101.491,124.737,39.638,57.484,41.183,-10.852,110,110,71.313,71.063,55.594,56.313,0.0,34.719,72,70,1000,200,0.104,201.375,69.625,68.625,0.012,72.0,71.75,56.688,58.0,0.0,33.688,72,70,1000,200,0.078,306.0,75.5,74.688,0.022,72.0,74.688,56.094,57.219,0.0,26.219,72,70,1000,200,0.057,261.0,74.563,74.0,0.021,72.063,73.25,55.531,57.094,0.0,32.938,72,70,1000,200,0.046,236.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.969,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,523.0,303.5,518.0,525.5,523.0,-0.006,1.099,0.0,2.722,0.67,0.276,0.002,0.003,0.002,0.0
5132008,1400,1,1,3,1,100,22.982,100.0,100.0,100.0,1,1,670.958,279.859,0.01,12.744,0,80,55,1.4,1001.625,1106.65,1798.891,979.089,54.983,63.332,72.069,63.114,51.804,1.356,1.783,0.246,66.072,52.874,89.195,46.78,60.83,63.282,116.076,101.172,124.663,39.711,57.904,41.329,-10.852,110,110,71.313,71.063,55.688,56.406,0.0,34.594,72,70,1000,200,0.104,201.625,69.625,68.563,0.012,72.0,71.688,56.938,58.0,0.0,33.031,72,70,1000,200,0.078,306.5,75.5,74.688,0.022,71.938,74.688,56.094,57.219,0.0,27.641,72,70,1000,200,0.051,250.375,74.625,74.0,0.021,72.063,73.25,55.594,57.188,0.0,32.188,72,70,1000,200,0.049,241.625,73.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,522.5,303.25,518.0,525.5,523.0,-0.006,1.133,0.0,2.86,0.671,0.28,0.002,0.003,0.002,0.001
5132008,1401,1,1,3,1,100,22.944,100.0,100.0,100.0,1,1,677.984,279.859,0.01,12.918,0,80,55,1.4,1002.125,1143.593,1811.814,1001.291,54.983,63.332,72.069,63.114,51.804,1.387,1.8,0.249,66.132,52.856,89.028,46.809,60.856,63.175,115.928,101.172,124.515,39.493,58.113,41.183,-10.852,110,110,71.188,70.938,55.813,56.406,0.0,34.344,72,70,1000,200,0.104,202.0,69.563,68.625,0.012,72.0,71.625,57.0,58.0,0.0,33.5,72,70,1000,200,0.079,307.25,75.5,74.75,0.022,71.938,74.625,56.156,57.219,0.0,26.094,72,70,1000,200,0.057,259.75,74.625,74.0,0.021,72.063,73.313,55.844,57.188,0.0,32.938,72,70,1000,200,0.047,237.625,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.82,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.5,519.5,526.0,523.0,-0.006,1.172,0.0,3.029,0.678,0.28,0.002,0.002,0.002,0.0
5132008,1402,1,1,3,1,100,23.18,100.0,100.0,100.0,1,1,679.155,279.859,0.01,12.875,0,80,55,1.4,993.75,1113.484,1806.275,1017.596,55.09,63.225,72.069,63.004,51.804,1.375,1.711,0.249,66.263,53.104,88.528,46.78,60.856,62.96,115.707,101.278,124.368,39.347,58.113,41.11,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,35.219,72,70,1000,200,0.101,198.875,69.563,68.625,0.012,72.0,71.75,57.0,58.094,0.0,33.688,72,70,1000,200,0.078,306.75,75.5,74.75,0.022,72.0,74.75,56.156,57.219,0.0,26.563,72,70,1000,200,0.056,259.5,74.563,74.25,0.021,72.063,73.438,55.844,57.313,0.0,32.406,72,70,1000,200,0.052,249.125,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,519.5,526.0,523.0,-0.006,1.21,0.0,3.149,0.679,0.28,0.002,0.002,0.001,0.0
5132008,1403,1,1,3,1,100,23.286,100.0,100.0,100.0,1,1,672.129,278.689,0.01,12.729,0,80,55,1.4,1014.125,1087.533,1815.507,986.485,55.09,63.118,72.285,63.004,51.913,1.406,1.843,0.242,66.287,53.041,88.333,46.32,60.894,62.853,115.633,101.066,124.294,39.202,58.008,40.965,-10.852,110,110,71.563,71.5,55.906,56.594,0.0,34.594,72,70,1000,200,0.104,202.125,69.563,68.563,0.012,72.0,72.125,56.938,58.094,0.0,33.625,72,70,1000,200,0.079,307.25,75.5,74.75,0.022,72.0,74.813,56.25,57.438,0.0,27.266,72,70,1000,200,0.052,254.125,74.563,74.0,0.021,72.188,73.563,55.844,57.313,0.0,32.25,72,70,1000,200,0.05,243.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.923,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.25,519.5,526.0,523.0,-0.006,1.193,0.0,3.114,0.672,0.279,0.002,0.002,0.002,0.0
5132008,1404,1,1,3,1,100,23.414,100.0,100.0,100.0,1,1,683.839,281.03,0.01,12.628,0,80,55,1.4,1007.75,1106.65,1802.583,1023.53,55.09,63.118,72.719,63.004,52.022,1.379,1.839,0.249,66.381,53.057,88.222,45.946,60.869,63.068,115.486,101.066,124.146,39.42,58.008,41.11,-10.852,110,110,71.688,72.188,55.906,56.594,0.0,35.094,72,70,1000,200,0.104,201.125,69.563,68.563,0.012,72.125,72.438,57.0,58.094,0.0,33.875,72,70,1000,200,0.078,306.5,75.5,74.75,0.022,72.25,74.938,56.25,57.438,0.0,26.984,72,70,1000,200,0.057,260.5,74.563,74.0,0.021,72.188,73.75,55.906,57.406,0.0,32.125,72,70,1000,200,0.053,252.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.006,1.148,0.0,2.961,0.684,0.281,0.002,0.002,0.002,0.001
5132008,1405,1,1,3,1,100,23.57,100.0,100.0,100.0,1,1,699.061,278.689,0.01,12.599,0,80,55,1.4,1020.875,1201.251,1800.737,1068.126,55.09,63.225,73.152,62.895,51.913,1.36,1.772,0.242,66.502,53.085,87.944,45.457,60.843,62.96,115.338,101.172,123.999,40.22,58.008,41.84,-10.852,110,110,71.75,72.688,56.0,56.594,0.0,35.344,72,70,1000,200,0.104,201.5,69.625,68.563,0.012,72.188,72.625,57.0,58.094,0.0,33.406,72,70,1000,200,0.087,322.0,75.5,74.688,0.022,72.375,75.125,56.469,57.438,0.0,27.422,72,70,1000,200,0.063,277.0,74.625,74.0,0.021,72.25,74.0,55.844,57.406,0.0,32.5,72,70,1000,200,0.054,258.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.817,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.006,1.147,0.0,2.831,0.699,0.279,0.002,0.003,0.002,0.001
5132008,1406,1,1,3,1,100,23.765,100.0,100.0,100.0,1,1,700.232,286.885,0.01,12.831,0,80,55,1.4,1061.75,1227.411,1832.131,1053.243,55.09,63.225,73.369,63.004,51.913,1.364,1.832,0.249,66.683,53.267,87.833,45.198,60.869,62.853,115.264,100.746,123.925,40.656,58.008,42.277,-10.852,110,110,71.875,73.0,55.906,56.594,0.0,36.094,72,70,1000,200,0.104,201.125,69.563,68.625,0.012,72.313,72.875,57.0,58.094,0.0,33.281,72,70,1000,200,0.091,331.75,75.5,74.688,0.022,72.5,75.063,56.25,57.438,0.0,28.359,72,70,1000,200,0.062,275.0,74.563,74.0,0.021,72.25,74.125,55.906,57.406,0.0,33.219,72,70,1000,200,0.054,255.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.91,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,523.0,303.5,518.0,526.0,523.0,-0.006,1.199,0.0,2.884,0.7,0.287,0.002,0.003,0.002,0.0
5132008,1407,1,1,3,1,100,24.476,100.0,100.0,100.0,1,1,709.6,286.885,0.01,12.875,0,80,55,1.4,1070.125,1220.522,1841.37,1088.993,55.196,63.225,73.586,63.004,52.022,1.375,1.846,0.246,66.702,53.376,88.0,44.968,60.817,62.853,115.117,100.853,123.851,40.874,58.008,42.423,-10.852,110,110,71.938,73.313,56.0,56.688,0.0,36.313,72,70,1000,200,0.104,201.5,69.563,68.625,0.012,72.313,72.938,57.0,58.156,0.0,33.656,72,70,1000,200,0.092,333.0,75.5,74.75,0.022,72.5,75.0,56.469,57.563,0.0,29.453,72,70,1000,200,0.066,281.25,74.563,74.0,0.021,72.625,74.313,55.906,57.406,0.0,33.406,72,70,1000,200,0.06,268.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.909,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.0,303.5,520.0,526.0,523.0,-0.006,1.164,0.0,2.766,0.71,0.287,0.002,0.002,0.002,0.001
5132008,1408,1,1,3,1,100,25.021,100.0,100.0,100.0,1,1,729.506,286.885,0.01,12.904,0,80,55,1.4,1092.0,1235.682,1846.915,1126.345,55.41,63.011,73.586,62.895,52.131,1.372,1.864,0.231,66.893,53.526,87.972,44.853,60.804,62.746,114.896,100.959,123.703,40.728,57.904,42.423,-10.852,110,110,71.938,73.563,56.0,56.906,0.0,36.938,72,70,1000,200,0.103,201.25,69.563,68.563,0.012,72.313,73.0,57.0,58.094,0.0,34.156,72,70,1000,200,0.092,333.5,75.5,74.688,0.022,72.688,74.938,56.469,57.438,0.0,29.063,72,70,1000,200,0.074,298.75,74.563,74.0,0.021,72.688,74.313,56.0,57.406,0.0,33.094,72,70,1000,200,0.068,284.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.928,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,523.0,303.5,520.5,526.0,523.0,-0.006,1.273,0.0,3.033,0.73,0.287,0.002,0.003,0.002,0.0
5132008,1409,1,1,3,1,100,25.664,100.0,100.0,100.0,1,1,723.651,292.74,0.01,12.846,0,80,55,1.4,1113.75,1243.958,1865.404,1117.37,55.516,63.225,73.694,62.895,52.348,1.345,1.861,0.253,67.093,53.714,88.055,44.881,60.804,62.853,114.748,100.853,123.629,40.656,57.904,42.35,-10.852,110,110,72.188,73.688,56.219,56.688,0.0,36.031,72,70,1000,200,0.112,209.5,69.625,68.625,0.012,72.313,73.0,57.094,58.094,0.0,33.875,72,70,1000,200,0.095,338.25,75.438,74.688,0.022,72.625,74.813,56.469,57.438,0.0,29.766,72,70,1000,200,0.075,301.25,74.563,74.0,0.021,72.688,74.313,56.0,57.406,0.0,33.938,72,70,1000,200,0.069,285.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.81,11.922,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.5,520.0,526.0,523.0,-0.006,1.262,0.0,3.018,0.724,0.293,0.002,0.002,0.002,0.0
5132008,1410,1,1,3,1,100,25.966,100.0,100.0,100.0,1,1,757.609,292.74,0.01,12.846,0,80,55,1.4,1141.0,1282.643,1870.953,1166.82,55.623,63.118,73.694,62.895,52.566,1.387,1.878,0.246,67.293,53.686,87.972,44.939,60.856,62.853,114.748,100.746,123.482,40.801,58.008,42.423,-10.852,110,110,72.25,73.813,56.219,56.906,0.0,36.625,72,70,1000,200,0.114,210.875,69.563,68.625,0.012,72.563,72.875,57.094,58.094,0.0,34.938,72,70,1000,200,0.1,348.0,75.313,74.688,0.022,72.688,74.813,56.563,57.563,0.0,29.469,72,70,1000,200,0.083,315.5,74.563,74.0,0.021,72.688,74.375,56.156,57.406,0.0,34.375,72,70,1000,200,0.073,295.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,523.0,303.5,518.5,526.0,523.0,-0.006,1.211,0.0,2.889,0.758,0.293,0.002,0.002,0.002,0.001
5132008,1411,1,1,3,1,100,27.056,100.0,100.0,100.0,1,1,756.438,297.424,0.01,12.802,0,80,55,1.4,1158.625,1326.982,1893.155,1186.359,55.623,63.118,73.803,62.895,52.566,1.333,1.886,0.227,67.486,53.892,87.916,44.997,60.927,62.746,114.453,100.64,123.408,40.874,58.113,42.496,-10.867,110,110,72.375,74.0,56.406,57.0,0.0,36.906,72,70,1000,200,0.113,210.75,69.563,68.563,0.012,72.625,72.75,57.219,58.156,0.0,35.5,72,70,1000,200,0.101,350.5,75.438,74.688,0.022,72.688,74.688,56.563,57.563,0.0,29.484,72,70,1000,200,0.087,323.0,74.563,74.0,0.021,72.688,74.438,56.156,57.406,0.0,34.281,72,70,1000,200,0.077,304.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.826,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.0,303.5,519.5,526.0,523.0,-0.006,1.205,0.0,2.88,0.756,0.297,0.002,0.002,0.002,0.0
5132008,1412,1,1,3,1,100,27.796,100.0,100.0,100.0,1,1,771.66,296.253,0.01,12.875,0,80,55,1.4,1174.0,1357.545,1907.964,1210.454,55.623,63.011,73.586,62.785,52.784,1.341,1.918,0.224,67.624,54.062,87.805,45.054,60.881,62.96,114.379,100.853,123.26,41.164,58.323,42.787,-10.852,110,110,72.375,74.188,56.406,57.0,0.0,37.344,72,70,1000,200,0.114,211.375,69.5,68.563,0.012,72.563,72.813,57.219,58.156,0.0,37.219,72,70,1000,200,0.106,355.25,75.5,74.688,0.022,72.875,74.625,56.563,57.563,0.0,30.344,72,70,1000,200,0.09,324.75,74.563,74.25,0.021,72.75,74.438,56.156,57.406,0.0,35.375,72,70,1000,200,0.077,304.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,523.0,303.5,519.0,526.0,523.0,-0.007,1.218,0.0,2.897,0.772,0.296,0.002,0.003,0.001,0.0
5132008,1413,1,1,3,1,100,29.08,100.0,100.0,100.0,1,1,783.37,298.595,0.01,12.889,0,80,55,1.4,1207.75,1329.758,1896.857,1205.932,55.836,63.011,73.586,62.895,52.784,1.372,1.928,0.253,67.833,54.228,87.694,45.227,60.869,62.746,114.306,100.64,123.112,41.455,58.323,43.079,-10.852,110,110,72.25,74.25,56.5,57.063,0.0,37.719,72,70,1000,200,0.114,211.625,69.563,68.563,0.012,72.313,72.75,57.219,58.156,0.0,36.906,72,70,1000,200,0.105,355.0,75.5,74.75,0.022,72.875,74.563,56.688,57.563,0.0,30.938,72,70,1000,200,0.099,345.5,74.563,74.0,0.021,72.75,74.438,56.25,57.625,0.0,36.5,72,70,1000,200,0.079,308.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,523.0,303.5,519.0,526.0,522.5,-0.006,1.241,0.0,2.902,0.783,0.299,0.002,0.002,0.002,0.0
5132008,1414,1,1,3,1,100,30.257,100.0,100.0,100.0,1,1,783.37,302.108,0.01,12.962,0,80,55,1.4,1238.0,1322.819,1907.964,1230.07,55.943,63.118,73.694,62.895,53.001,1.372,1.91,0.242,68.006,54.347,87.388,45.227,60.869,62.853,114.084,100.64,123.039,41.455,58.428,43.152,-10.852,110,110,72.375,74.25,56.5,57.219,0.0,38.125,72,70,1000,200,0.115,211.625,69.5,68.563,0.012,72.313,72.688,57.281,58.156,0.0,36.469,72,70,1000,200,0.102,352.25,75.5,74.75,0.022,72.688,74.563,56.781,57.563,0.0,31.719,72,70,1000,200,0.103,349.25,74.563,74.25,0.021,72.75,74.375,56.406,57.625,0.0,36.281,72,70,1000,200,0.085,319.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.932,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,523.0,303.25,519.5,525.5,522.5,-0.007,1.296,0.0,3.05,0.783,0.302,0.002,0.002,0.001,0.0
5132008,1415,1,1,3,1,100,31.337,100.0,100.0,100.0,1,1,814.986,303.279,0.01,12.889,0,80,55,1.4,1261.75,1389.566,1941.304,1267.894,55.943,63.118,73.694,62.785,52.892,1.375,1.967,0.246,68.229,54.522,87.332,45.37,60.907,62.746,113.937,100.533,122.891,41.382,58.323,43.298,-10.852,110,110,72.438,74.25,56.594,57.219,0.0,37.188,72,70,1000,200,0.125,221.125,69.563,68.625,0.011,72.313,72.688,57.281,58.156,0.0,37.313,72,70,1000,200,0.109,364.0,75.438,74.75,0.022,72.875,74.5,56.781,57.563,0.0,32.063,72,70,1000,200,0.109,357.75,74.625,74.0,0.021,72.75,74.313,56.531,57.625,0.0,36.656,72,70,1000,200,0.089,325.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,523.5,303.5,519.0,525.5,523.0,-0.007,1.458,0.0,3.424,0.815,0.303,0.002,0.002,0.002,0.0
5132008,1416,1,1,3,1,100,32.398,100.0,100.0,100.0,1,1,811.473,306.792,0.01,12.831,0,80,55,1.4,1282.375,1402.115,1932.04,1257.29,55.943,63.011,73.586,62.785,52.892,1.341,1.928,0.242,68.357,54.703,87.054,45.428,60.881,62.853,113.789,100.321,122.817,41.382,58.113,43.662,-10.852,110,110,72.375,74.188,56.594,57.063,0.0,36.563,72,70,1000,200,0.126,222.625,69.5,68.563,0.012,72.313,72.625,57.281,58.219,0.0,36.25,72,70,1000,200,0.11,364.0,75.438,74.75,0.022,72.875,74.125,56.875,57.563,0.0,32.375,72,70,1000,200,0.112,367.25,74.563,74.0,0.021,72.75,74.25,56.406,57.625,0.0,37.281,72,70,1000,200,0.092,329.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,523.5,303.5,520.0,526.0,522.5,-0.007,1.749,0.0,4.056,0.811,0.307,0.002,0.002,0.002,0.0
5132008,1417,1,1,3,1,100,32.875,100.0,100.0,100.0,1,1,832.55,310.304,0.01,12.802,0,80,55,1.4,1276.5,1397.931,1948.717,1289.135,55.729,63.011,73.477,62.785,52.566,1.356,1.996,0.242,68.582,54.848,86.526,45.601,60.83,62.746,113.715,100.427,122.669,41.382,57.694,43.735,-10.867,110,110,72.375,74.25,56.5,57.063,0.0,37.563,72,70,1000,200,0.122,219.0,69.5,68.625,0.012,72.563,72.5,57.5,58.219,0.0,36.281,72,70,1000,200,0.111,366.0,75.5,74.688,0.022,72.875,74.0,56.781,57.563,0.0,32.781,72,70,1000,200,0.107,360.75,74.563,74.0,0.021,72.875,74.125,56.25,57.625,0.0,36.063,72,70,1000,200,0.101,347.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.5,303.5,519.5,525.5,522.5,-0.007,1.847,0.0,4.177,0.833,0.31,0.002,0.003,0.002,0.0
5132008,1418,1,1,3,1,100,33.176,100.0,100.0,100.0,1,1,848.944,312.646,0.01,12.817,0,80,55,1.4,1305.5,1425.849,1954.277,1302.812,55.516,62.904,73.477,62.785,52.24,1.391,2.053,0.253,68.594,54.89,86.609,45.658,60.778,62.746,113.494,100.321,122.522,41.6,56.96,43.881,-10.852,110,110,72.438,74.313,56.344,57.063,0.0,36.906,72,70,1000,200,0.127,223.375,69.5,68.563,0.012,72.313,72.5,57.219,58.156,0.0,36.625,72,70,1000,200,0.112,366.75,75.438,74.688,0.022,72.875,73.875,56.563,57.438,0.0,32.469,72,70,1000,200,0.113,370.25,74.563,74.0,0.021,72.75,74.125,56.0,57.406,0.0,37.156,72,70,1000,200,0.105,356.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.912,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,523.5,303.25,519.0,525.5,522.5,-0.007,1.903,0.0,4.053,0.849,0.313,0.002,0.002,0.002,0.001
5132008,1419,1,1,3,1,100,33.382,100.0,100.0,100.0,1,1,838.405,311.475,0.01,12.86,0,80,55,1.4,1308.125,1409.092,1956.13,1321.077,55.303,62.904,73.477,62.675,51.913,1.375,1.989,0.26,68.667,54.928,86.86,45.687,60.765,62.746,113.347,100.108,122.448,41.891,56.645,44.173,-10.852,110,110,72.438,74.375,56.344,57.0,0.0,36.656,72,70,1000,200,0.129,224.125,69.563,68.563,0.012,72.313,72.688,57.094,58.156,0.0,37.156,72,70,1000,200,0.112,366.5,75.438,74.75,0.022,72.875,73.563,56.469,57.156,0.0,34.75,72,70,1000,200,0.116,374.0,74.563,74.0,0.021,72.75,74.125,55.906,57.313,0.0,37.25,72,70,1000,200,0.103,353.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.94,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,523.5,303.5,520.5,525.5,522.0,-0.007,1.989,0.0,4.068,0.838,0.311,0.002,0.002,0.002,0.0
5132008,1420,1,1,3,1,100,33.227,100.0,100.0,100.0,1,1,872.363,312.646,0.01,12.933,0,80,55,1.4,1335.625,1480.445,1954.277,1324.125,55.196,62.904,73.369,62.675,51.913,1.372,1.971,0.26,68.861,55.083,87.416,45.658,60.713,62.746,113.273,100.108,122.3,41.964,56.33,44.246,-10.852,110,110,72.438,74.375,56.219,57.063,0.0,36.594,72,70,1000,200,0.128,224.125,69.563,68.625,0.012,72.313,72.688,57.094,58.094,0.0,36.906,72,70,1000,200,0.111,365.75,75.438,74.688,0.022,72.875,73.188,56.469,57.219,0.0,33.438,72,70,1000,200,0.128,392.25,74.563,74.0,0.021,72.75,74.125,55.906,57.188,0.0,37.531,72,70,1000,200,0.107,357.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.813,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,523.5,303.5,520.5,525.5,522.0,-0.007,2.054,0.0,4.091,0.872,0.313,0.002,0.002,0.002,0.0
5132008,1421,1,1,3,1,100,33.452,100.0,100.0,100.0,1,1,885.243,312.646,0.01,12.889,0,80,55,1.4,1335.625,1501.498,1963.546,1348.536,55.303,62.904,73.261,62.675,52.022,1.383,2.063,0.253,68.983,55.194,87.777,45.744,60.648,62.853,113.199,100.214,122.226,41.891,56.435,44.173,-10.852,110,110,72.375,74.375,56.0,57.0,0.0,36.594,72,70,1000,200,0.128,224.5,69.5,68.563,0.012,72.313,72.563,57.094,58.094,0.0,36.031,72,70,1000,200,0.121,381.0,75.438,74.688,0.022,72.875,72.813,56.469,57.0,0.0,34.469,72,70,1000,200,0.13,394.0,74.563,74.0,0.021,72.75,74.125,55.906,57.094,0.0,38.281,72,70,1000,200,0.11,362.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.0,303.5,519.0,525.5,522.5,-0.007,2.022,0.0,4.078,0.885,0.313,0.002,0.002,0.002,0.001
5132008,1422,1,1,3,1,100,33.676,100.0,100.0,100.0,1,1,887.585,311.475,0.01,12.846,0,80,55,1.4,1358.125,1502.903,1946.863,1380.666,55.196,63.011,73.261,62.785,51.804,1.349,2.102,0.249,69.023,55.132,87.666,45.831,60.648,62.96,112.904,100.001,122.079,41.819,56.645,44.173,-10.852,110,110,72.438,74.375,56.0,56.688,0.0,36.844,72,70,1000,200,0.127,223.125,69.563,68.563,0.012,72.313,72.313,57.0,58.094,0.0,36.875,72,70,1000,200,0.118,378.0,75.438,74.75,0.022,72.875,72.5,56.469,57.0,0.0,34.656,72,70,1000,200,0.135,404.75,74.563,74.0,0.021,72.688,74.125,55.906,57.094,0.0,38.219,72,70,1000,200,0.116,370.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.935,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,524.0,303.25,520.0,525.5,522.0,-0.007,2.04,0.0,4.192,0.888,0.311,0.002,0.002,0.002,0.001
5132008,1423,1,1,3,1,100,33.882,100.0,100.0,100.0,1,1,895.782,312.646,0.01,12.846,0,80,55,1.4,1376.5,1474.836,1957.984,1386.798,55.09,63.118,73.261,62.895,51.804,1.345,2.099,0.26,69.296,55.272,87.638,45.859,60.635,63.068,112.904,100.001,122.005,41.891,56.645,44.319,-10.852,110,110,72.438,74.313,56.0,56.688,0.0,37.031,72,70,1000,200,0.127,222.625,69.563,68.563,0.012,72.563,72.188,57.094,58.094,0.0,36.469,72,70,1000,200,0.121,382.5,75.5,74.688,0.022,72.688,72.25,56.25,57.0,0.0,34.531,72,70,1000,200,0.143,414.5,74.563,74.0,0.021,72.688,74.188,55.594,57.0,0.0,38.125,72,70,1000,200,0.119,377.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,524.0,303.25,520.0,525.5,522.0,-0.007,2.114,0.0,4.324,0.896,0.313,0.002,0.003,0.002,0.001
5132008,1424,1,1,3,1,100,33.844,100.0,100.0,100.0,1,1,889.927,314.988,0.01,12.788,0,80,55,1.4,1392.75,1469.229,1965.399,1382.198,55.09,63.225,73.261,62.895,51.804,1.394,2.042,0.271,69.375,55.478,87.499,45.974,60.635,63.175,112.757,100.001,121.857,41.31,56.645,43.954,-10.852,110,110,72.438,74.375,56.0,56.688,0.0,37.219,72,70,1000,200,0.129,225.125,69.5,68.563,0.012,72.563,72.25,57.0,58.0,0.0,38.469,72,70,1000,200,0.124,384.5,75.438,74.688,0.022,72.688,72.125,56.25,56.906,0.0,35.469,72,70,1000,200,0.136,402.75,74.563,74.0,0.021,72.438,74.125,55.844,57.0,0.0,38.375,72,70,1000,200,0.118,377.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.812,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.0,303.5,520.0,526.0,522.0,-0.007,2.205,0.0,4.688,0.89,0.315,0.002,0.002,0.002,0.001
5132008,1425,1,1,3,1,100,33.96,100.0,100.0,100.0,1,1,903.979,317.33,0.01,12.7,0,80,55,1.4,1388.75,1480.445,1961.692,1376.069,55.09,63.225,73.152,63.004,51.696,1.368,2.049,0.268,69.476,55.483,87.694,46.118,60.661,63.175,112.535,99.895,121.636,41.019,56.54,43.662,-10.852,110,110,72.563,74.313,56.0,56.688,0.0,37.563,72,70,1000,200,0.129,224.875,69.5,68.563,0.012,72.563,72.188,57.0,58.0,0.0,37.75,72,70,1000,200,0.123,383.0,75.5,74.75,0.022,72.625,71.938,56.156,56.906,0.0,35.344,72,70,1000,200,0.144,411.0,74.563,74.0,0.021,72.438,73.875,55.594,56.813,0.0,38.313,72,70,1000,200,0.117,375.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.815,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,524.5,303.5,521.0,526.0,522.0,-0.007,2.163,0.0,4.655,0.904,0.317,0.002,0.002,0.002,0.0
5132008,1426,1,1,3,1,100,34.04,100.0,100.0,100.0,1,1,920.372,317.33,0.01,12.846,0,80,55,1.4,1392.5,1533.838,1974.67,1415.976,55.09,63.225,73.152,63.004,51.696,1.353,2.138,0.257,69.665,55.678,87.944,46.089,60.648,63.175,112.462,99.682,121.562,40.874,56.435,43.517,-10.852,110,110,72.563,74.438,55.906,56.594,0.0,38.156,72,70,1000,200,0.127,223.375,69.5,68.563,0.012,72.563,72.188,56.938,58.0,0.0,37.875,72,70,1000,200,0.135,400.75,75.438,74.75,0.022,72.625,71.813,56.156,56.844,0.0,34.75,72,70,1000,200,0.146,419.0,74.563,74.0,0.021,72.25,73.875,55.594,56.813,0.0,38.594,72,70,1000,200,0.118,377.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.818,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,524.5,303.75,519.5,526.0,522.0,-0.007,2.182,0.0,4.708,0.92,0.317,0.002,0.002,0.002,0.001
5132008,1427,1,1,3,1,100,33.837,100.0,100.0,100.0,1,1,933.252,322.014,0.01,12.875,0,80,55,1.4,1417.625,1546.512,1987.653,1412.901,54.983,63.332,73.044,63.004,51.587,1.379,2.149,0.242,69.802,55.82,87.944,46.233,60.739,63.068,112.314,99.788,121.562,40.874,56.435,43.517,-10.852,110,110,72.438,74.5,55.906,56.594,0.0,38.375,72,70,1000,200,0.129,225.0,69.563,68.563,0.012,72.313,72.063,56.938,58.0,0.0,37.938,72,70,1000,200,0.138,407.25,75.438,74.688,0.022,72.625,71.688,56.156,56.844,0.0,35.813,72,70,1000,200,0.146,418.25,74.563,74.0,0.021,72.25,73.75,55.594,56.813,0.0,38.688,72,70,1000,200,0.112,368.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.807,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,524.5,303.25,519.5,526.0,522.0,-0.007,2.187,0.0,4.719,0.933,0.322,0.002,0.002,0.002,0.0
5132008,1428,1,1,3,1,100,33.818,100.0,100.0,100.0,1,1,929.74,320.843,0.01,12.846,0,80,55,1.4,1422.25,1571.894,1976.525,1406.752,54.983,63.225,72.936,63.004,51.587,1.391,2.042,0.253,69.791,55.767,88.083,46.233,60.83,62.96,112.093,99.682,121.34,40.656,56.33,43.371,-10.852,110,110,72.563,74.5,55.906,56.594,0.0,39.063,72,70,1000,200,0.128,223.375,69.5,68.563,0.012,72.563,71.938,56.938,57.844,0.0,38.563,72,70,1000,200,0.138,407.5,75.438,74.688,0.022,72.625,71.563,56.094,56.594,0.0,35.344,72,70,1000,200,0.147,420.0,74.625,74.0,0.021,72.25,73.688,55.531,56.719,0.0,38.625,72,70,1000,200,0.115,370.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.8,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,524.5,303.5,521.0,525.5,522.0,-0.007,2.225,0.0,4.837,0.93,0.321,0.002,0.002,0.002,0.0
5132008,1429,1,1,3,1,100,33.78,100.0,100.0,100.0,1,1,933.252,322.014,0.01,12.933,0,80,55,1.4,1426.625,1508.522,1993.218,1412.901,54.876,63.118,72.827,62.895,51.587,1.387,2.095,0.26,69.861,55.881,88.389,46.435,60.83,62.96,112.167,99.576,121.34,40.583,56.225,43.298,-10.852,110,110,72.438,74.438,55.906,56.594,0.0,38.375,72,70,1000,200,0.137,232.25,69.5,68.563,0.012,72.313,71.813,56.938,57.844,0.0,38.625,72,70,1000,200,0.132,398.75,75.5,74.688,0.022,72.5,71.5,56.094,56.594,0.0,35.375,72,70,1000,200,0.15,424.75,74.625,74.0,0.021,72.25,73.563,55.531,56.719,0.0,38.469,72,70,1000,200,0.116,374.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.912,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,524.5,303.25,520.0,526.0,522.0,-0.007,2.245,0.0,4.87,0.933,0.322,0.002,0.003,0.002,0.0
5132008,1430,1,1,3,1,100,33.458,100.0,100.0,100.0,1,1,939.107,318.501,0.01,12.817,0,80,55,1.4,1431.75,1531.023,1952.423,1426.749,54.876,63.118,72.827,62.895,51.696,1.379,2.102,0.264,70.013,55.968,88.305,46.406,60.843,63.068,111.798,99.576,121.119,40.438,56.225,43.152,-10.852,110,110,72.563,74.313,55.813,56.594,0.0,38.031,72,70,1000,200,0.139,230.75,69.563,68.563,0.012,72.313,71.813,56.688,57.656,0.0,38.563,72,70,1000,200,0.145,416.75,75.438,74.75,0.022,72.5,71.438,56.0,56.594,0.0,37.219,72,70,1000,200,0.15,424.5,74.563,74.0,0.021,72.25,73.625,55.531,56.719,0.0,38.813,72,70,1000,200,0.117,373.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.804,11.904,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,525.0,303.5,520.0,526.0,522.0,-0.008,2.203,0.0,4.824,0.939,0.319,0.002,0.002,0.002,0.0
5132008,1431,1,1,3,1,100,33.343,100.0,100.0,100.0,1,1,944.962,325.527,0.01,12.875,0,80,55,1.4,1451.25,1587.427,2006.205,1426.749,54.876,63.225,72.827,63.004,51.478,1.33,2.159,0.257,70.232,56.178,88.166,46.492,60.856,63.175,111.724,99.469,121.045,40.438,56.225,43.152,-10.852,110,110,72.563,74.313,55.813,56.469,0.0,38.313,72,70,1000,200,0.139,233.75,69.563,68.563,0.012,72.313,71.75,56.688,57.656,0.0,39.188,72,70,1000,200,0.134,402.0,75.5,74.75,0.022,72.625,71.313,56.0,56.5,0.0,35.875,72,70,1000,200,0.162,441.5,74.563,74.0,0.021,72.25,73.563,55.531,56.719,0.0,39.219,72,70,1000,200,0.116,373.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.818,11.926,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,525.0,303.5,519.0,526.0,522.0,-0.008,2.213,0.0,4.846,0.945,0.326,0.002,0.002,0.002,0.0
5132008,1432,1,1,3,1,100,33.207,100.0,100.0,100.0,1,1,949.646,323.185,0.01,12.802,0,80,55,1.4,1444.25,1570.483,1980.234,1437.532,54.876,63.332,72.719,63.004,51.587,1.394,2.028,0.268,70.306,56.159,88.333,46.607,60.953,63.175,111.429,99.363,120.823,40.365,56.225,43.152,-10.852,110,110,72.438,74.25,55.813,56.406,0.0,38.156,72,70,1000,200,0.141,234.625,69.5,68.563,0.012,72.313,71.688,56.688,57.656,0.0,39.25,72,70,1000,200,0.136,407.25,75.438,74.688,0.022,72.625,71.25,56.0,56.5,0.0,36.25,72,70,1000,200,0.16,438.25,74.563,74.0,0.021,72.25,73.5,55.438,56.719,0.0,39.906,72,70,1000,200,0.116,372.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.809,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,525.0,303.5,520.5,526.0,522.0,-0.008,2.25,0.0,4.949,0.95,0.323,0.002,0.002,0.002,0.0
5132008,1433,1,1,3,1,100,33.072,100.0,100.0,100.0,1,1,971.894,326.698,0.01,12.802,0,80,55,1.4,1463.875,1615.71,1985.798,1460.683,54.876,63.332,72.719,63.004,51.587,1.368,2.106,0.275,70.456,56.342,88.472,46.578,60.894,63.282,111.355,99.256,120.75,40.365,56.33,43.079,-10.852,110,110,72.438,74.25,55.906,56.469,0.0,38.219,72,70,1000,200,0.141,235.25,69.5,68.563,0.012,72.313,71.688,56.625,57.531,0.0,40.094,72,70,1000,200,0.146,417.5,75.438,74.75,0.022,72.625,71.25,56.0,56.375,0.0,37.156,72,70,1000,200,0.163,442.25,74.563,74.0,0.021,72.25,73.563,55.531,56.719,0.0,38.25,72,70,1000,200,0.126,385.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.81,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,525.5,303.25,520.0,526.0,522.0,-0.008,2.176,0.0,4.819,0.972,0.327,0.002,0.002,0.002,0.001
5132008,1434,1,1,3,1,100,32.995,100.0,100.0,100.0,1,1,971.894,329.04,0.01,12.846,0,80,55,1.4,1474.625,1597.319,1989.508,1462.228,54.876,63.332,72.719,63.114,51.696,1.33,2.188,0.264,70.576,56.492,88.305,46.693,60.979,63.282,111.429,99.15,120.676,40.292,56.435,43.079,-10.852,110,110,72.438,74.313,55.813,56.469,0.0,37.969,72,70,1000,200,0.141,235.375,69.5,68.563,0.012,72.188,71.75,56.625,57.531,0.0,38.625,72,70,1000,200,0.146,418.75,75.438,74.75,0.022,72.5,71.188,56.0,56.375,0.0,37.406,72,70,1000,200,0.163,442.0,74.563,74.0,0.021,72.188,73.5,55.531,56.625,0.0,38.406,72,70,1000,200,0.125,388.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,525.5,303.5,521.0,526.0,522.0,-0.008,2.218,0.0,4.966,0.972,0.329,0.002,0.002,0.002,0.001
5132008,1435,1,1,3,1,100,33.192,100.0,100.0,100.0,1,1,976.578,327.869,0.01,12.817,0,80,55,1.4,1475.125,1587.427,2004.349,1468.412,54.983,63.332,72.719,63.114,51.587,1.368,2.173,0.275,70.679,56.466,88.194,46.665,61.011,63.282,111.134,99.15,120.528,40.22,56.54,43.006,-10.852,110,110,72.563,74.375,55.906,56.469,0.0,38.125,72,70,1000,200,0.141,234.5,69.563,68.563,0.012,72.188,71.688,56.625,57.531,0.0,39.813,72,70,1000,200,0.135,406.75,75.5,74.75,0.022,72.625,71.125,56.0,56.375,0.0,37.156,72,70,1000,200,0.173,457.0,74.563,74.0,0.021,72.188,73.5,55.531,56.625,0.0,38.531,72,70,1000,200,0.125,389.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.932,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,525.5,303.25,520.5,526.0,521.5,-0.008,2.188,0.0,4.953,0.977,0.328,0.002,0.002,0.002,0.0
5132008,1436,1,1,3,1,100,33.182,100.0,100.0,100.0,1,1,971.894,332.553,0.01,12.846,0,80,55,1.4,1488.75,1608.634,2009.916,1452.96,54.983,63.332,72.611,63.114,51.696,1.353,2.195,0.253,70.8,56.662,88.278,46.809,61.102,63.175,110.987,99.15,120.38,40.074,56.33,42.933,-10.852,110,110,72.563,74.375,55.906,56.469,0.0,38.563,72,70,1000,200,0.141,235.0,69.563,68.563,0.012,72.188,71.625,56.625,57.531,0.0,38.938,72,70,1000,200,0.147,420.0,75.5,74.688,0.022,72.5,71.0,56.0,56.375,0.0,38.375,72,70,1000,200,0.165,446.75,74.563,74.0,0.021,72.25,73.563,55.438,56.625,0.0,39.438,72,70,1000,200,0.119,379.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,525.5,303.5,519.0,526.0,521.5,-0.008,2.259,0.0,5.094,0.972,0.333,0.002,0.003,0.002,0.001
5132008,1437,1,1,3,1,100,33.173,100.0,100.0,100.0,1,1,978.92,329.04,0.01,12.86,0,80,55,1.4,1502.5,1641.211,2004.349,1474.6,54.983,63.332,72.502,63.114,51.696,1.372,2.188,0.249,70.896,56.714,88.472,46.952,61.102,63.175,110.839,98.937,120.306,40.074,56.435,42.86,-10.852,110,110,72.438,74.313,55.906,56.469,0.0,38.719,72,70,1000,200,0.142,236.0,69.563,68.563,0.012,72.188,71.5,56.625,57.531,0.0,38.969,72,70,1000,200,0.148,421.25,75.438,74.75,0.022,72.5,71.0,56.0,56.375,0.0,38.375,72,70,1000,200,0.165,442.5,74.563,74.0,0.021,72.188,73.438,55.438,56.625,0.0,38.313,72,70,1000,200,0.129,393.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.918,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,525.5,303.5,521.0,526.0,522.0,-0.008,2.19,0.0,4.97,0.979,0.329,0.002,0.002,0.002,0.0
5132008,1438,1,1,3,1,100,33.174,100.0,100.0,100.0,1,1,988.287,332.553,0.01,12.802,0,80,55,1.4,1490.125,1611.464,2011.772,1490.088,54.983,63.332,72.502,63.114,51.696,1.364,2.202,0.282,71.041,56.834,88.222,47.096,61.128,63.175,110.765,99.043,120.233,40.074,56.435,42.86,-10.852,110,110,72.563,74.188,55.813,56.469,0.0,38.656,72,70,1000,200,0.142,235.875,69.5,68.438,0.012,72.188,71.438,56.625,57.5,0.0,38.625,72,70,1000,200,0.146,418.75,75.438,74.688,0.022,72.375,70.938,56.0,56.375,0.0,37.406,72,70,1000,200,0.172,454.75,74.563,74.0,0.021,72.25,73.5,55.531,56.625,0.0,38.406,72,70,1000,200,0.127,389.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.926,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,526.0,303.25,521.0,526.0,521.5,-0.008,2.18,0.0,4.947,0.988,0.333,0.002,0.002,0.002,0.001
5132008,1439,1,1,3,1,100,33.136,100.0,100.0,100.0,1,1,989.458,333.724,0.01,12.802,0,80,55,1.4,1493.25,1562.018,2030.333,1476.147,54.983,63.225,72.502,63.004,51.696,1.379,2.166,0.257,71.01,56.817,88.111,47.01,61.18,63.068,110.544,98.937,120.085,40.001,56.435,42.787,-10.852,110,110,72.438,74.313,55.688,56.469,0.0,38.656,72,70,1000,200,0.145,236.875,69.5,68.438,0.012,72.188,71.5,56.625,57.5,0.0,39.469,72,70,1000,200,0.143,414.0,75.5,74.75,0.022,72.375,70.875,55.875,56.375,0.0,37.563,72,70,1000,200,0.169,452.75,74.563,74.0,0.021,72.188,73.438,55.531,56.625,0.0,38.813,72,70,1000,200,0.129,392.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.5,526.0,303.25,521.5,526.0,521.5,-0.008,2.17,0.0,4.947,0.989,0.334,0.002,0.002,0.002,0.001
5132008,1440,1,1,3,1,100,32.797,100.0,100.0,100.0,1,1,991.8,333.724,0.01,12.846,0,80,55,1.4,1501.0,1581.776,2026.62,1493.188,54.876,63.225,72.502,63.004,51.696,1.368,2.166,0.264,71.079,56.856,88.305,47.067,61.18,62.96,110.47,98.937,120.011,40.074,56.33,42.715,-10.852,110,110,72.438,74.5,55.813,56.406,0.0,39.313,72,70,1000,200,0.143,236.375,69.5,68.438,0.012,72.188,71.438,56.625,57.5,0.0,38.719,72,70,1000,200,0.148,421.25,75.438,74.688,0.022,72.375,70.75,55.875,56.344,0.0,37.813,72,70,1000,200,0.175,459.25,74.563,74.0,0.021,72.188,73.375,55.438,56.531,0.0,38.656,72,70,1000,200,0.13,395.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.923,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,526.0,303.25,519.5,526.0,521.5,-0.008,2.087,0.0,4.706,0.992,0.334,0.002,0.002,0.002,0.0
5132008,1441,1,1,3,1,100,32.964,100.0,100.0,100.0,1,1,992.971,330.211,0.01,12.802,0,80,55,1.4,1506.625,1583.189,1996.928,1490.088,54.983,63.225,72.502,63.004,51.587,1.391,2.17,0.268,71.207,56.939,88.222,47.096,61.206,63.175,110.396,98.618,119.79,40.074,56.435,42.787,-10.852,110,110,72.563,74.438,55.813,56.469,0.0,39.75,72,70,1000,200,0.143,236.25,69.5,68.438,0.012,72.188,71.438,56.625,57.5,0.0,38.719,72,70,1000,200,0.149,422.75,75.5,74.688,0.022,72.25,70.875,56.0,56.344,0.0,38.563,72,70,1000,200,0.17,451.75,74.563,73.938,0.021,72.188,73.313,55.438,56.625,0.0,39.406,72,70,1000,200,0.124,386.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,526.0,303.25,520.0,526.0,521.5,-0.008,2.123,0.0,4.818,0.993,0.33,0.002,0.003,0.002,0.0
5132008,1442,1,1,3,1,100,32.954,100.0,100.0,100.0,1,1,1009.365,334.895,0.01,12.773,0,80,55,1.4,1510.5,1649.721,2019.195,1488.538,54.983,63.225,72.502,63.004,51.696,1.383,2.177,0.268,71.319,57.089,88.222,47.096,61.219,63.175,110.175,98.511,119.79,40.001,56.33,42.86,-10.852,110,110,72.563,74.438,55.813,56.469,0.0,40.188,72,70,1000,200,0.144,236.875,69.5,68.625,0.012,72.188,71.375,56.625,57.5,0.0,39.094,72,70,1000,200,0.149,421.5,75.438,74.75,0.022,72.063,70.813,55.875,56.375,0.0,37.406,72,70,1000,200,0.179,463.0,74.563,73.938,0.021,72.188,73.375,55.438,56.625,0.0,38.75,72,70,1000,200,0.129,393.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.792,11.909,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.5,526.5,303.5,521.0,526.0,521.5,-0.008,2.236,0.0,5.065,1.009,0.335,0.002,0.002,0.002,0.0
5132008,1443,1,1,3,1,100,32.945,100.0,100.0,100.0,1,1,1021.074,334.895,0.01,12.846,0,80,55,1.4,1522.75,1617.125,2028.476,1510.26,54.983,63.332,72.394,63.114,51.696,1.417,2.141,0.26,71.36,57.119,88.166,47.154,61.225,63.282,110.101,98.511,119.642,40.001,56.435,42.787,-10.852,110,110,72.438,74.313,55.813,56.469,0.0,39.25,72,70,1000,200,0.154,245.625,69.563,68.563,0.012,72.188,71.438,56.625,57.5,0.0,39.344,72,70,1000,200,0.148,421.5,75.438,74.813,0.022,72.063,70.75,55.875,56.344,0.0,37.469,72,70,1000,200,0.179,463.25,74.563,74.0,0.021,72.188,73.25,55.438,56.625,0.0,38.75,72,70,1000,200,0.129,393.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.792,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.5,526.5,303.25,521.0,526.0,521.5,-0.008,2.178,0.0,4.964,1.021,0.335,0.002,0.002,0.002,0.0
5132008,1444,1,1,3,1,100,32.907,100.0,100.0,100.0,1,1,1021.074,336.066,0.01,12.802,0,80,55,1.4,1524.125,1676.703,2024.764,1499.393,54.983,63.332,72.394,63.224,51.696,1.413,2.159,0.286,71.403,57.139,88.222,47.125,61.251,63.175,109.954,98.511,119.568,39.929,56.435,42.715,-10.867,110,110,72.563,74.313,55.813,56.469,0.0,39.156,72,70,1000,200,0.152,242.5,69.563,68.563,0.012,72.125,71.438,56.625,57.5,0.0,38.938,72,70,1000,200,0.148,422.25,75.5,74.75,0.022,72.25,70.75,55.875,56.344,0.0,37.688,72,70,1000,200,0.18,464.25,74.563,74.0,0.021,72.188,73.25,55.531,56.531,0.0,38.844,72,70,1000,200,0.129,393.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.5,526.0,303.5,521.5,526.5,521.5,-0.008,2.161,0.0,4.947,1.021,0.336,0.002,0.002,0.002,0.001
5132008,1445,1,1,3,1,100,32.888,100.0,100.0,100.0,1,1,1009.365,332.553,0.01,12.889,0,80,55,1.4,1527.5,1646.884,2009.916,1488.538,54.983,63.332,72.394,63.004,51.696,1.356,2.163,0.271,71.47,57.16,88.305,47.211,61.238,63.282,109.733,98.511,119.347,39.783,56.33,42.642,-10.852,110,110,72.563,74.375,55.813,56.406,0.0,39.406,72,70,1000,200,0.153,245.5,69.5,68.625,0.012,72.125,71.438,56.5,57.5,0.0,39.594,72,70,1000,200,0.15,424.0,75.5,74.75,0.022,72.25,70.75,56.0,56.344,0.0,37.875,72,70,1000,200,0.18,465.0,74.563,73.938,0.021,72.063,73.188,55.438,56.531,0.0,38.875,72,70,1000,200,0.13,394.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,526.5,303.5,521.0,526.5,521.5,-0.009,2.227,0.0,5.112,1.009,0.333,0.002,0.002,0.002,0.0
5132008,1446,1,1,3,1,100,32.909,100.0,100.0,100.0,1,1,1012.877,339.578,0.01,12.788,0,80,55,1.4,1526.25,1655.398,2019.195,1505.601,54.983,63.332,72.394,63.114,51.696,1.383,2.159,0.268,71.474,57.176,88.139,47.297,61.303,63.282,109.659,98.298,119.273,39.783,56.33,42.642,-10.852,110,110,72.438,74.438,55.906,56.469,0.0,38.938,72,70,1000,200,0.155,246.625,69.563,68.563,0.012,72.188,71.313,56.5,57.5,0.0,39.656,72,70,1000,200,0.148,421.75,75.5,74.75,0.022,72.25,70.625,56.0,56.344,0.0,38.563,72,70,1000,200,0.18,463.25,74.563,74.0,0.021,72.063,73.188,55.438,56.531,0.0,39.031,72,70,1000,200,0.13,394.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.8,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,526.5,303.25,519.5,526.5,521.5,-0.008,2.21,0.0,5.072,1.013,0.34,0.002,0.002,0.002,0.001
5132008,1447,1,1,3,1,100,32.91,100.0,100.0,100.0,1,1,1023.416,338.408,0.01,12.759,0,80,55,1.4,1526.25,1651.14,2017.339,1521.141,54.983,63.547,72.502,63.114,51.696,1.391,2.195,0.275,71.579,57.228,88.083,47.355,61.303,63.282,110.028,98.298,119.199,39.783,56.435,42.642,-10.852,110,110,72.438,74.313,55.813,56.469,0.0,39.031,72,70,1000,200,0.156,247.875,69.5,68.563,0.012,72.188,71.375,56.625,57.5,0.0,40.469,72,70,1000,200,0.149,423.25,75.5,74.75,0.022,72.25,70.563,55.875,56.344,0.0,38.156,72,70,1000,200,0.188,476.5,74.563,74.0,0.021,72.188,73.25,55.438,56.531,0.0,39.375,72,70,1000,200,0.13,394.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.923,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,526.5,303.25,520.0,526.5,521.5,-0.008,2.191,0.0,5.06,1.023,0.338,0.002,0.002,0.002,0.001
5132008,1448,1,1,3,1,100,32.901,100.0,100.0,100.0,1,1,1040.98,341.92,0.01,12.773,0,80,55,1.4,1535.0,1644.047,2048.9,1528.92,54.983,63.332,72.394,63.114,51.696,1.402,2.173,0.271,71.698,57.304,88.305,47.413,61.381,63.282,109.88,98.086,118.977,39.783,56.54,42.642,-10.852,110,110,72.438,74.375,55.906,56.406,0.0,38.844,72,70,1000,200,0.156,247.125,69.5,68.438,0.012,72.188,71.313,56.5,57.531,0.0,39.469,72,70,1000,200,0.157,434.75,75.438,74.75,0.022,72.25,70.563,55.875,56.344,0.0,38.406,72,70,1000,200,0.185,473.5,74.563,73.938,0.021,72.188,73.375,55.438,56.531,0.0,39.969,72,70,1000,200,0.128,392.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.8,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,526.0,527.0,303.5,519.5,526.5,521.5,-0.008,2.179,0.0,5.066,1.041,0.342,0.002,0.002,0.002,0.0
5132008,1449,1,1,3,1,100,32.931,100.0,100.0,100.0,1,1,1040.98,336.066,0.01,12.86,0,80,55,1.4,1548.625,1661.076,2015.484,1530.477,54.983,63.439,72.502,63.114,51.804,1.413,2.255,0.282,71.703,57.341,88.472,47.413,61.471,63.282,109.585,98.192,118.83,39.783,56.54,42.642,-10.852,110,110,72.563,74.438,55.813,56.406,0.0,38.813,72,70,1000,200,0.156,247.375,69.5,68.563,0.012,72.188,71.375,56.625,57.5,0.0,39.75,72,70,1000,200,0.157,434.25,75.5,74.75,0.022,72.25,70.5,56.0,56.344,0.0,38.688,72,70,1000,200,0.186,473.75,74.563,74.0,0.021,72.188,73.313,55.531,56.531,0.0,40.313,72,70,1000,200,0.129,393.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.5,527.0,303.25,521.5,526.5,521.5,-0.008,2.194,0.0,5.1,1.041,0.336,0.002,0.002,0.002,0.001
5132008,1450,1,1,3,1,100,33.262,100.0,100.0,100.0,1,1,1036.297,338.408,0.01,12.759,0,80,55,1.4,1554.375,1678.124,2015.484,1522.696,55.09,63.439,72.285,63.224,51.804,1.436,2.216,0.264,71.675,57.384,88.361,47.528,61.517,63.389,109.585,97.979,118.682,39.856,56.645,42.715,-10.867,110,110,72.563,74.375,55.906,56.469,0.0,38.719,72,70,1000,200,0.158,248.375,69.563,68.563,0.012,72.125,71.313,56.625,57.5,0.0,41.0,72,70,1000,200,0.148,421.75,75.438,74.75,0.022,72.25,70.438,56.0,56.344,0.0,38.094,72,70,1000,200,0.194,479.0,74.563,73.938,0.021,72.188,73.313,55.531,56.625,0.0,39.813,72,70,1000,200,0.13,394.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.5,522.0,526.5,522.0,-0.008,2.173,0.0,5.06,1.036,0.338,0.002,0.002,0.002,0.0
5132008,1451,1,1,3,1,100,33.37,100.0,100.0,100.0,1,1,1038.639,340.749,0.01,12.788,0,80,55,1.4,1543.375,1682.389,2041.473,1542.94,55.09,63.547,72.285,63.224,51.804,1.402,2.149,0.275,71.72,57.366,88.111,47.643,61.568,63.603,109.29,97.979,118.46,39.783,56.645,42.715,-10.852,110,110,72.438,74.313,55.906,56.594,0.0,39.938,72,70,1000,200,0.149,243.375,69.5,68.563,0.012,72.188,71.313,56.625,57.5,0.0,40.906,72,70,1000,200,0.159,437.25,75.5,74.75,0.022,72.063,70.313,56.0,56.375,0.0,38.313,72,70,1000,200,0.193,481.5,74.563,74.0,0.021,72.188,73.188,55.531,56.625,0.0,41.063,72,70,1000,200,0.129,394.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.809,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,527.0,303.25,520.0,526.5,521.5,-0.008,2.224,0.0,5.201,1.039,0.341,0.002,0.002,0.002,0.001
