DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1452,1,1,3,1,100,33.468,100.0,100.0,100.0,1,1,1033.955,326.698,0.01,12.86,0,80,55,1.4,1563.75,1619.957,1948.717,1536.707,55.09,63.654,72.285,63.334,51.913,1.406,2.181,0.275,71.709,57.349,88.305,47.643,61.555,63.711,109.216,97.873,118.313,39.711,56.75,42.642,-10.852,110,110,72.563,74.313,55.906,56.469,0.0,39.313,72,70,1000,200,0.158,249.125,69.5,68.563,0.012,72.188,71.25,56.625,57.5,0.0,39.656,72,70,1000,200,0.163,442.25,75.5,74.75,0.022,72.063,70.438,56.0,56.344,0.0,38.75,72,70,1000,200,0.181,467.0,74.563,73.938,0.021,72.188,73.25,55.531,56.625,0.0,40.938,72,70,1000,200,0.132,396.75,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,527.0,303.25,520.0,526.5,521.5,-0.008,2.212,0.0,5.229,1.034,0.327,0.002,0.002,0.002,0.0
5132008,1453,1,1,3,1,100,33.625,100.0,100.0,100.0,1,1,1031.613,317.33,0.01,12.831,0,80,55,1.4,1562.375,1646.884,1950.57,1533.592,55.09,63.654,72.285,63.443,52.022,1.421,2.127,0.304,71.652,57.308,88.278,47.671,61.633,63.711,109.143,97.766,118.165,39.711,56.645,42.569,-10.852,110,110,72.438,74.25,55.906,56.469,0.0,39.031,72,70,1000,200,0.161,251.125,69.5,68.563,0.012,72.188,71.313,56.625,57.5,0.0,40.844,72,70,1000,200,0.152,429.5,75.438,74.75,0.022,72.063,70.563,56.0,56.344,0.0,38.406,72,70,1000,200,0.194,481.25,74.563,74.0,0.021,72.25,73.25,55.531,56.625,0.0,40.938,72,70,1000,200,0.137,402.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.823,11.935,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.5,303.25,521.5,526.5,521.0,-0.008,2.166,0.0,5.087,1.032,0.317,0.002,0.002,0.002,0.001
5132008,1454,1,1,3,1,100,34.083,100.0,100.0,100.0,1,1,1043.322,318.501,0.01,12.875,0,80,55,1.4,1570.25,1665.336,1880.202,1552.299,55.196,63.547,72.177,63.334,52.022,1.433,2.269,0.312,71.547,57.219,88.361,47.873,61.763,63.496,108.848,97.766,117.944,39.638,56.75,42.569,-10.852,110,110,72.438,74.375,55.906,56.469,0.0,39.188,72,70,1000,200,0.16,249.75,69.5,68.438,0.012,72.125,71.313,56.625,57.5,0.0,39.719,72,70,1000,200,0.164,443.25,75.438,74.75,0.022,72.0,70.563,56.094,56.375,0.0,37.594,72,70,1000,200,0.187,472.0,74.563,74.0,0.021,72.438,73.125,55.531,56.625,0.0,39.438,72,70,1000,200,0.146,417.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.809,11.929,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,527.5,303.25,521.0,527.0,521.0,-0.008,2.205,0.0,5.235,1.043,0.319,0.002,0.002,0.002,0.001
5132008,1455,1,1,3,1,100,34.288,100.0,100.0,100.0,1,1,1032.784,314.988,0.01,12.788,0,80,55,1.4,1573.125,1688.078,1874.652,1569.482,55.196,63.547,72.177,63.334,52.022,1.413,2.17,0.312,71.552,57.251,88.389,48.017,61.821,63.496,108.774,97.553,117.87,39.638,56.75,42.642,-10.852,110,110,72.438,74.5,56.0,56.594,0.0,38.813,72,70,1000,200,0.161,251.625,69.5,68.563,0.012,72.188,71.375,56.625,57.5,0.0,39.531,72,70,1000,200,0.166,445.0,75.5,74.75,0.022,72.0,70.563,56.094,56.375,0.0,37.875,72,70,1000,200,0.186,467.0,74.563,73.938,0.021,72.438,72.75,55.531,56.625,0.0,40.438,72,70,1000,200,0.151,425.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.821,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,527.5,303.25,522.0,527.0,521.5,-0.008,2.245,0.0,5.329,1.033,0.315,0.002,0.002,0.002,0.0
5132008,1456,1,1,3,1,100,34.522,100.0,100.0,100.0,1,1,1043.322,317.33,0.01,12.86,0,80,55,1.4,1583.25,1716.554,1885.753,1564.792,55.196,63.654,72.069,63.334,52.022,1.429,2.198,0.301,71.462,57.209,88.444,48.074,61.951,63.603,108.626,97.553,117.648,39.638,56.75,42.715,-10.852,110,110,72.438,74.688,55.906,56.594,0.0,39.188,72,70,1000,200,0.161,251.125,69.5,68.438,0.012,72.188,71.375,56.625,57.5,0.0,39.531,72,70,1000,200,0.166,445.25,75.438,74.75,0.022,72.0,70.5,56.094,56.375,0.0,38.469,72,70,1000,200,0.181,462.5,74.563,74.0,0.021,72.438,72.438,55.531,56.625,0.0,41.313,72,70,1000,200,0.149,423.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,528.0,303.25,520.5,527.0,521.0,-0.008,2.312,0.0,5.489,1.043,0.317,0.002,0.002,0.002,0.001
5132008,1457,1,1,3,1,100,34.746,100.0,100.0,100.0,1,1,1035.126,318.501,0.01,12.802,0,80,55,1.4,1579.875,1621.373,1883.902,1574.174,55.196,63.761,72.177,63.443,52.131,1.398,2.22,0.301,71.481,57.25,88.584,48.189,61.99,63.818,108.626,97.447,117.574,39.638,56.54,42.787,-10.852,110,110,72.438,74.5,56.0,56.594,0.0,39.5,72,70,1000,200,0.16,250.125,69.563,68.438,0.012,72.188,71.5,56.625,57.5,0.0,39.813,72,70,1000,200,0.166,445.0,75.5,74.75,0.022,72.0,70.5,56.094,56.375,0.0,38.625,72,70,1000,200,0.18,461.25,74.5,73.938,0.021,72.438,72.188,55.531,56.625,0.0,42.469,72,70,1000,200,0.149,422.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,528.0,303.0,521.0,527.0,521.0,-0.008,2.385,0.0,5.592,1.035,0.319,0.002,0.002,0.002,0.001
5132008,1458,1,1,3,1,100,34.961,100.0,100.0,100.0,1,1,1039.809,317.33,0.01,12.875,0,80,55,1.4,1581.75,1652.559,1887.603,1583.565,55.196,63.761,72.069,63.443,52.022,1.429,2.227,0.323,71.515,57.19,88.528,48.333,62.1,63.818,108.331,97.447,117.353,39.711,56.645,42.933,-10.852,110,110,72.438,74.5,55.906,56.594,0.0,39.656,72,70,1000,200,0.161,251.0,69.5,68.563,0.012,72.125,71.563,56.625,57.5,0.0,40.125,72,70,1000,200,0.166,445.75,75.5,74.75,0.022,71.938,70.438,56.0,56.5,0.0,38.219,72,70,1000,200,0.182,464.0,74.563,74.0,0.021,72.438,72.125,55.594,56.625,0.0,41.375,72,70,1000,200,0.15,424.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,528.0,303.0,522.0,526.5,521.0,-0.008,2.45,0.0,5.755,1.04,0.317,0.002,0.002,0.002,0.001
5132008,1459,1,1,3,1,100,34.904,100.0,100.0,100.0,1,1,1045.664,317.33,0.01,12.817,0,80,55,1.4,1578.125,1720.831,1872.802,1569.482,55.09,63.761,72.177,63.443,51.913,1.406,2.166,0.304,71.493,57.195,88.639,48.304,62.087,63.711,108.184,97.341,117.205,39.638,56.54,42.933,-10.852,110,110,72.438,74.563,56.0,56.594,0.0,40.094,72,70,1000,200,0.16,250.375,69.5,68.438,0.012,72.188,71.625,56.625,57.5,0.0,40.875,72,70,1000,200,0.163,443.25,75.438,74.75,0.022,72.0,70.5,56.0,56.375,0.0,38.094,72,70,1000,200,0.182,464.25,74.563,74.0,0.021,72.438,72.063,55.438,56.531,0.0,42.156,72,70,1000,200,0.158,434.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.815,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.0,303.0,522.0,527.0,521.0,-0.008,2.499,0.0,5.859,1.046,0.317,0.002,0.002,0.002,0.0
5132008,1500,1,1,3,1,100,35.002,100.0,100.0,100.0,1,1,1045.664,314.988,0.01,12.788,0,80,55,1.4,1587.25,1750.798,1878.352,1574.174,55.09,63.654,72.069,63.443,51.804,1.398,2.259,0.312,71.464,57.16,88.528,48.39,62.016,63.603,108.11,97.128,117.057,39.565,56.33,42.787,-10.852,110,110,72.563,74.563,56.0,56.469,0.0,40.406,72,70,1000,200,0.161,250.25,69.5,68.438,0.012,72.188,71.5,56.625,57.5,0.0,41.219,72,70,1000,200,0.165,444.75,75.5,74.688,0.022,72.0,70.5,56.094,56.375,0.0,38.781,72,70,1000,200,0.179,460.25,74.563,74.0,0.021,72.438,71.938,55.531,56.531,0.0,41.469,72,70,1000,200,0.167,446.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,528.5,303.0,522.0,527.0,521.0,-0.008,2.458,0.0,5.716,1.046,0.315,0.002,0.003,0.002,0.001
5132008,1501,1,1,3,1,100,34.837,100.0,100.0,100.0,1,1,1055.032,314.988,0.01,12.846,0,80,55,1.4,1596.5,1710.855,1878.352,1602.377,54.983,63.761,72.069,63.443,51.696,1.372,2.184,0.29,71.5,57.173,88.639,48.419,62.042,63.711,107.963,97.021,116.91,39.493,56.435,42.787,-10.852,110,110,72.438,74.438,55.906,56.594,0.0,41.219,72,70,1000,200,0.159,250.5,69.5,68.563,0.012,72.188,71.375,56.625,57.375,0.0,41.094,72,70,1000,200,0.165,444.0,75.5,74.75,0.022,72.0,70.5,56.0,56.375,0.0,38.344,72,70,1000,200,0.185,467.0,74.563,73.938,0.021,72.438,72.063,55.438,56.531,0.0,41.375,72,70,1000,200,0.17,451.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.821,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,528.5,303.0,520.5,527.0,521.0,-0.008,2.498,0.0,5.87,1.055,0.315,0.002,0.002,0.002,0.001
5132008,1502,1,1,3,1,100,34.819,100.0,100.0,100.0,1,1,1040.98,316.159,0.01,12.86,0,80,55,1.4,1599.75,1685.233,1872.802,1574.174,54.983,63.761,72.069,63.443,51.587,1.41,2.212,0.286,71.478,57.219,88.333,48.362,62.068,63.711,107.889,97.021,116.762,39.493,56.33,42.787,-10.852,110,110,72.438,74.5,55.813,56.594,0.0,41.219,72,70,1000,200,0.16,252.5,69.5,68.563,0.012,72.125,71.438,56.625,57.375,0.0,41.594,72,70,1000,200,0.164,444.0,75.438,74.75,0.022,72.0,70.438,55.875,56.344,0.0,38.594,72,70,1000,200,0.18,461.5,74.563,74.0,0.021,72.25,72.0,55.438,56.531,0.0,42.75,72,70,1000,200,0.157,434.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.815,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,528.0,303.0,521.5,527.0,521.0,-0.008,2.516,0.0,5.877,1.041,0.316,0.002,0.002,0.002,0.001
5132008,1503,1,1,3,1,100,34.528,100.0,100.0,100.0,1,1,1065.571,318.501,0.01,12.875,0,80,55,1.4,1597.0,1719.405,1883.902,1614.94,54.876,63.654,72.069,63.443,51.587,1.394,2.244,0.304,71.546,57.264,88.5,48.333,62.055,63.496,107.741,96.915,116.614,39.565,56.225,42.787,-10.852,110,110,72.438,74.5,55.813,56.406,0.0,40.281,72,70,1000,200,0.171,258.75,69.5,68.438,0.012,72.188,71.5,56.5,57.375,0.0,40.375,72,70,1000,200,0.172,455.0,75.5,74.75,0.022,72.0,70.438,56.0,56.344,0.0,38.219,72,70,1000,200,0.183,464.0,74.563,74.0,0.021,72.25,72.0,55.438,56.406,0.0,43.063,72,70,1000,200,0.167,446.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,303.0,522.0,527.0,521.0,-0.008,2.49,0.0,5.755,1.066,0.319,0.002,0.002,0.002,0.0
5132008,1504,1,1,3,1,100,34.442,100.0,100.0,100.0,1,1,1065.571,317.33,0.01,12.788,0,80,55,1.4,1617.25,1716.554,1878.352,1589.831,54.876,63.654,71.96,63.443,51.587,1.436,2.216,0.304,71.497,57.226,88.472,48.419,62.055,63.603,107.668,96.808,116.467,39.493,56.225,42.787,-10.852,110,110,72.438,74.5,55.813,56.406,0.0,40.094,72,70,1000,200,0.173,260.0,69.375,68.563,0.012,72.125,71.5,56.5,57.25,0.0,40.563,72,70,1000,200,0.17,454.75,75.5,74.75,0.022,72.0,70.375,55.875,56.344,0.0,38.719,72,70,1000,200,0.179,459.75,74.563,74.0,0.021,72.25,72.0,55.438,56.406,0.0,42.063,72,70,1000,200,0.163,441.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,302.75,522.5,527.0,521.0,-0.008,2.518,0.0,5.844,1.066,0.317,0.001,0.002,0.002,0.0
5132008,1505,1,1,3,1,100,34.326,100.0,100.0,100.0,1,1,1056.203,316.159,0.01,12.802,0,80,55,1.4,1621.0,1680.967,1887.603,1600.808,54.876,63.761,72.069,63.553,51.696,1.364,2.195,0.304,71.591,57.238,88.5,48.362,62.08,63.925,107.668,96.702,116.393,39.711,56.33,42.86,-10.852,110,110,72.438,74.5,55.688,56.406,0.0,40.156,72,70,1000,200,0.172,259.25,69.5,68.438,0.012,72.125,71.375,56.5,57.375,0.0,40.938,72,70,1000,200,0.169,453.0,75.5,74.75,0.022,71.938,70.375,55.875,56.344,0.0,38.156,72,70,1000,200,0.175,461.25,74.563,74.0,0.021,72.25,71.938,55.344,56.406,0.0,42.969,72,70,1000,200,0.162,441.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.958,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,528.5,303.0,520.5,527.0,520.5,-0.008,2.426,0.0,5.592,1.056,0.316,0.002,0.002,0.002,0.001
5132008,1506,1,1,3,1,100,34.22,100.0,100.0,100.0,1,1,1073.767,318.501,0.01,12.773,0,80,55,1.4,1618.25,1747.941,1898.708,1633.819,54.876,63.761,71.96,63.553,51.696,1.391,2.181,0.301,71.619,57.244,88.834,48.39,62.087,63.818,107.446,96.702,116.171,39.565,56.435,42.86,-10.852,110,110,72.438,74.438,55.813,56.406,0.0,40.188,72,70,1000,200,0.172,259.75,69.375,68.563,0.012,72.0,71.375,56.5,57.375,0.0,40.75,72,70,1000,200,0.174,452.75,75.5,74.75,0.022,72.0,70.375,56.0,56.344,0.0,38.063,72,70,1000,200,0.18,466.25,74.563,74.0,0.021,72.25,71.875,55.344,56.406,0.0,42.031,72,70,1000,200,0.17,451.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.958,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,528.5,302.75,522.0,527.0,521.0,-0.008,2.495,0.0,5.839,1.074,0.319,0.001,0.002,0.002,0.0
5132008,1507,1,1,3,1,100,34.152,100.0,100.0,100.0,1,1,1063.229,319.672,0.01,12.744,0,80,55,1.4,1615.5,1671.018,1885.753,1592.966,54.876,63.868,72.069,63.663,51.587,1.402,2.252,0.323,71.557,57.286,88.417,48.477,62.016,63.711,107.373,96.595,116.024,39.638,56.54,42.86,-10.852,110,110,72.438,74.375,55.688,56.406,0.0,40.656,72,70,1000,200,0.167,254.375,69.5,68.563,0.012,72.0,71.438,56.5,57.25,0.0,40.594,72,70,1000,200,0.173,456.25,75.5,74.75,0.022,71.938,70.438,55.875,56.344,0.0,37.719,72,70,1000,200,0.182,467.75,74.563,74.0,0.021,72.188,71.813,55.438,56.406,0.0,43.094,72,70,1000,200,0.162,441.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,528.5,303.0,523.0,526.5,521.0,-0.008,2.429,0.0,5.696,1.063,0.32,0.002,0.002,0.002,0.0
5132008,1508,1,1,3,1,100,34.017,100.0,100.0,100.0,1,1,1049.177,317.33,0.01,12.86,0,80,55,1.4,1613.5,1736.521,1872.802,1600.808,54.876,63.654,71.96,63.553,51.587,1.406,2.255,0.297,71.604,57.3,88.417,48.448,62.042,63.603,107.151,96.489,115.95,39.493,56.33,42.787,-10.852,110,110,72.438,74.375,55.813,56.406,0.0,40.688,72,70,1000,200,0.171,259.5,69.5,68.438,0.012,72.0,71.438,56.5,57.25,0.0,41.656,72,70,1000,200,0.163,441.5,75.5,74.75,0.022,71.938,70.5,55.875,56.344,0.0,37.25,72,70,1000,200,0.184,469.25,74.563,74.0,0.021,72.188,71.875,55.344,56.406,0.0,42.906,72,70,1000,200,0.169,449.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.5,529.0,303.0,522.5,527.0,521.0,-0.008,2.516,0.0,5.877,1.049,0.317,0.002,0.002,0.002,0.001
5132008,1509,1,1,3,1,100,33.882,100.0,100.0,100.0,1,1,1052.69,317.33,0.01,12.875,0,80,55,1.4,1617.0,1675.281,1887.603,1575.738,54.876,63.654,71.852,63.443,51.587,1.444,2.202,0.297,71.592,57.296,88.444,48.39,62.016,63.603,107.151,96.383,115.802,39.493,56.33,42.787,-10.852,110,110,72.375,74.5,55.688,56.313,0.0,40.875,72,70,1000,200,0.172,259.5,69.375,68.438,0.012,72.0,71.313,56.438,57.25,0.0,41.031,72,70,1000,200,0.167,445.5,75.5,74.75,0.022,72.063,70.438,55.688,56.344,0.0,37.75,72,70,1000,200,0.175,460.5,74.563,74.0,0.021,72.188,71.688,55.344,56.25,0.0,43.531,72,70,1000,200,0.164,443.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.5,303.0,521.5,527.0,521.0,-0.008,2.519,0.0,5.884,1.053,0.317,0.002,0.002,0.002,0.001
5132008,1510,1,1,3,1,100,33.756,100.0,100.0,100.0,1,1,1051.519,317.33,0.01,12.875,0,80,55,1.4,1621.5,1720.831,1867.254,1600.808,54.876,63.654,71.852,63.334,51.587,1.387,2.259,0.315,71.606,57.281,88.556,48.362,61.964,63.496,107.151,96.17,115.728,39.493,56.225,42.715,-10.852,110,110,72.375,74.563,55.688,56.313,0.0,41.125,72,70,1000,200,0.172,259.5,69.375,68.563,0.012,72.0,71.313,56.438,57.25,0.0,41.125,72,70,1000,200,0.174,453.0,75.438,74.75,0.022,72.0,70.313,55.875,56.344,0.0,38.125,72,70,1000,200,0.181,465.75,74.563,74.0,0.021,72.188,71.625,55.344,56.25,0.0,43.625,72,70,1000,200,0.165,443.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,528.5,302.75,521.5,526.5,521.0,-0.008,2.479,0.0,5.755,1.052,0.317,0.001,0.002,0.002,0.0
5132008,1511,1,1,3,1,100,33.67,100.0,100.0,100.0,1,1,1073.767,318.501,0.01,12.889,0,80,55,1.4,1631.0,1700.885,1891.304,1607.086,54.876,63.654,71.852,63.443,51.587,1.379,2.244,0.301,71.618,57.276,88.75,48.419,61.938,63.496,106.856,96.17,115.507,39.493,56.33,42.787,-10.852,110,110,72.375,74.625,55.688,56.406,0.0,41.313,72,70,1000,200,0.173,260.0,69.375,68.438,0.012,72.0,71.25,56.5,57.25,0.0,41.406,72,70,1000,200,0.167,446.25,75.5,74.75,0.022,72.0,70.313,55.875,56.344,0.0,37.375,72,70,1000,200,0.183,467.75,74.563,73.938,0.021,72.188,71.688,55.344,56.25,0.0,43.375,72,70,1000,200,0.166,449.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.834,11.967,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,521.0,527.0,521.0,-0.008,2.522,0.0,5.89,1.074,0.319,0.002,0.002,0.002,0.001
5132008,1512,1,1,3,1,100,33.593,100.0,100.0,100.0,1,1,1052.69,319.672,0.01,12.86,0,80,55,1.4,1622.25,1703.733,1882.052,1569.482,54.876,63.654,71.852,63.334,51.587,1.413,2.237,0.315,71.604,57.282,88.584,48.534,61.912,63.496,106.782,95.957,115.359,39.42,56.435,42.642,-10.852,110,110,72.375,74.375,55.688,56.313,0.0,41.375,72,70,1000,200,0.173,259.75,69.5,68.563,0.012,72.0,71.188,56.438,57.25,0.0,41.438,72,70,1000,200,0.166,446.5,75.5,74.75,0.022,72.0,70.313,55.875,56.219,0.0,38.0,72,70,1000,200,0.174,458.0,74.563,74.0,0.021,72.188,71.563,55.344,56.25,0.0,42.719,72,70,1000,200,0.17,454.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.96,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,528.5,303.0,520.5,527.0,520.5,-0.008,2.435,0.0,5.748,1.053,0.32,0.002,0.002,0.002,0.001
5132008,1513,1,1,3,1,100,33.467,100.0,100.0,100.0,1,1,1064.4,319.672,0.01,12.817,0,80,55,1.4,1614.75,1727.96,1898.708,1600.808,54.983,63.547,71.852,63.334,51.696,1.433,2.23,0.297,71.6,57.29,88.5,48.534,61.821,63.603,106.709,95.957,115.285,39.493,56.225,42.642,-10.852,110,110,72.438,74.313,55.688,56.406,0.0,41.688,72,70,1000,200,0.172,259.5,69.5,68.438,0.012,72.0,71.188,56.438,57.25,0.0,41.563,72,70,1000,200,0.167,446.25,75.5,74.75,0.022,72.0,70.375,55.688,56.219,0.0,37.313,72,70,1000,200,0.182,466.75,74.563,74.0,0.021,72.188,71.688,55.344,56.25,0.0,43.344,72,70,1000,200,0.164,442.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.831,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.008,2.412,0.0,5.599,1.064,0.32,0.002,0.002,0.002,0.0
5132008,1514,1,1,3,1,100,33.331,100.0,100.0,100.0,1,1,1062.058,319.672,0.01,12.817,0,80,55,1.4,1623.5,1780.826,1880.202,1585.131,54.876,63.547,71.852,63.334,51.478,1.444,2.259,0.308,71.693,57.343,88.333,48.477,61.776,63.496,106.782,95.744,115.137,39.565,56.33,42.715,-10.852,110,110,72.375,74.5,55.594,56.406,0.0,41.875,72,70,1000,200,0.173,260.25,69.5,68.438,0.011,72.0,71.313,56.438,57.25,0.0,41.594,72,70,1000,200,0.167,447.25,75.5,74.75,0.022,71.938,70.375,55.688,56.219,0.0,37.563,72,70,1000,200,0.178,457.75,74.563,74.0,0.021,72.188,71.813,55.344,56.25,0.0,42.594,72,70,1000,200,0.175,456.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.826,11.945,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,528.5,303.0,522.0,527.0,521.0,-0.008,2.408,0.0,5.601,1.062,0.32,0.002,0.002,0.002,0.001
5132008,1515,1,1,3,1,100,32.935,100.0,100.0,100.0,1,1,1059.716,317.33,0.01,12.817,0,80,55,1.4,1622.5,1649.721,1878.352,1586.698,54.77,63.654,71.852,63.334,51.369,1.44,2.252,0.319,71.638,57.307,88.194,48.534,61.808,63.603,106.561,95.744,114.99,39.493,56.225,42.715,-10.867,110,110,72.375,74.438,55.688,56.313,0.0,42.281,72,70,1000,200,0.173,259.75,69.5,68.438,0.012,71.938,71.313,56.313,57.25,0.0,41.656,72,70,1000,200,0.167,446.75,75.5,74.75,0.022,71.938,70.438,55.688,56.344,0.0,38.25,72,70,1000,200,0.167,449.75,74.563,74.0,0.021,72.063,71.688,55.344,56.25,0.0,42.844,72,70,1000,200,0.174,455.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,528.5,302.75,522.0,527.0,521.0,-0.008,2.468,0.0,5.729,1.06,0.317,0.002,0.002,0.002,0.001
5132008,1516,1,1,3,1,100,32.692,100.0,100.0,100.0,1,1,1062.058,317.33,0.01,12.846,0,80,55,1.4,1618.5,1692.346,1893.155,1600.808,54.77,63.654,71.852,63.443,51.478,1.398,2.237,0.304,71.596,57.271,88.5,48.39,61.698,63.603,106.34,95.744,114.916,39.42,56.225,42.642,-10.852,110,110,72.375,74.438,55.813,56.313,0.0,41.219,72,70,1000,200,0.184,268.25,69.5,68.438,0.012,72.0,71.25,56.438,57.063,0.0,41.656,72,70,1000,200,0.167,447.5,75.5,74.75,0.022,71.938,70.438,55.688,56.219,0.0,37.219,72,70,1000,200,0.176,461.0,74.563,74.0,0.021,72.063,71.5,55.281,56.25,0.0,43.438,72,70,1000,200,0.167,446.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.008,2.463,0.0,5.742,1.062,0.317,0.002,0.002,0.002,0.001
5132008,1517,1,1,3,1,100,32.44,100.0,100.0,100.0,1,1,1059.716,318.501,0.01,12.817,0,80,55,1.4,1627.0,1692.346,1887.603,1599.239,54.77,63.654,71.96,63.443,51.478,1.402,2.244,0.293,71.571,57.252,88.528,48.247,61.685,63.496,106.34,95.638,114.842,39.42,56.225,42.715,-10.852,110,110,72.438,74.938,55.594,56.063,0.0,41.344,72,70,1000,200,0.185,268.25,69.5,68.438,0.012,71.938,71.188,56.438,57.25,0.0,41.938,72,70,1000,200,0.167,446.0,75.5,74.75,0.022,71.938,70.375,55.688,56.219,0.0,37.469,72,70,1000,200,0.175,458.75,74.563,74.0,0.021,72.188,71.563,55.344,56.156,0.0,43.844,72,70,1000,200,0.169,448.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.918,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,525.5,529.0,302.75,522.0,526.5,521.0,-0.008,2.513,0.0,5.859,1.06,0.319,0.002,0.002,0.002,0.001
5132008,1518,1,1,3,1,100,32.247,100.0,100.0,100.0,1,1,1044.493,318.501,0.01,12.831,0,80,55,1.4,1634.5,1635.54,1893.155,1577.303,54.77,63.547,71.96,63.334,51.587,1.413,2.255,0.301,71.567,57.238,88.584,48.103,61.724,63.389,106.266,95.531,114.694,39.42,56.33,42.642,-10.852,110,110,72.375,75.25,55.688,56.063,0.0,41.344,72,70,1000,200,0.183,265.75,69.375,68.438,0.012,72.0,71.188,56.438,57.063,0.0,41.844,72,70,1000,200,0.167,447.25,75.5,74.813,0.022,71.938,70.375,55.688,56.344,0.0,38.375,72,70,1000,200,0.17,448.75,74.563,74.0,0.021,72.188,71.625,55.281,56.25,0.0,43.656,72,70,1000,200,0.171,450.75,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,529.0,303.0,521.5,526.5,521.0,-0.008,2.445,0.0,5.735,1.044,0.319,0.002,0.002,0.002,0.001
5132008,1519,1,1,3,1,100,32.063,100.0,100.0,100.0,1,1,1071.425,317.33,0.01,12.875,0,80,55,1.4,1613.25,1641.211,1880.202,1569.482,54.77,63.439,71.96,63.224,51.587,1.406,2.156,0.315,71.539,57.28,88.611,48.16,61.75,63.282,106.119,95.425,114.547,39.347,56.12,42.569,-10.852,110,110,72.25,75.438,55.688,56.313,0.0,41.5,72,70,1000,200,0.182,267.25,69.5,68.438,0.012,71.938,71.125,56.438,57.063,0.0,42.281,72,70,1000,200,0.166,444.5,75.5,74.75,0.022,71.813,70.438,55.688,56.219,0.0,38.125,72,70,1000,200,0.167,444.5,74.563,74.0,0.021,72.063,71.625,55.344,56.25,0.0,43.188,72,70,1000,200,0.168,452.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.5,529.0,303.0,522.0,526.5,521.0,-0.008,2.473,0.0,5.755,1.071,0.317,0.002,0.002,0.002,0.001
5132008,1520,1,1,3,1,100,31.819,100.0,100.0,100.0,1,1,1076.109,322.014,0.01,12.846,0,80,55,1.4,1619.75,1673.86,1898.708,1611.798,54.77,63.547,72.069,63.224,51.478,1.375,2.241,0.308,71.6,57.292,88.723,48.218,61.737,63.389,106.119,95.212,114.473,39.42,56.015,42.569,-10.852,110,110,72.25,75.5,55.688,56.313,0.0,40.969,72,70,1000,200,0.185,268.75,69.5,68.438,0.012,71.938,71.125,56.438,57.25,0.0,41.0,72,70,1000,200,0.167,446.5,75.5,74.75,0.022,71.938,70.5,55.688,56.219,0.0,37.688,72,70,1000,200,0.17,454.25,74.563,74.0,0.021,72.063,71.625,55.281,56.156,0.0,42.188,72,70,1000,200,0.175,460.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,529.0,303.0,522.5,526.5,521.0,-0.008,2.438,0.0,5.612,1.076,0.322,0.002,0.002,0.002,0.001
5132008,1521,1,1,3,1,100,31.88,100.0,100.0,100.0,1,1,1065.571,323.185,0.01,12.831,0,80,55,1.4,1616.0,1689.5,1900.559,1613.369,54.876,63.547,71.96,63.224,51.587,1.41,2.248,0.297,71.582,57.252,88.528,48.333,61.763,63.389,105.897,94.999,114.325,39.42,56.12,42.569,-10.852,110,110,72.25,75.563,55.688,56.313,0.0,42.594,72,70,1000,200,0.171,258.25,69.5,68.438,0.012,71.938,71.25,56.438,57.063,0.0,40.969,72,70,1000,200,0.165,444.75,75.5,74.75,0.022,71.938,70.438,55.688,56.219,0.0,37.125,72,70,1000,200,0.177,461.75,74.563,74.0,0.021,72.063,71.563,55.344,56.156,0.0,42.531,72,70,1000,200,0.175,455.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,529.0,302.75,521.5,526.5,521.0,-0.008,2.419,0.0,5.606,1.066,0.323,0.002,0.002,0.002,0.0
5132008,1522,1,1,3,1,100,31.414,100.0,100.0,100.0,1,1,1069.083,319.672,0.01,12.817,0,80,55,1.4,1621.75,1706.581,1896.857,1611.798,54.77,63.332,71.852,63.334,51.478,1.417,2.259,0.304,71.585,57.267,88.723,48.333,61.834,63.282,105.824,95.212,114.178,39.347,56.12,42.496,-10.852,110,110,72.25,75.625,55.594,56.313,0.0,41.156,72,70,1000,200,0.185,269.0,69.375,68.438,0.012,72.0,71.25,56.313,57.063,0.0,40.594,72,70,1000,200,0.166,444.75,75.5,74.813,0.022,71.938,70.375,55.688,56.219,0.0,37.094,72,70,1000,200,0.172,457.0,74.563,74.0,0.021,72.063,71.375,55.281,56.156,0.0,43.156,72,70,1000,200,0.172,451.25,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.95,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,529.0,303.0,522.5,526.5,521.0,-0.008,2.406,0.0,5.6,1.069,0.32,0.002,0.002,0.002,0.001
5132008,1523,1,1,3,1,100,31.404,100.0,100.0,100.0,1,1,1057.374,319.672,0.01,12.773,0,80,55,1.4,1622.5,1739.375,1883.902,1605.516,54.876,63.439,71.852,63.114,51.478,1.372,2.195,0.304,71.603,57.281,88.778,48.419,61.789,63.282,105.824,94.893,114.104,39.42,56.015,42.569,-10.852,110,110,72.25,76.0,55.594,56.063,0.0,41.406,72,70,1000,200,0.183,265.5,69.375,68.438,0.012,72.0,71.188,56.438,57.063,0.0,40.25,72,70,1000,200,0.166,446.5,75.5,74.813,0.022,72.0,70.375,55.688,56.219,0.0,37.063,72,70,1000,200,0.173,457.75,74.563,74.0,0.021,72.063,71.313,55.281,56.156,0.0,43.094,72,70,1000,200,0.172,451.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.008,2.424,0.0,5.58,1.057,0.32,0.002,0.002,0.002,0.001
5132008,1524,1,1,3,1,100,31.018,100.0,100.0,100.0,1,1,1071.425,320.843,0.01,12.817,0,80,55,1.4,1622.5,1755.084,1893.155,1600.808,54.77,63.439,71.852,63.224,51.478,1.402,2.216,0.301,71.583,57.256,88.667,48.505,61.763,63.389,105.676,94.893,114.03,39.42,56.015,42.642,-10.852,110,110,72.188,75.938,55.594,56.063,0.0,41.719,72,70,1000,200,0.181,266.5,69.375,68.375,0.012,72.0,71.25,56.313,57.25,0.0,41.125,72,70,1000,200,0.16,437.25,75.5,74.813,0.022,72.0,70.5,55.688,56.219,0.0,36.875,72,70,1000,200,0.174,458.0,74.563,74.0,0.021,72.0,71.313,55.281,56.156,0.0,42.594,72,70,1000,200,0.18,464.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.008,2.488,0.0,5.729,1.071,0.321,0.002,0.002,0.002,0.0
5132008,1525,1,1,3,1,100,31.009,100.0,100.0,100.0,1,1,1079.622,323.185,0.01,12.831,0,80,55,1.4,1626.25,1723.682,1898.708,1611.798,54.77,63.547,71.852,63.224,51.478,1.425,2.163,0.29,71.603,57.289,88.528,48.477,61.795,63.389,105.455,94.893,113.882,39.347,56.12,42.569,-10.852,110,110,71.938,76.0,55.594,56.0,0.0,41.031,72,70,1000,200,0.186,269.0,69.375,68.438,0.012,72.0,71.188,56.313,57.063,0.0,39.875,72,70,1000,200,0.175,458.0,75.5,74.75,0.022,72.0,70.438,55.688,56.219,0.0,37.344,72,70,1000,200,0.178,457.75,74.563,74.0,0.021,72.0,71.313,55.344,56.156,0.0,43.469,72,70,1000,200,0.167,446.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.008,2.465,0.0,5.736,1.08,0.323,0.002,0.002,0.002,0.001
5132008,1526,1,1,3,1,100,30.533,100.0,100.0,100.0,1,1,1045.664,319.672,0.01,12.744,0,80,55,1.4,1629.0,1767.949,1895.006,1596.102,54.876,63.547,71.96,63.334,51.478,1.394,2.262,0.315,71.559,57.27,88.723,48.39,61.834,63.389,105.307,94.786,113.808,39.42,56.225,42.569,-10.852,110,110,72.188,75.813,55.594,56.063,0.0,40.75,72,70,1000,200,0.187,269.5,69.375,68.438,0.012,71.938,71.125,56.094,57.063,0.0,40.844,72,70,1000,200,0.161,438.0,75.5,74.813,0.022,72.0,70.375,55.688,56.219,0.0,38.313,72,70,1000,200,0.17,452.25,74.563,74.25,0.021,72.063,71.313,55.281,56.156,0.0,42.75,72,70,1000,200,0.176,456.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.815,11.968,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,529.0,303.0,522.5,526.5,521.0,-0.008,2.388,0.0,5.568,1.046,0.32,0.002,0.002,0.001,0.001
5132008,1527,1,1,3,1,100,30.33,100.0,100.0,100.0,1,1,1050.348,320.843,0.01,12.802,0,80,55,1.4,1607.5,1710.855,1883.902,1586.698,54.876,63.439,71.852,63.224,51.587,1.383,2.227,0.301,71.54,57.245,89.028,48.477,61.763,63.496,105.307,94.573,113.661,39.347,56.015,42.496,-10.852,110,110,71.938,75.625,55.594,56.063,0.0,42.125,72,70,1000,200,0.175,263.0,69.375,68.563,0.012,72.0,71.188,56.313,57.063,0.0,40.188,72,70,1000,200,0.168,447.0,75.5,74.75,0.022,71.938,70.438,55.688,56.219,0.0,37.719,72,70,1000,200,0.171,452.25,74.563,74.0,0.021,72.0,71.313,55.344,56.156,0.0,43.313,72,70,1000,200,0.168,447.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.818,11.965,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,521.0,526.5,521.0,-0.008,2.419,0.0,5.593,1.05,0.321,0.001,0.002,0.002,0.001
5132008,1528,1,1,3,1,100,30.106,100.0,100.0,100.0,1,1,1051.519,317.33,0.01,12.846,0,80,55,1.4,1610.0,1692.346,1880.202,1574.174,54.77,63.654,71.96,63.224,51.369,1.459,2.152,0.304,71.505,57.217,88.584,48.39,61.776,63.496,105.307,94.573,113.513,39.275,56.12,42.423,-10.852,110,110,72.188,75.688,55.594,56.313,0.0,41.906,72,70,1000,200,0.173,259.75,69.375,68.438,0.012,72.0,71.063,56.313,57.063,0.0,40.781,72,70,1000,200,0.161,438.25,75.5,74.75,0.022,71.938,70.438,55.688,56.219,0.0,37.844,72,70,1000,200,0.17,451.0,74.563,74.0,0.021,72.0,71.313,55.281,56.156,0.0,43.031,72,70,1000,200,0.17,449.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.829,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,529.0,303.0,521.0,526.5,521.5,-0.008,2.401,0.0,5.611,1.052,0.317,0.002,0.002,0.002,0.001
5132008,1529,1,1,3,1,100,29.854,100.0,100.0,100.0,1,1,1064.4,318.501,0.01,12.817,0,80,55,1.4,1593.25,1729.386,1891.304,1618.084,54.77,63.547,71.852,63.224,51.478,1.379,2.227,0.312,71.55,57.166,88.472,48.477,61.834,63.603,105.234,94.467,113.513,39.347,56.225,42.496,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,41.656,72,70,1000,200,0.183,267.0,69.375,68.438,0.012,72.0,71.063,56.094,57.063,0.0,39.969,72,70,1000,200,0.171,449.5,75.5,74.813,0.022,71.938,70.375,55.563,56.219,0.0,37.344,72,70,1000,200,0.167,448.75,74.563,74.0,0.021,72.0,71.375,55.281,56.156,0.0,42.375,72,70,1000,200,0.177,461.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,523.0,526.5,521.0,-0.008,2.391,0.0,5.6,1.064,0.319,0.002,0.002,0.002,0.001
5132008,1530,1,1,3,1,100,29.321,100.0,100.0,100.0,1,1,1063.229,317.33,0.01,12.788,0,80,55,1.4,1615.25,1710.855,1876.502,1611.798,54.663,63.547,71.744,63.224,51.369,1.353,2.216,0.301,71.51,57.224,88.389,48.477,61.834,63.389,105.086,94.36,113.365,39.347,56.12,42.496,-10.852,110,110,71.938,75.938,55.594,56.063,0.0,42.031,72,70,1000,200,0.173,259.5,69.375,68.375,0.012,71.938,71.125,56.094,57.063,0.0,40.281,72,70,1000,200,0.166,449.25,75.5,74.813,0.022,71.938,70.438,55.563,56.0,0.0,37.25,72,70,1000,200,0.17,451.0,74.563,74.0,0.021,72.0,71.438,55.063,56.156,0.0,42.313,72,70,1000,200,0.172,457.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,529.0,303.25,521.5,526.5,521.0,-0.008,2.401,0.0,5.587,1.063,0.317,0.002,0.002,0.002,0.001
5132008,1531,1,1,3,1,100,28.972,100.0,100.0,100.0,1,1,1059.716,317.33,0.01,12.817,0,80,55,1.4,1615.75,1715.129,1893.155,1588.264,54.663,63.547,71.96,63.224,51.369,1.413,2.198,0.286,71.479,57.173,88.444,48.304,61.821,63.282,104.791,94.36,113.218,39.202,55.911,42.423,-10.852,110,110,72.188,76.063,55.594,56.063,0.0,41.219,72,70,1000,200,0.181,267.5,69.375,68.438,0.012,71.938,71.125,56.094,57.063,0.0,40.719,72,70,1000,200,0.161,437.25,75.5,74.813,0.022,71.938,70.313,55.563,56.0,0.0,36.969,72,70,1000,200,0.169,450.0,74.5,74.0,0.021,72.0,71.625,55.063,56.031,0.0,41.844,72,70,1000,200,0.175,459.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,529.0,303.0,521.0,526.5,521.0,-0.008,2.471,0.0,5.728,1.06,0.317,0.002,0.002,0.002,0.0
5132008,1532,1,1,3,1,100,28.592,100.0,100.0,100.0,1,1,1057.374,319.672,0.01,12.846,0,80,55,1.4,1605.0,1715.129,1898.708,1597.67,54.663,63.332,71.852,63.224,51.26,1.398,2.244,0.301,71.465,57.163,88.417,48.247,61.847,63.282,104.865,94.254,113.144,39.275,56.015,42.496,-10.852,110,110,71.938,76.063,55.406,56.0,0.0,41.281,72,70,1000,200,0.185,268.75,69.5,68.438,0.012,71.938,71.125,56.094,57.063,0.0,39.719,72,70,1000,200,0.168,451.0,75.5,74.813,0.022,71.813,70.313,55.563,56.0,0.0,38.0,72,70,1000,200,0.159,434.75,74.563,74.0,0.021,72.063,71.563,55.281,56.031,0.0,41.969,72,70,1000,200,0.174,458.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.008,2.472,0.0,5.741,1.057,0.32,0.002,0.002,0.002,0.001
5132008,1533,1,1,3,1,100,28.234,100.0,100.0,100.0,1,1,1046.835,317.33,0.01,12.846,0,80,55,1.4,1608.25,1708.006,1889.454,1583.565,54.663,63.332,71.852,63.114,51.369,1.383,2.252,0.308,71.452,57.173,88.556,48.275,61.86,63.282,104.791,94.041,113.07,39.275,55.911,42.423,-10.852,110,110,71.938,75.75,55.406,56.063,0.0,41.094,72,70,1000,200,0.186,269.25,69.375,68.438,0.012,72.0,71.188,56.094,57.063,0.0,40.438,72,70,1000,200,0.161,438.75,75.5,74.813,0.022,71.938,70.313,55.563,56.0,0.0,37.188,72,70,1000,200,0.163,445.5,74.563,74.0,0.021,72.0,71.563,55.063,56.031,0.0,42.844,72,70,1000,200,0.174,454.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.0,521.5,526.5,521.0,-0.008,2.431,0.0,5.611,1.047,0.317,0.002,0.002,0.002,0.001
5132008,1534,1,1,3,1,100,27.564,100.0,100.0,100.0,1,1,1037.468,316.159,0.01,12.918,0,80,55,1.4,1613.0,1672.439,1874.652,1561.667,54.557,63.439,72.069,63.114,51.26,1.436,2.23,0.308,71.414,57.132,88.278,48.103,61.834,63.175,104.496,94.148,112.848,39.202,56.33,42.277,-10.867,110,110,71.938,75.813,55.406,56.0,0.0,41.875,72,70,1000,200,0.171,259.75,69.375,68.438,0.012,71.938,71.188,56.094,56.938,0.0,40.469,72,70,1000,200,0.161,438.5,75.5,74.813,0.022,72.0,70.25,55.563,56.0,0.0,37.938,72,70,1000,200,0.159,438.25,74.625,74.0,0.021,72.0,71.5,55.063,56.031,0.0,43.094,72,70,1000,200,0.169,447.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,522.5,526.0,521.0,-0.008,2.319,0.0,5.511,1.037,0.316,0.002,0.002,0.002,0.001
5132008,1535,1,1,3,1,100,27.167,100.0,100.0,100.0,1,1,1039.809,316.159,0.01,12.831,0,80,55,1.4,1594.75,1689.5,1893.155,1542.94,54.557,63.439,71.852,63.114,51.152,1.398,2.195,0.29,71.384,57.138,88.333,48.132,61.821,63.389,104.422,94.041,112.775,39.202,56.015,42.277,-10.852,110,110,72.188,76.125,55.406,56.0,0.0,41.875,72,70,1000,200,0.18,265.0,69.375,68.438,0.012,71.938,71.188,56.094,57.063,0.0,40.531,72,70,1000,200,0.16,438.0,75.5,74.813,0.022,72.0,70.313,55.5,56.0,0.0,37.688,72,70,1000,200,0.159,440.0,74.563,74.0,0.021,72.0,71.5,54.969,56.031,0.0,42.781,72,70,1000,200,0.17,450.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.0,520.5,526.5,521.0,-0.008,2.347,0.0,5.474,1.04,0.316,0.002,0.002,0.002,0.0
5132008,1536,1,1,3,1,100,26.661,100.0,100.0,100.0,1,1,1046.835,317.33,0.01,12.86,0,80,55,1.4,1600.75,1708.006,1898.708,1572.61,54.557,63.547,71.744,63.224,51.152,1.417,2.17,0.297,71.364,57.092,88.417,48.16,61.763,63.496,104.422,93.935,112.701,39.202,56.015,42.35,-10.852,110,110,71.938,76.0,55.281,56.0,0.0,41.219,72,70,1000,200,0.18,265.5,69.375,68.375,0.012,71.938,71.188,56.094,57.063,0.0,40.75,72,70,1000,200,0.159,436.0,75.625,74.813,0.022,71.938,70.25,55.5,56.0,0.0,37.031,72,70,1000,200,0.166,449.25,74.563,74.0,0.021,72.0,71.438,54.969,55.906,0.0,43.156,72,70,1000,200,0.168,447.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.826,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,522.5,526.5,521.0,-0.008,2.408,0.0,5.617,1.047,0.317,0.002,0.003,0.002,0.001
5132008,1537,1,1,3,1,100,26.448,100.0,100.0,100.0,1,1,1038.639,319.672,0.01,12.889,0,80,55,1.4,1606.25,1689.5,1885.753,1555.421,54.663,63.547,71.744,63.334,51.369,1.429,2.223,0.304,71.388,57.132,88.611,48.275,61.776,63.711,104.201,93.828,112.553,39.129,56.33,42.131,-10.852,110,110,72.188,75.875,55.406,56.0,0.0,41.094,72,70,1000,200,0.18,265.75,69.375,68.375,0.012,71.938,71.125,56.094,57.063,0.0,40.438,72,70,1000,200,0.16,438.0,75.5,74.813,0.022,71.813,70.313,55.5,56.0,0.0,37.031,72,70,1000,200,0.162,442.25,74.563,74.0,0.021,72.0,71.438,54.969,56.156,0.0,42.625,72,70,1000,200,0.17,451.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.846,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,529.0,303.25,521.5,526.5,521.0,-0.008,2.249,0.0,5.368,1.039,0.32,0.002,0.002,0.002,0.001
5132008,1538,1,1,3,1,100,26.11,100.0,100.0,100.0,1,1,1036.297,317.33,0.01,12.802,0,80,55,1.4,1591.25,1682.389,1870.953,1541.382,54.663,63.761,71.852,63.443,51.478,1.44,2.227,0.308,71.329,57.092,88.973,48.103,61.789,63.818,104.127,93.722,112.479,39.202,56.33,42.058,-10.852,110,110,71.938,75.875,55.594,56.063,0.0,41.781,72,70,1000,200,0.181,265.5,69.375,68.438,0.012,72.0,71.188,56.094,57.063,0.0,40.281,72,70,1000,200,0.161,438.25,75.5,74.813,0.022,71.688,70.375,55.563,56.0,0.0,37.188,72,70,1000,200,0.156,434.5,74.563,74.0,0.021,72.0,71.5,55.281,56.031,0.0,43.125,72,70,1000,200,0.165,443.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.951,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,520.0,526.5,521.0,-0.008,2.135,0.0,5.073,1.036,0.317,0.002,0.002,0.002,0.001
5132008,1539,1,1,3,1,100,26.343,100.0,100.0,100.0,1,1,1045.664,314.988,0.01,12.846,0,80,55,1.4,1590.25,1706.581,1893.155,1566.355,54.876,63.868,71.96,63.443,51.696,1.436,2.216,0.297,71.237,57.032,89.251,48.103,61.795,63.711,104.127,93.722,112.405,39.202,56.54,42.131,-10.852,110,110,71.938,75.875,55.594,56.063,0.0,41.188,72,70,1000,200,0.18,265.25,69.188,68.375,0.012,71.938,71.188,56.313,57.063,0.0,40.344,72,70,1000,200,0.16,436.75,75.5,74.813,0.022,71.938,70.313,55.688,56.219,0.0,36.25,72,70,1000,200,0.163,443.75,74.563,74.0,0.021,72.0,71.688,55.344,56.156,0.0,42.813,72,70,1000,200,0.17,449.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,521.0,526.0,521.0,-0.008,2.17,0.0,5.22,1.046,0.315,0.001,0.002,0.002,0.001
5132008,1540,1,1,3,1,100,26.734,100.0,100.0,100.0,1,1,1037.468,317.33,0.01,12.788,0,80,55,1.4,1590.0,1680.967,1882.052,1561.667,54.983,63.654,71.96,63.553,51.804,1.436,2.209,0.297,71.307,57.062,88.862,48.189,61.847,63.496,104.054,93.509,112.332,39.202,56.645,42.131,-10.852,110,110,71.875,75.688,55.688,56.063,0.0,41.094,72,70,1000,200,0.18,264.75,69.375,68.438,0.012,71.938,71.188,56.313,57.25,0.0,40.813,72,70,1000,200,0.16,437.75,75.5,74.813,0.022,71.813,70.375,55.688,56.219,0.0,37.313,72,70,1000,200,0.155,433.5,74.75,74.0,0.021,72.0,71.625,55.344,56.156,0.0,42.344,72,70,1000,200,0.173,452.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.008,2.147,0.0,5.197,1.037,0.317,0.002,0.002,0.002,0.001
5132008,1541,1,1,3,1,100,26.5,100.0,100.0,100.0,1,1,1036.297,316.159,0.01,12.904,0,80,55,1.4,1584.75,1702.309,1878.352,1580.434,54.983,63.547,71.96,63.334,51.804,1.402,2.255,0.293,71.258,57.028,88.945,48.132,61.847,63.389,103.98,93.509,112.184,39.202,56.54,42.131,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,40.813,72,70,1000,200,0.179,264.5,69.188,68.438,0.012,72.125,71.188,56.313,57.063,0.0,41.156,72,70,1000,200,0.16,437.0,75.5,74.813,0.022,71.938,70.313,55.875,56.219,0.0,37.063,72,70,1000,200,0.155,434.0,74.563,74.0,0.021,72.0,71.563,55.438,56.25,0.0,42.125,72,70,1000,200,0.174,455.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.5,521.0,-0.008,2.18,0.0,5.244,1.036,0.316,0.001,0.002,0.002,0.0
5132008,1542,1,1,3,1,100,26.511,100.0,100.0,100.0,1,1,1028.1,314.988,0.01,12.889,0,80,55,1.4,1588.25,1678.124,1878.352,1552.299,54.983,63.439,71.96,63.334,51.804,1.406,2.191,0.301,71.268,57.058,88.862,48.304,61.86,63.389,103.611,93.403,112.036,39.057,56.435,42.058,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,40.844,72,70,1000,200,0.179,264.75,69.375,68.375,0.012,71.938,71.188,56.313,57.25,0.0,40.063,72,70,1000,200,0.167,445.25,75.5,74.75,0.022,71.813,70.375,55.875,56.344,0.0,36.875,72,70,1000,200,0.153,428.0,74.563,74.0,0.021,72.0,71.438,55.344,56.25,0.0,43.313,72,70,1000,200,0.163,441.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,521.0,526.5,521.0,-0.008,2.226,0.0,5.367,1.028,0.315,0.002,0.002,0.002,0.0
5132008,1543,1,1,3,1,100,26.823,100.0,100.0,100.0,1,1,1039.809,316.159,0.01,12.86,0,80,55,1.4,1592.75,1679.545,1887.603,1555.421,55.09,63.654,71.852,63.334,51.913,1.406,2.188,0.301,71.305,56.974,88.889,48.477,61.834,63.496,103.759,93.403,112.036,39.129,56.54,42.131,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,40.688,72,70,1000,200,0.179,264.75,69.375,68.375,0.012,72.0,71.313,56.438,57.25,0.0,39.688,72,70,1000,200,0.165,449.0,75.5,74.813,0.022,71.938,70.5,56.0,56.344,0.0,36.75,72,70,1000,200,0.153,428.0,74.563,74.25,0.021,72.063,71.25,55.438,56.25,0.0,42.719,72,70,1000,200,0.169,449.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.008,2.217,0.0,5.356,1.04,0.316,0.002,0.002,0.001,0.001
5132008,1544,1,1,3,1,100,26.89,100.0,100.0,100.0,1,1,1025.758,316.159,0.01,12.831,0,80,55,1.4,1595.75,1665.336,1882.052,1596.102,54.983,63.547,71.852,63.334,51.804,1.356,2.134,0.297,71.295,57.031,88.472,48.362,61.886,63.496,103.464,93.19,111.815,38.984,56.435,42.058,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,40.594,72,70,1000,200,0.178,264.25,69.188,68.375,0.012,72.0,71.313,56.438,57.25,0.0,41.25,72,70,1000,200,0.158,434.75,75.5,74.813,0.022,71.938,70.5,55.875,56.344,0.0,35.656,72,70,1000,200,0.162,442.0,74.563,74.0,0.021,72.0,71.375,55.438,56.25,0.0,42.625,72,70,1000,200,0.174,454.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.956,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,522.5,526.5,521.5,-0.008,2.26,0.0,5.473,1.026,0.316,0.001,0.002,0.002,0.001
5132008,1545,1,1,3,1,100,26.651,100.0,100.0,100.0,1,1,1039.809,316.159,0.01,12.817,0,80,55,1.4,1595.75,1669.598,1880.202,1558.544,54.983,63.761,71.96,63.443,51.696,1.417,2.227,0.297,71.212,56.968,88.556,48.333,61.912,63.711,103.464,93.083,111.888,39.057,56.54,42.131,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,41.375,72,70,1000,200,0.172,257.75,69.188,68.438,0.012,72.0,71.25,56.438,57.25,0.0,41.25,72,70,1000,200,0.16,437.0,75.5,74.813,0.022,71.938,70.5,55.875,56.344,0.0,35.469,72,70,1000,200,0.163,440.5,74.563,74.0,0.021,72.063,71.438,55.438,56.25,0.0,43.344,72,70,1000,200,0.165,448.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.0,520.5,526.0,521.5,-0.008,2.254,0.0,5.467,1.04,0.316,0.001,0.002,0.002,0.0
5132008,1546,1,1,3,1,100,26.651,100.0,100.0,100.0,1,1,1038.639,314.988,0.01,12.846,0,80,55,1.4,1583.75,1735.093,1876.502,1581.999,54.983,63.761,71.96,63.443,51.913,1.372,2.223,0.304,71.246,56.932,88.528,48.362,61.912,63.711,103.39,93.083,111.667,39.057,56.435,42.058,-10.852,110,110,71.938,75.75,55.813,56.313,0.0,41.0,72,70,1000,200,0.177,263.25,69.188,68.438,0.012,72.0,71.25,56.313,57.25,0.0,40.438,72,70,1000,200,0.164,442.0,75.5,74.813,0.022,71.938,70.563,56.0,56.344,0.0,36.156,72,70,1000,200,0.16,434.75,74.563,74.0,0.021,72.063,71.5,55.438,56.25,0.0,42.094,72,70,1000,200,0.176,461.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.843,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.5,521.0,526.5,521.0,-0.008,2.218,0.0,5.349,1.039,0.315,0.001,0.002,0.002,0.001
5132008,1547,1,1,3,1,100,26.652,100.0,100.0,100.0,1,1,1036.297,318.501,0.01,12.846,0,80,55,1.4,1598.5,1690.923,1885.753,1558.544,54.983,63.761,71.96,63.553,51.696,1.429,2.241,0.308,71.218,56.986,88.278,48.275,61.977,63.818,103.168,92.977,111.593,38.984,56.645,41.985,-10.852,110,110,72.188,75.688,55.688,56.406,0.0,40.5,72,70,1000,200,0.179,265.5,69.188,68.375,0.012,71.938,71.188,56.438,57.25,0.0,41.188,72,70,1000,200,0.159,436.25,75.5,74.813,0.022,72.0,70.688,55.875,56.344,0.0,35.75,72,70,1000,200,0.162,436.0,74.563,74.0,0.021,72.0,71.375,55.438,56.25,0.0,43.406,72,70,1000,200,0.166,446.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,529.0,303.25,520.0,526.5,521.0,-0.008,2.183,0.0,5.349,1.036,0.319,0.001,0.002,0.002,0.0
5132008,1548,1,1,3,1,100,26.653,100.0,100.0,100.0,1,1,1046.835,317.33,0.01,12.788,0,80,55,1.4,1577.25,1763.66,1889.454,1566.355,54.983,63.868,71.96,63.553,51.804,1.421,2.188,0.29,71.227,57.036,88.417,48.333,62.016,63.925,103.168,92.977,111.593,39.057,56.645,42.058,-10.867,110,110,71.938,75.875,55.813,56.406,0.0,41.438,72,70,1000,200,0.178,263.5,69.188,68.438,0.012,72.0,71.125,56.438,57.25,0.0,40.906,72,70,1000,200,0.161,438.0,75.5,74.813,0.022,72.0,70.688,55.875,56.344,0.0,35.5,72,70,1000,200,0.164,444.0,74.563,74.0,0.021,72.0,71.438,55.344,56.406,0.0,43.406,72,70,1000,200,0.167,445.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,521.5,526.5,521.0,-0.008,2.182,0.0,5.325,1.047,0.317,0.001,0.002,0.002,0.0
5132008,1549,1,1,3,1,100,26.673,100.0,100.0,100.0,1,1,1051.519,317.33,0.01,12.889,0,80,55,1.4,1588.25,1690.923,1874.652,1569.482,54.983,63.868,71.852,63.553,51.804,1.41,2.255,0.297,71.317,57.037,88.361,48.534,62.016,63.818,102.947,92.87,111.372,38.911,56.645,41.985,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,40.844,72,70,1000,200,0.179,264.0,69.188,68.438,0.012,72.0,71.125,56.438,57.25,0.0,40.188,72,70,1000,200,0.164,447.0,75.5,74.813,0.022,72.0,70.625,55.875,56.344,0.0,35.625,72,70,1000,200,0.164,441.75,74.563,74.0,0.021,72.063,71.625,55.438,56.406,0.0,43.625,72,70,1000,200,0.165,443.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,529.0,303.0,520.5,526.5,521.0,-0.008,2.234,0.0,5.498,1.052,0.317,0.001,0.002,0.002,0.0
5132008,1550,1,1,3,1,100,26.674,100.0,100.0,100.0,1,1,1025.758,314.988,0.01,12.831,0,80,55,1.4,1598.0,1649.721,1872.802,1544.5,54.983,63.761,71.96,63.553,51.804,1.406,2.191,0.286,71.206,57.009,88.139,48.419,62.055,63.711,102.8,92.764,111.298,38.911,56.54,41.912,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,40.656,72,70,1000,200,0.179,264.75,69.375,68.375,0.012,72.0,71.188,56.438,57.25,0.0,41.125,72,70,1000,200,0.16,436.75,75.5,74.813,0.022,72.0,70.688,55.875,56.344,0.0,36.563,72,70,1000,200,0.155,429.75,74.563,74.0,0.021,72.0,71.563,55.438,56.25,0.0,43.344,72,70,1000,200,0.166,446.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.956,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.008,2.184,0.0,5.343,1.026,0.315,0.002,0.002,0.002,0.001
