DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1551,1,1,3,1,100,26.441,100.0,100.0,100.0,1,1,1044.493,317.33,0.01,12.846,0,80,55,1.4,1574.75,1690.923,1872.802,1574.174,54.876,63.654,71.96,63.443,51.696,1.387,2.237,0.293,71.196,56.909,88.0,48.247,62.087,63.603,102.726,92.551,111.15,38.839,56.54,41.912,-10.852,110,110,72.188,76.063,55.813,56.313,0.0,41.406,72,70,1000,200,0.178,263.5,69.375,68.375,0.012,72.0,71.25,56.438,57.25,0.0,40.719,72,70,1000,200,0.161,442.25,75.5,74.813,0.022,72.0,70.688,55.875,56.375,0.0,36.531,72,70,1000,200,0.163,440.5,74.625,74.0,0.021,72.063,71.438,55.344,56.25,0.0,42.094,72,70,1000,200,0.173,456.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.008,2.23,0.0,5.478,1.044,0.317,0.002,0.002,0.002,0.0
5132008,1552,1,1,3,1,100,26.645,100.0,100.0,100.0,1,1,1038.639,316.159,0.01,12.817,0,80,55,1.4,1601.25,1652.559,1876.502,1566.355,55.09,63.654,72.177,63.443,51.804,1.425,2.181,0.304,71.212,56.957,88.0,48.275,62.113,63.603,102.726,92.445,111.15,38.911,56.54,41.912,-10.852,110,110,71.875,75.875,55.688,56.406,0.0,41.594,72,70,1000,200,0.177,264.0,69.188,68.375,0.012,72.0,71.25,56.438,57.375,0.0,41.125,72,70,1000,200,0.16,437.0,75.5,74.813,0.022,72.0,70.625,55.875,56.344,0.0,36.063,72,70,1000,200,0.161,439.0,74.563,74.0,0.021,72.063,71.438,55.344,56.25,0.0,42.875,72,70,1000,200,0.173,452.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.008,2.182,0.0,5.337,1.039,0.316,0.001,0.002,0.002,0.0
5132008,1553,1,1,3,1,100,26.56,100.0,100.0,100.0,1,1,1044.493,318.501,0.01,12.846,0,80,55,1.4,1588.25,1665.336,1889.454,1581.999,54.983,63.654,71.96,63.334,51.696,1.433,2.237,0.308,71.199,56.978,88.278,48.218,62.165,63.711,102.726,92.551,111.15,38.911,56.54,41.912,-10.852,110,110,71.938,75.688,55.688,56.406,0.0,40.906,72,70,1000,200,0.179,264.75,69.188,68.375,0.012,71.938,71.188,56.438,57.25,0.0,40.063,72,70,1000,200,0.166,445.5,75.5,74.813,0.022,72.0,70.563,55.875,56.344,0.0,35.719,72,70,1000,200,0.163,439.0,74.563,74.0,0.021,72.063,71.313,55.344,56.25,0.0,43.5,72,70,1000,200,0.169,449.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,521.5,526.5,521.0,-0.008,2.187,0.0,5.349,1.044,0.319,0.001,0.002,0.002,0.0
5132008,1554,1,1,3,1,100,26.541,100.0,100.0,100.0,1,1,1031.613,317.33,0.01,12.846,0,80,55,1.4,1587.25,1685.233,1893.155,1578.868,54.983,63.654,71.96,63.443,51.696,1.421,2.216,0.312,71.191,56.966,88.5,48.247,62.23,63.496,102.431,92.445,110.855,38.839,56.435,41.84,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,40.813,72,70,1000,200,0.179,264.25,69.375,68.375,0.012,72.0,71.25,56.438,57.375,0.0,41.281,72,70,1000,200,0.159,436.0,75.5,74.813,0.022,72.0,70.563,55.875,56.344,0.0,36.125,72,70,1000,200,0.161,436.0,74.563,74.0,0.021,72.0,71.313,55.438,56.25,0.0,43.531,72,70,1000,200,0.169,448.75,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.967,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.25,522.5,526.5,521.0,-0.008,2.191,0.0,5.349,1.032,0.317,0.002,0.002,0.002,0.001
5132008,1555,1,1,3,1,100,26.542,100.0,100.0,100.0,1,1,1031.613,317.33,0.01,12.889,0,80,55,1.4,1580.25,1698.039,1885.753,1577.303,54.983,63.654,71.852,63.443,51.804,1.417,2.191,0.308,71.177,56.968,88.584,48.448,62.255,63.496,102.431,92.338,110.855,38.911,56.435,41.912,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,40.781,72,70,1000,200,0.179,264.25,69.188,68.438,0.012,72.0,71.188,56.438,57.375,0.0,40.438,72,70,1000,200,0.163,441.25,75.5,74.813,0.022,72.0,70.625,55.875,56.344,0.0,36.406,72,70,1000,200,0.16,434.5,74.563,74.0,0.021,72.0,71.313,55.344,56.25,0.0,43.438,72,70,1000,200,0.166,445.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.985,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.008,2.207,0.0,5.367,1.032,0.317,0.001,0.002,0.002,0.001
5132008,1556,1,1,3,1,100,26.524,100.0,100.0,100.0,1,1,1031.613,316.159,0.01,12.846,0,80,55,1.4,1576.25,1648.302,1876.502,1553.86,54.983,63.654,71.852,63.334,51.696,1.417,2.149,0.301,71.155,56.92,88.361,48.477,62.242,63.603,102.21,92.338,110.633,38.839,56.54,41.84,-10.852,110,110,71.938,75.75,55.813,56.406,0.0,40.531,72,70,1000,200,0.179,265.0,69.188,68.375,0.012,71.938,71.25,56.438,57.25,0.0,40.25,72,70,1000,200,0.16,437.25,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,36.969,72,70,1000,200,0.153,426.0,74.563,74.0,0.021,72.063,71.375,55.344,56.406,0.0,42.625,72,70,1000,200,0.175,457.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.831,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.009,2.178,0.0,5.349,1.032,0.316,0.001,0.002,0.002,0.0
5132008,1557,1,1,3,1,100,26.515,100.0,100.0,100.0,1,1,1018.732,316.159,0.01,12.846,0,80,55,1.4,1583.0,1631.289,1869.103,1541.382,54.983,63.654,71.96,63.443,51.804,1.402,2.184,0.297,71.081,56.891,88.584,48.39,62.255,63.711,102.283,92.232,110.559,38.839,56.54,41.912,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,41.156,72,70,1000,200,0.174,259.5,69.188,68.375,0.012,72.0,71.25,56.438,57.375,0.0,41.219,72,70,1000,200,0.158,434.75,75.5,74.813,0.022,72.0,70.688,55.875,56.375,0.0,36.781,72,70,1000,200,0.153,427.25,74.563,74.0,0.021,72.063,71.438,55.438,56.25,0.0,43.125,72,70,1000,200,0.171,453.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,522.0,526.0,521.0,-0.008,2.23,0.0,5.478,1.019,0.316,0.001,0.002,0.002,0.0
5132008,1558,1,1,3,1,100,26.516,100.0,100.0,100.0,1,1,1033.955,314.988,0.01,12.86,0,80,55,1.4,1573.125,1651.14,1872.802,1580.434,54.983,63.654,71.96,63.443,51.696,1.391,2.241,0.301,71.168,56.896,88.639,48.333,62.217,63.603,102.21,92.125,110.559,38.839,56.435,41.912,-10.852,110,110,71.875,75.938,55.813,56.406,0.0,41.063,72,70,1000,200,0.176,262.75,69.188,68.375,0.012,72.0,71.25,56.438,57.25,0.0,41.344,72,70,1000,200,0.159,435.75,75.5,74.813,0.022,72.0,70.688,56.0,56.344,0.0,35.469,72,70,1000,200,0.16,437.75,74.625,73.938,0.021,72.063,71.313,55.344,56.406,0.0,43.719,72,70,1000,200,0.169,450.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.008,2.246,0.0,5.484,1.034,0.315,0.001,0.002,0.002,0.0
5132008,1559,1,1,3,1,100,26.518,100.0,100.0,100.0,1,1,1039.809,313.817,0.01,12.846,0,80,55,1.4,1582.0,1652.559,1878.352,1574.174,54.983,63.761,71.96,63.443,51.696,1.372,2.248,0.301,71.132,56.885,88.361,48.333,62.204,63.711,102.062,91.913,110.485,38.839,56.54,41.912,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.75,72,70,1000,200,0.179,264.25,69.375,68.375,0.012,72.0,71.25,56.438,57.375,0.0,40.531,72,70,1000,200,0.164,441.0,75.5,74.813,0.022,72.0,70.563,56.0,56.375,0.0,35.75,72,70,1000,200,0.162,441.25,74.563,74.0,0.021,72.063,71.313,55.438,56.406,0.0,44.031,72,70,1000,200,0.169,450.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,11.994,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,529.0,303.25,522.0,526.5,521.0,-0.008,2.23,0.0,5.478,1.04,0.314,0.002,0.002,0.002,0.0
5132008,1600,1,1,3,1,100,26.508,100.0,100.0,100.0,1,1,1050.348,317.33,0.01,12.773,0,80,55,1.4,1587.0,1653.978,1883.902,1563.23,54.983,63.761,71.96,63.553,51.696,1.406,2.227,0.301,71.116,56.904,88.278,48.218,62.242,63.818,101.841,91.913,110.412,38.839,56.54,41.912,-10.852,110,110,72.188,75.75,55.813,56.406,0.0,41.281,72,70,1000,200,0.179,265.0,69.375,68.375,0.012,72.0,71.25,56.438,57.375,0.0,41.219,72,70,1000,200,0.158,436.0,75.5,74.813,0.022,72.0,70.625,55.875,56.344,0.0,36.156,72,70,1000,200,0.163,443.0,74.563,74.0,0.021,72.0,71.25,55.438,56.406,0.0,44.063,72,70,1000,200,0.171,453.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.864,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,529.0,303.0,521.5,526.0,521.0,-0.009,2.217,0.0,5.446,1.05,0.317,0.002,0.002,0.002,0.0
5132008,1601,1,1,3,1,100,26.557,100.0,100.0,100.0,1,1,1038.639,318.501,0.01,12.802,0,80,55,1.4,1613.75,1645.465,1893.155,1555.421,54.983,63.868,71.96,63.553,51.696,1.433,2.212,0.312,71.108,56.953,88.389,48.39,62.255,63.818,101.915,91.806,110.338,38.839,56.645,41.912,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,41.594,72,70,1000,200,0.178,263.75,69.375,68.375,0.012,72.125,71.188,56.438,57.375,0.0,40.25,72,70,1000,200,0.164,442.0,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,36.875,72,70,1000,200,0.151,426.0,74.563,74.0,0.021,72.063,71.188,55.438,56.25,0.0,42.813,72,70,1000,200,0.174,455.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.0,521.0,526.0,521.0,-0.008,2.209,0.0,5.459,1.039,0.319,0.002,0.002,0.002,0.0
5132008,1602,1,1,3,1,100,26.577,100.0,100.0,100.0,1,1,1039.809,319.672,0.01,12.904,0,80,55,1.4,1581.5,1659.656,1909.816,1571.046,54.983,63.761,71.852,63.553,51.696,1.425,2.195,0.301,71.141,56.888,88.25,48.448,62.255,63.603,101.62,91.806,110.116,38.693,56.645,41.767,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,41.0,72,70,1000,200,0.179,264.25,69.188,68.375,0.012,72.0,71.125,56.438,57.375,0.0,41.219,72,70,1000,200,0.158,436.0,75.625,74.813,0.022,72.0,70.75,56.0,56.344,0.0,35.5,72,70,1000,200,0.162,443.0,74.563,74.0,0.021,72.0,71.25,55.438,56.25,0.0,43.938,72,70,1000,200,0.171,453.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,529.0,303.25,521.0,526.0,521.0,-0.009,2.21,0.0,5.504,1.04,0.32,0.001,0.003,0.002,0.0
5132008,1603,1,1,3,1,100,26.569,100.0,100.0,100.0,1,1,1062.058,317.33,0.01,12.846,0,80,55,1.4,1582.75,1698.039,1896.857,1621.229,54.983,63.654,71.96,63.443,51.587,1.391,2.23,0.29,71.22,56.89,88.278,48.362,62.255,63.496,101.546,91.7,110.042,38.693,56.435,41.84,-10.852,110,110,72.188,76.125,55.688,56.406,0.0,40.969,72,70,1000,200,0.178,263.75,69.188,68.375,0.012,72.0,71.125,56.438,57.375,0.0,39.938,72,70,1000,200,0.165,448.25,75.625,74.813,0.022,72.0,70.75,55.875,56.344,0.0,36.094,72,70,1000,200,0.16,438.75,74.5,74.0,0.021,72.0,71.25,55.344,56.25,0.0,42.281,72,70,1000,200,0.181,467.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.896,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.009,2.279,0.0,5.61,1.062,0.317,0.001,0.003,0.002,0.0
5132008,1604,1,1,3,1,100,26.57,100.0,100.0,100.0,1,1,1038.639,317.33,0.01,12.846,0,80,55,1.4,1587.75,1663.916,1883.902,1581.999,54.983,63.547,71.96,63.443,51.804,1.41,2.22,0.297,71.118,56.884,88.361,48.362,62.281,63.603,101.62,91.7,110.042,38.766,56.435,41.84,-10.852,110,110,72.188,76.125,55.688,56.406,0.0,41.625,72,70,1000,200,0.178,264.0,69.188,68.375,0.012,72.0,71.125,56.438,57.25,0.0,41.281,72,70,1000,200,0.159,436.25,75.5,74.813,0.022,72.0,70.75,55.875,56.375,0.0,36.156,72,70,1000,200,0.163,442.25,74.5,73.938,0.021,72.0,71.25,55.438,56.25,0.0,43.5,72,70,1000,200,0.17,451.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.0,521.5,526.0,521.0,-0.008,2.235,0.0,5.479,1.039,0.317,0.001,0.002,0.002,0.0
5132008,1605,1,1,3,1,100,26.833,100.0,100.0,100.0,1,1,1039.809,317.33,0.01,12.817,0,80,55,1.4,1593.0,1671.018,1887.603,1594.534,55.09,63.547,71.96,63.334,51.696,1.375,2.223,0.301,71.17,56.929,88.639,48.275,62.178,63.389,101.546,91.7,109.969,38.766,56.33,41.767,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,41.875,72,70,1000,200,0.178,263.75,69.188,68.375,0.012,72.0,71.188,56.438,57.375,0.0,39.781,72,70,1000,200,0.172,454.75,75.5,74.938,0.022,72.0,70.875,56.0,56.375,0.0,36.344,72,70,1000,200,0.158,436.75,74.563,74.0,0.021,72.0,71.313,55.344,56.25,0.0,43.594,72,70,1000,200,0.169,451.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.942,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.25,522.0,526.0,521.5,-0.009,2.19,0.0,5.337,1.04,0.317,0.001,0.002,0.002,0.001
5132008,1606,1,1,3,1,100,26.882,100.0,100.0,100.0,1,1,1037.468,316.159,0.01,12.773,0,80,55,1.4,1588.75,1700.885,1876.502,1564.792,55.09,63.439,71.96,63.334,51.804,1.398,2.188,0.304,71.113,56.839,88.778,48.362,62.23,63.389,101.398,91.487,109.747,38.693,56.54,41.767,-10.867,110,110,71.938,76.063,55.813,56.313,0.0,41.406,72,70,1000,200,0.177,263.25,69.188,68.375,0.012,71.938,71.125,56.438,57.375,0.0,41.0,72,70,1000,200,0.159,440.5,75.5,74.813,0.022,72.0,70.813,56.0,56.375,0.0,36.281,72,70,1000,200,0.162,441.75,74.563,74.0,0.021,72.063,71.313,55.438,56.406,0.0,43.875,72,70,1000,200,0.168,449.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.008,2.2,0.0,5.448,1.037,0.316,0.001,0.002,0.002,0.0
5132008,1607,1,1,3,1,100,26.661,100.0,100.0,100.0,1,1,1022.245,318.501,0.01,12.831,0,80,55,1.4,1602.5,1662.496,1880.202,1541.382,54.983,63.439,71.96,63.334,51.913,1.387,2.216,0.301,71.16,56.958,88.723,48.448,62.242,63.496,101.251,91.487,109.747,38.693,56.54,41.767,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,41.25,72,70,1000,200,0.178,264.0,69.188,68.438,0.012,72.0,71.188,56.438,57.375,0.0,40.813,72,70,1000,200,0.161,438.5,75.5,74.813,0.022,72.0,70.75,56.0,56.344,0.0,36.688,72,70,1000,200,0.152,427.75,74.625,74.0,0.021,72.0,71.313,55.438,56.25,0.0,43.594,72,70,1000,200,0.17,452.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.939,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,529.0,303.25,522.0,526.0,521.5,-0.009,2.21,0.0,5.473,1.022,0.319,0.001,0.002,0.002,0.0
5132008,1608,1,1,3,1,100,26.717,100.0,100.0,100.0,1,1,1025.758,313.817,0.01,12.817,0,80,55,1.4,1582.5,1662.496,1874.652,1553.86,54.983,63.547,71.96,63.224,51.804,1.387,2.227,0.301,71.115,56.876,88.723,48.477,62.242,63.389,101.177,91.274,109.526,38.693,56.435,41.694,-10.852,110,110,71.875,75.938,55.906,56.469,0.0,41.844,72,70,1000,200,0.178,264.0,69.188,68.375,0.012,72.0,71.188,56.5,57.25,0.0,41.344,72,70,1000,200,0.158,437.75,75.5,74.813,0.022,72.0,70.75,56.0,56.375,0.0,36.625,72,70,1000,200,0.154,428.25,74.563,73.938,0.021,72.0,71.25,55.438,56.25,0.0,43.531,72,70,1000,200,0.17,451.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.951,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,520.5,526.0,521.5,-0.008,2.168,0.0,5.337,1.026,0.314,0.001,0.002,0.002,0.001
5132008,1609,1,1,3,1,100,26.739,100.0,100.0,100.0,1,1,1031.613,318.501,0.01,12.817,0,80,55,1.4,1591.75,1680.967,1885.753,1591.398,54.983,63.547,72.069,63.334,51.696,1.383,2.195,0.293,71.121,56.884,88.333,48.333,62.204,63.282,101.103,91.168,109.599,38.693,56.33,41.767,-10.852,110,110,71.875,76.125,55.688,56.313,0.0,41.125,72,70,1000,200,0.18,264.5,69.188,68.375,0.012,72.0,71.188,56.438,57.375,0.0,40.219,72,70,1000,200,0.161,437.75,75.625,74.938,0.022,72.0,70.813,56.0,56.375,0.0,35.719,72,70,1000,200,0.163,440.0,74.625,73.938,0.021,72.0,71.375,55.438,56.406,0.0,43.406,72,70,1000,200,0.171,453.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,529.0,303.0,522.5,526.0,521.0,-0.009,2.234,0.0,5.467,1.032,0.319,0.001,0.002,0.002,0.0
5132008,1610,1,1,3,1,100,26.457,100.0,100.0,100.0,1,1,1052.69,316.159,0.01,12.802,0,80,55,1.4,1584.5,1629.872,1898.708,1572.61,54.876,63.439,71.96,63.224,51.587,1.406,2.227,0.308,71.142,56.875,88.083,48.247,62.152,63.389,101.03,91.274,109.452,38.62,56.33,41.694,-10.867,110,110,71.938,76.125,55.688,56.313,0.0,40.844,72,70,1000,200,0.178,264.0,69.063,68.375,0.012,71.938,71.188,56.438,57.375,0.0,40.406,72,70,1000,200,0.159,436.25,75.5,74.813,0.022,72.0,70.875,55.875,56.375,0.0,35.625,72,70,1000,200,0.162,441.25,74.563,74.0,0.021,72.0,71.25,55.344,56.25,0.0,43.469,72,70,1000,200,0.171,452.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.009,2.222,0.0,5.461,1.053,0.316,0.001,0.002,0.002,0.001
5132008,1611,1,1,3,1,100,26.605,100.0,100.0,100.0,1,1,1053.861,317.33,0.01,12.889,0,80,55,1.4,1592.75,1649.721,1878.352,1571.046,54.983,63.547,71.96,63.224,51.587,1.387,2.248,0.301,71.132,56.874,88.305,48.189,62.152,63.496,101.03,91.168,109.378,38.62,56.225,41.767,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,40.656,72,70,1000,200,0.178,264.0,69.188,68.375,0.012,72.0,71.188,56.438,57.375,0.0,41.0,72,70,1000,200,0.158,436.25,75.625,74.813,0.022,72.063,70.875,55.875,56.375,0.0,35.813,72,70,1000,200,0.163,438.5,74.625,74.0,0.021,72.0,71.25,55.281,56.156,0.0,43.375,72,70,1000,200,0.17,452.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.96,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.0,520.5,526.0,521.0,-0.008,2.304,0.0,5.629,1.054,0.317,0.001,0.003,0.002,0.0
5132008,1612,1,1,3,1,100,26.295,100.0,100.0,100.0,1,1,1023.416,317.33,0.01,12.773,0,80,55,1.4,1590.5,1682.389,1882.052,1574.174,54.876,63.547,71.96,63.334,51.696,1.391,2.177,0.29,71.085,56.862,88.528,48.247,62.178,63.603,101.915,90.955,109.452,38.62,56.225,41.694,-10.852,110,110,71.875,75.813,55.688,56.313,0.0,40.531,72,70,1000,200,0.179,264.5,69.063,68.375,0.012,72.0,71.125,56.438,57.25,0.0,40.844,72,70,1000,200,0.158,440.0,75.625,74.813,0.022,72.0,70.813,55.875,56.344,0.0,36.188,72,70,1000,200,0.161,435.5,74.625,74.25,0.021,72.0,71.188,55.344,56.25,0.0,42.688,72,70,1000,200,0.169,451.25,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,529.5,303.0,521.5,526.0,521.0,-0.007,2.23,0.0,5.449,1.023,0.317,0.001,0.003,0.001,0.001
5132008,1613,1,1,3,1,100,26.189,100.0,100.0,100.0,1,1,1025.758,314.988,0.01,12.846,0,80,55,1.4,1585.875,1689.5,1872.802,1541.382,54.876,63.439,71.852,63.334,51.696,1.444,2.216,0.304,71.092,56.899,88.5,48.275,62.255,63.496,101.62,91.061,109.082,38.693,56.435,41.694,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,42.094,72,70,1000,200,0.164,253.625,69.063,68.25,0.011,72.0,71.063,56.438,57.25,0.0,40.813,72,70,1000,200,0.16,438.5,75.5,74.813,0.022,72.0,70.813,55.875,56.344,0.0,36.344,72,70,1000,200,0.16,435.0,74.563,74.0,0.021,72.0,71.188,55.344,56.25,0.0,43.781,72,70,1000,200,0.17,452.25,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.828,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,525.5,529.5,303.25,522.5,526.0,521.0,-0.007,2.173,0.0,5.349,1.026,0.315,0.001,0.002,0.002,0.001
5132008,1614,1,1,3,1,100,26.326,100.0,100.0,100.0,1,1,1023.416,317.33,0.01,12.86,0,80,55,1.4,1591.75,1720.831,1885.753,1575.738,54.983,63.439,71.96,63.224,51.696,1.421,2.181,0.308,71.082,56.877,88.778,48.333,62.307,63.389,101.472,90.848,108.861,38.693,56.225,41.694,-10.852,110,110,71.875,75.938,55.688,56.313,0.0,40.844,72,70,1000,200,0.178,263.75,69.063,68.25,0.012,72.0,71.125,56.438,57.25,0.0,40.656,72,70,1000,200,0.158,435.25,75.5,74.938,0.022,72.0,70.688,55.875,56.375,0.0,36.219,72,70,1000,200,0.161,436.0,74.563,74.0,0.021,72.0,71.25,55.344,56.25,0.0,42.625,72,70,1000,200,0.17,450.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.007,2.201,0.0,5.355,1.023,0.317,0.001,0.002,0.002,0.001
5132008,1615,1,1,3,1,100,26.307,100.0,100.0,100.0,1,1,1030.442,316.159,0.01,12.788,0,80,55,1.4,1588.0,1642.629,1882.052,1564.792,54.983,63.547,72.069,63.334,51.804,1.383,2.198,0.304,71.06,56.862,88.889,48.304,62.346,63.389,101.398,90.742,108.639,38.62,56.225,41.694,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,40.563,72,70,1000,200,0.177,263.25,69.063,68.438,0.012,71.938,71.125,56.438,57.375,0.0,39.688,72,70,1000,200,0.165,448.75,75.5,74.813,0.022,72.0,70.75,55.875,56.344,0.0,37.156,72,70,1000,200,0.154,428.75,74.563,74.0,0.021,72.0,71.313,55.438,56.25,0.0,43.281,72,70,1000,200,0.168,449.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.964,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,529.5,303.25,522.0,526.0,521.0,-0.007,2.233,0.0,5.455,1.03,0.316,0.001,0.002,0.002,0.0
5132008,1616,1,1,3,1,100,26.316,100.0,100.0,100.0,1,1,1025.758,316.159,0.01,12.788,0,80,55,1.4,1588.0,1746.513,1893.155,1567.918,54.983,63.547,72.069,63.334,51.696,1.387,2.259,0.297,71.085,56.856,88.889,48.362,62.333,63.389,101.398,90.635,108.566,38.548,56.435,41.621,-10.852,110,110,71.875,76.0,55.813,56.313,0.0,40.406,72,70,1000,200,0.178,264.5,69.188,68.375,0.012,71.938,71.188,56.438,57.375,0.0,40.094,72,70,1000,200,0.16,438.0,75.625,74.813,0.022,72.063,70.688,55.875,56.344,0.0,36.094,72,70,1000,200,0.165,440.25,74.625,74.0,0.021,72.063,71.25,55.438,56.406,0.0,42.906,72,70,1000,200,0.17,452.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.0,521.5,526.0,521.0,-0.007,2.197,0.0,5.453,1.026,0.316,0.001,0.003,0.002,0.0
5132008,1617,1,1,3,1,100,26.328,100.0,100.0,100.0,1,1,1016.39,313.817,0.01,12.846,0,80,55,1.4,1593.5,1602.975,1874.652,1550.739,54.983,63.439,71.96,63.224,51.696,1.406,2.23,0.293,70.986,56.832,88.639,48.448,62.372,63.389,101.325,90.742,108.344,38.548,56.435,41.621,-10.852,110,110,71.875,75.75,55.813,56.406,0.0,42.0,72,70,1000,200,0.165,253.125,69.063,68.25,0.012,71.938,71.25,56.438,57.375,0.0,40.594,72,70,1000,200,0.161,438.5,75.5,74.813,0.022,72.0,70.688,55.875,56.344,0.0,36.875,72,70,1000,200,0.156,430.75,74.625,74.0,0.021,72.063,71.375,55.438,56.25,0.0,42.781,72,70,1000,200,0.171,452.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.007,2.207,0.0,5.478,1.016,0.314,0.001,0.002,0.002,0.0
5132008,1618,1,1,3,1,100,26.367,100.0,100.0,100.0,1,1,1032.784,317.33,0.01,12.802,0,80,55,1.4,1573.625,1636.958,1880.202,1538.265,54.983,63.654,72.177,63.443,51.804,1.433,2.163,0.293,71.001,56.852,88.695,48.419,62.379,63.603,101.398,90.635,108.196,38.62,56.33,41.621,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.813,72,70,1000,200,0.177,263.75,69.188,68.375,0.012,72.0,71.188,56.438,57.375,0.0,41.094,72,70,1000,200,0.159,435.75,75.5,74.938,0.022,71.938,70.625,56.0,56.375,0.0,37.094,72,70,1000,200,0.156,429.25,74.563,73.938,0.021,72.0,71.375,55.344,56.25,0.0,43.656,72,70,1000,200,0.17,451.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.843,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,529.0,303.25,523.0,526.0,521.0,-0.006,2.169,0.0,5.331,1.033,0.317,0.001,0.002,0.002,0.0
5132008,1619,1,1,3,1,100,26.35,100.0,100.0,100.0,1,1,1036.297,314.988,0.01,12.86,0,80,55,1.4,1579.25,1621.373,1878.352,1558.544,54.983,63.654,72.069,63.443,51.696,1.402,2.181,0.301,71.055,56.832,88.667,48.477,62.379,63.496,101.177,90.529,108.049,38.548,56.435,41.621,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,40.656,72,70,1000,200,0.178,263.75,69.188,68.375,0.012,72.0,71.313,56.438,57.375,0.0,41.375,72,70,1000,200,0.158,435.75,75.5,74.813,0.022,72.0,70.688,55.688,56.344,0.0,37.0,72,70,1000,200,0.156,430.0,74.563,74.0,0.021,72.0,71.313,55.438,56.25,0.0,44.031,72,70,1000,200,0.17,451.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,529.0,303.25,521.0,526.0,521.0,-0.006,2.209,0.0,5.484,1.036,0.315,0.001,0.002,0.002,0.0
5132008,1620,1,1,3,1,100,26.349,100.0,100.0,100.0,1,1,1017.561,317.33,0.01,12.773,0,80,55,1.4,1577.5,1672.439,1878.352,1546.059,55.09,63.547,71.852,63.334,51.696,1.402,2.163,0.297,71.09,56.843,88.862,48.563,62.43,63.389,101.03,90.422,107.753,38.475,56.435,41.621,-10.867,110,110,71.938,76.188,55.813,56.406,0.0,40.563,72,70,1000,200,0.177,263.25,69.063,68.375,0.012,72.0,71.313,56.438,57.375,0.0,40.625,72,70,1000,200,0.163,439.75,75.625,74.813,0.022,72.0,70.75,55.875,56.344,0.0,36.969,72,70,1000,200,0.157,430.25,74.563,74.0,0.021,72.0,71.313,55.438,56.25,0.0,43.031,72,70,1000,200,0.171,452.75,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.006,2.237,0.0,5.576,1.018,0.317,0.001,0.003,0.002,0.0
5132008,1621,1,1,3,1,100,26.35,100.0,100.0,100.0,1,1,1018.732,316.159,0.01,12.788,0,80,55,1.4,1584.75,1680.967,1883.902,1542.94,54.983,63.654,72.069,63.443,51.804,1.387,2.23,0.308,71.045,56.863,88.889,48.505,62.482,63.389,101.03,90.422,107.753,38.475,56.435,41.548,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,41.406,72,70,1000,200,0.17,256.75,69.063,68.375,0.012,71.938,71.25,56.438,57.375,0.0,41.219,72,70,1000,200,0.159,436.25,75.625,74.813,0.022,72.0,70.688,56.0,56.375,0.0,37.031,72,70,1000,200,0.155,430.0,74.563,74.0,0.021,72.0,71.188,55.438,56.25,0.0,42.844,72,70,1000,200,0.172,453.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.0,522.0,526.0,521.0,-0.006,2.188,0.0,5.453,1.019,0.316,0.001,0.003,0.002,0.0
5132008,1622,1,1,3,1,100,26.399,100.0,100.0,100.0,1,1,1022.245,314.988,0.01,12.744,0,80,55,1.4,1578.5,1692.346,1878.352,1561.667,54.983,63.547,72.069,63.334,51.804,1.398,2.181,0.304,71.038,56.833,88.862,48.419,62.56,63.496,100.956,90.529,107.458,38.475,56.33,41.475,-10.852,110,110,71.938,76.25,55.813,56.313,0.0,40.844,72,70,1000,200,0.176,263.25,69.188,68.25,0.012,71.938,71.25,56.438,57.375,0.0,39.906,72,70,1000,200,0.162,440.5,75.625,74.813,0.022,72.0,70.688,55.875,56.375,0.0,36.969,72,70,1000,200,0.155,430.5,74.563,74.0,0.021,72.0,71.188,55.438,56.406,0.0,42.875,72,70,1000,200,0.171,451.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,529.0,303.25,521.0,526.0,521.0,-0.006,2.141,0.0,5.306,1.022,0.315,0.002,0.003,0.002,0.001
5132008,1623,1,1,3,1,100,26.41,100.0,100.0,100.0,1,1,1017.561,314.988,0.01,12.773,0,80,55,1.4,1587.0,1676.703,1876.502,1538.265,54.983,63.654,72.069,63.334,51.804,1.402,2.149,0.301,70.979,56.821,88.695,48.477,62.456,63.496,100.808,90.316,107.236,38.475,56.435,41.475,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,40.469,72,70,1000,200,0.179,264.75,69.063,68.375,0.012,72.0,71.188,56.438,57.375,0.0,40.906,72,70,1000,200,0.159,436.25,75.625,74.813,0.022,72.0,70.688,55.875,56.375,0.0,37.094,72,70,1000,200,0.155,429.25,74.563,74.0,0.021,72.0,71.25,55.438,56.406,0.0,42.563,72,70,1000,200,0.171,452.25,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,529.0,303.0,522.5,526.0,521.0,-0.006,2.134,0.0,5.318,1.018,0.315,0.001,0.003,0.002,0.001
5132008,1624,1,1,3,1,100,26.401,100.0,100.0,100.0,1,1,1021.074,314.988,0.01,12.759,0,80,55,1.4,1580.0,1662.496,1870.953,1560.105,54.983,63.654,71.96,63.443,51.696,1.375,2.138,0.308,71.046,56.856,88.556,48.505,62.379,63.496,100.808,90.21,107.31,38.475,56.33,41.475,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,41.375,72,70,1000,200,0.171,259.75,69.063,68.375,0.012,72.0,71.188,56.438,57.375,0.0,41.125,72,70,1000,200,0.159,436.5,75.5,74.813,0.022,72.0,70.688,55.875,56.344,0.0,37.344,72,70,1000,200,0.154,427.25,74.563,74.0,0.021,72.0,71.25,55.344,56.25,0.0,42.563,72,70,1000,200,0.17,451.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,529.0,303.25,521.5,526.0,521.0,-0.006,2.144,0.0,5.312,1.021,0.315,0.001,0.002,0.002,0.0
5132008,1625,1,1,3,1,100,26.412,100.0,100.0,100.0,1,1,1028.1,314.988,0.01,12.831,0,80,55,1.4,1590.0,1673.86,1917.222,1544.5,54.983,63.654,72.069,63.443,51.696,1.425,2.166,0.293,71.072,56.862,88.667,48.448,62.379,63.711,100.735,90.103,107.163,38.475,56.33,41.475,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,40.438,72,70,1000,200,0.18,265.5,69.063,68.375,0.012,72.0,71.25,56.5,57.375,0.0,41.094,72,70,1000,200,0.16,437.25,75.5,74.813,0.022,72.0,70.625,55.688,56.344,0.0,37.344,72,70,1000,200,0.153,428.5,74.563,74.0,0.021,72.0,71.125,55.344,56.25,0.0,42.469,72,70,1000,200,0.17,451.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.843,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.006,2.156,0.0,5.342,1.028,0.315,0.001,0.002,0.002,0.0
5132008,1626,1,1,3,1,100,26.413,100.0,100.0,100.0,1,1,1024.587,317.33,0.01,12.875,0,80,55,1.4,1591.0,1698.039,1913.519,1546.059,54.983,63.654,71.96,63.553,51.804,1.41,2.216,0.301,71.006,56.876,88.584,48.419,62.379,63.711,100.587,89.89,107.015,38.402,56.435,41.548,-10.852,110,110,72.188,76.375,55.813,56.313,0.0,41.5,72,70,1000,200,0.177,263.5,69.063,68.375,0.012,71.938,71.313,56.438,57.375,0.0,40.375,72,70,1000,200,0.165,440.75,75.5,74.813,0.022,72.0,70.625,56.0,56.375,0.0,37.469,72,70,1000,200,0.153,426.25,74.563,74.0,0.021,72.0,71.188,55.438,56.406,0.0,43.219,72,70,1000,200,0.17,451.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,529.0,303.5,521.5,526.0,521.0,-0.006,2.246,0.0,5.621,1.025,0.317,0.001,0.002,0.002,0.001
5132008,1627,1,1,3,1,100,26.443,100.0,100.0,100.0,1,1,1024.587,316.159,0.01,12.773,0,80,55,1.4,1592.0,1759.371,1882.052,1547.619,54.983,63.761,72.069,63.443,51.696,1.429,2.209,0.301,71.004,56.872,88.556,48.448,62.346,63.603,100.366,89.89,106.72,38.402,56.435,41.475,-10.852,110,110,71.875,76.25,55.813,56.469,0.0,40.844,72,70,1000,200,0.178,263.75,69.188,68.25,0.012,71.938,71.25,56.438,57.375,0.0,41.188,72,70,1000,200,0.159,435.5,75.625,74.938,0.022,72.0,70.625,55.875,56.375,0.0,36.844,72,70,1000,200,0.153,431.75,74.625,74.0,0.021,72.0,71.188,55.438,56.25,0.0,42.656,72,70,1000,200,0.17,451.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,529.0,303.25,521.5,526.0,521.0,-0.006,2.177,0.0,5.447,1.025,0.316,0.002,0.002,0.002,0.0
5132008,1628,1,1,3,1,100,26.239,100.0,100.0,100.0,1,1,1023.416,317.33,0.01,12.715,0,80,55,1.4,1589.5,1634.123,1883.902,1552.299,54.876,63.654,71.96,63.443,51.696,1.394,2.22,0.308,71.024,56.829,88.305,48.419,62.417,63.603,100.366,89.784,106.572,38.402,56.33,41.548,-10.867,110,110,71.938,75.938,55.688,56.313,0.0,40.531,72,70,1000,200,0.179,264.25,69.063,68.375,0.012,72.0,71.313,56.438,57.375,0.0,41.313,72,70,1000,200,0.16,436.0,75.5,74.938,0.022,72.0,70.625,55.875,56.375,0.0,36.938,72,70,1000,200,0.153,431.5,74.563,73.938,0.021,72.063,71.313,55.344,56.25,0.0,43.25,72,70,1000,200,0.17,451.25,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.5,529.0,303.0,521.5,526.0,521.0,-0.006,2.231,0.0,5.551,1.023,0.317,0.001,0.002,0.002,0.0
5132008,1629,1,1,3,1,100,26.454,100.0,100.0,100.0,1,1,1035.126,314.988,0.02,12.86,0,80,55,1.4,1597.0,1638.375,1887.603,1544.5,54.983,63.547,71.96,63.334,51.804,1.433,2.124,0.304,70.991,56.821,88.417,48.477,62.405,63.603,100.292,89.677,106.572,38.402,56.435,41.475,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,41.125,72,70,1000,200,0.179,264.0,69.063,68.438,0.012,72.0,71.313,56.438,57.375,0.0,40.531,72,70,1000,200,0.163,440.75,75.625,74.938,0.022,72.0,70.625,55.875,56.375,0.0,36.938,72,70,1000,200,0.152,431.75,74.563,74.0,0.021,72.063,71.438,55.344,56.25,0.0,43.594,72,70,1000,200,0.17,451.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.044,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,528.5,303.25,520.5,526.0,521.0,-0.012,2.191,0.0,5.484,1.035,0.315,0.001,0.002,0.002,0.001
5132008,1630,1,1,3,1,100,26.125,100.0,100.0,100.0,1,1,1022.245,317.33,0.01,12.802,0,80,55,1.4,1585.75,1662.496,1893.155,1544.5,54.876,63.547,71.96,63.334,51.696,1.402,2.234,0.304,70.963,56.794,88.444,48.505,62.392,63.496,100.218,89.571,106.498,38.475,56.54,41.475,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,42.0,72,70,1000,200,0.165,253.375,69.188,68.25,0.012,71.938,71.25,56.438,57.25,0.0,40.625,72,70,1000,200,0.159,435.25,75.625,74.813,0.022,72.063,70.625,55.875,56.375,0.0,37.031,72,70,1000,200,0.158,434.0,74.563,74.0,0.021,72.063,71.313,55.344,56.25,0.0,43.688,72,70,1000,200,0.171,453.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.046,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,529.0,303.25,521.5,526.0,521.0,-0.006,2.126,0.0,5.33,1.022,0.317,0.002,0.003,0.002,0.0
5132008,1631,1,1,3,1,100,26.057,100.0,100.0,100.0,1,1,1046.835,318.501,0.01,12.788,0,80,55,1.4,1581.25,1645.465,1889.454,1555.421,54.876,63.547,71.96,63.334,51.696,1.387,2.252,0.304,71.042,56.862,88.723,48.448,62.372,63.496,100.071,89.465,106.129,38.33,56.33,41.402,-10.852,110,110,71.938,76.0,55.688,56.406,0.0,40.906,72,70,1000,200,0.177,263.25,69.063,68.375,0.012,71.938,71.25,56.438,57.375,0.0,40.563,72,70,1000,200,0.157,434.25,75.625,74.938,0.022,72.063,70.625,55.875,56.375,0.0,36.563,72,70,1000,200,0.16,441.75,74.563,74.0,0.021,72.063,71.25,55.344,56.25,0.0,43.531,72,70,1000,200,0.169,450.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.038,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.0,303.25,521.0,525.5,521.0,-0.006,2.182,0.0,5.452,1.047,0.319,0.001,0.002,0.002,0.0
5132008,1632,1,1,3,1,100,26.429,100.0,100.0,100.0,1,1,1029.271,313.817,0.01,12.773,0,80,55,1.4,1585.0,1668.177,1870.953,1567.918,54.983,63.547,71.96,63.443,51.804,1.391,2.227,0.312,71.031,56.864,88.611,48.419,62.346,63.603,99.997,89.677,106.203,38.402,56.33,41.402,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,40.563,72,70,1000,200,0.179,262.75,69.063,68.375,0.012,71.938,71.188,56.438,57.25,0.0,40.156,72,70,1000,200,0.16,436.0,75.625,74.813,0.022,72.0,70.688,55.875,56.375,0.0,37.75,72,70,1000,200,0.157,433.0,74.563,74.0,0.021,72.0,71.25,55.438,56.25,0.0,43.219,72,70,1000,200,0.171,453.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.905,12.049,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.006,2.137,0.0,5.318,1.029,0.314,0.001,0.003,0.002,0.001
5132008,1633,1,1,3,1,100,25.894,100.0,100.0,100.0,1,1,1028.1,316.159,0.01,12.817,0,80,55,1.4,1589.5,1699.462,1880.202,1549.179,54.876,63.654,71.96,63.334,51.587,1.417,2.234,0.308,71.008,56.866,88.305,48.419,62.346,63.603,99.923,89.252,106.055,38.402,56.435,41.475,-10.852,110,110,71.875,76.063,55.688,56.313,0.0,41.125,72,70,1000,200,0.175,261.75,69.188,68.25,0.012,71.938,71.188,56.438,57.25,0.0,39.938,72,70,1000,200,0.159,435.5,75.625,74.813,0.022,72.063,70.75,55.875,56.344,0.0,37.531,72,70,1000,200,0.159,434.75,74.625,74.0,0.021,72.0,71.188,55.344,56.25,0.0,43.938,72,70,1000,200,0.171,453.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,529.0,303.25,520.0,526.0,521.0,-0.006,2.184,0.0,5.466,1.028,0.316,0.002,0.003,0.002,0.001
5132008,1634,1,1,3,1,100,26.021,100.0,100.0,100.0,1,1,1038.639,314.988,0.01,12.788,0,80,55,1.4,1603.75,1671.018,1880.202,1583.565,54.983,63.654,71.96,63.443,51.696,1.387,2.266,0.308,71.084,56.83,88.5,48.39,62.333,63.818,99.776,89.252,105.981,38.402,56.435,41.329,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,40.688,72,70,1000,200,0.178,264.25,69.063,68.25,0.012,71.938,71.188,56.438,57.375,0.0,39.969,72,70,1000,200,0.157,433.5,75.625,74.938,0.022,72.063,70.75,55.688,56.344,0.0,37.125,72,70,1000,200,0.162,438.5,74.563,74.0,0.021,72.0,71.125,55.344,56.25,0.0,42.563,72,70,1000,200,0.181,463.25,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.91,12.044,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.0,303.25,520.5,526.0,521.0,-0.006,2.076,0.0,5.194,1.039,0.315,0.001,0.002,0.002,0.001
5132008,1635,1,1,3,1,100,25.721,100.0,100.0,100.0,1,1,1030.442,316.159,0.01,12.846,0,80,55,1.4,1594.75,1699.462,1878.352,1561.667,54.876,63.761,71.96,63.553,51.696,1.421,2.191,0.312,71.072,56.825,88.361,48.448,62.294,63.818,99.776,89.358,105.833,38.402,56.645,41.402,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,40.438,72,70,1000,200,0.178,264.0,69.063,68.25,0.012,72.0,71.25,56.438,57.375,0.0,41.063,72,70,1000,200,0.158,435.75,75.625,74.813,0.022,72.0,70.688,55.875,56.344,0.0,36.906,72,70,1000,200,0.16,436.25,74.625,73.938,0.021,72.188,71.125,55.344,56.25,0.0,43.313,72,70,1000,200,0.17,452.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.5,529.0,303.0,522.0,526.0,521.5,-0.006,2.112,0.0,5.348,1.03,0.316,0.001,0.003,0.002,0.0
5132008,1636,1,1,3,1,100,25.965,100.0,100.0,100.0,1,1,1035.126,313.817,0.01,12.846,0,80,55,1.4,1585.75,1665.336,1880.202,1560.105,54.983,63.975,71.96,63.663,51.696,1.44,2.241,0.308,70.996,56.815,88.361,48.448,62.281,63.925,99.628,89.039,105.686,38.402,56.75,41.402,-10.852,110,110,71.875,75.938,55.906,56.406,0.0,41.625,72,70,1000,200,0.168,255.5,69.188,68.25,0.012,72.0,71.188,56.438,57.25,0.0,40.281,72,70,1000,200,0.16,438.25,75.625,74.813,0.022,71.938,70.688,55.875,56.344,0.0,36.781,72,70,1000,200,0.156,433.25,74.563,73.938,0.021,72.188,71.063,55.344,56.25,0.0,42.844,72,70,1000,200,0.178,460.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.018,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,529.0,303.25,520.5,526.0,521.0,-0.006,2.1,0.0,5.348,1.035,0.314,0.002,0.003,0.002,0.001
5132008,1637,1,1,3,1,100,26.199,100.0,100.0,100.0,1,1,1040.98,316.159,0.01,12.773,0,80,55,1.4,1594.5,1686.656,1874.652,1581.999,55.09,63.975,71.96,63.663,51.913,1.398,2.22,0.308,71.051,56.833,88.333,48.39,62.23,64.032,99.554,89.145,105.612,38.402,56.75,41.402,-10.852,110,110,72.188,76.125,55.813,56.313,0.0,40.781,72,70,1000,200,0.175,262.75,69.063,68.25,0.012,71.938,71.25,56.438,57.375,0.0,40.563,72,70,1000,200,0.158,435.0,75.625,74.938,0.022,71.938,70.625,55.875,56.344,0.0,37.75,72,70,1000,200,0.154,430.25,74.563,74.0,0.021,72.063,71.0,55.438,56.25,0.0,42.625,72,70,1000,200,0.186,468.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,529.0,303.0,521.0,526.0,521.0,-0.006,2.088,0.0,5.318,1.041,0.316,0.001,0.002,0.002,0.0
5132008,1638,1,1,3,1,100,25.978,100.0,100.0,100.0,1,1,1026.929,317.33,0.01,12.773,0,80,55,1.4,1588.25,1672.439,1882.052,1564.792,54.983,63.975,71.852,63.663,51.804,1.417,2.212,0.308,71.074,56.869,88.139,48.39,62.191,63.925,99.481,89.145,105.464,38.402,56.75,41.402,-10.852,110,110,71.938,76.25,55.813,56.313,0.0,40.438,72,70,1000,200,0.178,263.5,69.188,68.25,0.012,72.0,71.188,56.438,57.375,0.0,39.625,72,70,1000,200,0.158,436.0,75.625,74.813,0.022,72.0,70.813,55.875,56.344,0.0,37.125,72,70,1000,200,0.157,434.0,74.563,74.0,0.021,72.0,71.125,55.438,56.25,0.0,44.125,72,70,1000,200,0.171,453.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,529.0,303.25,521.0,526.5,521.0,-0.006,2.088,0.0,5.318,1.027,0.317,0.002,0.003,0.002,0.0
5132008,1639,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,1025.758,318.501,0.01,12.817,0,80,55,1.4,1582.0,1727.96,1878.352,1549.179,54.983,63.975,72.069,63.773,51.804,1.433,2.212,0.293,71.018,56.828,88.055,48.304,62.242,63.925,113.937,88.932,111.224,38.33,56.75,41.329,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.688,72,70,1000,200,0.165,254.125,69.188,68.25,0.012,71.938,71.188,56.438,57.375,0.0,39.25,72,70,1000,200,0.159,436.5,75.625,74.813,0.022,71.938,70.75,55.875,56.375,0.0,37.438,72,70,1000,200,0.156,433.0,74.563,74.0,0.021,72.0,71.0,55.344,56.25,0.0,42.844,72,70,1000,200,0.175,457.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.25,522.0,526.0,521.0,0.001,2.087,0.0,5.334,1.026,0.319,0.002,0.003,0.002,0.0
5132008,1640,1,1,3,1,100,25.978,100.0,100.0,100.0,1,1,1032.784,316.159,0.01,12.817,0,80,55,1.4,1579.0,1685.233,1870.953,1560.105,54.983,63.868,71.96,63.663,51.804,1.413,2.191,0.297,71.006,56.802,88.166,48.304,62.217,63.818,126.033,88.932,123.703,38.33,56.54,41.329,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,40.781,72,70,1000,200,0.175,261.75,69.063,68.375,0.012,72.0,71.188,56.438,57.375,0.0,39.844,72,70,1000,200,0.158,434.5,75.625,74.813,0.022,71.938,70.75,55.875,56.375,0.0,36.25,72,70,1000,200,0.155,431.0,74.563,74.0,0.021,72.063,71.0,55.344,56.25,0.0,43.469,72,70,1000,200,0.171,452.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,12.0,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,529.0,303.25,522.0,526.5,521.0,0.001,2.111,0.0,5.334,1.033,0.316,0.001,0.003,0.002,0.0
5132008,1641,1,1,3,1,100,26.008,100.0,100.0,100.0,1,1,1024.587,331.382,0.01,12.86,0,80,55,1.4,1573.0,1646.884,1970.962,1527.364,54.983,63.868,71.96,63.663,51.804,1.391,2.223,0.271,71.031,56.811,88.111,48.275,62.242,63.818,118.067,88.826,121.266,38.33,56.645,41.329,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,40.438,72,70,1000,200,0.176,262.0,69.063,68.375,0.012,72.0,71.188,56.438,57.375,0.0,39.5,72,70,1000,200,0.156,431.25,75.625,74.938,0.022,72.0,70.688,55.875,56.375,0.0,36.969,72,70,1000,200,0.153,428.25,74.625,73.938,0.021,72.0,71.0,55.344,56.406,0.0,44.156,72,70,1000,200,0.168,448.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,529.0,303.25,522.5,526.0,521.0,-0.001,2.106,0.0,5.352,1.025,0.331,0.001,0.002,0.002,0.001
5132008,1642,1,1,3,1,100,26.028,100.0,100.0,100.0,1,1,1012.877,341.92,0.01,12.788,0,80,55,1.4,1562.25,1634.123,2063.758,1524.252,54.983,63.868,71.96,63.773,51.696,1.295,2.156,0.26,71.336,57.012,88.194,48.218,62.268,63.818,132.376,88.72,134.115,38.257,56.54,41.256,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,42.125,72,70,1000,200,0.17,258.5,69.063,68.25,0.012,71.938,71.188,56.5,57.375,0.0,40.031,72,70,1000,200,0.153,427.5,75.625,74.938,0.022,71.938,70.75,55.875,56.375,0.0,37.875,72,70,1000,200,0.149,422.75,74.563,74.25,0.021,72.188,71.0,55.344,56.25,0.0,44.0,72,70,1000,200,0.169,448.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.011,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,528.5,303.25,520.5,525.5,521.5,0.0,2.098,0.0,5.322,1.013,0.342,0.001,0.002,0.001,0.0
5132008,1643,1,1,3,1,100,26.068,100.0,100.0,100.0,1,1,1039.809,346.604,0.01,12.715,0,80,55,1.4,1577.25,1639.793,2060.043,1549.179,54.983,63.868,71.96,63.773,51.804,1.349,2.269,0.264,71.544,57.151,88.305,48.275,62.268,63.818,131.122,88.826,131.826,38.257,56.54,41.256,-10.852,110,110,71.938,76.188,55.813,56.313,0.0,41.625,72,70,1000,200,0.171,259.5,69.063,68.375,0.012,72.0,71.25,56.438,57.375,0.0,40.375,72,70,1000,200,0.151,425.5,75.5,74.938,0.022,72.063,70.688,56.0,56.344,0.0,37.156,72,70,1000,200,0.153,433.75,74.563,74.0,0.021,72.25,71.063,55.438,56.25,0.0,43.563,72,70,1000,200,0.181,466.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,525.5,528.5,303.25,522.0,525.5,521.5,0.0,2.086,0.0,5.292,1.04,0.347,0.001,0.002,0.002,0.001
5132008,1644,1,1,3,1,100,26.098,100.0,100.0,100.0,1,1,1039.809,346.604,0.01,12.773,0,80,55,1.4,1584.0,1663.916,2061.901,1550.739,54.983,63.868,72.069,63.773,51.804,1.364,2.255,0.257,71.612,57.292,88.305,48.247,62.281,63.711,131.343,88.826,133.524,38.257,56.645,41.256,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,41.656,72,70,1000,200,0.172,260.0,69.063,68.375,0.012,72.0,71.25,56.438,57.375,0.0,40.313,72,70,1000,200,0.152,427.5,75.5,74.938,0.022,72.063,70.75,56.0,56.344,0.0,37.906,72,70,1000,200,0.152,428.25,74.563,74.0,0.021,72.188,71.25,55.438,56.25,0.0,44.125,72,70,1000,200,0.183,468.75,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,528.0,303.25,522.0,526.0,521.5,-0.001,2.083,0.0,5.316,1.04,0.347,0.001,0.002,0.002,0.0
5132008,1645,1,1,3,1,100,26.381,100.0,100.0,100.0,1,1,1057.374,348.946,0.01,12.817,0,80,55,1.4,1584.0,1700.885,2071.189,1549.179,55.09,63.761,71.96,63.663,51.913,1.364,2.244,0.264,71.791,57.403,88.389,48.218,62.294,63.711,131.048,88.932,133.45,38.184,56.75,41.329,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,41.531,72,70,1000,200,0.174,260.75,69.063,68.375,0.012,72.0,71.313,56.5,57.375,0.0,41.0,72,70,1000,200,0.154,429.0,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,37.375,72,70,1000,200,0.156,436.0,74.563,74.0,0.021,72.063,71.25,55.438,56.25,0.0,43.813,72,70,1000,200,0.184,469.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.054,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,528.0,303.75,520.0,526.0,521.5,-0.001,2.171,0.0,5.594,1.057,0.349,0.001,0.002,0.002,0.001
5132008,1646,1,1,3,1,100,26.479,100.0,100.0,100.0,1,1,1070.254,348.946,0.01,12.831,0,80,55,1.4,1596.75,1730.813,2074.904,1553.86,55.09,63.761,71.96,63.663,52.022,1.402,2.241,0.271,71.866,57.512,88.417,48.218,62.294,63.818,130.605,89.358,133.376,38.184,56.54,41.256,-10.852,110,110,72.188,76.0,55.906,56.406,0.0,41.531,72,70,1000,200,0.174,261.25,69.063,68.25,0.012,72.0,71.25,56.5,57.375,0.0,41.188,72,70,1000,200,0.154,430.0,75.5,74.938,0.022,72.0,70.875,56.0,56.344,0.0,37.5,72,70,1000,200,0.154,428.25,74.563,74.0,0.021,72.25,71.25,55.531,56.25,0.0,44.281,72,70,1000,200,0.186,471.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.25,521.0,526.0,521.5,-0.001,2.147,0.0,5.47,1.07,0.349,0.001,0.002,0.002,0.0
5132008,1647,1,1,3,1,100,26.869,100.0,100.0,100.0,1,1,1067.912,347.775,0.01,12.759,0,80,55,1.4,1589.25,1712.28,2076.762,1572.61,55.196,63.868,72.177,63.553,51.913,1.383,2.287,0.268,72.0,57.586,88.278,48.189,62.307,63.818,130.237,89.571,133.303,38.184,56.54,41.256,-10.852,110,110,72.188,75.938,55.906,56.406,0.0,42.25,72,70,1000,200,0.174,260.5,69.063,68.063,0.012,72.0,71.313,56.5,57.375,0.0,40.563,72,70,1000,200,0.157,437.5,75.625,74.938,0.022,72.063,70.875,56.0,56.375,0.0,36.594,72,70,1000,200,0.161,435.75,74.563,74.0,0.021,72.063,71.188,55.438,56.25,0.0,44.5,72,70,1000,200,0.187,472.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.95,12.057,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,525.5,528.0,303.25,522.0,525.5,521.5,-0.001,2.135,0.0,5.44,1.068,0.348,0.002,0.002,0.002,0.0
5132008,1648,1,1,3,1,100,26.811,100.0,100.0,100.0,1,1,1079.622,350.117,0.01,12.875,0,80,55,1.4,1606.25,1706.581,2074.904,1596.102,55.09,63.868,72.177,63.443,51.804,1.345,2.284,0.26,72.129,57.654,88.194,48.247,62.307,63.711,129.794,89.89,133.081,38.257,56.54,41.256,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,41.688,72,70,1000,200,0.174,261.0,69.063,68.25,0.012,72.125,71.313,56.5,57.375,0.0,40.313,72,70,1000,200,0.163,444.5,75.5,74.938,0.022,72.0,70.875,56.0,56.375,0.0,36.125,72,70,1000,200,0.164,445.25,74.563,74.0,0.021,72.063,71.125,55.438,56.406,0.0,43.25,72,70,1000,200,0.186,472.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.952,12.067,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,527.5,303.5,521.0,526.0,521.5,-0.001,2.112,0.0,5.359,1.08,0.35,0.001,0.002,0.002,0.0
5132008,1649,1,1,3,1,100,26.958,100.0,100.0,100.0,1,1,1079.622,350.117,0.01,12.875,0,80,55,1.4,1624.75,1727.96,2073.046,1591.398,55.09,63.761,71.96,63.663,51.804,1.383,2.244,0.279,72.137,57.714,88.0,48.304,62.32,63.711,129.425,90.316,133.081,38.184,56.645,41.256,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,41.563,72,70,1000,200,0.174,261.75,69.0,68.25,0.012,72.125,71.313,56.5,57.375,0.0,40.813,72,70,1000,200,0.157,432.5,75.5,74.813,0.022,72.063,70.875,56.0,56.5,0.0,36.25,72,70,1000,200,0.163,445.25,74.625,73.938,0.021,72.25,71.188,55.438,56.25,0.0,43.25,72,70,1000,200,0.187,468.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.25,520.0,526.0,522.0,-0.001,2.142,0.0,5.489,1.08,0.35,0.001,0.002,0.002,0.001
