DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1650,1,1,3,1,100,27.047,100.0,100.0,100.0,1,1,1067.912,350.117,0.01,12.773,0,80,55,1.4,1603.25,1712.28,2074.904,1592.966,55.09,63.868,72.069,63.553,51.696,1.368,2.298,0.279,72.21,57.76,88.0,48.218,62.346,63.711,128.835,90.742,132.933,38.112,56.54,41.256,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,41.219,72,70,1000,200,0.176,262.75,69.063,68.25,0.012,72.0,71.313,56.5,57.375,0.0,41.0,72,70,1000,200,0.156,432.25,75.625,74.938,0.022,71.938,70.875,55.875,56.375,0.0,36.219,72,70,1000,200,0.164,446.5,74.563,74.0,0.021,72.063,71.25,55.438,56.25,0.0,44.375,72,70,1000,200,0.188,474.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.25,521.5,526.0,522.0,-0.001,2.179,0.0,5.574,1.068,0.35,0.001,0.002,0.002,0.0
5132008,1651,1,1,3,1,100,27.096,100.0,100.0,100.0,1,1,1060.887,348.946,0.01,12.817,0,80,55,1.4,1616.5,1672.439,2069.331,1563.23,55.09,63.868,72.069,63.663,51.696,1.349,2.312,0.264,72.238,57.779,88.139,48.247,62.346,63.711,128.319,91.487,132.712,38.039,56.54,41.183,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,40.875,72,70,1000,200,0.178,263.5,69.0,68.25,0.012,72.0,71.25,56.5,57.375,0.0,40.688,72,70,1000,200,0.158,435.5,75.625,74.938,0.022,72.063,70.813,55.875,56.375,0.0,37.469,72,70,1000,200,0.155,430.75,74.563,74.0,0.021,72.063,71.125,55.438,56.406,0.0,44.719,72,70,1000,200,0.186,471.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,528.0,303.5,522.0,526.5,521.5,-0.001,2.178,0.0,5.593,1.061,0.349,0.001,0.002,0.002,0.001
5132008,1652,1,1,3,1,100,27.155,100.0,100.0,100.0,1,1,1078.451,348.946,0.01,12.817,0,80,55,1.4,1598.0,1685.233,2050.757,1567.918,55.09,63.761,71.96,63.553,51.804,1.413,2.301,0.279,72.22,57.78,88.444,48.16,62.359,63.711,128.024,91.593,132.638,38.184,56.54,41.256,-10.852,110,110,71.875,75.563,55.813,56.406,0.0,40.344,72,70,1000,200,0.178,264.25,69.063,68.25,0.012,72.0,71.188,56.5,57.375,0.0,40.844,72,70,1000,200,0.157,435.25,75.625,74.938,0.022,72.063,70.875,56.0,56.375,0.0,36.969,72,70,1000,200,0.163,438.5,74.563,74.0,0.021,72.188,71.25,55.438,56.25,0.0,44.344,72,70,1000,200,0.185,470.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.981,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,527.5,303.5,520.0,526.0,522.0,-0.001,2.145,0.0,5.465,1.078,0.349,0.001,0.002,0.002,0.0
5132008,1653,1,1,3,1,100,27.516,100.0,100.0,100.0,1,1,1073.767,352.459,0.01,12.817,0,80,55,1.4,1604.5,1712.28,2078.62,1591.398,55.196,63.761,72.069,63.553,51.804,1.387,2.241,0.271,72.205,57.76,88.389,48.218,62.379,63.711,127.508,91.806,132.564,38.039,56.54,41.183,-10.852,110,110,71.938,75.688,55.906,56.406,0.0,41.5,72,70,1000,200,0.168,257.5,69.063,68.375,0.012,72.0,71.25,56.5,57.5,0.0,41.125,72,70,1000,200,0.157,433.75,75.625,74.813,0.022,72.063,70.813,56.0,56.375,0.0,36.313,72,70,1000,200,0.167,444.75,74.563,74.0,0.021,72.188,71.188,55.438,56.25,0.0,44.813,72,70,1000,200,0.183,468.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,527.5,303.5,519.5,526.5,522.0,-0.001,2.178,0.0,5.593,1.074,0.352,0.001,0.003,0.002,0.0
5132008,1654,1,1,3,1,100,27.672,100.0,100.0,100.0,1,1,1084.306,350.117,0.01,12.802,0,80,55,1.4,1601.75,1729.386,2074.904,1596.102,55.196,63.868,71.852,63.553,52.022,1.345,2.273,0.257,72.274,57.766,88.472,48.419,62.346,63.818,127.139,92.232,132.417,38.112,56.54,41.256,-10.852,110,110,71.875,75.875,55.906,56.469,0.0,41.0,72,70,1000,200,0.175,261.5,69.063,68.375,0.012,72.0,71.188,56.5,57.5,0.0,40.5,72,70,1000,200,0.159,441.5,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,36.313,72,70,1000,200,0.166,447.0,74.563,74.0,0.021,72.188,71.25,55.438,56.25,0.0,44.5,72,70,1000,200,0.192,477.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,527.5,303.5,521.0,526.0,522.0,-0.002,2.184,0.0,5.586,1.084,0.35,0.001,0.002,0.002,0.0
5132008,1655,1,1,3,1,100,27.576,100.0,100.0,100.0,1,1,1060.887,350.117,0.01,12.86,0,80,55,1.4,1626.0,1735.093,2097.202,1571.046,55.09,63.868,72.069,63.553,51.913,1.353,2.212,0.282,72.328,57.869,88.472,48.505,62.359,63.603,126.844,92.551,132.269,38.184,56.54,41.256,-10.867,110,110,71.875,75.938,55.906,56.469,0.0,40.5,72,70,1000,200,0.177,263.25,69.063,68.375,0.012,72.0,71.25,56.5,57.375,0.0,41.031,72,70,1000,200,0.157,434.0,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,37.719,72,70,1000,200,0.156,432.25,74.625,74.0,0.021,72.188,71.188,55.438,56.406,0.0,44.719,72,70,1000,200,0.192,477.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.25,520.0,526.5,522.0,-0.002,2.152,0.0,5.483,1.061,0.35,0.001,0.002,0.002,0.0
5132008,1656,1,1,3,1,100,27.976,100.0,100.0,100.0,1,1,1077.28,351.288,0.01,12.729,0,80,55,1.4,1609.0,1766.519,2060.043,1572.61,55.196,63.868,72.069,63.663,51.913,1.402,2.248,0.279,72.319,57.848,88.361,48.448,62.346,63.711,126.401,92.764,132.195,38.112,56.645,41.256,-10.852,110,110,71.875,76.063,55.906,56.469,0.0,42.031,72,70,1000,200,0.162,252.125,69.063,68.25,0.012,72.0,71.25,56.5,57.5,0.0,40.25,72,70,1000,200,0.162,439.25,75.625,74.938,0.022,72.0,70.813,56.0,56.375,0.0,36.781,72,70,1000,200,0.163,445.0,74.563,74.0,0.021,72.063,71.188,55.531,56.406,0.0,44.656,72,70,1000,200,0.192,478.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.5,520.0,526.5,522.0,-0.002,2.159,0.0,5.554,1.077,0.351,0.001,0.002,0.002,0.0
5132008,1657,1,1,3,1,100,27.899,100.0,100.0,100.0,1,1,1066.741,352.459,0.01,12.788,0,80,55,1.4,1618.375,1725.108,2067.474,1572.61,55.09,63.868,71.96,63.553,52.022,1.383,2.34,0.268,72.373,57.852,88.25,48.39,62.346,63.925,125.959,93.19,132.047,38.112,56.645,41.256,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,40.844,72,70,1000,200,0.176,262.25,69.063,68.25,0.012,72.0,71.313,56.5,57.5,0.0,41.125,72,70,1000,200,0.156,432.75,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,37.844,72,70,1000,200,0.156,432.5,74.563,74.0,0.021,72.188,71.188,55.531,56.406,0.0,44.688,72,70,1000,200,0.188,474.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,527.5,303.5,520.0,526.0,522.0,-0.002,2.169,0.0,5.58,1.067,0.352,0.001,0.002,0.002,0.001
5132008,1658,1,1,3,1,100,28.026,100.0,100.0,100.0,1,1,1071.425,350.117,0.01,12.788,0,80,55,1.4,1607.75,1712.28,2076.762,1574.174,55.09,63.868,72.069,63.553,51.913,1.406,2.291,0.268,72.37,57.884,88.305,48.448,62.359,63.711,125.664,93.403,131.826,38.039,56.645,41.183,-10.852,110,110,71.938,75.75,55.906,56.469,0.0,41.969,72,70,1000,200,0.163,251.75,69.063,68.25,0.012,72.0,71.313,56.5,57.375,0.0,41.25,72,70,1000,200,0.156,433.0,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,37.219,72,70,1000,200,0.161,442.25,74.563,74.0,0.021,72.188,71.125,55.438,56.406,0.0,43.875,72,70,1000,200,0.195,480.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.997,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,527.5,303.5,520.0,526.5,522.0,-0.002,2.161,0.0,5.58,1.071,0.35,0.001,0.002,0.002,0.0
5132008,1659,1,1,3,1,100,28.357,100.0,100.0,100.0,1,1,1081.964,351.288,0.01,12.817,0,80,55,1.4,1610.0,1763.66,2067.474,1592.966,55.196,63.761,71.96,63.553,52.022,1.406,2.308,0.286,72.433,57.959,88.333,48.419,62.32,63.818,125.443,93.828,131.826,38.112,56.645,41.183,-10.852,110,110,71.938,75.688,55.906,56.406,0.0,40.781,72,70,1000,200,0.176,262.75,69.063,68.25,0.011,71.938,71.313,56.5,57.375,0.0,40.563,72,70,1000,200,0.16,437.25,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,37.813,72,70,1000,200,0.159,435.75,74.563,73.938,0.021,72.063,71.063,55.531,56.25,0.0,44.5,72,70,1000,200,0.196,484.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,527.5,303.25,520.0,526.5,522.0,-0.002,2.124,0.0,5.463,1.082,0.351,0.001,0.002,0.002,0.0
5132008,1700,1,1,3,1,100,28.524,100.0,100.0,100.0,1,1,1077.28,351.288,0.01,12.831,0,80,55,1.4,1623.0,1783.689,2067.474,1574.174,55.196,63.868,72.069,63.553,51.804,1.398,2.333,0.264,72.456,57.969,88.417,48.505,62.32,63.603,125.0,94.041,131.604,38.112,56.54,41.256,-10.852,110,110,71.875,75.813,55.906,56.406,0.0,41.0,72,70,1000,200,0.173,258.75,69.063,68.25,0.012,72.0,71.375,56.5,57.375,0.0,40.688,72,70,1000,200,0.159,436.5,75.5,74.938,0.022,72.063,70.875,56.0,56.375,0.0,37.563,72,70,1000,200,0.161,437.75,74.563,73.938,0.021,72.188,71.125,55.531,56.406,0.0,44.406,72,70,1000,200,0.193,480.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,527.5,303.5,520.5,526.5,522.0,-0.002,2.189,0.0,5.599,1.077,0.351,0.001,0.002,0.002,0.0
5132008,1701,1,1,3,1,100,28.427,100.0,100.0,100.0,1,1,1086.648,352.459,0.01,12.773,0,80,55,1.4,1608.125,1680.967,2076.762,1597.67,55.09,63.654,71.96,63.553,51.913,1.413,2.326,0.271,72.472,57.957,88.417,48.563,62.307,63.603,124.557,94.254,131.457,37.966,56.435,41.256,-10.852,110,110,72.188,75.938,55.906,56.469,0.0,41.031,72,70,1000,200,0.172,261.0,69.0,68.25,0.012,72.0,71.313,56.5,57.375,0.0,41.094,72,70,1000,200,0.157,434.25,75.625,74.813,0.022,72.0,70.875,56.0,56.375,0.0,36.875,72,70,1000,200,0.166,443.0,74.563,74.0,0.021,72.063,71.125,55.531,56.406,0.0,44.813,72,70,1000,200,0.191,478.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.041,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.5,303.25,521.0,526.5,522.0,-0.002,2.275,0.0,5.833,1.087,0.352,0.001,0.003,0.002,0.0
5132008,1702,1,1,3,1,100,28.768,100.0,100.0,100.0,1,1,1083.135,350.117,0.01,12.729,0,80,55,1.4,1613.5,1708.006,2063.758,1586.698,55.196,63.761,71.852,63.553,52.022,1.425,2.319,0.275,72.538,57.995,88.444,48.534,62.359,63.818,124.41,94.573,131.383,38.039,56.435,41.183,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,41.0,72,70,1000,200,0.179,264.25,69.188,68.25,0.012,72.125,71.25,56.5,57.375,0.0,41.125,72,70,1000,200,0.158,435.0,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,36.656,72,70,1000,200,0.167,444.5,74.563,74.0,0.021,72.063,71.063,55.531,56.406,0.0,44.625,72,70,1000,200,0.192,479.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.914,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,527.5,303.5,521.0,526.5,522.0,-0.002,2.175,0.0,5.554,1.083,0.35,0.002,0.002,0.002,0.0
5132008,1703,1,1,3,1,100,28.923,100.0,100.0,100.0,1,1,1094.844,353.63,0.01,12.773,0,80,55,1.4,1619.5,1705.157,2065.616,1603.947,55.09,63.654,71.96,63.443,51.913,1.421,2.287,0.264,72.491,57.999,88.556,48.563,62.32,63.603,124.115,94.786,131.235,38.039,56.54,41.183,-10.852,110,110,71.938,75.938,56.0,56.469,0.0,41.969,72,70,1000,200,0.165,253.625,69.063,68.25,0.012,72.0,71.25,56.5,57.5,0.0,40.875,72,70,1000,200,0.159,437.25,75.625,74.938,0.022,72.0,70.75,56.0,56.375,0.0,35.875,72,70,1000,200,0.171,452.0,74.563,74.0,0.021,72.063,71.125,55.438,56.406,0.0,44.531,72,70,1000,200,0.193,481.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.927,12.043,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.5,520.5,526.0,522.0,-0.002,2.171,0.0,5.574,1.095,0.354,0.001,0.002,0.002,0.0
5132008,1704,1,1,3,1,100,29.042,100.0,100.0,100.0,1,1,1092.502,351.288,0.01,12.817,0,80,55,1.4,1618.25,1678.124,2058.186,1583.565,55.196,63.761,71.96,63.553,51.913,1.41,2.316,0.29,72.545,58.035,88.528,48.477,62.346,63.711,123.82,95.105,131.161,38.039,56.435,41.183,-10.852,110,110,71.938,75.813,55.906,56.469,0.0,40.438,72,70,1000,200,0.177,262.0,69.063,68.375,0.012,72.0,71.25,56.5,57.5,0.0,41.125,72,70,1000,200,0.158,435.25,75.625,74.938,0.022,72.0,70.75,56.0,56.375,0.0,36.781,72,70,1000,200,0.161,443.75,74.625,74.0,0.021,72.063,71.063,55.438,56.406,0.0,45.438,72,70,1000,200,0.194,482.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.922,12.038,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,521.0,526.5,522.0,-0.003,2.191,0.0,5.593,1.093,0.351,0.001,0.002,0.002,0.0
5132008,1705,1,1,3,1,100,29.228,100.0,100.0,100.0,1,1,1106.554,352.459,0.01,12.86,0,80,55,1.4,1617.625,1720.831,2069.331,1630.67,55.196,63.761,71.96,63.553,51.804,1.383,2.305,0.286,72.539,57.982,88.25,48.505,62.346,63.818,123.451,95.318,131.014,37.966,56.435,41.11,-10.867,110,110,72.188,76.063,55.906,56.469,0.0,41.125,72,70,1000,200,0.173,260.5,69.063,68.25,0.011,71.938,71.25,56.5,57.5,0.0,40.563,72,70,1000,200,0.157,433.75,75.625,74.938,0.022,72.0,70.813,56.0,56.375,0.0,36.75,72,70,1000,200,0.166,447.75,74.563,74.0,0.021,72.063,71.063,55.438,56.406,0.0,44.438,72,70,1000,200,0.202,494.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.924,12.034,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.5,303.5,520.5,526.5,522.5,-0.003,2.189,0.0,5.612,1.107,0.352,0.001,0.002,0.002,0.0
5132008,1706,1,1,3,1,100,29.151,100.0,100.0,100.0,1,1,1094.844,353.63,0.01,12.846,0,80,55,1.4,1632.75,1688.078,2063.758,1594.534,55.09,63.868,71.852,63.553,51.804,1.402,2.191,0.286,72.566,58.058,88.194,48.621,62.346,63.925,123.23,95.531,130.866,37.966,56.54,41.183,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,40.375,72,70,1000,200,0.179,263.25,69.0,68.25,0.011,72.0,71.25,56.5,57.5,0.0,40.875,72,70,1000,200,0.159,435.5,75.625,74.938,0.022,72.0,70.875,56.0,56.5,0.0,37.531,72,70,1000,200,0.159,435.25,74.563,73.938,0.021,72.0,71.063,55.438,56.406,0.0,44.281,72,70,1000,200,0.194,482.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.026,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.003,2.225,0.0,5.736,1.095,0.354,0.001,0.002,0.002,0.0
5132008,1707,1,1,3,1,100,29.287,100.0,100.0,100.0,1,1,1084.306,353.63,0.01,12.817,0,80,55,1.4,1609.375,1688.078,2074.904,1583.565,55.09,63.868,71.852,63.663,51.804,1.391,2.348,0.268,72.531,58.024,88.139,48.649,62.32,63.711,123.009,95.638,130.792,38.112,56.645,41.256,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,41.5,72,70,1000,200,0.167,257.75,69.063,68.25,0.011,72.0,71.313,56.5,57.375,0.0,40.781,72,70,1000,200,0.159,436.0,75.625,74.938,0.022,72.0,70.75,56.094,56.375,0.0,37.063,72,70,1000,200,0.162,438.5,74.563,73.938,0.021,71.875,70.938,55.438,56.25,0.0,44.344,72,70,1000,200,0.192,480.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.921,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,303.75,521.0,526.5,522.5,-0.003,2.174,0.0,5.593,1.084,0.354,0.001,0.002,0.002,0.0
5132008,1708,1,1,3,1,100,29.416,100.0,100.0,100.0,1,1,1057.374,354.801,0.01,12.846,0,80,55,1.4,1611.5,1710.855,2069.331,1597.67,55.09,63.761,71.852,63.663,51.804,1.333,2.298,0.271,72.533,58.055,88.361,48.505,62.32,63.711,122.714,95.957,130.57,37.894,56.435,41.11,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,40.5,72,70,1000,200,0.176,263.25,69.063,68.25,0.012,72.0,71.438,56.5,57.5,0.0,41.125,72,70,1000,200,0.157,434.0,75.625,74.938,0.022,72.0,70.75,56.094,56.375,0.0,36.719,72,70,1000,200,0.165,441.5,74.563,73.938,0.021,72.063,71.063,55.438,56.406,0.0,44.188,72,70,1000,200,0.193,480.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.916,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.5,303.5,520.0,526.5,522.5,-0.003,2.228,0.0,5.734,1.057,0.355,0.001,0.002,0.002,0.0
5132008,1709,1,1,3,1,100,29.543,100.0,100.0,100.0,1,1,1097.186,352.459,0.01,12.831,0,80,55,1.4,1615.25,1692.346,2061.901,1577.303,55.09,63.761,71.96,63.553,51.804,1.417,2.333,0.264,72.611,58.037,88.361,48.534,62.333,63.603,122.419,96.17,130.497,37.894,56.435,41.037,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,41.781,72,70,1000,200,0.165,253.5,69.063,68.375,0.012,72.0,71.375,56.5,57.5,0.0,40.844,72,70,1000,200,0.159,436.5,75.625,74.813,0.022,72.0,70.75,56.0,56.375,0.0,36.313,72,70,1000,200,0.164,446.75,74.563,74.0,0.021,72.063,71.063,55.438,56.25,0.0,44.625,72,70,1000,200,0.194,480.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.912,12.026,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,527.0,303.5,521.0,526.5,522.0,-0.003,2.175,0.0,5.597,1.097,0.352,0.001,0.003,0.002,0.0
5132008,1710,1,1,3,1,100,29.651,100.0,100.0,100.0,1,1,1085.477,354.801,0.01,12.831,0,80,55,1.4,1610.75,1683.811,2076.762,1583.565,55.09,63.654,71.852,63.553,51.804,1.402,2.266,0.282,72.495,58.023,88.305,48.563,62.346,63.603,122.271,96.383,130.423,37.966,56.435,41.11,-10.852,110,110,71.938,75.813,55.906,56.469,0.0,40.875,72,70,1000,200,0.174,262.0,69.0,68.25,0.012,72.125,71.313,56.5,57.5,0.0,41.0,72,70,1000,200,0.159,435.0,75.625,74.938,0.022,72.063,70.75,56.0,56.375,0.0,37.688,72,70,1000,200,0.156,436.25,74.563,73.938,0.021,72.063,71.0,55.531,56.406,0.0,45.906,72,70,1000,200,0.194,480.75,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.924,12.044,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.003,2.184,0.0,5.599,1.085,0.355,0.001,0.002,0.002,0.0
5132008,1711,1,1,3,1,100,29.757,100.0,100.0,100.0,1,1,1073.767,354.801,0.01,12.86,0,80,55,1.4,1636.5,1713.704,2058.186,1594.534,55.09,63.761,72.069,63.553,51.804,1.333,2.323,0.279,72.619,58.061,88.305,48.505,62.346,63.603,122.05,96.383,130.275,37.966,56.54,41.037,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,41.219,72,70,1000,200,0.171,257.25,69.063,68.25,0.012,72.0,71.313,56.5,57.5,0.0,40.406,72,70,1000,200,0.162,439.0,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,36.875,72,70,1000,200,0.165,447.0,74.563,74.0,0.021,72.188,71.0,55.438,56.406,0.0,45.156,72,70,1000,200,0.193,481.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.929,12.048,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,527.5,303.5,520.5,526.5,522.5,-0.003,2.126,0.0,5.481,1.074,0.355,0.001,0.002,0.002,0.0
5132008,1712,1,1,3,1,100,29.884,100.0,100.0,100.0,1,1,1101.87,353.63,0.01,12.773,0,80,55,1.4,1610.625,1733.667,2058.186,1603.947,55.09,63.654,71.852,63.553,51.804,1.41,2.34,0.275,72.587,58.056,88.278,48.678,62.346,63.496,121.829,96.595,130.201,38.039,56.33,41.11,-10.852,110,110,72.188,75.875,55.906,56.406,0.0,41.063,72,70,1000,200,0.173,261.0,69.063,68.25,0.012,72.0,71.375,56.5,57.375,0.0,40.875,72,70,1000,200,0.158,435.5,75.625,74.938,0.022,72.063,70.75,55.875,56.375,0.0,37.031,72,70,1000,200,0.165,447.0,74.563,74.0,0.021,72.063,70.938,55.438,56.406,0.0,45.719,72,70,1000,200,0.192,480.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.5,303.5,520.0,526.5,522.5,-0.003,2.145,0.0,5.444,1.102,0.354,0.001,0.002,0.002,0.0
5132008,1713,1,1,3,1,100,29.994,100.0,100.0,100.0,1,1,1091.332,354.801,0.01,12.846,0,80,55,1.4,1623.0,1736.521,2063.758,1594.534,55.09,63.761,71.96,63.553,51.804,1.425,2.298,0.271,72.587,58.068,88.389,48.707,62.359,63.603,121.534,96.702,130.054,37.894,56.33,41.11,-10.852,110,110,71.938,76.125,55.906,56.406,0.0,41.406,72,70,1000,200,0.17,256.5,69.063,68.375,0.012,72.0,71.313,56.5,57.5,0.0,40.563,72,70,1000,200,0.16,437.75,75.5,74.938,0.022,72.0,70.75,56.0,56.375,0.0,37.531,72,70,1000,200,0.159,436.5,74.563,73.938,0.021,72.063,71.0,55.438,56.25,0.0,44.219,72,70,1000,200,0.205,493.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.003,2.241,0.0,5.734,1.091,0.355,0.001,0.002,0.002,0.0
5132008,1714,1,1,3,1,100,30.11,100.0,100.0,100.0,1,1,1098.357,351.288,0.01,12.875,0,80,55,1.4,1619.625,1740.802,2061.901,1605.516,55.09,63.761,71.96,63.553,51.804,1.402,2.326,0.282,72.555,58.029,88.361,48.649,62.32,63.496,121.312,97.021,129.98,37.966,56.435,41.037,-10.867,110,110,72.188,76.313,55.813,56.469,0.0,41.063,72,70,1000,200,0.173,260.75,69.063,68.375,0.011,72.0,71.313,56.5,57.375,0.0,40.719,72,70,1000,200,0.158,436.5,75.5,74.938,0.022,72.0,70.75,56.0,56.375,0.0,37.781,72,70,1000,200,0.159,434.75,74.563,74.0,0.021,72.063,71.0,55.438,56.25,0.0,44.125,72,70,1000,200,0.203,495.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.902,12.022,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.5,303.5,522.0,526.5,522.0,-0.004,2.141,0.0,5.488,1.098,0.351,0.001,0.002,0.002,0.0
5132008,1715,1,1,3,1,100,30.237,100.0,100.0,100.0,1,1,1083.135,353.63,0.01,12.773,0,80,55,1.4,1623.5,1733.667,2065.616,1574.174,55.09,63.654,71.852,63.443,51.696,1.394,2.308,0.286,72.576,58.06,88.278,48.592,62.32,63.603,121.091,97.128,129.832,37.966,56.54,41.037,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,40.375,72,70,1000,200,0.178,263.25,69.0,68.25,0.012,71.938,71.25,56.5,57.5,0.0,40.156,72,70,1000,200,0.157,435.0,75.625,74.938,0.022,72.0,70.688,56.0,56.375,0.0,37.656,72,70,1000,200,0.159,435.5,74.563,74.0,0.021,72.0,70.938,55.438,56.406,0.0,45.625,72,70,1000,200,0.194,483.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.046,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,519.5,526.5,522.5,-0.004,2.112,0.0,5.444,1.083,0.354,0.001,0.002,0.002,0.0
5132008,1716,1,1,3,1,100,30.355,100.0,100.0,100.0,1,1,1083.135,351.288,0.01,12.788,0,80,55,1.4,1634.25,1772.24,2060.043,1583.565,55.196,63.761,71.852,63.443,51.804,1.41,2.273,0.286,72.531,58.04,88.444,48.563,62.32,63.711,120.943,97.234,129.684,37.966,56.33,41.11,-10.852,110,110,72.188,76.063,55.906,56.406,0.0,41.313,72,70,1000,200,0.175,262.5,69.063,68.25,0.012,71.938,71.25,56.5,57.5,0.0,39.938,72,70,1000,200,0.158,435.25,75.625,75.125,0.022,72.0,70.75,56.0,56.375,0.0,37.219,72,70,1000,200,0.161,438.25,74.563,73.938,0.021,72.0,70.938,55.438,56.406,0.0,44.906,72,70,1000,200,0.2,488.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.041,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.5,303.5,520.5,526.5,522.5,-0.004,2.189,0.0,5.58,1.083,0.351,0.001,0.002,0.002,0.0
5132008,1717,1,1,3,1,100,30.706,100.0,100.0,100.0,1,1,1092.502,354.801,0.01,12.802,0,80,55,1.4,1627.5,1737.948,2069.331,1586.698,55.09,63.654,71.852,63.443,51.913,1.44,2.312,0.275,72.489,58.039,88.361,48.592,62.294,63.711,120.722,97.234,129.537,37.966,56.435,41.11,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.531,72,70,1000,200,0.177,262.0,69.063,68.25,0.012,71.938,71.25,56.5,57.5,0.0,39.375,72,70,1000,200,0.159,437.0,75.625,74.938,0.022,72.0,70.688,56.0,56.375,0.0,37.094,72,70,1000,200,0.161,438.75,74.563,74.0,0.021,72.063,70.875,55.438,56.25,0.0,44.906,72,70,1000,200,0.195,483.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.917,12.041,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.25,520.5,526.5,522.5,-0.004,2.179,0.0,5.586,1.093,0.355,0.001,0.002,0.002,0.0
5132008,1718,1,1,3,1,100,30.591,100.0,100.0,100.0,1,1,1090.161,351.288,0.01,12.831,0,80,55,1.4,1615.25,1742.23,2067.474,1580.434,55.09,63.654,71.852,63.443,51.804,1.375,2.326,0.293,72.502,57.993,88.444,48.707,62.281,63.603,120.501,97.66,129.463,37.894,56.33,41.11,-10.852,110,110,71.938,75.938,55.813,56.469,0.0,41.094,72,70,1000,200,0.171,260.25,69.063,68.375,0.012,71.938,71.313,56.5,57.5,0.0,40.094,72,70,1000,200,0.157,434.75,75.625,74.938,0.022,71.938,70.688,56.0,56.375,0.0,36.875,72,70,1000,200,0.163,440.5,74.5,73.938,0.021,72.0,71.0,55.438,56.25,0.0,45.188,72,70,1000,200,0.193,481.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.904,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,303.5,521.0,526.5,522.5,-0.004,2.238,0.0,5.727,1.09,0.351,0.001,0.002,0.002,0.0
5132008,1719,1,1,3,1,100,30.931,100.0,100.0,100.0,1,1,1086.648,354.801,0.01,12.817,0,80,55,1.4,1627.25,1732.24,2050.757,1589.831,55.09,63.761,72.069,63.553,51.913,1.444,2.248,0.282,72.411,57.972,88.611,48.592,62.281,63.711,120.28,97.553,129.389,37.894,56.435,41.11,-10.867,110,110,71.938,75.75,55.813,56.469,0.0,41.219,72,70,1000,200,0.171,257.25,69.063,68.25,0.012,71.938,71.25,56.5,57.5,0.0,39.906,72,70,1000,200,0.159,436.25,75.625,74.938,0.022,71.938,70.75,56.0,56.375,0.0,36.563,72,70,1000,200,0.156,433.5,74.563,74.0,0.021,72.0,71.063,55.531,56.406,0.0,44.719,72,70,1000,200,0.201,488.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.004,2.223,0.0,5.721,1.087,0.355,0.001,0.002,0.002,0.0
5132008,1720,1,1,3,1,100,31.031,100.0,100.0,100.0,1,1,1092.502,348.946,0.01,12.817,0,80,55,1.4,1605.5,1729.386,2054.472,1577.303,55.196,63.654,71.96,63.443,51.913,1.429,2.276,0.29,72.428,57.914,88.695,48.649,62.294,63.711,120.058,97.66,129.167,37.894,56.435,41.037,-10.852,110,110,71.938,75.75,55.906,56.469,0.0,41.031,72,70,1000,200,0.174,260.75,69.0,68.375,0.011,71.938,71.313,56.5,57.5,0.0,40.031,72,70,1000,200,0.158,435.25,75.625,74.938,0.022,71.938,70.688,56.0,56.375,0.0,37.406,72,70,1000,200,0.156,430.25,74.563,73.938,0.021,72.0,71.063,55.438,56.25,0.0,45.656,72,70,1000,200,0.195,482.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.004,2.173,0.0,5.591,1.093,0.349,0.001,0.002,0.002,0.0
5132008,1721,1,1,3,1,100,30.923,100.0,100.0,100.0,1,1,1093.673,354.801,0.01,12.773,0,80,55,1.4,1622.5,1720.831,2078.62,1594.534,55.09,63.654,71.852,63.443,51.804,1.421,2.308,0.268,72.56,57.953,88.695,48.793,62.294,63.496,119.837,97.873,129.094,37.894,56.33,41.037,-10.852,110,110,71.938,75.875,55.906,56.469,0.0,40.563,72,70,1000,200,0.176,262.75,69.063,68.25,0.012,71.938,71.25,56.5,57.5,0.0,39.344,72,70,1000,200,0.157,434.0,75.5,74.938,0.022,72.0,70.688,56.0,56.375,0.0,36.438,72,70,1000,200,0.165,442.0,74.563,74.0,0.021,72.063,70.938,55.531,56.25,0.0,45.219,72,70,1000,200,0.193,480.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.922,12.032,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.004,2.178,0.0,5.572,1.094,0.355,0.001,0.002,0.002,0.0
5132008,1722,1,1,3,1,100,31.041,100.0,100.0,100.0,1,1,1084.306,348.946,0.01,12.846,0,80,55,1.4,1600.0,1698.039,2054.472,1552.299,55.09,63.654,71.852,63.443,51.804,1.41,2.291,0.29,72.387,57.935,88.472,48.851,62.307,63.496,119.69,97.766,128.946,37.821,56.33,41.11,-10.852,110,110,71.938,75.938,55.906,56.469,0.0,41.969,72,70,1000,200,0.165,253.5,69.063,68.25,0.012,72.0,71.25,56.5,57.375,0.0,39.719,72,70,1000,200,0.151,429.75,75.625,74.938,0.022,72.0,70.75,56.0,56.375,0.0,37.875,72,70,1000,200,0.156,431.5,74.563,73.938,0.021,72.0,71.0,55.438,56.25,0.0,44.969,72,70,1000,200,0.195,482.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.924,12.035,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.004,2.283,0.0,5.864,1.084,0.349,0.001,0.002,0.002,0.0
5132008,1723,1,1,3,1,100,31.14,100.0,100.0,100.0,1,1,1076.109,347.775,0.01,12.773,0,80,55,1.4,1612.0,1692.346,2052.614,1581.999,55.09,63.547,71.852,63.334,51.804,1.413,2.159,0.282,72.363,57.935,88.639,48.678,62.32,63.496,119.616,97.873,128.946,37.966,56.33,41.11,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,41.25,72,70,1000,200,0.179,263.5,69.063,68.375,0.012,71.938,71.313,56.5,57.5,0.0,40.625,72,70,1000,200,0.15,421.5,75.625,74.938,0.022,72.063,70.75,56.0,56.375,0.0,37.594,72,70,1000,200,0.158,433.25,74.563,73.938,0.021,72.0,71.0,55.438,56.25,0.0,44.125,72,70,1000,200,0.195,482.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.919,12.021,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.004,2.187,0.0,5.574,1.076,0.348,0.001,0.002,0.002,0.0
5132008,1724,1,1,3,1,100,31.247,100.0,100.0,100.0,1,1,1078.451,353.63,0.01,12.846,0,80,55,1.4,1618.5,1689.5,2073.046,1569.482,55.09,63.547,71.852,63.443,51.804,1.387,2.276,0.282,72.433,57.93,88.695,48.621,62.294,63.496,119.395,97.979,128.724,37.821,56.54,40.965,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,40.438,72,70,1000,200,0.178,264.5,69.0,68.375,0.012,72.0,71.375,56.5,57.5,0.0,39.656,72,70,1000,200,0.154,427.5,75.5,74.938,0.022,72.0,70.813,56.0,56.375,0.0,37.125,72,70,1000,200,0.16,436.5,74.563,73.938,0.021,72.0,70.938,55.438,56.25,0.0,44.906,72,70,1000,200,0.193,481.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.008,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.004,2.158,0.0,5.606,1.078,0.354,0.001,0.002,0.002,0.0
5132008,1725,1,1,3,1,100,31.588,100.0,100.0,100.0,1,1,1093.673,352.459,0.01,12.759,0,80,55,1.4,1618.5,1708.006,2056.329,1597.67,55.196,63.547,71.96,63.334,51.913,1.402,2.301,0.282,72.399,57.928,88.889,48.678,62.268,63.603,119.173,98.192,128.651,37.894,56.33,41.037,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,41.469,72,70,1000,200,0.174,262.0,69.063,68.25,0.012,72.0,71.313,56.5,57.5,0.0,39.0,72,70,1000,200,0.16,438.0,75.625,74.938,0.022,72.063,70.875,56.0,56.344,0.0,36.563,72,70,1000,200,0.162,443.75,74.563,73.938,0.021,72.0,70.938,55.438,56.25,0.0,45.156,72,70,1000,200,0.192,479.25,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.75,520.5,527.0,523.0,-0.005,2.175,0.0,5.566,1.094,0.352,0.001,0.002,0.002,0.0
5132008,1726,1,1,3,1,100,31.492,100.0,100.0,100.0,1,1,1093.673,346.604,0.01,12.729,0,80,55,1.4,1624.0,1686.656,2050.757,1611.798,55.09,63.547,71.852,63.334,51.913,1.413,2.276,0.282,72.331,57.9,89.001,48.764,62.217,63.389,118.878,98.298,128.503,37.821,56.435,40.965,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,41.125,72,70,1000,200,0.179,264.0,69.0,68.25,0.012,72.0,71.25,56.5,57.375,0.0,39.781,72,70,1000,200,0.151,426.25,75.5,74.938,0.022,72.063,70.875,56.0,56.375,0.0,36.438,72,70,1000,200,0.167,449.5,74.5,73.938,0.021,71.875,70.938,55.531,56.406,0.0,44.219,72,70,1000,200,0.193,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.15,0.0,5.555,1.094,0.347,0.001,0.002,0.002,0.0
5132008,1727,1,1,3,1,100,31.872,100.0,100.0,100.0,1,1,1071.425,350.117,0.01,12.846,0,80,55,1.4,1622.25,1709.43,2054.472,1583.565,55.196,63.547,71.852,63.334,51.913,1.391,2.276,0.282,72.378,57.904,89.056,48.822,62.191,63.496,118.731,98.192,128.429,37.821,56.33,41.037,-10.852,110,110,71.938,76.063,56.0,56.469,0.0,40.469,72,70,1000,200,0.178,263.25,69.188,68.25,0.012,72.0,71.313,56.5,57.5,0.0,39.75,72,70,1000,200,0.156,431.5,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,37.906,72,70,1000,200,0.156,434.0,74.563,73.938,0.021,71.875,71.0,55.438,56.406,0.0,44.656,72,70,1000,200,0.194,480.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.019,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.232,0.0,5.734,1.071,0.35,0.002,0.002,0.002,0.0
5132008,1728,1,1,3,1,100,31.814,100.0,100.0,100.0,1,1,1074.938,347.775,0.01,12.788,0,80,55,1.4,1616.0,1692.346,2052.614,1585.131,55.196,63.654,71.96,63.334,51.913,1.406,2.241,0.275,72.351,57.908,88.917,48.908,62.217,63.711,118.51,98.298,128.208,37.748,56.435,40.965,-10.852,110,110,72.188,76.125,56.0,56.469,0.0,41.0,72,70,1000,200,0.178,264.0,69.063,68.25,0.012,72.0,71.438,56.5,57.375,0.0,39.688,72,70,1000,200,0.156,433.0,75.625,74.938,0.022,72.0,70.813,56.094,56.375,0.0,37.781,72,70,1000,200,0.158,433.25,74.563,73.938,0.021,72.0,71.0,55.438,56.406,0.0,43.813,72,70,1000,200,0.193,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.201,0.0,5.71,1.075,0.348,0.001,0.002,0.002,0.0
5132008,1729,1,1,3,1,100,32.224,100.0,100.0,100.0,1,1,1085.477,351.288,0.01,12.788,0,80,55,1.4,1610.25,1745.085,2048.9,1572.61,55.196,63.761,71.852,63.443,51.913,1.425,2.319,0.275,72.367,57.93,88.834,48.851,62.191,63.711,118.362,98.298,128.208,37.821,56.54,41.037,-10.852,110,110,71.938,76.188,55.906,56.406,0.0,41.188,72,70,1000,200,0.179,265.0,69.063,68.25,0.012,71.938,71.438,56.625,57.5,0.0,40.031,72,70,1000,200,0.156,431.25,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,37.406,72,70,1000,200,0.159,436.25,74.5,74.0,0.021,72.0,70.875,55.531,56.406,0.0,45.094,72,70,1000,200,0.193,480.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.01,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.005,2.197,0.0,5.708,1.085,0.351,0.001,0.002,0.002,0.0
5132008,1730,1,1,3,1,100,32.137,100.0,100.0,100.0,1,1,1073.767,346.604,0.01,12.875,0,80,55,1.4,1611.5,1693.769,2054.472,1560.105,55.09,63.761,71.852,63.553,51.913,1.406,2.287,0.257,72.373,57.909,88.723,48.793,62.23,63.818,118.215,98.405,127.912,37.821,56.435,40.965,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,41.406,72,70,1000,200,0.17,256.5,69.063,68.375,0.012,72.0,71.375,56.5,57.375,0.0,39.375,72,70,1000,200,0.155,431.25,75.625,74.938,0.022,72.063,70.813,56.094,56.375,0.0,37.125,72,70,1000,200,0.161,438.0,74.563,74.0,0.021,72.0,71.0,55.438,56.25,0.0,44.594,72,70,1000,200,0.193,481.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.016,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,527.0,303.25,521.0,526.5,522.5,-0.005,2.175,0.0,5.618,1.074,0.347,0.001,0.002,0.002,0.0
5132008,1731,1,1,3,1,100,32.468,100.0,100.0,100.0,1,1,1072.596,350.117,0.01,12.86,0,80,55,1.4,1607.875,1732.24,2047.043,1592.966,55.196,63.975,72.069,63.553,52.022,1.353,2.255,0.253,72.346,57.816,88.584,48.793,62.255,64.032,118.141,98.511,127.912,37.894,56.435,41.037,-10.852,110,110,71.938,75.813,55.906,56.469,0.0,41.125,72,70,1000,200,0.174,261.0,69.063,68.25,0.011,72.0,71.313,56.5,57.375,0.0,39.875,72,70,1000,200,0.155,431.0,75.5,74.938,0.022,72.0,70.813,56.0,56.375,0.0,36.281,72,70,1000,200,0.165,447.0,74.563,73.938,0.021,72.0,70.938,55.438,56.406,0.0,44.563,72,70,1000,200,0.193,480.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.91,12.005,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.18,0.0,5.61,1.073,0.35,0.001,0.002,0.002,0.0
5132008,1732,1,1,3,1,100,32.392,100.0,100.0,100.0,1,1,1084.306,350.117,0.01,12.744,0,80,55,1.4,1612.75,1745.085,2052.614,1574.174,55.09,63.868,71.852,63.663,51.804,1.429,2.316,0.275,72.295,57.899,88.584,48.736,62.204,63.818,117.772,98.618,127.764,37.748,56.54,40.965,-10.852,110,110,71.938,75.875,55.906,56.469,0.0,40.438,72,70,1000,200,0.178,263.75,69.188,68.375,0.012,72.0,71.25,56.5,57.5,0.0,39.813,72,70,1000,200,0.156,432.5,75.5,74.938,0.022,72.0,70.875,56.094,56.375,0.0,37.344,72,70,1000,200,0.156,432.75,74.563,74.0,0.021,72.0,70.938,55.438,56.406,0.0,45.469,72,70,1000,200,0.192,479.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.005,2.182,0.0,5.691,1.084,0.35,0.001,0.002,0.002,0.0
5132008,1733,1,1,3,1,100,32.511,100.0,100.0,100.0,1,1,1085.477,350.117,0.01,12.831,0,80,55,1.4,1608.5,1708.006,2041.473,1583.565,55.196,64.082,71.96,63.663,51.913,1.41,2.312,0.286,72.373,57.838,88.444,48.879,62.268,64.032,117.624,98.511,127.691,37.894,56.54,41.037,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,42.0,72,70,1000,200,0.163,255.0,69.0,68.25,0.012,71.938,71.25,56.5,57.531,0.0,39.813,72,70,1000,200,0.156,432.25,75.5,74.938,0.022,72.0,70.875,56.0,56.375,0.0,36.219,72,70,1000,200,0.168,445.75,74.563,73.938,0.021,71.875,70.938,55.531,56.406,0.0,44.75,72,70,1000,200,0.193,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.031,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.5,521.0,526.5,522.5,-0.005,2.163,0.0,5.597,1.085,0.35,0.001,0.002,0.002,0.0
5132008,1734,1,1,3,1,100,32.879,100.0,100.0,100.0,1,1,1094.844,347.775,0.01,12.802,0,80,55,1.4,1610.5,1732.24,2054.472,1605.516,55.196,63.975,71.744,63.773,51.913,1.413,2.28,0.275,72.326,57.82,88.528,48.994,62.268,64.139,117.551,98.618,127.469,37.748,56.645,40.965,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,40.469,72,70,1000,200,0.177,263.75,69.0,68.25,0.012,72.0,71.313,56.5,57.5,0.0,39.781,72,70,1000,200,0.156,432.5,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,36.469,72,70,1000,200,0.164,445.25,74.563,73.938,0.021,72.0,70.938,55.438,56.406,0.0,44.531,72,70,1000,200,0.194,481.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.927,12.046,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.5,520.5,526.5,522.5,-0.005,2.179,0.0,5.716,1.095,0.348,0.001,0.002,0.002,0.0
5132008,1735,1,1,3,1,100,32.764,100.0,100.0,100.0,1,1,1070.254,351.288,0.01,12.802,0,80,55,1.4,1617.25,1693.769,2041.473,1556.982,55.09,64.082,71.744,63.773,51.804,1.379,2.355,0.268,72.302,57.836,88.417,48.822,62.294,64.032,117.403,98.618,127.469,37.821,56.645,41.037,-10.852,110,110,71.875,76.063,55.906,56.406,0.0,41.844,72,70,1000,200,0.166,253.875,69.0,68.375,0.012,71.938,71.313,56.5,57.5,0.0,39.063,72,70,1000,200,0.156,432.25,75.625,74.938,0.022,72.063,70.875,56.0,56.375,0.0,37.094,72,70,1000,200,0.16,441.75,74.5,74.0,0.021,72.0,70.938,55.531,56.406,0.0,44.75,72,70,1000,200,0.192,479.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.924,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,527.0,303.25,521.0,526.5,522.5,-0.005,2.187,0.0,5.715,1.07,0.351,0.001,0.002,0.002,0.001
5132008,1736,1,1,3,1,100,33.124,100.0,100.0,100.0,1,1,1091.332,351.288,0.01,12.86,0,80,55,1.4,1612.25,1798.012,2052.614,1597.67,55.09,63.975,71.852,63.773,52.022,1.383,2.323,0.249,72.369,57.925,88.723,48.793,62.242,64.139,117.182,98.618,127.321,37.821,56.54,41.037,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.844,72,70,1000,200,0.175,262.0,69.0,68.375,0.011,72.0,71.25,56.5,57.5,0.0,39.813,72,70,1000,200,0.155,430.75,75.625,74.938,0.022,72.063,70.813,56.094,56.375,0.0,36.438,72,70,1000,200,0.168,449.75,74.563,73.938,0.021,72.063,71.0,55.438,56.406,0.0,45.219,72,70,1000,200,0.194,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.041,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.75,519.5,526.5,522.5,-0.005,2.209,0.0,5.74,1.091,0.351,0.001,0.002,0.002,0.0
5132008,1737,1,1,3,1,100,33.271,100.0,100.0,100.0,1,1,1080.793,350.117,0.01,12.831,0,80,55,1.4,1619.25,1732.24,2056.329,1581.999,55.196,64.082,71.852,63.883,51.913,1.398,2.305,0.282,72.332,57.863,88.889,48.822,62.23,64.139,117.108,98.724,127.248,37.821,56.645,41.037,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,41.406,72,70,1000,200,0.17,256.5,69.063,68.25,0.012,71.938,71.25,56.5,57.5,0.0,39.094,72,70,1000,200,0.155,430.75,75.625,74.938,0.022,72.063,70.813,56.0,56.375,0.0,36.5,72,70,1000,200,0.167,449.75,74.563,73.938,0.021,72.0,70.938,55.531,56.406,0.0,45.719,72,70,1000,200,0.192,480.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,2.192,0.0,5.728,1.081,0.35,0.001,0.002,0.002,0.0
5132008,1738,1,1,3,1,100,33.486,100.0,100.0,100.0,1,1,1092.502,347.775,0.01,12.831,0,80,55,1.4,1611.5,1723.682,2037.759,1592.966,55.196,64.082,71.96,63.883,51.913,1.421,2.305,0.282,72.326,57.863,88.611,48.822,62.23,64.139,116.887,98.724,127.026,37.748,56.75,40.965,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,40.469,72,70,1000,200,0.178,264.0,69.063,68.25,0.012,72.0,71.25,56.5,57.375,0.0,39.188,72,70,1000,200,0.157,433.25,75.625,74.938,0.022,72.0,70.75,56.094,56.375,0.0,37.438,72,70,1000,200,0.158,439.25,74.563,73.938,0.021,71.875,70.875,55.531,56.406,0.0,45.0,72,70,1000,200,0.192,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.006,2.172,0.0,5.729,1.093,0.348,0.001,0.002,0.002,0.0
5132008,1739,1,1,3,1,100,33.691,100.0,100.0,100.0,1,1,1083.135,351.288,0.01,12.788,0,80,55,1.4,1612.25,1692.346,2052.614,1578.868,55.196,64.082,71.852,63.883,51.913,1.406,2.291,0.279,72.285,57.838,88.723,48.937,62.23,64.139,116.739,98.618,127.026,37.821,56.75,41.037,-10.852,110,110,71.938,76.063,56.0,56.469,0.0,41.625,72,70,1000,200,0.174,261.25,69.063,68.063,0.011,72.0,71.313,56.5,57.5,0.0,39.25,72,70,1000,200,0.157,432.0,75.625,75.125,0.022,71.938,70.688,56.094,56.375,0.0,37.344,72,70,1000,200,0.159,439.5,74.563,73.938,0.021,71.875,70.875,55.531,56.406,0.0,44.063,72,70,1000,200,0.194,480.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.173,0.0,5.708,1.083,0.351,0.002,0.002,0.002,0.0
5132008,1740,1,1,3,1,100,33.906,100.0,100.0,100.0,1,1,1080.793,350.117,0.01,12.773,0,80,55,1.4,1615.25,1713.704,2065.616,1588.264,55.196,63.975,71.852,63.883,52.022,1.421,2.323,0.286,72.284,57.856,88.917,49.023,62.217,63.925,116.518,98.937,126.878,37.748,56.54,41.037,-10.852,110,110,72.188,76.188,56.0,56.469,0.0,41.281,72,70,1000,200,0.178,263.75,69.0,68.25,0.012,72.0,71.375,56.625,57.5,0.0,39.375,72,70,1000,200,0.155,431.75,75.5,74.938,0.022,71.938,70.688,56.094,56.375,0.0,37.594,72,70,1000,200,0.159,434.75,74.563,73.938,0.021,71.875,70.938,55.531,56.406,0.0,43.656,72,70,1000,200,0.193,480.75,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.027,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,526.5,303.25,521.0,526.5,522.5,-0.006,2.236,0.0,5.831,1.081,0.35,0.001,0.002,0.002,0.001
5132008,1741,1,1,3,1,100,34.159,100.0,100.0,100.0,1,1,1080.793,346.604,0.01,12.759,0,80,55,1.4,1624.5,1682.389,2052.614,1564.792,55.196,63.868,71.852,63.773,52.022,1.406,2.323,0.268,72.318,57.913,88.862,49.052,62.217,63.818,116.371,98.724,126.657,37.748,56.54,41.037,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,40.5,72,70,1000,200,0.179,263.25,69.188,68.25,0.011,72.0,71.375,56.625,57.5,0.0,39.188,72,70,1000,200,0.156,433.0,75.625,74.938,0.022,72.0,70.688,56.094,56.375,0.0,37.094,72,70,1000,200,0.161,438.5,74.5,73.938,0.021,71.875,70.938,55.531,56.406,0.0,44.781,72,70,1000,200,0.184,468.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.233,0.0,5.825,1.081,0.347,0.002,0.002,0.002,0.0
5132008,1742,1,1,3,1,100,34.374,100.0,100.0,100.0,1,1,1080.793,348.946,0.01,12.802,0,80,55,1.4,1599.25,1699.462,2061.901,1583.565,55.196,63.868,71.852,63.773,51.913,1.436,2.308,0.279,72.31,57.827,88.695,48.994,62.217,63.818,116.223,98.724,126.657,37.748,56.435,41.11,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,41.188,72,70,1000,200,0.179,264.25,69.063,68.25,0.012,72.0,71.438,56.625,57.5,0.0,39.094,72,70,1000,200,0.157,433.75,75.625,74.938,0.022,71.938,70.75,56.0,56.5,0.0,36.563,72,70,1000,200,0.165,442.5,74.5,73.938,0.021,71.875,70.938,55.531,56.406,0.0,43.656,72,70,1000,200,0.18,465.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,526.5,303.5,521.5,526.5,522.5,-0.006,2.303,0.0,5.974,1.081,0.349,0.001,0.002,0.002,0.0
5132008,1743,1,1,3,1,100,34.307,100.0,100.0,100.0,1,1,1073.767,346.604,0.01,12.831,0,80,55,1.4,1611.75,1676.703,2047.043,1585.131,55.09,63.761,71.96,63.553,51.804,1.41,2.294,0.279,72.319,57.879,88.862,48.994,62.204,63.603,116.076,98.937,126.509,37.748,56.225,41.11,-10.852,110,110,71.938,75.75,56.0,56.406,0.0,40.531,72,70,1000,200,0.177,263.5,69.063,68.25,0.012,72.0,71.375,56.5,57.5,0.0,38.313,72,70,1000,200,0.157,433.75,75.5,74.938,0.022,72.0,70.75,56.0,56.375,0.0,37.344,72,70,1000,200,0.156,432.5,74.5,73.938,0.021,72.063,70.938,55.531,56.25,0.0,44.344,72,70,1000,200,0.188,472.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,2.335,0.0,5.988,1.074,0.347,0.001,0.002,0.002,0.0
5132008,1744,1,1,3,1,100,34.415,100.0,100.0,100.0,1,1,1063.229,348.946,0.01,12.773,0,80,55,1.4,1590.375,1676.703,2054.472,1556.982,55.09,63.761,71.852,63.663,51.696,1.413,2.305,0.293,72.273,57.838,88.778,48.966,62.191,63.711,115.854,98.831,126.361,37.676,56.225,41.11,-10.852,110,110,71.938,75.5,55.813,56.469,0.0,42.031,72,70,1000,200,0.164,254.75,69.063,68.375,0.012,72.0,71.313,56.5,57.5,0.0,38.75,72,70,1000,200,0.157,433.5,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,37.344,72,70,1000,200,0.156,432.75,74.563,73.938,0.021,72.0,71.0,55.438,56.406,0.0,44.656,72,70,1000,200,0.181,465.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.908,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.365,0.0,6.088,1.063,0.349,0.001,0.002,0.002,0.0
5132008,1745,1,1,3,1,100,34.182,100.0,100.0,100.0,1,1,1088.99,351.288,0.01,12.86,0,80,55,1.4,1609.25,1747.941,2056.329,1571.046,54.983,63.868,71.96,63.553,51.696,1.402,2.298,0.275,72.292,57.834,88.945,48.937,62.204,63.711,115.707,98.937,126.214,37.748,56.225,41.11,-10.852,110,110,71.938,75.813,55.813,56.469,0.0,40.625,72,70,1000,200,0.177,263.25,69.063,68.25,0.012,72.0,71.313,56.5,57.5,0.0,39.156,72,70,1000,200,0.155,430.75,75.625,74.938,0.022,72.0,70.938,55.875,56.375,0.0,36.656,72,70,1000,200,0.165,442.75,74.563,73.938,0.021,72.0,71.0,55.438,56.25,0.0,43.688,72,70,1000,200,0.189,478.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.929,12.035,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,526.5,303.5,520.0,526.5,522.5,-0.006,2.34,0.0,6.001,1.089,0.351,0.001,0.002,0.002,0.0
5132008,1746,1,1,3,1,100,34.162,100.0,100.0,100.0,1,1,1084.306,346.604,0.01,12.802,0,80,55,1.4,1612.75,1742.23,2043.329,1596.102,54.983,63.868,71.852,63.553,51.587,1.391,2.305,0.282,72.269,57.848,88.778,48.994,62.217,63.818,115.486,98.724,126.066,37.676,56.015,41.11,-10.852,110,110,71.938,75.875,55.813,56.469,0.0,40.438,72,70,1000,200,0.178,263.5,69.063,68.375,0.012,72.0,71.313,56.5,57.5,0.0,39.188,72,70,1000,200,0.156,431.0,75.625,74.938,0.022,72.0,70.875,56.0,56.375,0.0,36.656,72,70,1000,200,0.163,441.0,74.563,73.938,0.021,72.0,71.0,55.438,56.25,0.0,43.344,72,70,1000,200,0.192,480.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.917,12.032,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,526.5,303.25,520.0,526.5,522.5,-0.006,2.397,0.0,6.102,1.084,0.347,0.001,0.002,0.002,0.0
5132008,1747,1,1,3,1,100,33.873,100.0,100.0,100.0,1,1,1078.451,346.604,0.01,12.7,0,80,55,1.4,1609.5,1727.96,2043.329,1578.868,54.876,63.761,71.96,63.553,51.587,1.413,2.291,0.282,72.24,57.781,89.028,48.851,62.204,63.711,115.412,98.831,125.992,37.748,56.015,41.11,-10.867,110,110,71.938,75.875,55.688,56.406,0.0,42.031,72,70,1000,200,0.164,253.0,69.063,68.25,0.012,72.0,71.313,56.5,57.375,0.0,39.125,72,70,1000,200,0.156,432.0,75.625,74.938,0.022,72.0,70.813,55.875,56.375,0.0,36.188,72,70,1000,200,0.164,443.25,74.5,73.938,0.021,71.875,70.938,55.344,56.25,0.0,43.156,72,70,1000,200,0.192,481.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.924,12.046,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,526.5,303.5,520.0,526.5,522.5,-0.006,2.337,0.0,5.927,1.078,0.347,0.001,0.002,0.002,0.0
5132008,1748,1,1,3,1,100,34.02,100.0,100.0,100.0,1,1,1073.767,346.604,0.01,12.831,0,80,55,1.4,1601.25,1785.121,2037.759,1586.698,54.983,63.868,72.069,63.663,51.587,1.398,2.312,0.275,72.236,57.789,89.001,48.793,62.204,63.603,115.338,98.831,125.697,37.676,56.12,41.11,-10.852,110,110,71.938,76.0,55.688,56.406,0.0,40.625,72,70,1000,200,0.177,263.0,69.063,68.375,0.012,72.0,71.313,56.5,57.375,0.0,39.156,72,70,1000,200,0.156,431.75,75.625,74.938,0.022,72.0,70.813,55.875,56.344,0.0,36.156,72,70,1000,200,0.163,441.75,74.5,73.938,0.021,71.875,70.938,55.344,56.25,0.0,43.563,72,70,1000,200,0.186,474.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.036,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.0,526.5,522.5,-0.006,2.389,0.0,6.116,1.074,0.347,0.001,0.002,0.002,0.0
