DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1749,1,1,3,1,100,33.68,100.0,100.0,100.0,1,1,1049.177,346.604,0.01,12.802,0,80,55,1.4,1601.25,1699.462,2048.9,1564.792,54.876,63.654,71.852,63.553,51.587,1.387,2.305,0.26,72.167,57.782,89.084,48.793,62.217,63.603,115.854,98.831,125.771,37.748,56.015,41.11,-10.852,110,110,71.938,75.813,55.688,56.313,0.0,41.219,72,70,1000,200,0.172,257.0,69.0,68.25,0.012,72.0,71.313,56.438,57.375,0.0,39.188,72,70,1000,200,0.156,432.0,75.625,74.938,0.022,72.0,70.75,55.875,56.344,0.0,35.938,72,70,1000,200,0.164,441.75,74.563,73.938,0.021,71.875,70.875,55.438,56.25,0.0,44.469,72,70,1000,200,0.181,465.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,521.0,526.5,523.0,-0.006,2.356,0.0,5.974,1.049,0.347,0.001,0.002,0.002,0.0
5132008,1750,1,1,3,1,100,33.545,100.0,100.0,100.0,1,1,1066.741,346.604,0.01,12.846,0,80,55,1.4,1600.0,1725.108,2030.333,1564.792,54.876,63.761,71.96,63.553,51.478,1.421,2.308,0.26,72.209,57.792,88.862,48.908,62.242,63.711,115.338,98.831,125.328,37.676,56.015,41.037,-10.852,110,110,72.188,75.688,55.688,56.313,0.0,40.906,72,70,1000,200,0.174,262.0,69.0,68.375,0.012,72.0,71.313,56.438,57.375,0.0,38.344,72,70,1000,200,0.157,433.25,75.625,74.938,0.022,71.938,70.813,55.875,56.344,0.0,36.938,72,70,1000,200,0.154,428.0,74.5,73.938,0.021,71.875,70.813,55.344,56.156,0.0,44.031,72,70,1000,200,0.188,471.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,527.0,522.5,-0.006,2.354,0.0,5.993,1.067,0.347,0.001,0.002,0.002,0.0
5132008,1751,1,1,3,1,100,33.136,100.0,100.0,100.0,1,1,1056.203,346.604,0.01,12.817,0,80,55,1.4,1589.75,1700.885,2041.473,1555.421,54.876,63.868,71.852,63.443,51.478,1.429,2.23,0.275,72.122,57.774,88.778,48.793,62.294,63.925,114.969,98.937,125.032,37.676,56.015,41.037,-10.852,110,110,72.188,75.688,55.688,56.313,0.0,41.219,72,70,1000,200,0.173,257.5,69.063,68.25,0.011,72.0,71.375,56.438,57.375,0.0,38.531,72,70,1000,200,0.158,435.5,75.625,74.938,0.022,71.938,70.813,55.688,56.344,0.0,36.844,72,70,1000,200,0.154,428.5,74.563,74.0,0.021,71.875,70.938,55.344,56.156,0.0,44.0,72,70,1000,200,0.182,466.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.917,12.024,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,527.0,303.5,520.0,526.5,522.5,-0.006,2.349,0.0,5.979,1.056,0.347,0.001,0.002,0.002,0.0
5132008,1752,1,1,3,1,100,33.187,100.0,100.0,100.0,1,1,1060.887,347.775,0.01,12.788,0,80,55,1.4,1585.25,1725.108,2041.473,1560.105,54.876,63.975,71.96,63.663,51.587,1.425,2.308,0.268,72.111,57.681,88.862,48.764,62.268,64.139,114.969,98.831,124.811,37.748,56.015,41.037,-10.852,110,110,71.938,75.75,55.594,56.313,0.0,40.875,72,70,1000,200,0.175,262.25,69.0,68.375,0.012,72.0,71.438,56.313,57.375,0.0,38.969,72,70,1000,200,0.156,432.0,75.625,74.938,0.022,71.938,70.813,55.688,56.344,0.0,36.688,72,70,1000,200,0.156,429.5,74.5,73.938,0.021,72.0,71.0,55.281,56.156,0.0,44.531,72,70,1000,200,0.179,461.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,519.5,526.5,522.5,-0.006,2.302,0.0,5.838,1.061,0.348,0.001,0.002,0.002,0.0
5132008,1753,1,1,3,1,100,32.712,100.0,100.0,100.0,1,1,1055.032,350.117,0.01,12.817,0,80,55,1.4,1586.75,1783.689,2054.472,1592.966,54.77,64.082,72.069,63.773,51.478,1.413,2.276,0.279,72.145,57.735,89.028,48.678,62.281,64.032,114.822,98.831,124.737,37.676,56.015,41.037,-10.852,110,110,71.938,75.875,55.594,56.313,0.0,40.375,72,70,1000,200,0.178,264.25,69.063,68.25,0.012,72.0,71.313,56.438,57.375,0.0,38.938,72,70,1000,200,0.155,432.25,75.625,74.938,0.022,72.0,70.813,55.688,56.344,0.0,36.406,72,70,1000,200,0.157,431.75,74.5,73.938,0.021,71.875,71.125,55.281,56.156,0.0,43.5,72,70,1000,200,0.185,470.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.036,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,526.5,527.0,303.5,521.0,526.5,522.5,-0.006,2.349,0.0,5.979,1.055,0.35,0.001,0.002,0.002,0.0
5132008,1754,1,1,3,1,100,32.47,100.0,100.0,100.0,1,1,1065.571,345.433,0.01,12.788,0,80,55,1.4,1589.75,1715.129,2048.9,1572.61,54.77,64.189,71.96,63.883,51.369,1.372,2.312,0.286,72.123,57.684,88.945,48.678,62.268,64.032,114.601,98.831,124.515,37.748,56.12,41.11,-10.852,110,110,71.938,76.063,55.688,56.063,0.0,41.344,72,70,1000,200,0.17,259.25,69.063,68.25,0.012,72.0,71.25,56.438,57.25,0.0,39.063,72,70,1000,200,0.155,431.25,75.625,74.938,0.022,72.0,70.813,55.688,56.344,0.0,36.094,72,70,1000,200,0.159,432.75,74.563,73.938,0.021,71.688,71.25,55.281,56.156,0.0,42.625,72,70,1000,200,0.177,461.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.922,12.043,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,526.5,303.25,520.5,526.5,522.5,-0.006,2.34,0.0,5.968,1.066,0.345,0.001,0.002,0.002,0.0
5132008,1755,1,1,3,1,100,32.226,100.0,100.0,100.0,1,1,1065.571,348.946,0.01,12.817,0,80,55,1.4,1582.25,1819.522,2052.614,1567.918,54.77,63.975,71.96,63.773,51.587,1.375,2.305,0.286,72.107,57.732,89.223,48.678,62.294,63.925,114.306,98.831,124.294,37.603,56.12,41.037,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,40.594,72,70,1000,200,0.177,263.5,69.063,68.25,0.012,72.0,71.188,56.313,57.25,0.0,39.031,72,70,1000,200,0.156,432.0,75.625,74.938,0.022,72.0,70.813,55.688,56.219,0.0,36.25,72,70,1000,200,0.164,442.75,74.563,73.938,0.021,71.875,71.188,55.281,56.156,0.0,43.75,72,70,1000,200,0.177,460.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.925,12.035,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.377,0.0,6.109,1.066,0.349,0.001,0.002,0.002,0.0
5132008,1756,1,1,3,1,100,32.014,100.0,100.0,100.0,1,1,1036.297,347.775,0.01,12.773,0,80,55,1.4,1600.5,1743.658,2034.046,1519.586,54.77,63.868,71.96,63.663,51.587,1.444,2.252,0.264,71.956,57.677,89.084,48.592,62.281,63.818,114.232,98.724,124.072,37.603,56.12,41.037,-10.852,110,110,71.938,75.75,55.594,56.063,0.0,40.844,72,70,1000,200,0.175,260.0,69.0,68.375,0.012,72.0,71.188,56.438,57.375,0.0,38.125,72,70,1000,200,0.157,433.25,75.5,74.938,0.022,72.0,70.875,55.688,56.219,0.0,36.688,72,70,1000,200,0.155,434.5,74.563,73.938,0.021,71.875,71.188,55.281,56.156,0.0,43.469,72,70,1000,200,0.168,448.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.018,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.369,0.0,6.089,1.036,0.348,0.001,0.002,0.002,0.0
5132008,1757,1,1,3,1,100,31.792,100.0,100.0,100.0,1,1,1063.229,348.946,0.01,12.773,0,80,55,1.4,1574.0,1798.012,2045.186,1574.174,54.77,63.868,71.96,63.773,51.478,1.41,2.255,0.282,72.074,57.634,89.056,48.592,62.268,63.818,114.158,98.724,123.999,37.748,56.435,41.037,-10.852,110,110,71.938,75.75,55.594,56.063,0.0,41.0,72,70,1000,200,0.173,260.75,69.0,68.25,0.012,72.0,71.188,56.438,57.25,0.0,39.531,72,70,1000,200,0.153,428.5,75.625,74.938,0.022,72.0,70.813,55.688,56.344,0.0,36.063,72,70,1000,200,0.16,438.25,74.5,73.938,0.021,71.688,71.125,55.281,56.031,0.0,42.531,72,70,1000,200,0.18,465.25,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.941,12.039,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,527.0,303.5,520.5,526.5,522.5,-0.006,2.248,0.0,5.831,1.063,0.349,0.001,0.002,0.002,0.0
5132008,1758,1,1,3,1,100,31.55,100.0,100.0,100.0,1,1,1057.374,347.775,0.01,12.846,0,80,55,1.4,1596.5,1695.192,2039.616,1558.544,54.77,63.761,71.852,63.663,51.478,1.41,2.28,0.279,72.015,57.625,89.001,48.707,62.294,63.711,113.937,98.618,123.777,37.603,56.12,41.037,-10.852,110,110,71.875,75.938,55.688,56.063,0.0,40.375,72,70,1000,200,0.179,263.75,69.063,68.25,0.012,71.938,71.188,56.313,57.25,0.0,38.344,72,70,1000,200,0.156,432.0,75.625,74.938,0.022,71.938,70.875,55.688,56.344,0.0,35.875,72,70,1000,200,0.159,431.25,74.563,73.938,0.021,71.875,71.063,55.281,56.156,0.0,42.594,72,70,1000,200,0.168,449.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.054,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,526.5,526.5,303.5,520.5,526.5,522.5,-0.006,2.382,0.0,6.123,1.057,0.348,0.001,0.002,0.002,0.0
5132008,1759,1,1,3,1,100,31.286,100.0,100.0,100.0,1,1,1030.442,345.433,0.01,12.788,0,80,55,1.4,1565.0,1673.86,2037.759,1525.808,54.77,63.761,71.96,63.553,51.478,1.372,2.312,0.271,71.962,57.565,89.084,48.678,62.268,63.603,113.715,98.511,123.703,37.603,56.015,41.037,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,41.188,72,70,1000,200,0.171,260.0,69.063,68.25,0.012,72.0,71.188,56.313,57.25,0.0,40.063,72,70,1000,200,0.147,416.5,75.625,75.125,0.022,71.938,70.75,55.563,56.219,0.0,35.938,72,70,1000,200,0.159,437.25,74.563,73.938,0.021,71.688,71.125,55.281,56.156,0.0,43.125,72,70,1000,200,0.173,453.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.5,526.5,303.25,520.0,526.5,522.5,-0.007,2.385,0.0,6.096,1.03,0.345,0.001,0.002,0.002,0.0
5132008,1800,1,1,3,1,100,31.055,100.0,100.0,100.0,1,1,1035.126,348.946,0.01,12.846,0,80,55,1.4,1570.75,1649.721,2043.329,1519.586,54.77,63.761,71.96,63.553,51.478,1.425,2.212,0.293,71.917,57.576,89.167,48.621,62.242,63.603,113.642,98.618,123.482,38.257,56.015,41.402,-10.852,110,110,72.188,76.125,55.594,56.063,0.0,40.469,72,70,1000,200,0.178,263.0,69.0,68.25,0.012,71.938,71.25,56.313,57.25,0.0,38.5,72,70,1000,200,0.156,427.5,75.625,75.125,0.022,72.0,70.625,55.688,56.344,0.0,36.75,72,70,1000,200,0.148,425.75,74.563,73.938,0.021,71.875,71.313,55.281,56.156,0.0,42.656,72,70,1000,200,0.164,446.75,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.957,12.072,6.847,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.5,526.5,303.5,520.0,526.5,522.5,-0.007,2.275,0.0,5.607,1.035,0.349,0.001,0.002,0.002,0.0
5132008,1801,1,1,3,1,100,30.804,100.0,100.0,100.0,1,1,1058.545,341.92,0.01,12.86,0,80,55,1.4,1560.75,1695.192,2024.764,1536.707,54.77,63.654,72.069,63.553,51.478,1.41,2.252,0.249,71.879,57.441,89.279,48.678,62.242,63.496,113.42,98.405,123.334,38.693,55.911,41.84,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,41.188,72,70,1000,200,0.172,260.25,69.063,68.375,0.012,71.938,71.188,56.313,57.25,0.0,38.5,72,70,1000,200,0.154,429.0,75.625,74.938,0.022,71.813,70.688,55.688,56.219,0.0,36.563,72,70,1000,200,0.15,426.25,74.563,73.938,0.021,71.688,71.438,55.281,56.156,0.0,42.531,72,70,1000,200,0.174,455.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.007,2.35,0.0,5.616,1.059,0.342,0.001,0.002,0.002,0.0
5132008,1802,1,1,3,1,100,30.531,100.0,100.0,100.0,1,1,1039.809,343.091,0.01,12.846,0,80,55,1.4,1582.25,1636.958,2034.046,1519.586,54.77,63.654,71.635,63.443,51.478,1.44,2.244,0.279,71.742,57.464,89.39,49.253,62.242,63.496,113.273,98.405,123.186,38.911,55.911,42.058,-10.852,110,110,71.75,74.875,55.594,56.063,0.0,40.375,72,70,1000,200,0.179,264.0,69.0,68.375,0.011,71.75,71.0,56.313,57.25,0.0,39.844,72,70,1000,200,0.146,416.5,75.625,74.938,0.022,71.688,70.563,55.688,56.219,0.0,35.969,72,70,1000,200,0.148,423.5,74.563,74.0,0.021,71.563,71.25,55.281,56.031,0.0,41.656,72,70,1000,200,0.167,447.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.007,2.378,0.0,5.609,1.04,0.343,0.001,0.002,0.002,0.0
5132008,1803,1,1,3,1,100,30.31,100.0,100.0,100.0,1,1,984.774,341.92,0.01,12.889,0,80,55,1.4,1552.0,1605.804,2021.052,1476.147,54.77,63.654,71.202,63.443,51.478,1.429,2.22,0.264,71.488,57.35,89.223,50.001,62.139,63.496,113.199,98.298,123.039,39.057,56.015,42.131,-10.852,110,110,71.688,73.438,55.594,56.0,0.0,41.469,72,70,1000,200,0.165,253.625,69.0,68.25,0.012,71.563,70.625,56.313,57.25,0.0,38.531,72,70,1000,200,0.14,411.75,75.625,74.938,0.022,71.188,70.313,55.688,56.219,0.0,35.094,72,70,1000,200,0.137,406.5,74.563,74.0,0.021,71.125,71.25,55.281,56.156,0.0,41.406,72,70,1000,200,0.155,431.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.007,2.336,0.0,5.497,0.985,0.342,0.001,0.002,0.002,0.0
5132008,1804,1,1,3,1,100,30.037,100.0,100.0,100.0,1,1,970.723,337.237,0.01,12.904,0,80,55,1.4,1508.5,1567.661,2006.205,1440.616,54.77,63.654,70.768,63.443,51.369,1.478,2.181,0.275,71.035,57.121,88.778,50.806,62.268,63.603,113.052,98.405,122.891,39.129,55.911,42.277,-10.867,110,110,71.563,72.375,55.594,56.063,0.0,41.344,72,70,1000,200,0.165,253.25,69.063,68.25,0.012,71.375,70.25,56.313,57.25,0.0,37.969,72,70,1000,200,0.132,397.75,75.625,74.938,0.022,70.813,70.0,55.688,56.219,0.0,34.031,72,70,1000,200,0.12,381.25,74.563,73.938,0.021,71.0,70.938,55.281,56.156,0.0,39.75,72,70,1000,200,0.142,412.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.421,0.0,5.636,0.971,0.337,0.001,0.002,0.002,0.0
5132008,1805,1,1,3,1,100,29.474,100.0,100.0,100.0,1,1,817.328,322.014,0.01,12.831,0,80,55,1.4,1455.125,1320.045,1933.893,1183.351,54.663,63.654,70.335,63.443,51.26,1.577,2.049,0.29,70.324,56.735,88.584,51.439,62.242,63.603,112.904,98.192,122.743,39.347,55.911,42.35,-10.852,110,110,71.313,71.438,55.594,56.063,0.0,40.438,72,70,1000,200,0.168,256.75,69.063,68.25,0.011,70.938,69.688,56.313,57.25,0.0,35.313,72,70,1000,200,0.119,379.0,75.625,74.938,0.022,70.625,69.688,55.688,56.344,0.0,23.172,72,70,1000,200,0.063,248.0,74.563,74.0,0.021,70.688,70.75,55.281,56.156,0.0,38.781,72,70,1000,200,0.13,395.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.007,2.326,0.0,5.346,0.817,0.322,0.001,0.002,0.002,0.0
5132008,1806,1,1,3,1,100,28.541,100.0,100.0,100.0,1,1,640.513,304.45,0.01,12.846,0,80,55,1.4,1251.375,770.477,1817.354,726.909,54.45,63.761,69.901,63.443,50.716,1.596,1.925,0.29,68.938,55.884,87.61,51.899,62.242,63.603,112.83,98.298,122.596,39.493,55.596,42.423,-10.852,110,110,71.188,70.688,55.094,56.0,0.0,39.375,72,70,1000,200,0.169,256.25,69.063,68.25,0.012,70.563,69.313,56.313,57.375,0.0,28.438,72,70,1000,200,0.049,228.5,75.625,74.938,0.022,70.313,69.625,55.688,56.5,0.0,24.484,72,70,1000,200,0.045,226.25,74.563,73.938,0.021,70.5,70.438,55.063,56.25,0.0,31.469,72,70,1000,200,0.044,226.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.337,0.0,5.222,0.641,0.304,0.001,0.002,0.002,0.0
5132008,1807,1,1,3,1,100,26.782,100.0,100.0,100.0,1,1,677.984,296.253,0.01,12.744,0,80,55,1.4,926.375,978.786,1821.047,909.758,54.023,63.654,69.793,63.443,49.955,1.566,1.925,0.282,68.098,54.759,86.415,51.899,62.217,63.496,112.683,98.192,122.448,39.638,54.337,42.35,-10.852,110,110,71.063,70.125,54.813,55.656,0.0,38.844,72,70,1000,200,0.159,249.5,69.0,68.25,0.011,70.563,69.25,56.313,57.531,0.0,27.844,72,70,1000,200,0.042,222.875,75.625,75.125,0.022,70.5,69.625,55.5,56.594,0.0,25.063,72,70,1000,200,0.038,212.125,74.563,74.0,0.021,70.5,70.375,54.906,56.25,0.0,29.906,72,70,1000,200,0.042,223.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,2.351,0.0,4.795,0.678,0.296,0.001,0.002,0.002,0.0
5132008,1808,1,1,3,1,100,24.948,100.0,100.0,100.0,1,1,661.59,290.398,0.01,12.846,0,80,55,1.4,888.375,972.018,1793.355,899.461,53.704,63.654,69.901,63.443,49.52,1.49,1.815,0.279,67.442,54.087,86.86,51.612,62.242,63.603,112.535,98.192,122.3,39.711,54.127,41.912,-10.852,110,110,70.75,69.625,54.625,55.344,0.0,38.969,72,70,1000,200,0.145,238.75,69.063,68.375,0.012,70.563,69.5,56.313,57.531,0.0,26.922,72,70,1000,200,0.04,219.625,75.625,75.125,0.022,70.5,69.688,55.375,56.594,0.0,24.859,72,70,1000,200,0.036,207.375,74.563,73.938,0.021,70.375,70.438,54.906,56.406,0.0,29.063,72,70,1000,200,0.041,222.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.961,0.0,3.922,0.662,0.29,0.001,0.002,0.002,0.0
5132008,1809,1,1,3,1,100,23.529,100.0,100.0,100.0,1,1,633.487,281.03,0.01,12.802,0,80,55,1.4,867.375,897.778,1778.596,834.902,53.704,63.654,69.901,63.443,49.846,1.509,1.79,0.271,66.912,53.597,88.166,51.497,62.268,63.603,112.462,98.086,122.226,39.856,54.337,41.621,-10.852,110,110,70.688,69.25,54.688,55.5,0.0,36.219,72,70,1000,200,0.116,213.625,69.063,68.25,0.012,70.563,69.563,56.438,57.656,0.0,27.484,72,70,1000,200,0.036,206.125,75.625,74.938,0.022,70.625,69.75,55.5,56.594,0.0,24.219,72,70,1000,200,0.037,208.5,74.563,73.938,0.021,70.375,70.5,54.781,56.531,0.0,30.203,72,70,1000,200,0.036,207.375,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.56,0.0,3.134,0.633,0.281,0.001,0.002,0.002,0.0
5132008,1810,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,639.342,282.201,0.01,12.817,0,80,55,1.4,827.125,908.552,1765.687,842.224,53.917,63.654,69.901,63.334,50.281,1.417,1.783,0.268,66.611,53.344,89.334,51.468,62.217,63.603,112.314,98.086,122.079,39.929,54.966,41.329,-10.852,110,110,70.75,69.063,54.813,55.5,0.0,35.344,72,70,1000,200,0.116,213.125,69.063,68.25,0.012,70.563,69.625,56.438,57.844,0.0,26.641,72,70,1000,200,0.038,209.125,75.625,74.938,0.022,70.625,69.813,55.375,56.844,0.0,25.188,72,70,1000,200,0.033,200.0,74.563,74.0,0.021,70.375,70.563,54.906,56.531,0.0,30.094,72,70,1000,200,0.035,205.375,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,1.193,0.0,2.489,0.639,0.282,0.001,0.002,0.002,0.0
5132008,1811,1,1,3,1,100,22.139,100.0,100.0,100.0,1,1,634.658,275.176,0.01,12.86,0,80,55,1.4,817.75,882.978,1745.413,829.046,54.13,63.654,69.793,63.443,50.825,1.455,1.676,0.268,66.334,53.037,90.14,51.324,62.204,63.496,112.167,97.873,121.931,39.929,56.015,41.256,-10.852,110,110,70.688,68.938,55.219,55.781,0.0,36.281,72,70,1000,200,0.103,203.125,69.063,68.25,0.012,70.563,69.688,56.5,58.0,0.0,27.969,72,70,1000,200,0.033,198.25,75.625,74.938,0.022,70.625,69.813,55.563,56.844,0.0,23.656,72,70,1000,200,0.036,212.5,74.563,73.938,0.021,70.25,70.563,55.063,56.625,0.0,30.125,72,70,1000,200,0.034,202.75,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.061,0.0,2.367,0.635,0.275,0.001,0.002,0.002,0.0
5132008,1812,1,1,3,1,100,21.908,100.0,100.0,100.0,1,1,612.41,275.176,0.01,12.802,0,80,55,1.4,824.0,860.136,1747.256,807.107,54.45,63.654,69.901,63.443,51.369,1.474,1.797,0.26,66.117,52.876,90.613,51.295,62.217,63.496,112.019,97.766,121.783,39.929,56.855,41.183,-10.852,110,110,70.75,68.813,55.281,55.906,0.0,36.125,72,70,1000,200,0.104,200.5,69.063,68.25,0.012,70.563,69.75,56.625,58.094,0.0,27.063,72,70,1000,200,0.035,202.75,75.625,74.938,0.022,70.625,69.813,55.875,56.906,0.0,24.969,72,70,1000,200,0.033,199.625,74.563,73.938,0.021,70.313,70.563,55.344,56.813,0.0,29.859,72,70,1000,200,0.034,203.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.007,0.948,0.0,2.227,0.612,0.275,0.001,0.002,0.002,0.0
5132008,1813,1,1,3,1,100,22.083,100.0,100.0,100.0,1,1,624.12,276.347,0.01,12.802,0,80,55,1.4,799.25,866.85,1741.729,807.107,54.663,63.654,69.901,63.443,51.587,1.467,1.74,0.264,65.873,52.675,90.613,51.468,62.204,63.496,111.945,97.766,121.709,40.001,57.589,41.256,-10.852,110,110,70.688,68.625,55.406,56.0,0.0,34.969,72,70,1000,200,0.111,206.5,69.063,68.25,0.011,70.75,69.688,56.688,58.094,0.0,27.781,72,70,1000,200,0.032,199.125,75.625,74.938,0.022,70.625,69.813,56.0,57.0,0.0,24.297,72,70,1000,200,0.034,206.375,74.5,74.0,0.021,70.375,70.5,55.531,57.0,0.0,29.797,72,70,1000,200,0.034,202.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.913,0.0,2.229,0.624,0.276,0.001,0.002,0.002,0.0
5132008,1814,1,1,3,1,100,22.377,100.0,100.0,100.0,1,1,604.214,275.176,0.01,12.904,0,80,55,1.4,810.25,854.766,1741.729,798.34,54.983,63.654,69.901,63.443,51.804,1.417,1.783,0.264,65.665,52.661,90.585,51.554,62.191,63.603,111.724,97.66,121.562,39.929,58.113,41.329,-10.852,110,110,70.563,68.625,55.594,56.313,0.0,35.813,72,70,1000,200,0.102,202.25,69.0,68.25,0.012,70.438,69.688,56.938,58.156,0.0,27.484,72,70,1000,200,0.033,198.5,75.625,74.938,0.022,70.688,69.75,56.094,57.156,0.0,25.016,72,70,1000,200,0.033,198.375,74.5,73.938,0.021,70.313,70.563,55.594,57.0,0.0,29.75,72,70,1000,200,0.034,202.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,0.993,0.0,2.506,0.604,0.275,0.001,0.002,0.002,0.0
5132008,1815,1,1,3,1,100,22.609,100.0,100.0,100.0,1,1,612.41,271.663,0.01,12.904,0,80,55,1.4,797.5,873.568,1715.951,811.492,55.09,63.761,69.901,63.443,51.804,1.471,1.711,0.253,65.449,52.471,90.279,51.698,62.204,63.603,111.65,97.66,121.414,40.001,58.533,41.329,-10.852,110,110,70.563,68.563,55.813,56.313,0.0,36.188,72,70,1000,200,0.1,197.75,69.063,68.25,0.012,70.438,69.688,56.938,58.219,0.0,26.766,72,70,1000,200,0.034,206.25,75.625,74.938,0.022,70.625,69.75,56.156,57.219,0.0,25.281,72,70,1000,200,0.032,197.375,74.563,73.938,0.021,70.313,70.563,55.594,57.188,0.0,29.578,72,70,1000,200,0.034,202.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,-0.007,0.925,0.0,2.377,0.612,0.272,0.001,0.002,0.002,0.0
5132008,1816,1,1,3,1,100,22.933,100.0,100.0,100.0,1,1,592.504,268.15,0.01,12.889,0,80,55,1.4,807.25,868.193,1708.59,796.879,55.196,63.654,69.793,63.443,51.913,1.394,1.715,0.249,65.326,52.225,90.057,51.928,62.152,63.496,111.503,97.553,121.34,40.001,58.428,41.402,-10.852,110,110,70.563,68.5,55.906,56.469,0.0,35.219,72,70,1000,200,0.106,205.25,69.063,68.063,0.011,70.563,69.688,57.0,58.438,0.0,27.766,72,70,1000,200,0.032,196.25,75.625,74.938,0.022,70.625,69.75,56.156,57.438,0.0,25.016,72,70,1000,200,0.033,197.875,74.5,73.938,0.021,70.313,70.5,55.844,57.188,0.0,29.625,72,70,1000,200,0.034,200.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.98,0.0,2.505,0.593,0.268,0.002,0.002,0.002,0.0
5132008,1817,1,1,3,1,100,23.128,100.0,100.0,100.0,1,1,597.188,269.321,0.01,12.671,0,80,55,1.4,799.25,892.394,1719.631,824.656,55.196,63.654,69.793,63.443,51.804,1.41,1.719,0.257,65.265,52.192,89.807,51.957,62.178,63.496,111.429,97.553,121.193,40.001,58.533,41.475,-10.852,110,110,70.563,68.438,55.906,56.406,0.0,36.5,72,70,1000,200,0.098,197.25,69.0,68.25,0.012,70.438,69.688,57.094,58.438,0.0,26.859,72,70,1000,200,0.035,202.5,75.625,74.938,0.022,70.625,69.75,56.25,57.438,0.0,23.703,72,70,1000,200,0.037,208.0,74.5,73.938,0.021,70.313,70.5,55.906,57.313,0.0,29.766,72,70,1000,200,0.033,200.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.008,0.0,2.591,0.597,0.269,0.001,0.002,0.002,0.0
5132008,1818,1,1,3,1,100,23.361,100.0,100.0,100.0,1,1,598.359,268.15,0.01,12.686,0,80,55,1.4,798.0,857.451,1708.59,792.497,55.196,63.654,69.793,63.443,51.804,1.417,1.754,0.264,65.173,52.135,89.612,52.072,62.152,63.496,111.282,97.447,121.119,40.074,58.533,41.621,-10.852,110,110,70.563,68.438,55.906,56.469,0.0,36.188,72,70,1000,200,0.1,196.875,69.063,68.25,0.012,70.438,69.688,57.0,58.563,0.0,27.313,72,70,1000,200,0.032,201.75,75.625,74.938,0.022,70.625,69.688,56.469,57.563,0.0,25.344,72,70,1000,200,0.032,195.5,74.5,73.938,0.021,70.313,70.5,55.906,57.406,0.0,29.781,72,70,1000,200,0.033,199.5,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,1.063,0.0,2.722,0.598,0.268,0.001,0.002,0.002,0.001
5132008,1819,1,1,3,1,100,23.859,100.0,100.0,100.0,1,1,590.162,268.15,0.01,12.729,0,80,55,1.4,809.375,872.224,1714.11,792.497,55.303,63.654,69.685,63.443,51.913,1.436,1.662,0.264,65.104,52.108,89.557,52.13,62.152,63.496,111.134,97.447,120.971,40.22,58.533,41.694,-10.852,110,110,70.5,68.438,56.0,56.594,0.0,35.469,72,70,1000,200,0.105,201.375,69.0,68.25,0.012,70.563,69.688,57.094,58.563,0.0,27.688,72,70,1000,200,0.032,196.25,75.5,74.938,0.022,70.625,69.688,56.469,57.625,0.0,24.859,72,70,1000,200,0.033,198.0,74.5,73.938,0.021,70.313,70.5,55.906,57.406,0.0,29.766,72,70,1000,200,0.033,200.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,1.025,0.0,2.602,0.59,0.268,0.001,0.002,0.002,0.0
5132008,1820,1,1,3,1,100,24.228,100.0,100.0,100.0,1,1,596.017,268.15,0.01,12.817,0,80,55,1.4,783.75,909.899,1704.91,848.085,55.303,63.654,69.685,63.443,51.913,1.349,1.711,0.264,65.051,52.044,89.418,52.216,62.139,63.389,111.06,97.341,120.823,40.22,58.533,41.694,-10.852,110,110,70.5,68.375,56.0,56.594,0.0,35.344,72,70,1000,200,0.105,203.75,69.0,68.25,0.012,70.563,69.625,57.219,58.688,0.0,26.578,72,70,1000,200,0.035,206.5,75.5,74.938,0.022,70.5,69.688,56.469,57.688,0.0,23.609,72,70,1000,200,0.035,210.125,74.5,73.875,0.021,70.313,70.5,56.0,57.625,0.0,30.063,72,70,1000,200,0.033,198.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.032,0.0,2.62,0.596,0.268,0.001,0.002,0.002,0.0
5132008,1821,1,1,3,1,100,24.588,100.0,100.0,100.0,1,1,588.991,268.15,0.01,12.889,0,80,55,1.4,790.625,852.083,1697.552,785.197,55.41,63.654,69.685,63.443,51.913,1.413,1.722,0.257,65.022,52.004,89.195,52.388,62.113,63.389,110.913,97.234,120.75,40.22,58.533,41.694,-10.852,110,110,70.5,68.25,56.0,56.594,0.0,36.5,72,70,1000,200,0.098,195.5,69.0,68.25,0.012,70.563,69.688,57.219,58.688,0.0,27.922,72,70,1000,200,0.032,195.375,75.625,74.938,0.022,70.5,69.688,56.469,57.688,0.0,25.281,72,70,1000,200,0.032,195.875,74.5,73.938,0.021,70.25,70.438,56.0,57.719,0.0,29.891,72,70,1000,200,0.033,199.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.37,-0.072,-0.007,1.037,0.0,2.635,0.589,0.268,0.001,0.002,0.002,0.0
5132008,1822,1,1,3,1,100,25.163,100.0,100.0,100.0,1,1,586.649,268.15,0.01,12.904,0,80,55,1.4,817.625,884.323,1708.59,791.037,55.303,63.547,69.576,63.443,51.913,1.387,1.669,0.257,64.938,52.012,89.056,52.446,62.113,63.389,110.765,97.128,120.602,40.147,58.533,41.694,-10.852,110,110,70.5,68.063,56.0,56.594,0.0,35.594,72,70,1000,200,0.104,200.625,68.875,68.063,0.012,70.563,69.75,57.281,58.75,0.0,26.938,72,70,1000,200,0.035,201.875,75.5,74.938,0.022,70.5,69.688,56.563,57.844,0.0,24.453,72,70,1000,200,0.034,201.125,74.5,73.938,0.021,70.313,70.438,56.156,57.719,0.0,30.031,72,70,1000,200,0.033,199.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.086,0.0,2.769,0.587,0.268,0.001,0.002,0.002,0.0
5132008,1823,1,1,3,1,100,25.309,100.0,100.0,100.0,1,1,586.649,266.979,0.01,12.831,0,80,55,1.4,788.5,866.85,1703.07,799.801,55.303,63.547,69.576,63.443,51.913,1.394,1.697,0.26,64.895,51.982,88.889,52.475,62.1,63.389,110.618,97.128,120.454,40.147,58.218,41.621,-10.852,110,110,70.5,68.125,56.0,56.688,0.0,35.75,72,70,1000,200,0.102,201.25,69.0,68.063,0.012,70.563,69.75,57.281,58.75,0.0,27.875,72,70,1000,200,0.031,197.75,75.5,74.938,0.022,70.5,69.625,56.563,57.844,0.0,25.406,72,70,1000,200,0.032,195.375,74.5,73.938,0.021,70.25,70.375,56.0,57.781,0.0,30.0,72,70,1000,200,0.033,199.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.072,-0.007,1.047,0.0,2.623,0.587,0.267,0.002,0.002,0.002,0.0
5132008,1824,1,1,3,1,100,25.913,100.0,100.0,100.0,1,1,585.478,268.15,0.01,12.729,0,80,55,1.4,806.125,856.109,1717.791,789.577,55.41,63.654,69.576,63.334,51.913,1.391,1.701,0.264,64.983,52.035,89.028,52.561,62.055,63.389,110.544,97.021,120.38,40.147,58.218,41.621,-10.852,110,110,70.375,68.0,56.0,56.688,0.0,36.344,72,70,1000,200,0.099,196.0,69.0,68.25,0.012,70.563,69.75,57.281,58.75,0.0,27.438,72,70,1000,200,0.033,198.125,75.5,74.938,0.022,70.5,69.625,56.563,57.844,0.0,25.188,72,70,1000,200,0.032,196.25,74.5,73.875,0.021,70.313,70.375,56.0,57.781,0.0,30.156,72,70,1000,200,0.033,198.875,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,-0.007,1.038,0.0,2.602,0.585,0.268,0.001,0.002,0.002,0.0
5132008,1825,1,1,3,1,100,26.303,100.0,100.0,100.0,1,1,600.701,264.637,0.01,12.642,0,80,55,1.4,804.125,881.633,1703.07,814.417,55.41,63.547,69.576,63.334,51.913,1.436,1.658,0.257,64.936,51.974,88.973,52.59,62.055,63.282,110.396,97.021,120.306,40.292,58.323,41.767,-10.852,110,110,70.375,68.125,56.219,56.688,0.0,35.063,72,70,1000,200,0.108,204.375,69.0,68.063,0.012,70.438,69.813,57.281,58.75,0.0,26.656,72,70,1000,200,0.035,206.0,75.5,74.813,0.022,70.5,69.563,56.688,57.844,0.0,24.797,72,70,1000,200,0.033,198.75,74.375,73.875,0.021,70.25,70.375,56.156,57.781,0.0,30.109,72,70,1000,200,0.033,199.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.034,0.0,2.586,0.601,0.265,0.002,0.002,0.002,0.0
5132008,1826,1,1,3,1,100,26.751,100.0,100.0,100.0,1,1,592.504,265.808,0.01,12.613,0,80,55,1.4,788.5,892.394,1697.552,817.342,55.41,63.547,69.468,63.334,51.913,1.383,1.726,0.26,64.933,51.856,88.945,52.647,62.068,63.282,110.323,97.021,120.159,40.51,58.323,41.912,-10.852,110,110,70.188,68.188,56.219,56.688,0.0,35.563,72,70,1000,200,0.104,202.5,69.0,68.063,0.012,70.563,69.813,57.5,58.844,0.0,28.125,72,70,1000,200,0.031,194.25,75.5,74.813,0.022,70.313,69.5,56.688,58.031,0.0,23.875,72,70,1000,200,0.036,205.75,74.5,73.938,0.021,70.25,70.375,56.156,57.781,0.0,30.219,72,70,1000,200,0.033,199.125,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.007,0.993,0.0,2.452,0.593,0.266,0.002,0.002,0.002,0.0
5132008,1827,1,1,3,1,100,27.413,100.0,100.0,100.0,1,1,592.504,265.808,0.01,12.904,0,80,55,1.4,796.625,868.193,1701.231,788.117,55.41,63.547,69.576,63.334,52.022,1.436,1.722,0.246,64.848,51.883,89.056,52.647,62.126,63.389,110.101,96.808,120.011,40.583,58.323,41.985,-10.852,110,110,70.188,68.25,56.344,56.688,0.0,36.438,72,70,1000,200,0.098,195.125,69.063,68.063,0.012,70.438,69.813,57.5,58.844,0.0,27.656,72,70,1000,200,0.032,196.625,75.438,74.813,0.022,70.313,69.5,56.688,57.844,0.0,24.438,72,70,1000,200,0.033,203.75,74.375,73.875,0.021,70.25,70.313,56.156,57.781,0.0,30.281,72,70,1000,200,0.033,199.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.007,1.02,0.0,2.509,0.593,0.266,0.002,0.002,0.002,0.0
5132008,1828,1,1,3,1,100,27.657,100.0,100.0,100.0,1,1,596.017,265.808,0.01,12.802,0,80,55,1.4,806.125,876.256,1704.91,812.955,55.41,63.439,69.468,63.334,52.022,1.452,1.683,0.249,64.845,51.884,89.112,52.705,62.113,63.282,110.028,96.915,119.937,40.583,58.323,41.985,-10.852,110,110,70.063,68.125,56.219,56.688,0.0,35.688,72,70,1000,200,0.104,199.625,69.0,68.063,0.011,70.563,69.688,57.625,58.844,0.0,26.328,72,70,1000,200,0.036,206.375,75.5,74.813,0.022,70.313,69.438,56.688,58.031,0.0,25.125,72,70,1000,200,0.032,196.25,74.375,73.875,0.021,70.125,70.25,56.25,57.781,0.0,30.422,72,70,1000,200,0.033,199.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,1.012,0.0,2.489,0.596,0.266,0.002,0.002,0.002,0.0
5132008,1829,1,1,3,1,100,28.387,100.0,100.0,100.0,1,1,599.53,265.808,0.01,12.918,0,80,55,1.4,798.625,868.193,1697.552,810.031,55.516,63.439,69.36,63.224,52.131,1.421,1.726,0.253,64.794,51.794,89.14,52.877,62.08,63.175,109.954,96.702,119.863,40.51,58.428,41.985,-10.852,110,110,69.938,68.0,56.344,56.906,1.438,34.969,72,70,1000,200,0.107,205.5,69.0,68.063,0.012,70.438,69.688,57.625,59.063,0.0,27.063,72,70,1000,200,0.033,202.75,75.5,74.813,0.022,70.188,69.438,56.781,58.125,0.0,24.906,72,70,1000,200,0.033,197.375,74.375,73.875,0.021,70.125,70.188,56.25,57.875,0.0,30.516,72,70,1000,200,0.033,198.75,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.222,-0.072,-0.007,1.063,0.0,2.643,0.6,0.266,0.002,0.002,0.002,0.0
5132008,1830,1,1,3,1,100,28.905,100.0,100.0,100.0,1,1,590.162,265.808,0.01,12.918,0,80,55,1.4,795.875,869.537,1692.035,799.801,55.516,63.439,69.36,63.224,52.131,1.436,1.658,0.257,64.822,51.869,89.14,52.992,62.1,63.068,109.806,96.595,119.716,40.438,58.323,41.912,-10.852,110,110,69.938,67.875,56.344,57.0,1.445,35.625,72,70,1000,200,0.103,201.875,69.0,68.25,0.012,70.438,69.688,57.625,59.063,0.0,27.813,72,70,1000,200,0.032,195.5,75.5,74.813,0.022,70.188,69.438,56.781,58.031,0.0,24.594,72,70,1000,200,0.034,199.75,74.375,73.875,0.021,70.125,70.25,56.25,57.875,0.0,30.656,72,70,1000,200,0.033,198.625,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,1.065,0.0,2.641,0.59,0.266,0.001,0.002,0.002,0.0
5132008,1831,1,1,3,1,100,29.489,100.0,100.0,100.0,1,1,596.017,263.466,0.01,12.889,0,80,55,1.4,801.75,897.778,1714.11,823.193,55.516,63.439,69.251,63.224,52.131,1.387,1.74,0.264,64.821,51.978,89.112,53.107,62.126,63.175,109.659,96.595,119.642,40.438,58.218,41.84,-10.852,110,110,70.063,67.75,56.344,57.0,0.0,36.469,72,70,1000,200,0.098,195.0,69.0,68.063,0.012,70.438,69.625,57.625,59.063,0.0,26.891,72,70,1000,200,0.035,201.875,75.313,74.813,0.022,70.188,69.375,56.781,58.125,0.0,23.641,72,70,1000,200,0.036,207.375,74.375,73.875,0.021,69.938,70.125,56.25,57.969,2.611,30.797,72,70,1000,200,0.033,198.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.016,0.0,2.506,0.596,0.263,0.002,0.002,0.002,0.0
5132008,1832,1,1,3,1,100,30.11,100.0,100.0,100.0,1,1,590.162,264.637,0.01,12.759,0,80,55,1.4,801.0,889.703,1708.59,795.418,55.516,63.332,69.36,63.114,52.131,1.406,1.665,0.26,64.841,51.835,88.889,53.136,62.139,63.068,109.511,96.595,119.568,40.51,58.113,42.058,-10.852,110,110,69.938,67.688,56.344,56.906,1.45,35.75,72,70,1000,200,0.104,199.0,69.0,68.063,0.012,70.313,69.625,57.719,59.063,0.0,26.891,72,70,1000,200,0.034,203.625,75.438,74.813,0.022,70.188,69.375,56.875,58.125,0.0,25.359,72,70,1000,200,0.032,195.375,74.375,73.875,0.021,70.125,70.063,56.25,57.969,2.637,30.016,72,70,1000,200,0.034,202.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.008,1.122,0.0,2.739,0.59,0.265,0.002,0.002,0.002,0.0
5132008,1833,1,1,3,1,100,30.665,100.0,100.0,100.0,1,1,586.649,269.321,0.01,12.671,0,80,55,1.4,801.0,876.256,1730.678,785.197,55.516,63.332,69.251,63.114,51.913,1.387,1.655,0.264,64.908,51.846,88.528,53.28,62.139,63.068,109.438,96.383,119.42,40.656,58.008,42.423,-10.852,110,110,69.938,67.688,56.219,57.0,1.464,35.094,72,70,1000,200,0.107,204.75,68.875,68.063,0.012,70.438,69.5,57.719,59.156,0.0,27.781,72,70,1000,200,0.032,195.375,75.438,74.75,0.022,70.188,69.313,56.781,58.125,0.0,25.094,72,70,1000,200,0.032,195.875,74.375,73.875,0.021,69.938,70.063,56.25,57.969,2.662,30.438,72,70,1000,200,0.033,199.125,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.29,0.0,3.105,0.587,0.269,0.001,0.002,0.002,0.0
5132008,1834,1,1,3,1,100,30.872,100.0,100.0,100.0,1,1,597.188,269.321,0.01,12.671,0,80,55,1.4,797.75,916.638,1723.313,804.184,55.41,63.332,69.251,63.114,51.696,1.406,1.715,0.26,64.874,51.973,88.25,53.28,62.126,63.175,109.511,96.276,119.347,40.946,57.589,42.642,-10.867,110,110,70.063,67.813,56.344,56.906,0.0,35.781,72,70,1000,200,0.101,200.625,69.0,68.063,0.012,70.313,69.5,57.719,59.156,0.0,26.531,72,70,1000,200,0.036,205.125,75.438,74.813,0.022,70.188,69.25,56.781,58.125,0.0,24.641,72,70,1000,200,0.033,199.625,74.375,73.875,0.021,69.938,70.063,56.25,57.875,2.689,30.453,72,70,1000,200,0.033,199.625,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.291,0.0,2.98,0.597,0.269,0.002,0.002,0.002,0.0
5132008,1835,1,1,3,1,100,30.784,100.0,100.0,100.0,1,1,598.359,266.979,0.01,12.846,0,80,55,1.4,804.25,870.88,1701.231,795.418,55.196,63.332,69.143,63.114,51.478,1.44,1.69,0.253,64.856,51.93,87.944,53.28,62.113,63.175,109.143,96.276,119.199,40.874,57.169,42.715,-10.852,110,110,69.938,67.75,56.219,56.688,1.487,36.281,72,70,1000,200,0.099,195.875,69.0,68.063,0.012,70.313,69.438,57.719,59.156,0.0,27.813,72,70,1000,200,0.031,197.5,75.438,74.75,0.022,70.188,69.25,56.688,58.125,0.0,24.047,72,70,1000,200,0.034,206.875,74.188,73.875,0.021,69.938,70.0,56.25,57.875,2.717,30.547,72,70,1000,200,0.033,199.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.451,0.0,3.28,0.598,0.267,0.002,0.002,0.001,0.0
5132008,1836,1,1,3,1,100,30.989,100.0,100.0,100.0,1,1,594.846,265.808,0.01,12.933,0,80,55,1.4,805.625,888.358,1704.91,792.497,55.196,63.332,69.251,63.224,51.369,1.425,1.626,0.26,64.859,51.855,88.027,53.222,62.1,63.175,109.069,96.276,119.125,40.946,56.855,42.642,-10.852,110,110,69.938,67.625,56.0,56.688,1.493,34.938,72,70,1000,200,0.107,205.5,68.875,68.063,0.012,70.313,69.5,57.625,59.156,0.0,27.547,72,70,1000,200,0.033,197.5,75.438,74.813,0.022,70.188,69.25,56.688,58.125,0.0,25.344,72,70,1000,200,0.032,195.25,74.188,73.875,0.021,69.938,70.0,56.156,57.875,2.742,30.672,72,70,1000,200,0.033,198.5,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.008,1.379,0.0,3.042,0.595,0.266,0.001,0.002,0.001,0.0
5132008,1837,1,1,3,1,100,30.883,100.0,100.0,100.0,1,1,590.162,266.979,0.01,12.846,0,80,55,1.4,794.5,901.817,1706.75,814.417,55.09,63.332,69.143,63.114,51.26,1.387,1.733,0.26,64.811,51.86,88.027,53.194,62.126,63.175,108.921,96.276,118.977,40.801,56.645,42.569,-10.852,110,110,69.938,67.688,55.906,56.594,1.508,35.688,72,70,1000,200,0.102,201.625,69.0,68.063,0.012,70.313,69.5,57.719,59.156,0.0,26.797,72,70,1000,200,0.034,205.125,75.438,74.75,0.022,70.063,69.188,56.688,58.125,0.0,25.188,72,70,1000,200,0.032,196.0,74.188,73.75,0.021,69.813,70.0,56.0,57.875,6.543,30.734,72,70,1000,200,0.033,198.75,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,1.433,0.0,3.15,0.59,0.267,0.002,0.002,0.001,0.0
5132008,1838,1,1,3,1,100,30.67,100.0,100.0,100.0,1,1,578.453,265.808,0.01,12.904,0,80,55,1.4,805.75,869.537,1701.231,783.738,54.983,63.332,69.143,63.114,51.26,1.345,1.715,0.253,64.871,51.933,88.139,53.222,62.1,63.175,108.774,96.063,118.903,40.801,56.435,42.569,-10.852,110,110,69.875,67.688,55.906,56.594,4.27,36.438,72,70,1000,200,0.098,195.375,68.875,68.0,0.012,70.313,69.5,57.625,59.156,0.0,28.0,72,70,1000,200,0.032,195.0,75.438,74.688,0.022,70.063,69.125,56.563,58.031,0.0,24.625,72,70,1000,200,0.034,199.75,74.188,73.75,0.021,69.938,69.938,56.0,57.781,2.807,30.688,72,70,1000,200,0.033,199.5,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.008,1.459,0.0,3.164,0.578,0.266,0.002,0.002,0.001,0.0
5132008,1839,1,1,3,1,100,30.641,100.0,100.0,100.0,1,1,594.846,266.979,0.01,12.744,0,80,55,1.4,788.25,877.6,1703.07,812.955,54.983,63.332,69.034,63.114,51.26,1.368,1.733,0.26,64.879,51.927,88.278,53.28,62.055,63.175,108.774,96.17,118.756,40.874,56.435,42.569,-10.852,110,110,69.875,67.563,55.813,56.469,4.316,35.844,72,70,1000,200,0.103,198.875,68.875,68.0,0.012,70.313,69.438,57.625,59.156,0.0,27.406,72,70,1000,200,0.033,198.75,75.438,74.75,0.022,70.063,69.125,56.563,58.031,0.0,23.547,72,70,1000,200,0.037,208.25,74.188,73.75,0.021,69.813,69.938,56.0,57.781,6.637,30.75,72,70,1000,200,0.033,199.375,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,1.388,0.0,2.995,0.595,0.267,0.002,0.002,0.001,0.0
5132008,1840,1,1,3,1,100,30.291,100.0,100.0,100.0,1,1,590.162,269.321,0.01,12.729,0,80,55,1.4,796.125,903.164,1712.27,818.804,54.876,63.439,69.034,63.114,51.152,1.349,1.665,0.26,64.914,51.993,88.25,53.222,62.042,63.175,108.626,96.063,118.682,41.019,56.33,42.642,-10.852,110,110,69.875,67.438,55.813,56.594,4.352,35.281,72,70,1000,200,0.105,204.0,68.875,68.0,0.012,70.313,69.438,57.625,59.156,0.0,26.563,72,70,1000,200,0.035,206.75,75.438,74.75,0.022,70.0,69.125,56.563,58.031,0.0,25.125,72,70,1000,200,0.032,196.125,74.063,73.75,0.021,69.75,69.875,55.906,57.781,8.656,30.734,72,70,1000,200,0.033,199.625,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.008,1.349,0.0,2.865,0.59,0.269,0.002,0.002,0.001,0.0
5132008,1841,1,1,3,1,100,30.167,100.0,100.0,100.0,1,1,588.991,265.808,0.01,12.715,0,80,55,1.4,806.375,857.451,1699.391,779.36,54.876,63.439,69.034,63.224,51.152,1.413,1.704,0.26,64.909,51.908,88.444,53.251,62.003,63.175,108.626,95.957,118.608,41.237,56.435,42.86,-10.852,110,110,69.813,67.563,55.813,56.594,7.273,36.625,72,70,1000,200,0.097,194.875,68.875,68.063,0.012,70.313,69.438,57.625,59.156,0.0,27.953,72,70,1000,200,0.032,194.875,75.313,74.75,0.022,69.938,69.063,56.469,58.031,0.0,24.609,72,70,1000,200,0.034,199.75,74.188,73.75,0.021,69.75,69.813,55.906,57.719,8.734,30.609,72,70,1000,200,0.033,202.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.008,1.358,0.0,2.861,0.589,0.266,0.001,0.002,0.001,0.0
5132008,1842,1,1,3,1,100,29.993,100.0,100.0,100.0,1,1,600.701,265.808,0.01,12.759,0,80,55,1.4,811.25,870.88,1690.197,815.879,54.876,63.332,69.034,63.224,51.152,1.406,1.708,0.26,64.815,51.895,88.667,53.222,62.016,63.175,108.405,95.957,118.46,41.31,56.435,42.933,-10.852,110,110,69.875,67.563,55.813,56.469,4.465,36.094,72,70,1000,200,0.1,197.375,68.875,68.063,0.012,70.313,69.375,57.625,59.063,0.0,27.391,72,70,1000,200,0.033,198.625,75.313,74.75,0.022,69.938,69.063,56.469,57.844,2.627,23.594,72,70,1000,200,0.036,208.375,74.063,73.688,0.021,69.625,69.813,55.906,57.719,13.523,30.266,72,70,1000,200,0.034,201.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.369,0.0,2.871,0.601,0.266,0.001,0.002,0.001,0.0
5132008,1843,1,1,3,1,100,29.838,100.0,100.0,100.0,1,1,593.675,264.637,0.01,12.889,0,80,55,1.4,790.0,887.013,1695.713,811.492,54.876,63.439,69.034,63.224,51.152,1.368,1.694,0.26,64.801,51.842,88.584,53.309,62.087,63.068,108.184,95.957,118.313,41.237,56.33,42.933,-10.852,110,110,69.813,67.563,55.813,56.469,7.387,35.063,72,70,1000,200,0.107,205.25,68.875,68.0,0.012,70.313,69.313,57.625,59.156,0.0,26.422,72,70,1000,200,0.035,207.25,75.313,74.75,0.022,69.938,69.0,56.563,57.844,2.648,25.313,72,70,1000,200,0.032,195.375,74.188,73.688,0.021,69.625,69.688,55.906,57.719,13.656,30.422,72,70,1000,200,0.033,200.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.008,1.448,0.0,3.031,0.594,0.265,0.002,0.002,0.002,0.0
5132008,1844,1,1,3,1,100,29.45,100.0,100.0,100.0,1,1,583.136,263.466,0.01,12.918,0,80,55,1.4,795.5,841.353,1688.358,779.36,54.77,63.332,68.926,63.114,51.152,1.394,1.676,0.275,64.76,51.792,88.528,53.366,62.113,63.068,108.258,95.744,118.313,41.237,56.435,42.933,-10.852,110,110,69.625,67.5,55.813,56.469,13.977,36.125,72,70,1000,200,0.099,198.75,68.875,68.0,0.012,70.313,69.25,57.5,59.156,0.0,28.047,72,70,1000,200,0.032,194.375,75.25,74.75,0.022,69.938,68.938,56.563,57.844,2.676,24.703,72,70,1000,200,0.033,199.375,74.063,73.688,0.021,69.75,69.75,55.906,57.719,13.781,30.422,72,70,1000,200,0.033,199.5,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,1.442,0.0,3.038,0.583,0.263,0.002,0.002,0.001,0.0
5132008,1845,1,1,3,1,100,29.198,100.0,100.0,100.0,1,1,597.188,263.466,0.01,12.962,0,80,55,1.4,802.75,864.164,1693.874,810.031,54.77,63.332,68.926,63.114,51.043,1.349,1.736,0.26,64.876,51.853,88.611,53.366,62.113,63.175,108.036,95.638,118.165,41.092,56.435,42.787,-10.852,110,110,69.625,67.563,55.688,56.406,7.566,36.219,72,70,1000,200,0.1,196.5,68.75,68.0,0.012,70.313,69.25,57.625,59.063,0.0,27.375,72,70,1000,200,0.033,198.5,75.25,74.75,0.022,69.938,68.938,56.469,57.844,2.715,24.0,72,70,1000,200,0.036,204.625,74.063,73.688,0.021,69.625,69.75,55.906,57.719,13.898,30.609,72,70,1000,200,0.033,198.75,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.432,0.0,3.047,0.597,0.263,0.001,0.002,0.001,0.0
5132008,1846,1,1,3,1,100,28.723,100.0,100.0,100.0,1,1,594.846,264.637,0.01,12.802,0,80,55,1.4,791.25,897.778,1690.197,805.646,54.663,63.332,68.818,63.114,51.152,1.41,1.687,0.26,64.796,51.795,88.778,53.453,62.139,63.175,107.889,95.744,118.017,41.092,56.54,42.787,-10.852,110,110,69.813,67.5,55.688,56.406,7.66,35.063,72,70,1000,200,0.108,203.625,68.875,68.0,0.012,70.313,69.188,57.5,59.063,0.0,26.563,72,70,1000,200,0.035,206.375,75.25,74.688,0.022,69.938,68.938,56.469,57.844,2.768,25.297,72,70,1000,200,0.032,195.5,74.063,73.688,0.021,69.5,69.688,55.906,57.719,17.703,30.703,72,70,1000,200,0.033,199.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.008,1.405,0.0,3.009,0.595,0.265,0.002,0.002,0.001,0.0
