DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1847,1,1,3,1,100,28.694,100.0,100.0,100.0,1,1,592.504,264.637,0.01,12.715,0,80,55,1.4,803.0,852.083,1690.197,793.958,54.77,63.332,68.818,63.114,51.26,1.375,1.697,0.257,64.78,51.81,88.862,53.481,62.165,63.068,107.815,95.638,118.534,41.164,56.225,42.86,-10.852,110,110,69.625,67.313,55.688,56.406,14.258,35.625,72,70,1000,200,0.102,202.0,68.75,68.0,0.012,70.25,69.25,57.5,59.063,0.0,27.984,72,70,1000,200,0.032,194.375,75.25,74.688,0.022,69.938,68.938,56.469,57.844,11.273,24.969,72,70,1000,200,0.033,197.375,74.063,73.688,0.021,69.5,69.625,55.906,57.719,17.859,30.844,72,70,1000,200,0.033,198.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.432,0.0,2.99,0.593,0.265,0.001,0.002,0.001,0.0
5132008,1848,1,1,3,1,100,28.685,100.0,100.0,100.0,1,1,587.82,262.295,0.01,12.729,0,80,55,1.4,811.5,857.451,1690.197,807.107,54.876,63.332,68.818,63.114,51.26,1.41,1.676,0.264,64.714,51.772,89.084,53.539,62.165,63.068,107.815,95.638,119.494,41.382,56.435,43.006,-10.852,110,110,69.813,67.25,55.813,56.406,7.875,36.406,72,70,1000,200,0.099,195.625,68.875,68.0,0.012,70.25,69.313,57.625,59.063,0.0,27.109,72,70,1000,200,0.034,200.375,75.25,74.688,0.022,69.688,68.875,56.469,57.844,11.352,24.547,72,70,1000,200,0.034,199.75,74.063,73.688,0.021,69.625,69.625,55.906,57.719,14.359,29.438,72,70,1000,200,0.036,207.25,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.373,0.0,2.866,0.588,0.262,0.002,0.002,0.001,0.001
5132008,1849,1,1,3,1,100,28.268,100.0,100.0,100.0,1,1,590.162,263.466,0.01,12.729,0,80,55,1.4,794.875,861.478,1677.329,807.107,54.77,63.332,68.709,63.114,51.26,1.391,1.736,0.271,64.736,51.801,88.945,53.568,62.152,63.068,107.963,95.318,120.306,41.528,56.645,43.152,-10.852,110,110,69.625,67.188,55.688,56.406,14.523,35.75,72,70,1000,200,0.104,199.5,71.375,67.813,0.089,70.313,69.313,57.625,59.156,0.0,26.969,72,70,1000,200,0.034,203.375,75.25,74.75,0.022,69.688,68.813,56.469,57.688,11.461,25.328,72,70,1000,200,0.032,195.75,74.0,73.688,0.021,69.313,69.563,55.844,57.625,23.906,30.344,72,70,1000,200,0.033,199.375,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.367,0.0,2.866,0.59,0.263,0.046,0.002,0.001,0.0
5132008,1850,1,1,3,1,100,28.357,100.0,100.0,100.0,1,1,580.794,263.466,0.01,12.875,0,80,55,1.4,800.375,865.507,1690.197,798.34,54.876,63.332,68.818,63.224,51.369,1.379,1.672,0.268,64.76,51.797,89.056,53.539,62.152,63.068,107.889,95.318,120.897,41.528,56.54,43.152,-10.852,110,110,69.5,67.25,55.688,57.063,18.453,35.188,72,70,1000,200,0.106,204.625,70.813,60.781,0.176,70.438,69.375,57.625,59.063,0.0,27.859,72,70,1000,200,0.032,195.5,75.063,74.688,0.022,69.688,68.813,56.563,58.031,11.563,24.922,72,70,1000,200,0.033,198.0,74.063,73.688,0.021,69.5,69.563,55.906,57.719,18.375,30.453,72,70,1000,200,0.033,199.25,77.688,71.75,0.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.393,0.0,2.899,0.581,0.263,0.259,0.001,0.001,0.056
5132008,1851,1,1,3,1,100,27.949,100.0,100.0,100.0,1,1,600.701,264.637,0.01,12.846,0,80,55,1.4,797.75,892.394,1708.59,833.438,54.77,63.332,68.818,63.004,51.26,1.433,1.704,0.249,64.749,51.802,89.028,53.654,62.139,62.96,107.151,95.318,120.75,41.382,56.54,43.079,-10.852,110,110,69.625,67.25,55.688,58.063,14.836,36.438,72,70,1000,200,0.097,196.625,72.063,63.094,0.198,70.313,69.313,57.625,59.156,0.0,26.828,72,70,1000,200,0.035,202.25,75.25,74.688,0.022,69.938,68.75,56.469,57.844,3.186,23.703,72,70,1000,200,0.037,207.625,74.188,73.75,0.021,69.5,69.563,55.594,57.875,24.266,30.563,72,70,1000,200,0.033,198.625,78.125,67.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.011,1.438,0.0,3.023,0.601,0.265,0.26,0.002,0.001,0.118
5132008,1852,1,1,3,1,100,27.746,100.0,100.0,100.0,1,1,585.478,264.637,0.01,12.962,0,80,55,1.4,795.0,869.537,1715.951,789.577,54.77,63.225,68.709,63.004,51.152,1.375,1.711,0.257,64.815,51.81,88.973,53.683,62.126,62.96,106.119,95.212,120.676,41.455,56.435,43.006,-10.852,110,110,69.625,67.188,55.688,58.781,14.977,35.656,72,70,1000,200,0.104,199.875,74.75,64.375,0.2,70.313,69.313,57.5,59.063,0.0,27.156,72,70,1000,200,0.033,202.25,75.25,74.688,0.022,69.688,68.75,56.563,58.031,3.285,25.406,72,70,1000,200,0.032,196.375,74.188,73.688,0.021,69.625,69.563,55.906,58.281,18.703,30.703,72,70,1000,200,0.033,198.25,77.25,62.031,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.342,0.0,2.787,0.585,0.265,0.304,0.002,0.002,0.167
5132008,1853,1,1,3,1,100,27.776,100.0,100.0,100.0,1,1,590.162,265.808,0.01,12.86,0,80,55,1.4,797.0,874.912,1699.391,789.577,54.876,63.225,68.709,63.114,51.26,1.402,1.711,0.268,64.745,51.819,88.889,53.711,62.08,63.068,105.086,95.212,120.602,41.31,56.33,42.933,-10.852,110,110,69.5,67.188,55.688,59.281,18.906,35.219,72,70,1000,200,0.105,204.375,76.25,65.625,0.216,70.25,69.313,57.5,59.063,0.0,27.703,72,70,1000,200,0.032,196.25,75.063,74.688,0.022,69.688,68.688,56.563,57.844,11.852,25.203,72,70,1000,200,0.032,195.75,74.063,73.688,0.021,69.5,69.563,55.906,58.563,18.844,30.625,72,70,1000,200,0.033,199.75,77.813,60.219,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,1.39,0.0,2.894,0.59,0.266,0.336,0.001,0.001,0.193
5132008,1854,1,1,3,1,100,27.33,100.0,100.0,100.0,1,1,590.162,264.637,0.01,12.744,0,80,55,1.4,797.75,908.552,1693.874,837.83,54.77,63.225,68.709,63.114,51.152,1.41,1.733,0.249,64.753,51.737,88.806,53.683,62.113,62.96,104.939,95.105,120.38,41.382,56.435,43.006,-10.852,110,110,69.5,67.188,55.688,59.688,15.289,35.969,72,70,1000,200,0.1,199.5,77.0,66.625,0.208,70.125,69.25,57.5,59.063,0.0,26.734,72,70,1000,200,0.035,205.625,75.25,74.563,0.022,69.688,68.688,56.563,57.688,11.961,24.328,72,70,1000,200,0.035,202.125,74.063,73.688,0.021,69.625,69.5,55.906,58.875,10.641,29.078,72,70,1000,200,0.037,211.75,79.0,60.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.016,1.375,0.0,2.87,0.59,0.265,0.316,0.002,0.001,0.073
5132008,1855,1,1,3,1,100,27.107,100.0,100.0,100.0,1,1,580.794,263.466,0.01,12.671,0,80,55,1.4,793.75,889.703,1681.005,783.738,54.77,63.225,68.709,63.004,51.043,1.41,1.619,0.26,64.681,51.774,88.584,53.625,62.294,63.068,105.16,95.105,120.454,41.455,56.435,43.079,-10.852,110,110,69.625,67.313,55.594,60.094,15.461,36.344,72,70,1000,200,0.099,195.875,77.375,67.375,0.215,70.25,69.188,57.625,59.063,0.0,27.859,72,70,1000,200,0.032,195.5,75.25,74.563,0.022,69.688,68.625,56.469,57.844,12.07,25.219,72,70,1000,200,0.032,198.375,74.063,73.688,0.021,69.625,69.563,55.844,58.875,15.43,30.328,72,70,1000,200,0.033,199.875,78.688,60.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,1.374,0.0,2.853,0.581,0.263,0.314,0.002,0.001,0.07
5132008,1856,1,1,3,1,100,26.554,100.0,100.0,100.0,1,1,587.82,264.637,0.02,12.715,0,80,55,1.4,808.0,905.858,1697.552,804.184,54.663,63.332,68.709,63.004,50.825,1.379,1.719,0.26,64.691,51.775,88.222,53.654,62.469,63.282,105.602,94.999,120.602,41.673,56.435,43.298,-10.852,110,110,69.5,67.313,55.594,60.188,19.391,35.0,72,70,1000,200,0.107,205.125,77.438,67.813,0.222,70.125,69.25,57.5,59.063,0.0,27.047,72,70,1000,200,0.034,200.875,75.063,74.563,0.022,69.625,68.625,56.469,57.844,12.188,25.203,72,70,1000,200,0.032,195.75,74.063,73.688,0.021,69.5,69.563,55.844,58.563,19.219,30.531,72,70,1000,200,0.033,198.875,78.688,61.094,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,1.4,0.0,2.865,0.588,0.265,0.312,0.002,0.001,0.069
5132008,1857,1,1,3,1,100,25.952,100.0,100.0,100.0,1,1,594.846,263.466,0.01,12.759,0,80,55,1.4,789.625,897.778,1679.167,791.037,54.557,63.547,68.709,63.004,50.825,1.421,1.711,0.264,64.698,51.706,88.166,53.568,62.547,63.496,106.192,94.999,120.602,41.092,56.435,42.86,-10.852,110,110,69.5,67.375,55.594,60.5,15.766,35.813,72,70,1000,200,0.101,200.75,77.438,67.813,0.212,70.0,69.25,57.5,59.063,1.044,27.094,72,70,1000,200,0.033,203.25,75.063,74.563,0.022,69.625,68.625,56.469,57.844,14.133,24.906,72,70,1000,200,0.033,197.625,74.063,73.688,0.021,69.5,69.563,55.594,58.5,25.109,30.5,72,70,1000,200,0.033,199.625,79.313,61.469,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.013,1.47,0.0,3.128,0.595,0.263,0.298,0.002,0.001,0.107
5132008,1858,1,1,3,1,100,25.506,100.0,100.0,100.0,1,1,581.965,265.808,0.01,12.802,0,80,55,1.4,802.875,905.858,1701.231,802.723,54.557,63.547,68.818,63.224,50.825,1.394,1.601,0.257,64.669,51.72,88.278,53.481,62.573,63.603,106.561,95.105,120.676,40.583,56.54,42.423,-10.852,110,110,69.625,67.375,55.406,60.188,15.883,36.25,72,70,1000,200,0.099,195.875,77.25,68.0,0.193,69.875,69.25,57.281,59.063,4.836,27.859,72,70,1000,200,0.032,195.75,75.063,74.563,0.022,69.625,68.625,56.469,57.844,14.258,24.125,72,70,1000,200,0.035,203.625,74.0,73.438,0.021,69.313,69.563,55.594,58.5,25.297,30.781,72,70,1000,200,0.033,198.0,80.313,61.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,1.476,0.0,3.267,0.582,0.266,0.261,0.002,0.002,0.219
5132008,1859,1,1,3,1,100,25.021,100.0,100.0,100.0,1,1,611.239,264.637,0.01,12.817,0,80,55,1.4,805.75,930.125,1699.391,833.438,54.557,63.654,68.709,63.334,50.825,1.417,1.701,0.257,64.677,51.732,88.139,53.453,62.605,63.711,106.414,95.212,120.676,40.365,56.435,42.204,-10.852,110,110,69.5,67.438,55.406,60.188,19.797,35.0,72,70,1000,200,0.107,205.25,77.25,67.438,0.196,69.875,69.25,57.5,58.844,4.891,26.422,72,70,1000,200,0.036,207.75,75.063,74.563,0.022,69.625,68.563,56.25,57.688,14.383,23.938,72,70,1000,200,0.034,207.125,74.063,73.438,0.021,69.313,69.563,55.594,58.781,25.5,29.219,72,70,1000,200,0.036,210.875,79.313,60.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.467,0.0,3.269,0.611,0.265,0.281,0.002,0.002,0.36
5132008,1900,1,1,3,1,100,24.312,100.0,100.0,100.0,1,1,591.333,263.466,0.01,12.86,0,80,55,1.4,805.75,869.537,1695.713,798.34,54.45,63.761,68.709,63.443,50.716,1.413,1.708,0.253,64.636,51.692,87.972,53.453,62.605,63.818,106.34,95.212,120.085,40.147,56.645,41.912,-10.852,110,110,69.5,67.5,55.281,60.188,19.938,35.719,72,70,1000,200,0.102,201.25,77.563,67.438,0.218,69.875,69.25,57.281,58.844,4.945,28.0,72,70,1000,200,0.032,195.0,75.063,74.563,0.022,69.625,68.5,56.25,57.688,18.422,25.125,72,70,1000,200,0.032,196.375,74.063,73.688,0.021,69.5,69.5,55.594,59.344,19.953,30.172,72,70,1000,200,0.034,200.5,79.188,62.156,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,1.376,0.0,3.148,0.591,0.263,0.323,0.002,0.001,0.326
5132008,1901,1,1,3,1,100,23.739,100.0,100.0,100.0,1,1,583.136,263.466,0.26,12.817,0,80,55,1.4,794.125,865.507,1692.035,802.723,54.45,63.761,68.709,63.553,50.608,1.425,1.665,0.26,64.65,51.758,87.972,53.366,62.605,63.818,105.971,95.212,119.937,40.074,56.54,41.767,-10.867,110,110,69.5,67.438,55.281,60.281,20.094,36.219,72,70,1000,200,0.099,196.125,78.0,67.688,0.216,69.875,69.25,57.281,58.844,4.996,27.172,72,70,1000,200,0.034,200.5,74.938,74.313,0.022,69.625,68.5,56.25,57.688,18.563,24.406,72,70,1000,200,0.034,201.5,74.0,73.688,0.021,69.5,69.5,55.438,59.75,16.469,30.531,72,70,1000,200,0.033,198.0,79.688,63.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.337,1.318,0.0,3.01,0.583,0.263,0.326,0.002,0.001,0.265
5132008,1902,1,1,3,1,100,22.884,100.0,100.0,100.0,1,1,593.675,262.295,0.469,12.599,0,80,55,1.4,790.0,870.88,1693.874,796.879,54.343,63.761,68.709,63.553,50.608,1.429,1.683,0.257,64.631,51.717,88.0,53.338,62.605,63.711,105.234,95.318,119.199,39.929,56.54,41.548,-10.852,110,110,69.5,67.5,55.281,60.281,20.234,35.5,72,70,1000,200,0.105,200.875,78.375,67.813,0.211,70.0,69.188,57.281,58.844,1.263,27.578,72,70,1000,200,0.032,199.5,74.938,74.563,0.022,69.625,68.5,56.25,57.625,18.703,24.297,72,70,1000,200,0.033,204.5,74.063,73.375,0.021,69.625,69.5,55.531,59.906,16.594,30.484,72,70,1000,200,0.033,199.5,80.188,64.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.661,1.228,0.0,2.829,0.594,0.262,0.326,0.001,0.002,0.183
5132008,1903,1,1,3,1,100,22.125,100.0,100.0,100.0,1,1,587.82,265.808,0.72,12.671,0,80,55,1.4,809.5,876.256,1701.231,796.879,54.343,63.761,68.709,63.553,50.716,1.425,1.566,0.246,64.611,51.725,88.472,53.366,62.631,63.711,107.963,95.318,114.178,39.929,56.645,41.329,-10.852,110,110,69.5,67.563,55.281,60.5,20.391,35.156,72,70,1000,200,0.106,204.25,78.563,68.0,0.208,70.0,69.188,57.281,58.844,1.272,27.609,72,70,1000,200,0.033,197.375,74.938,74.313,0.022,69.5,68.5,56.156,57.688,18.875,25.234,72,70,1000,200,0.032,195.75,74.0,73.688,0.021,69.625,69.5,55.531,59.75,16.719,30.672,72,70,1000,200,0.033,198.5,80.313,64.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.354,1.061,0.0,2.461,0.588,0.266,0.321,0.002,0.001,0.184
5132008,1904,1,1,3,1,100,21.981,100.0,100.0,100.0,1,1,587.82,268.15,0.824,12.613,0,80,55,1.4,794.125,878.944,1726.995,810.031,54.557,63.868,68.818,63.663,50.934,1.436,1.719,0.264,64.746,51.704,88.889,53.338,61.99,63.496,112.019,95.318,108.492,39.856,57.064,41.183,-10.867,110,110,69.625,67.5,55.406,60.5,16.766,35.938,72,70,1000,200,0.1,199.375,78.688,68.063,0.22,70.0,69.125,57.281,58.844,1.282,26.328,72,70,1000,200,0.036,208.375,74.938,74.563,0.022,69.5,68.438,56.156,57.625,21.766,24.594,72,70,1000,200,0.034,200.25,74.063,73.688,0.021,69.75,69.563,55.531,59.656,12.133,30.781,72,70,1000,200,0.033,198.5,80.5,64.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.174,0.973,0.0,2.322,0.588,0.268,0.342,0.001,0.001,0.188
5132008,1905,1,1,3,1,100,21.515,100.0,100.0,100.0,1,1,586.649,265.808,0.835,12.671,0,80,55,1.4,804.0,870.88,1697.552,791.037,54.557,63.439,68.709,63.443,51.043,1.421,1.701,0.253,64.642,51.609,88.389,53.28,60.37,62.853,114.748,95.318,107.236,39.929,57.694,41.256,-10.852,110,110,69.625,67.438,55.406,60.5,16.891,36.313,72,70,1000,200,0.098,195.5,78.688,68.375,0.212,70.0,69.125,57.281,58.75,1.291,28.016,72,70,1000,200,0.032,194.625,74.938,74.313,0.022,69.5,68.438,56.469,57.625,19.203,24.766,72,70,1000,200,0.032,202.0,74.063,73.438,0.021,69.5,69.5,55.594,59.531,16.938,30.75,72,70,1000,200,0.033,199.25,80.813,63.281,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.323,0.946,0.0,2.332,0.587,0.266,0.32,0.002,0.002,0.202
5132008,1906,1,1,3,1,100,21.333,100.0,100.0,100.0,1,1,588.991,264.637,0.845,12.817,0,80,55,1.4,802.125,877.6,1703.07,805.646,54.663,62.797,68.709,62.895,50.825,1.417,1.662,0.264,64.571,51.649,87.916,53.338,59.008,61.889,115.412,95.318,109.378,39.711,58.113,40.892,-10.852,110,110,69.5,67.438,55.406,60.594,20.813,35.031,72,70,1000,200,0.107,205.125,78.688,68.375,0.216,70.0,69.0,57.281,58.844,1.301,27.547,72,70,1000,200,0.033,197.375,74.938,74.25,0.022,69.5,68.438,56.25,57.625,19.375,25.422,72,70,1000,200,0.032,195.625,74.188,73.375,0.021,69.5,69.5,55.594,59.531,20.75,29.719,72,70,1000,200,0.036,205.125,81.0,62.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.254,0.823,0.0,2.1,0.589,0.265,0.326,0.002,0.002,0.21
5132008,1907,1,1,3,1,100,20.603,100.0,100.0,100.0,1,1,587.82,263.466,0.876,12.846,0,80,55,1.4,806.875,930.125,1701.231,810.031,54.557,62.262,68.709,62.565,51.043,1.383,1.74,0.257,64.569,51.64,87.888,53.309,58.425,61.246,115.633,95.318,112.332,39.493,58.113,40.6,-10.852,110,110,69.5,67.5,55.594,60.688,20.953,35.875,72,70,1000,200,0.101,200.0,78.75,68.438,0.218,69.875,68.938,57.281,58.844,1.314,26.297,72,70,1000,200,0.036,208.5,74.938,74.313,0.022,69.438,68.375,56.25,57.625,22.281,25.188,72,70,1000,200,0.032,196.25,74.563,73.313,0.021,69.5,69.5,55.531,59.469,20.891,30.391,72,70,1000,200,0.033,199.5,81.125,62.781,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.142,0.764,0.0,1.973,0.588,0.263,0.329,0.002,0.004,0.212
5132008,1908,1,1,3,1,100,20.654,100.0,100.0,100.0,1,1,580.794,255.269,0.855,12.875,0,80,55,1.4,800.875,834.651,1664.468,792.497,54.77,61.941,68.601,62.126,51.152,1.368,1.687,0.257,64.585,51.67,88.083,53.424,58.082,61.031,115.854,95.318,113.661,39.347,58.218,40.308,-10.852,110,110,69.813,67.563,55.406,60.688,10.813,36.125,72,70,1000,200,0.1,196.375,78.688,68.563,0.221,69.875,68.875,57.281,58.844,5.133,27.875,72,70,1000,200,0.032,195.5,74.938,74.25,0.022,69.5,68.313,56.25,57.688,19.719,24.844,72,70,1000,200,0.033,198.25,75.063,72.813,0.021,69.5,69.5,55.594,59.469,21.063,30.594,72,70,1000,200,0.033,198.375,81.5,62.625,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.091,0.656,0.0,1.717,0.581,0.255,0.327,0.002,0.007,0.278
5132008,1909,1,1,3,1,100,20.041,100.0,100.0,100.0,1,1,581.965,264.637,0.835,12.846,0,80,55,1.4,789.375,881.633,1714.11,810.031,54.663,61.619,68.709,61.797,51.152,1.391,1.676,0.26,64.647,51.77,88.027,53.453,57.842,60.495,115.486,95.425,114.473,39.202,58.428,40.235,-10.852,110,110,69.625,67.438,55.594,60.688,17.453,35.063,72,70,1000,200,0.107,203.875,78.563,68.625,0.212,69.875,68.75,57.281,58.844,5.18,27.063,72,70,1000,200,0.034,201.125,74.938,74.25,0.022,69.313,68.313,56.469,57.688,22.641,23.969,72,70,1000,200,0.036,205.0,76.5,72.563,0.057,69.625,69.5,55.594,59.656,21.203,30.688,72,70,1000,200,0.033,198.875,81.75,62.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,0.69,0.0,1.841,0.582,0.265,0.308,0.002,0.033,0.31
5132008,1910,1,1,3,1,100,20.255,100.0,100.0,100.0,1,1,583.136,265.808,0.824,12.657,0,80,55,1.4,792.75,854.766,1693.874,796.879,54.876,61.298,68.709,61.577,51.26,1.429,1.683,0.257,64.641,51.733,87.666,53.481,57.343,60.281,116.813,95.425,114.842,39.129,58.638,40.089,-10.852,110,110,69.5,67.438,55.594,60.688,21.375,35.656,72,70,1000,200,0.103,201.5,78.5,68.438,0.211,69.875,68.75,57.5,58.75,5.223,27.969,72,70,1000,200,0.032,195.25,74.938,74.25,0.022,69.438,68.25,56.25,57.844,22.828,24.969,72,70,1000,200,0.032,200.125,79.25,70.438,0.065,69.625,69.5,55.594,59.906,17.688,30.75,72,70,1000,200,0.033,198.875,82.0,63.094,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.076,0.623,0.0,1.686,0.583,0.266,0.31,0.002,0.084,0.29
5132008,1911,1,1,3,1,100,19.809,100.0,100.0,100.0,1,1,586.649,264.637,0.751,12.671,0,80,55,1.4,810.625,904.511,1703.07,773.524,54.77,61.084,68.709,61.138,51.152,1.406,1.726,0.253,64.772,51.794,87.416,53.453,57.025,59.745,119.911,95.425,114.842,39.129,58.743,40.089,-10.852,110,110,69.375,67.5,55.594,60.938,24.422,36.281,72,70,1000,200,0.098,195.875,78.375,68.438,0.271,70.0,68.688,57.5,58.844,5.258,27.516,72,70,1000,200,0.033,197.875,74.813,74.25,0.022,69.5,68.25,56.469,58.125,23.031,25.219,72,70,1000,200,0.032,195.875,78.813,67.188,0.065,69.5,69.438,55.844,60.125,21.5,29.75,72,70,1000,200,0.035,204.75,82.125,63.75,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.155,0.62,0.0,1.688,0.587,0.265,0.394,0.002,0.11,0.282
5132008,1912,1,1,3,1,100,19.587,100.0,100.0,100.0,1,1,587.82,265.808,0.741,12.628,0,80,55,1.4,800.125,944.976,1725.154,795.418,54.77,60.656,68.601,60.918,51.152,1.402,1.63,0.249,64.713,51.807,87.138,53.481,56.747,59.424,123.23,95.531,115.137,39.057,58.743,40.017,-10.867,110,110,69.375,67.5,55.594,60.938,24.594,35.5,72,70,1000,200,0.105,200.75,78.188,69.0,0.26,69.75,68.688,57.281,58.844,9.102,26.469,72,70,1000,200,0.036,205.5,74.813,74.25,0.022,69.438,68.25,56.469,58.313,23.219,24.875,72,70,1000,200,0.033,198.0,79.25,63.813,0.065,69.625,69.438,55.594,60.219,18.016,30.453,72,70,1000,200,0.033,199.25,82.125,64.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.217,0.616,0.0,1.682,0.588,0.266,0.349,0.002,0.147,0.287
5132008,1913,1,1,3,1,100,19.103,100.0,100.0,100.0,1,1,601.872,265.808,0.824,12.715,0,80,55,1.4,788.5,919.334,1703.07,824.656,54.663,60.335,68.601,60.479,51.043,1.413,1.694,0.257,64.615,51.681,86.915,53.539,56.442,59.102,126.18,95.531,116.54,39.057,58.638,39.871,-10.852,110,110,69.5,67.5,55.594,61.125,21.906,35.563,72,70,1000,200,0.104,202.375,78.188,69.063,0.265,69.875,68.625,57.281,58.844,9.18,27.984,72,70,1000,200,0.032,194.875,74.813,74.25,0.022,69.438,68.313,56.469,58.719,23.406,23.719,72,70,1000,200,0.036,207.5,80.438,62.406,0.065,69.625,69.375,55.844,60.531,18.156,30.563,72,70,1000,200,0.033,198.625,82.25,64.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.259,0.529,0.0,1.436,0.602,0.266,0.353,0.002,0.171,0.284
5132008,1914,1,1,3,1,100,18.781,100.0,100.0,100.0,1,1,585.478,264.637,0.929,12.831,0,80,55,1.4,805.0,905.858,1688.358,779.36,54.663,60.013,68.601,60.15,51.043,1.433,1.711,0.26,64.634,51.734,86.749,53.453,56.202,58.673,128.835,95.531,119.42,38.984,58.533,39.798,-10.852,110,110,69.5,67.438,55.688,61.125,22.063,36.469,72,70,1000,200,0.098,195.375,78.375,69.063,0.265,69.75,68.625,57.5,58.844,9.266,27.422,72,70,1000,200,0.033,198.375,74.813,74.25,0.022,69.438,68.313,56.469,58.844,23.609,25.313,72,70,1000,200,0.032,195.75,81.875,62.0,0.074,69.625,69.438,55.594,60.656,18.281,30.641,72,70,1000,200,0.033,198.625,82.313,64.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.263,0.534,0.0,1.449,0.585,0.265,0.361,0.002,0.215,0.279
5132008,1915,1,1,3,1,100,18.442,100.0,100.0,100.0,1,1,577.282,266.979,0.981,12.977,0,80,55,1.4,805.875,912.595,1701.231,788.117,54.663,59.799,68.601,59.93,51.043,1.375,1.665,0.257,64.721,51.752,86.637,53.424,56.04,58.459,130.605,95.744,123.039,38.984,58.533,39.725,-10.852,110,110,69.625,67.5,55.594,61.125,18.453,35.719,72,70,1000,200,0.103,199.375,78.563,69.063,0.253,69.875,68.563,57.281,58.844,5.543,27.969,72,70,1000,200,0.032,196.0,74.813,74.125,0.022,69.438,68.313,56.469,59.0,23.797,24.906,72,70,1000,200,0.033,198.0,83.438,62.313,0.074,69.625,69.5,55.594,60.656,18.406,30.469,72,70,1000,200,0.033,200.375,82.563,65.063,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.213,0.492,0.0,1.334,0.577,0.267,0.351,0.002,0.228,0.204
5132008,1916,1,1,3,1,100,18.073,100.0,100.0,100.0,1,1,586.649,271.663,0.981,13.035,0,80,55,1.4,795.5,939.574,1706.75,810.031,54.663,59.478,68.601,59.601,51.043,1.391,1.687,0.238,64.745,51.721,86.498,53.453,55.865,58.245,131.638,95.744,125.992,39.565,58.323,40.162,-10.852,110,110,69.5,67.5,55.594,61.125,22.391,35.219,72,70,1000,200,0.106,204.375,78.75,69.25,0.27,69.75,68.625,57.281,58.75,5.594,27.172,72,70,1000,200,0.034,200.875,74.813,74.125,0.022,69.438,68.313,56.563,59.25,23.984,23.938,72,70,1000,200,0.036,205.0,84.75,62.531,0.074,69.625,69.438,55.594,60.531,22.172,30.578,72,70,1000,200,0.033,199.875,82.625,65.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.154,0.415,0.0,1.08,0.587,0.272,0.375,0.002,0.24,0.203
5132008,1917,1,1,3,1,100,17.715,100.0,100.0,100.0,1,1,588.991,265.808,0.991,13.049,0,80,55,1.4,791.75,889.703,1712.27,774.983,54.663,59.264,68.601,59.381,51.043,1.444,1.719,0.257,64.634,51.805,86.359,53.424,55.813,58.138,132.08,95.85,128.281,39.711,58.323,40.381,-10.852,110,110,69.5,67.438,55.594,61.188,22.547,36.406,72,70,1000,200,0.097,196.75,79.25,69.438,0.247,69.75,68.625,57.281,58.75,9.438,28.047,72,70,1000,200,0.032,195.625,74.813,74.125,0.022,69.438,68.25,56.469,59.531,24.172,25.328,72,70,1000,200,0.032,195.375,85.438,62.938,0.074,69.625,69.563,55.594,60.219,18.656,30.484,72,70,1000,200,0.033,200.25,82.75,65.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.104,0.47,0.0,1.213,0.589,0.266,0.354,0.002,0.243,0.204
5132008,1918,1,1,3,1,100,17.396,100.0,100.0,100.0,1,1,588.991,264.637,0.939,12.831,0,80,55,1.4,816.625,881.633,1695.713,779.36,54.663,59.157,68.493,59.271,51.043,1.436,1.715,0.253,64.617,51.672,86.331,53.366,55.749,58.03,132.376,95.85,129.611,39.783,58.113,40.381,-10.852,110,110,69.625,67.438,55.594,61.313,18.938,36.094,72,70,1000,200,0.1,197.25,79.688,69.563,0.26,69.75,68.563,57.281,58.844,9.523,27.516,72,70,1000,200,0.033,198.25,74.75,74.125,0.022,69.5,68.313,56.25,59.656,24.359,24.891,72,70,1000,200,0.033,197.875,85.938,63.531,0.083,69.625,69.438,55.531,60.031,18.781,30.781,72,70,1000,200,0.033,198.25,82.938,64.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.071,0.419,0.0,1.064,0.589,0.265,0.385,0.002,0.271,0.214
5132008,1919,1,1,3,1,100,17.007,100.0,100.0,100.0,1,1,596.017,266.979,0.929,12.875,0,80,55,1.4,792.0,904.511,1704.91,834.902,54.663,58.943,68.493,58.942,51.043,1.394,1.729,0.257,64.639,51.701,86.304,53.338,55.684,57.816,132.523,96.17,130.349,39.856,58.218,40.381,-10.852,110,110,69.5,67.375,55.594,61.313,22.875,34.969,72,70,1000,200,0.107,205.625,80.0,69.813,0.267,69.75,68.5,57.281,58.844,9.609,26.547,72,70,1000,200,0.035,207.25,74.75,74.125,0.022,69.438,68.375,56.25,59.844,24.547,23.859,72,70,1000,200,0.036,206.125,86.375,63.906,0.081,69.5,69.375,55.594,59.906,18.922,30.781,72,70,1000,200,0.033,199.75,83.313,63.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,0.368,0.0,0.938,0.596,0.267,0.397,0.002,0.265,0.226
5132008,1920,1,1,3,1,100,16.677,100.0,100.0,100.0,1,1,591.333,272.834,0.897,12.802,0,80,55,1.4,794.75,854.766,1738.045,788.117,54.663,58.836,68.601,58.832,51.043,1.417,1.694,0.249,64.626,51.696,86.192,53.309,55.651,57.709,132.597,96.276,130.866,40.001,58.113,40.527,-10.852,110,110,69.5,67.438,55.594,61.375,23.047,35.813,72,70,1000,200,0.101,200.5,80.375,70.125,0.271,69.875,68.5,57.5,58.844,9.688,27.828,72,70,1000,200,0.032,196.125,74.75,74.125,0.022,69.5,68.438,56.469,60.063,24.734,25.375,72,70,1000,200,0.032,196.25,86.563,64.5,0.082,69.5,69.375,55.594,59.75,22.719,30.188,72,70,1000,200,0.034,200.75,83.813,63.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,0.372,0.0,0.934,0.591,0.273,0.406,0.002,0.264,0.236
5132008,1921,1,1,3,1,100,16.621,100.0,100.0,100.0,1,1,587.82,265.808,0.824,12.904,0,80,55,1.4,801.125,844.034,1704.91,767.69,54.77,58.729,68.493,58.612,51.152,1.425,1.679,0.253,64.548,51.681,86.053,53.395,55.638,57.602,132.818,96.489,131.235,40.22,58.218,40.673,-10.852,110,110,69.625,67.438,55.688,61.688,23.219,36.406,72,70,1000,200,0.098,195.25,80.75,70.375,0.291,69.75,68.5,57.625,58.75,9.75,27.188,72,70,1000,200,0.034,199.875,74.75,74.125,0.022,69.5,68.5,56.25,60.156,24.891,25.109,72,70,1000,200,0.032,196.375,86.688,64.938,0.091,69.625,69.313,55.844,59.75,22.875,30.563,72,70,1000,200,0.033,198.375,84.25,63.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.036,0.325,0.0,0.811,0.588,0.266,0.441,0.002,0.289,0.229
5132008,1922,1,1,3,1,100,16.358,100.0,100.0,100.0,1,1,591.333,265.808,0.761,12.86,0,80,55,1.4,806.875,862.821,1712.27,779.36,54.77,58.729,68.493,58.612,51.152,1.383,1.711,0.242,64.595,51.677,85.914,53.309,55.574,57.602,132.892,96.808,131.309,40.438,58.218,40.965,-10.852,110,110,69.5,67.375,55.688,61.813,23.375,35.469,72,70,1000,200,0.105,201.0,80.875,70.75,0.255,69.75,68.563,57.5,58.844,9.836,27.109,72,70,1000,200,0.033,203.25,74.75,74.125,0.022,69.5,68.5,56.469,60.156,25.078,24.406,72,70,1000,200,0.034,201.75,86.688,65.125,0.078,69.625,69.313,55.844,59.75,19.375,30.641,72,70,1000,200,0.033,198.875,84.563,63.188,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,0.381,0.0,0.94,0.591,0.266,0.377,0.002,0.245,0.234
5132008,1923,1,1,3,1,100,16.145,100.0,100.0,100.0,1,1,587.82,262.295,0.845,12.817,0,80,55,1.4,791.5,868.193,1699.391,782.278,54.77,58.621,68.493,58.503,51.26,1.436,1.672,0.257,64.531,51.549,85.803,53.251,55.561,57.494,132.892,97.128,131.383,40.365,58.218,40.892,-10.852,110,110,69.5,67.375,55.688,61.906,23.547,35.406,72,70,1000,200,0.104,203.0,81.0,71.0,0.287,69.75,68.563,57.5,58.75,12.789,27.703,72,70,1000,200,0.032,196.5,74.75,74.125,0.022,69.438,68.5,56.25,60.5,25.25,24.781,72,70,1000,200,0.032,202.375,86.563,65.438,0.078,69.625,69.313,55.844,59.75,23.156,30.703,72,70,1000,200,0.033,198.375,85.063,63.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.036,0.378,0.0,0.937,0.588,0.262,0.419,0.002,0.24,0.238
5132008,1924,1,1,3,1,100,16.195,100.0,100.0,100.0,1,1,594.846,263.466,1.033,13.064,0,80,55,1.4,791.5,868.193,1732.519,793.958,54.876,58.514,68.493,58.283,51.26,1.44,1.676,0.26,64.535,51.65,85.609,53.194,55.625,57.494,132.892,97.341,131.604,40.292,58.218,40.746,-10.852,110,110,69.5,67.438,55.688,61.969,23.719,36.469,72,70,1000,200,0.097,196.0,81.125,71.0,0.282,69.688,68.438,57.281,58.844,12.898,26.266,72,70,1000,200,0.036,207.625,74.625,74.063,0.022,69.438,68.5,56.469,60.5,28.297,25.313,72,70,1000,200,0.032,195.125,86.563,65.563,0.078,69.5,69.313,55.844,59.75,23.313,30.75,72,70,1000,200,0.033,198.75,85.688,63.188,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,0.331,0.0,0.823,0.595,0.263,0.417,0.002,0.239,0.345
5132008,1925,1,1,3,1,100,16.059,100.0,100.0,100.0,1,1,586.649,262.295,1.075,13.18,0,80,55,1.4,798.5,844.034,1690.197,777.901,54.876,58.514,68.601,58.393,51.369,1.391,1.74,0.257,64.489,51.639,85.303,53.165,55.613,57.494,132.818,97.66,131.9,40.365,58.113,40.746,-10.852,110,110,69.375,67.5,55.688,61.969,26.766,36.094,72,70,1000,200,0.1,197.0,81.375,71.25,0.264,69.563,68.375,57.5,58.844,16.797,27.984,72,70,1000,200,0.032,195.125,74.625,74.063,0.022,69.438,68.563,56.469,60.5,25.625,24.984,72,70,1000,200,0.033,196.875,86.375,65.688,0.099,69.5,69.375,55.844,60.219,23.516,29.688,72,70,1000,200,0.035,207.75,86.688,63.906,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,0.028,0.283,0.0,0.696,0.587,0.262,0.39,0.002,0.299,0.538
5132008,1926,1,1,3,1,100,15.953,100.0,100.0,100.0,1,1,583.136,274.005,1.043,13.151,0,80,55,1.4,797.25,881.633,1717.791,807.107,54.876,58.407,68.493,58.173,51.369,1.356,1.722,0.249,64.632,51.694,84.914,53.165,55.625,57.494,132.744,97.979,132.047,40.365,58.323,40.892,-10.852,110,110,69.375,67.5,55.688,62.094,26.969,35.063,72,70,1000,200,0.106,205.0,81.625,71.563,0.336,69.688,68.375,57.5,58.75,13.148,26.594,72,70,1000,200,0.036,205.375,74.625,74.125,0.022,69.438,68.625,56.469,60.656,25.813,24.328,72,70,1000,200,0.035,201.5,85.938,65.688,0.1,69.5,69.313,55.844,60.906,23.719,30.297,72,70,1000,200,0.033,200.0,87.188,66.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,0.386,0.0,0.961,0.583,0.274,0.494,0.002,0.295,0.508
5132008,1927,1,1,3,1,100,15.838,100.0,100.0,100.0,1,1,591.333,264.637,0.981,13.107,0,80,55,1.4,803.375,857.451,1714.11,777.901,54.876,58.407,68.601,58.173,51.26,1.444,1.704,0.253,64.57,51.684,84.524,53.079,55.625,57.387,132.818,98.405,131.973,40.438,58.113,40.892,-10.852,110,110,69.375,67.5,55.688,62.375,27.172,36.0,72,70,1000,200,0.1,199.25,82.063,72.25,0.317,69.688,68.375,57.5,58.844,13.266,27.969,72,70,1000,200,0.032,195.625,74.625,74.063,0.022,69.438,68.625,56.469,60.75,26.016,25.359,72,70,1000,200,0.032,195.125,85.375,66.063,0.104,69.5,69.313,55.844,61.5,23.875,30.438,72,70,1000,200,0.033,199.375,87.313,69.125,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.337,0.0,0.825,0.591,0.265,0.454,0.002,0.293,0.408
5132008,1928,1,1,3,1,100,15.712,100.0,100.0,100.0,1,1,590.162,265.808,0.929,12.962,0,80,55,1.4,806.625,838.672,1690.197,772.065,54.876,58.193,68.493,58.063,51.26,1.421,1.669,0.257,64.564,51.642,84.385,52.992,55.613,57.387,133.039,98.724,131.826,40.365,58.008,40.819,-10.852,110,110,69.5,67.5,55.813,62.5,24.5,36.031,72,70,1000,200,0.1,197.375,82.563,72.625,0.34,69.688,68.375,57.281,58.844,13.375,27.234,72,70,1000,200,0.034,199.875,74.625,74.063,0.022,69.5,68.625,56.469,60.75,26.172,25.078,72,70,1000,200,0.032,196.75,84.625,66.188,0.104,69.625,69.313,55.844,61.875,15.664,30.547,72,70,1000,200,0.033,199.0,87.313,69.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.033,0.334,0.0,0.816,0.59,0.266,0.493,0.002,0.28,0.334
5132008,1929,1,1,3,1,100,15.587,100.0,100.0,100.0,1,1,593.675,263.466,0.845,12.933,0,80,55,1.4,786.125,876.256,1703.07,792.497,54.876,58.3,68.601,58.063,51.26,1.391,1.694,0.268,64.612,51.694,84.246,52.906,55.638,57.387,133.408,98.937,131.826,40.438,58.113,40.892,-10.852,110,110,69.375,67.5,55.813,62.688,27.563,35.094,72,70,1000,200,0.107,204.625,83.188,73.063,0.326,69.563,68.375,57.5,58.844,17.297,26.906,72,70,1000,200,0.034,205.125,74.625,73.938,0.022,69.438,68.625,56.563,61.031,23.625,24.688,72,70,1000,200,0.034,199.0,84.063,66.25,0.109,69.75,69.375,55.844,61.875,20.438,30.75,72,70,1000,200,0.033,198.125,87.0,69.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.039,0.332,0.0,0.814,0.594,0.263,0.482,0.002,0.283,0.244
5132008,1930,1,1,3,1,100,15.715,100.0,100.0,100.0,1,1,603.043,268.15,0.793,12.977,0,80,55,1.4,804.0,869.537,1703.07,788.117,54.876,58.3,68.601,58.063,51.369,1.421,1.697,0.253,64.629,51.721,83.996,52.82,55.71,57.387,134.367,99.15,131.9,40.656,58.113,41.037,-10.852,110,110,69.375,67.563,55.688,62.969,27.734,36.0,72,70,1000,200,0.099,199.125,83.75,73.438,0.336,69.563,68.313,57.5,58.844,13.656,27.828,72,70,1000,200,0.032,195.75,74.625,73.938,0.022,69.5,68.625,56.563,61.031,23.797,23.703,72,70,1000,200,0.036,206.75,83.75,66.438,0.106,69.75,69.375,55.844,61.5,15.836,30.813,72,70,1000,200,0.033,198.125,86.938,68.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,0.283,0.0,0.686,0.603,0.268,0.506,0.002,0.268,0.211
5132008,1931,1,1,3,1,100,15.639,100.0,100.0,100.0,1,1,590.162,272.834,0.918,12.977,0,80,55,1.4,798.25,862.821,1747.256,773.524,54.983,58.193,68.601,58.063,51.369,1.413,1.743,0.253,64.635,51.711,83.94,52.762,55.651,57.387,135.326,99.576,132.047,40.801,58.008,41.256,-10.852,110,110,69.5,67.5,55.813,63.094,25.063,36.125,72,70,1000,200,0.099,196.625,84.5,73.875,0.326,69.563,68.375,57.5,58.844,17.578,26.5,72,70,1000,200,0.035,207.625,74.625,73.938,0.022,69.438,68.688,56.563,61.031,26.719,25.297,72,70,1000,200,0.032,195.25,83.938,66.25,0.108,69.625,69.438,55.844,61.188,20.609,30.813,72,70,1000,200,0.033,198.625,86.813,67.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.084,0.343,0.0,0.819,0.59,0.273,0.505,0.002,0.279,0.224
5132008,1932,1,1,3,1,100,15.609,100.0,100.0,100.0,1,1,584.307,263.466,1.002,12.948,0,80,55,1.4,817.125,858.793,1704.91,783.738,54.983,58.193,68.493,57.954,51.478,1.398,1.687,0.253,64.57,51.671,83.635,52.705,55.638,57.387,136.211,99.895,132.86,40.801,58.008,41.256,-10.852,110,110,69.375,67.563,55.813,63.188,28.109,35.125,72,70,1000,200,0.108,203.625,84.813,74.375,0.325,69.563,68.375,57.5,58.844,17.703,27.828,72,70,1000,200,0.032,196.25,74.438,73.938,0.022,69.438,68.688,56.563,61.031,26.906,25.0,72,70,1000,200,0.032,197.0,84.25,66.188,0.109,69.625,69.375,55.906,60.906,20.734,30.172,72,70,1000,200,0.034,201.25,86.625,66.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.092,0.342,0.0,0.817,0.584,0.263,0.495,0.002,0.287,0.23
5132008,1933,1,1,3,1,100,15.833,100.0,100.0,100.0,1,1,596.017,269.321,1.002,12.948,0,80,55,1.4,787.75,880.289,1719.631,801.261,54.983,58.193,68.601,57.954,51.478,1.391,1.665,0.26,64.629,51.717,83.384,52.647,55.6,57.387,136.58,100.108,134.041,40.728,58.113,41.183,-10.852,110,110,69.5,67.625,55.906,63.531,28.281,35.344,72,70,1000,200,0.105,203.375,85.313,74.625,0.319,69.563,68.438,57.5,58.844,14.047,26.297,72,70,1000,200,0.036,207.0,74.438,74.063,0.022,69.438,68.688,56.563,61.188,27.094,24.156,72,70,1000,200,0.035,203.0,85.563,66.063,0.126,69.625,69.375,55.906,60.813,20.875,30.609,72,70,1000,200,0.033,198.5,86.313,65.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.07,0.339,0.0,0.817,0.596,0.269,0.497,0.001,0.358,0.237
5132008,1934,1,1,3,1,100,15.902,100.0,100.0,100.0,1,1,573.769,264.637,0.97,13.253,0,80,55,1.4,801.375,842.693,1703.07,763.316,55.09,58.086,68.601,57.844,51.587,1.364,1.605,0.253,64.56,51.643,82.745,52.561,55.613,57.28,136.137,100.533,135.001,40.656,58.113,41.11,-10.867,110,110,69.625,67.625,55.813,63.594,21.797,36.25,72,70,1000,200,0.097,197.625,85.563,74.625,0.304,69.563,68.375,57.5,58.844,14.172,27.984,72,70,1000,200,0.032,195.125,74.438,73.938,0.022,69.313,68.688,56.563,61.313,27.281,25.391,72,70,1000,200,0.031,195.625,87.063,66.25,0.126,69.625,69.375,55.906,60.719,24.672,30.672,72,70,1000,200,0.033,198.375,86.063,65.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.031,0.345,0.0,0.834,0.574,0.265,0.485,0.002,0.382,0.278
5132008,1935,1,1,3,1,100,15.981,100.0,100.0,100.0,1,1,584.307,264.637,0.897,13.224,0,80,55,1.4,813.25,853.424,1690.197,774.983,55.09,58.086,68.601,57.844,51.587,1.425,1.701,0.26,64.604,51.633,82.272,52.503,55.6,57.173,135.694,100.853,135.296,40.728,58.113,41.11,-10.852,110,110,69.5,67.625,55.906,63.531,25.734,35.906,72,70,1000,200,0.102,198.375,85.875,74.5,0.298,69.688,68.375,57.625,58.844,14.305,27.375,72,70,1000,200,0.033,198.875,74.438,73.938,0.022,69.438,68.75,56.563,61.469,27.484,24.906,72,70,1000,200,0.033,197.25,89.063,66.813,0.126,69.5,69.313,55.844,60.813,24.828,30.813,72,70,1000,200,0.033,198.125,85.438,65.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,0.291,0.0,0.701,0.584,0.265,0.494,0.002,0.408,0.325
5132008,1936,1,1,3,1,100,16.332,100.0,100.0,100.0,1,1,593.675,269.321,0.803,13.209,0,80,55,1.4,784.375,900.471,1728.837,824.656,55.196,57.979,68.493,57.844,51.696,1.394,1.722,0.264,64.496,51.649,81.744,52.446,55.535,57.28,135.399,101.172,135.149,40.656,58.008,41.11,-10.852,110,110,69.5,67.625,55.906,63.719,25.891,35.313,72,70,1000,200,0.105,203.5,86.0,74.625,0.295,69.563,68.313,57.625,58.844,18.203,26.234,72,70,1000,200,0.036,208.75,74.313,73.938,0.022,69.438,68.813,56.688,61.875,27.672,23.938,72,70,1000,200,0.035,207.625,91.313,67.438,0.127,69.313,69.313,55.906,60.906,25.0,30.813,72,70,1000,200,0.033,198.375,84.688,65.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,0.346,0.0,0.832,0.594,0.269,0.489,0.001,0.441,0.414
5132008,1937,1,1,3,1,100,16.205,100.0,100.0,100.0,1,1,584.307,264.637,0.709,12.918,0,80,55,1.4,803.875,849.399,1697.552,764.774,55.09,57.979,68.493,57.734,51.478,1.413,1.694,0.249,64.511,51.64,81.438,52.273,55.522,57.173,135.473,101.491,134.853,40.656,58.008,41.11,-10.852,110,110,69.5,67.625,55.906,63.594,26.047,36.5,72,70,1000,200,0.097,195.875,86.0,74.625,0.294,69.688,68.375,57.625,58.844,18.328,27.641,72,70,1000,200,0.032,196.625,74.438,73.938,0.022,69.313,68.75,56.563,61.969,27.859,25.266,72,70,1000,200,0.032,195.5,93.313,68.063,0.13,69.313,69.313,55.906,61.344,25.172,30.063,72,70,1000,200,0.034,201.75,84.0,66.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.013,0.338,0.0,0.813,0.584,0.265,0.488,0.002,0.478,0.375
5132008,1938,1,1,3,1,100,16.304,100.0,100.0,100.0,1,1,594.846,263.466,0.803,12.875,0,80,55,1.4,805.5,869.537,1712.27,786.657,55.09,57.979,68.493,57.734,51.587,1.448,1.679,0.26,64.489,51.625,81.188,52.302,55.496,57.173,135.916,101.598,134.558,40.728,57.904,41.11,-10.852,110,110,69.5,67.688,55.906,63.594,26.203,35.938,72,70,1000,200,0.102,198.0,86.188,74.625,0.32,69.563,68.438,57.5,58.844,24.063,26.719,72,70,1000,200,0.034,206.0,74.313,73.938,0.022,69.438,68.813,56.688,62.406,28.063,24.938,72,70,1000,200,0.033,197.125,95.5,68.875,0.13,69.5,69.313,55.906,61.688,25.344,30.453,72,70,1000,200,0.033,199.375,83.813,68.0,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.032,0.286,0.0,0.682,0.595,0.263,0.54,0.001,0.503,0.374
5132008,1939,1,1,3,1,100,16.665,100.0,100.0,100.0,1,1,581.965,263.466,0.981,12.875,0,80,55,1.4,795.375,884.323,1712.27,815.879,55.196,57.979,68.601,57.734,51.587,1.387,1.697,0.26,64.446,51.64,80.854,52.13,55.496,57.066,136.58,101.917,134.41,40.728,57.904,41.183,-10.852,110,110,69.5,67.688,55.906,63.594,26.375,35.031,72,70,1000,200,0.107,205.0,86.0,74.875,0.303,69.563,68.5,57.625,58.844,18.656,27.609,72,70,1000,200,0.032,197.5,75.938,73.625,0.054,69.438,68.813,56.563,62.688,28.25,23.813,72,70,1000,200,0.036,206.5,98.0,69.563,0.135,69.75,69.25,55.906,61.875,21.828,30.516,72,70,1000,200,0.033,199.0,84.0,68.563,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.061,0.341,0.0,0.812,0.582,0.263,0.492,0.018,0.558,0.358
5132008,1940,1,1,3,1,100,16.549,100.0,100.0,100.0,1,1,579.624,268.15,1.023,12.889,0,80,55,1.4,788.5,861.478,1699.391,782.278,55.09,57.872,68.601,57.734,51.587,1.345,1.687,0.253,64.574,51.657,80.743,52.043,55.548,57.066,137.317,102.343,134.927,41.019,57.904,41.402,-10.852,110,110,69.375,67.688,55.906,63.719,29.391,35.75,72,70,1000,200,0.101,200.75,85.875,74.875,0.306,69.375,68.5,57.625,59.156,24.422,28.047,72,70,1000,200,0.032,196.0,79.5,72.75,0.06,69.438,68.875,56.563,62.969,28.438,24.281,72,70,1000,200,0.033,205.0,100.375,70.375,0.135,69.625,69.313,55.906,61.875,21.953,30.672,72,70,1000,200,0.033,198.5,84.563,68.563,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.07,0.292,0.0,0.685,0.58,0.268,0.491,0.059,0.588,0.317
5132008,1941,1,1,3,1,100,16.667,100.0,100.0,100.0,1,1,584.307,266.979,1.002,12.904,0,80,55,1.4,805.0,842.693,1723.313,766.232,55.09,57.872,68.601,57.624,51.587,1.413,1.687,0.257,64.52,51.612,80.521,51.899,55.548,57.066,137.317,102.556,135.592,41.092,57.904,41.475,-10.852,110,110,69.5,67.688,55.906,63.594,26.719,36.563,72,70,1000,200,0.097,194.375,85.813,74.625,0.308,69.313,68.438,57.625,59.281,27.641,27.406,72,70,1000,200,0.033,199.0,79.625,70.375,0.079,69.5,68.875,56.688,63.281,25.875,25.219,72,70,1000,200,0.032,195.5,102.625,71.313,0.138,69.75,69.375,55.906,61.781,22.078,30.625,72,70,1000,200,0.033,199.375,85.438,67.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.05,0.294,0.0,0.685,0.584,0.267,0.503,0.107,0.627,0.348
5132008,1942,1,1,3,1,100,16.765,100.0,100.0,100.0,1,1,594.846,266.979,0.918,12.933,0,80,55,1.4,806.5,891.049,1721.472,818.804,55.09,57.872,68.601,57.624,51.587,1.41,1.69,0.253,64.581,51.679,80.493,51.813,55.47,57.066,136.875,102.875,136.182,41.019,57.694,41.402,-10.852,110,110,69.375,67.75,55.906,63.594,29.766,35.625,72,70,1000,200,0.104,200.0,85.563,74.563,0.308,69.313,68.5,57.625,59.656,27.859,26.266,72,70,1000,200,0.036,208.0,83.0,66.5,0.073,69.438,68.875,56.688,63.594,26.047,24.938,72,70,1000,200,0.032,197.125,104.875,72.063,0.135,69.625,69.375,55.906,61.875,22.219,29.422,72,70,1000,200,0.036,209.75,86.813,67.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.019,0.297,0.0,0.687,0.595,0.267,0.494,0.176,0.642,0.38
5132008,1943,1,1,3,1,100,16.891,100.0,100.0,100.0,1,1,600.701,265.808,0.835,12.918,0,80,55,1.4,792.25,889.703,1706.75,814.417,55.09,57.872,68.601,57.624,51.696,1.417,1.733,0.257,64.57,51.704,80.354,51.641,55.509,57.066,136.358,103.088,136.256,40.946,57.904,41.329,-10.867,110,110,69.5,67.75,55.906,63.594,27.078,35.219,72,70,1000,200,0.105,204.25,85.063,74.563,0.307,69.125,68.5,57.625,60.219,33.75,27.75,72,70,1000,200,0.032,196.375,100.5,63.938,0.179,69.5,68.938,56.688,63.875,26.219,23.766,72,70,1000,200,0.036,206.875,106.688,73.063,0.135,69.625,69.375,56.0,61.875,22.344,30.438,72,70,1000,200,0.033,199.0,88.188,67.75,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,0.292,0.0,0.686,0.601,0.266,0.47,0.95,0.658,0.405
