DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,1944,1,1,3,1,100,16.981,100.0,100.0,100.0,1,1,576.111,268.15,0.751,13.166,0,80,55,1.4,789.125,846.717,1712.27,786.657,55.09,57.872,68.709,57.624,51.696,1.337,1.623,0.26,64.675,51.663,80.02,51.583,55.483,57.066,136.211,103.407,136.109,40.946,57.799,41.256,-10.852,110,110,69.375,67.688,55.906,63.531,30.125,36.406,72,70,1000,200,0.097,196.5,84.688,74.375,0.318,69.125,68.5,57.625,61.813,34.031,27.25,72,70,1000,200,0.033,202.75,114.063,65.813,0.196,69.5,68.938,56.688,64.313,26.359,25.328,72,70,1000,200,0.032,195.375,108.5,73.938,0.13,69.5,69.313,56.0,61.969,26.125,30.453,72,70,1000,200,0.033,199.25,90.0,68.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.002,0.242,0.0,0.566,0.576,0.268,0.478,1.367,0.651,0.436
5132008,1945,1,1,3,1,100,17.127,100.0,100.0,100.0,1,1,591.333,266.979,0.761,13.224,0,80,55,1.4,807.5,858.793,1712.27,764.774,55.196,57.765,68.601,57.514,51.696,1.448,1.715,0.253,64.616,51.711,79.992,51.554,55.347,57.066,136.137,103.62,135.666,40.946,57.799,41.329,-10.852,110,110,69.625,67.688,56.0,63.531,27.438,35.906,72,70,1000,200,0.102,198.25,84.375,74.063,0.324,69.125,68.563,57.625,64.625,34.313,27.563,72,70,1000,200,0.033,198.125,119.063,74.125,0.213,69.5,69.0,56.688,64.313,22.594,24.844,72,70,1000,200,0.033,198.25,110.0,74.938,0.13,69.625,69.375,56.0,62.281,22.609,30.438,72,70,1000,200,0.033,199.875,92.0,68.313,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.011,0.301,0.0,0.702,0.591,0.267,0.487,1.382,0.66,0.462
5132008,1946,1,1,3,1,100,17.303,100.0,100.0,100.0,1,1,588.991,264.637,0.981,13.195,0,80,55,1.4,793.375,880.289,1715.951,793.958,55.09,57.765,68.601,57.514,51.696,1.391,1.697,0.249,64.652,51.725,79.575,51.324,55.36,57.066,136.727,103.939,135.37,40.946,57.799,41.329,-10.852,110,110,69.375,67.688,56.0,63.281,30.484,35.063,72,70,1000,200,0.107,203.5,84.0,74.25,0.326,69.375,68.625,57.719,67.188,25.938,27.938,72,70,1000,200,0.032,196.875,122.063,83.188,0.168,69.625,69.0,56.688,64.375,22.719,25.281,72,70,1000,200,0.032,196.625,111.313,75.625,0.13,69.5,69.313,56.0,62.375,26.422,30.594,72,70,1000,200,0.033,199.375,94.063,68.875,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.041,0.3,0.0,0.701,0.589,0.265,0.464,0.942,0.671,0.495
5132008,1947,1,1,3,1,100,17.489,100.0,100.0,100.0,1,1,593.675,263.466,1.054,12.948,0,80,55,1.4,806.0,877.6,1706.75,782.278,55.196,57.765,68.709,57.514,51.696,1.436,1.704,0.26,64.768,51.672,79.492,51.267,55.334,56.959,137.465,104.152,135.296,40.874,57.799,41.256,-10.852,110,110,69.375,67.688,55.906,63.594,30.656,35.5,72,70,1000,200,0.103,202.625,83.75,74.25,0.343,69.563,68.875,57.625,68.75,20.531,26.984,72,70,1000,200,0.035,203.0,123.688,87.813,0.141,69.625,69.063,56.688,64.375,21.016,24.922,72,70,1000,200,0.033,198.25,112.625,76.375,0.13,69.5,69.313,56.0,62.594,22.922,30.766,72,70,1000,200,0.033,198.625,96.063,69.5,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.069,0.292,0.0,0.686,0.594,0.263,0.476,0.729,0.682,0.518
5132008,1948,1,1,3,1,100,17.917,100.0,100.0,100.0,1,1,583.136,271.663,1.033,12.933,0,80,55,1.4,796.875,889.703,1734.361,791.037,55.196,57.872,68.818,57.514,51.696,1.383,1.733,0.257,64.764,51.803,79.325,51.123,55.347,56.959,137.833,104.791,135.813,40.874,57.694,41.256,-10.867,110,110,69.375,67.625,55.906,63.281,30.859,36.594,72,70,1000,200,0.097,194.5,83.625,74.0,0.32,69.75,69.188,57.625,69.25,14.008,28.0,72,70,1000,200,0.032,195.75,123.875,89.5,0.073,69.688,69.188,56.688,64.5,21.141,24.0,72,70,1000,200,0.036,205.25,113.813,77.063,0.13,69.625,69.313,56.0,62.875,23.063,30.906,72,70,1000,200,0.033,198.25,98.5,70.188,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.063,0.294,0.0,0.685,0.583,0.272,0.449,0.362,0.691,0.559
5132008,1949,1,1,3,1,100,18.375,100.0,100.0,100.0,1,1,584.307,264.637,0.97,12.86,0,80,55,1.4,796.875,864.164,1686.519,764.774,55.196,57.658,68.709,57.514,51.696,1.444,1.669,0.264,64.581,51.763,79.409,50.95,55.308,56.959,137.538,104.791,136.478,41.019,57.694,41.402,-10.852,110,110,69.375,67.688,56.0,63.594,31.063,36.063,72,70,1000,200,0.101,197.375,83.875,74.063,0.343,69.875,69.438,57.625,68.063,10.313,27.609,72,70,1000,200,0.033,197.875,122.688,90.25,0.022,69.625,69.188,56.688,64.375,21.25,25.281,72,70,1000,200,0.032,197.75,114.5,77.813,0.069,69.625,69.375,56.0,63.063,23.188,30.172,72,70,1000,200,0.034,201.25,100.75,71.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.031,0.295,0.0,0.683,0.584,0.265,0.491,0.103,0.366,0.587
5132008,1950,1,1,3,1,100,18.366,100.0,100.0,100.0,1,1,597.188,265.808,0.876,12.948,0,80,55,1.4,803.0,884.323,1704.91,808.569,55.196,57.658,68.818,57.514,51.696,1.417,1.683,0.249,64.668,51.74,79.214,50.864,55.295,56.959,137.096,104.897,136.773,41.237,57.694,41.548,-10.852,110,110,69.375,67.625,56.0,63.719,31.25,35.031,72,70,1000,200,0.107,205.0,84.5,74.875,0.384,69.875,69.438,57.625,66.5,10.352,26.25,72,70,1000,200,0.036,209.375,121.188,89.25,0.022,69.688,69.188,56.688,63.781,23.188,25.078,72,70,1000,200,0.032,197.0,113.875,78.438,0.069,69.625,69.313,56.156,63.281,18.625,30.453,72,70,1000,200,0.033,199.375,102.875,71.563,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,0.245,0.0,0.558,0.597,0.266,0.539,0.101,0.354,0.618
5132008,1951,1,1,3,1,100,18.853,100.0,100.0,100.0,1,1,584.307,264.637,0.741,12.875,0,80,55,1.4,809.0,862.821,1706.75,793.958,55.196,57.658,68.818,57.405,51.696,1.433,1.687,0.253,64.592,51.702,79.103,50.778,55.334,56.851,136.801,105.216,136.626,41.31,57.694,41.621,-10.852,110,110,69.375,67.688,56.0,63.844,31.438,35.656,72,70,1000,200,0.102,201.375,85.688,75.563,0.385,69.875,69.563,57.719,64.813,10.375,27.672,72,70,1000,200,0.032,197.125,120.125,88.438,0.022,69.625,69.188,56.781,63.156,27.219,24.422,72,70,1000,200,0.034,201.625,113.813,78.75,0.069,69.75,69.313,56.0,63.625,23.422,30.563,72,70,1000,200,0.033,198.875,104.875,72.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.004,0.244,0.0,0.555,0.584,0.265,0.569,0.101,0.35,0.615
5132008,1952,1,1,3,1,100,18.845,100.0,100.0,100.0,1,1,576.111,265.808,0.667,12.962,0,80,55,1.4,798.625,846.717,1739.887,767.69,55.196,57.658,68.818,57.405,51.696,1.398,1.69,0.249,64.56,51.662,79.13,50.634,55.282,56.851,136.948,105.536,136.33,41.164,57.589,41.621,-10.852,110,110,69.375,67.625,56.0,64.313,31.625,36.563,72,70,1000,200,0.097,194.625,87.063,76.125,0.381,69.875,69.563,57.719,63.406,10.414,27.484,72,70,1000,200,0.032,201.625,119.25,88.0,0.022,69.625,69.125,56.688,62.688,27.359,25.281,72,70,1000,200,0.032,197.375,113.813,78.125,0.074,69.75,69.375,56.156,63.813,18.828,30.578,72,70,1000,200,0.033,198.875,106.75,73.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.013,0.361,0.0,0.821,0.576,0.266,0.608,0.099,0.382,0.632
5132008,1953,1,1,3,1,100,19.33,100.0,100.0,100.0,1,1,576.111,263.466,0.835,12.977,0,80,55,1.4,809.875,856.109,1706.75,772.065,55.303,57.658,68.818,57.405,51.913,1.379,1.676,0.26,64.583,51.725,79.075,50.548,55.23,56.959,137.391,105.536,135.961,41.164,57.484,41.548,-10.852,110,110,69.5,67.688,56.0,64.5,28.938,35.813,72,70,1000,200,0.103,198.75,89.0,77.25,0.383,69.875,69.5,57.625,62.344,14.25,27.547,72,70,1000,200,0.033,197.75,118.125,87.688,0.022,69.625,69.063,56.688,62.531,23.578,25.125,72,70,1000,200,0.032,196.25,114.5,76.938,0.091,69.75,69.438,56.156,64.25,23.609,30.563,72,70,1000,200,0.033,199.375,108.625,74.25,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.037,0.305,0.0,0.691,0.576,0.263,0.656,0.097,0.494,0.672
5132008,1954,1,1,3,1,100,19.576,100.0,100.0,100.0,1,1,600.701,264.637,1.012,13.078,0,80,55,1.4,788.75,880.289,1708.59,801.261,55.196,57.551,68.818,57.295,51.804,1.421,1.605,0.257,64.528,51.62,78.964,50.548,55.152,56.851,138.128,105.855,135.961,41.092,57.589,41.475,-10.852,110,110,69.5,67.75,56.0,65.125,29.109,35.188,72,70,1000,200,0.106,204.375,91.25,78.563,0.377,69.75,69.438,57.719,61.625,14.328,26.453,72,70,1000,200,0.035,208.125,116.625,87.438,0.022,69.5,69.0,56.781,62.531,23.75,24.516,72,70,1000,200,0.034,200.5,116.125,75.75,0.091,69.625,69.438,56.0,64.375,23.703,30.641,72,70,1000,200,0.033,199.125,110.375,75.063,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.068,0.304,0.0,0.695,0.601,0.265,0.696,0.093,0.531,0.69
5132008,1955,1,1,3,1,100,19.867,100.0,100.0,100.0,1,1,592.504,265.808,1.033,13.18,0,80,55,1.4,810.5,895.086,1703.07,782.278,55.303,57.551,68.818,57.295,51.804,1.394,1.722,0.257,64.559,51.649,78.825,50.519,55.081,56.744,138.497,106.068,136.404,41.092,57.484,41.475,-10.852,110,110,69.5,67.813,56.0,65.625,29.281,35.938,72,70,1000,200,0.1,199.625,93.5,79.875,0.374,69.688,69.25,57.719,61.0,17.297,27.922,72,70,1000,200,0.032,195.25,115.063,87.125,0.022,69.5,68.938,56.781,62.688,27.813,23.672,72,70,1000,200,0.037,207.375,117.5,76.063,0.091,69.75,69.438,56.0,64.688,19.109,30.813,72,70,1000,200,0.033,198.5,111.75,76.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.067,0.308,0.0,0.7,0.593,0.266,0.741,0.089,0.545,0.704
5132008,1956,1,1,3,1,100,20.122,100.0,100.0,100.0,1,1,585.478,261.124,0.981,13.195,0,80,55,1.4,799.5,858.793,1703.07,769.149,55.303,57.551,68.926,57.295,51.804,1.402,1.672,0.246,64.469,51.564,78.825,50.433,55.016,56.744,138.128,106.281,137.142,41.092,57.484,41.402,-10.852,110,110,69.5,67.875,56.219,66.125,29.453,36.094,72,70,1000,200,0.1,197.25,96.125,80.875,0.351,69.688,69.188,57.719,60.531,17.422,27.359,72,70,1000,200,0.033,198.875,113.75,86.938,0.022,69.5,69.0,56.875,63.063,27.969,25.188,72,70,1000,200,0.032,196.5,119.438,77.813,0.144,69.625,69.438,56.156,64.938,19.203,29.844,72,70,1000,200,0.035,204.0,113.125,77.0,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.03,0.25,0.0,0.567,0.585,0.261,0.778,0.085,0.865,0.601
5132008,1957,1,1,3,1,100,20.238,100.0,100.0,100.0,1,1,585.478,265.808,0.897,12.977,0,80,55,1.4,792.25,882.978,1728.837,791.037,55.196,57.444,68.818,57.185,51.804,1.356,1.683,0.253,64.485,51.601,78.88,50.375,54.887,56.637,137.465,106.494,137.512,41.237,57.589,41.548,-10.852,110,110,69.5,67.938,56.219,66.625,29.609,34.969,72,70,1000,200,0.107,205.375,98.063,82.188,0.365,69.375,69.063,57.719,60.438,21.328,27.031,72,70,1000,200,0.033,203.625,112.625,86.813,0.022,69.5,68.938,56.781,63.875,28.125,24.375,72,70,1000,200,0.035,201.875,121.438,79.625,0.144,69.75,69.438,56.156,64.813,19.281,30.406,72,70,1000,200,0.033,199.75,113.5,77.688,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.247,0.0,0.56,0.585,0.266,0.842,0.082,0.869,0.59
5132008,1958,1,1,3,1,100,21.008,100.0,100.0,100.0,1,1,580.794,261.124,0.793,12.86,0,80,55,1.4,806.875,873.568,1688.358,783.738,55.196,57.337,68.818,57.295,51.804,1.368,1.697,0.264,64.481,51.604,78.825,50.289,54.764,56.53,136.875,106.6,137.29,41.164,57.484,41.475,-10.852,110,110,69.5,68.063,56.0,67.313,29.766,35.75,72,70,1000,200,0.102,201.0,100.438,83.875,0.364,69.375,68.938,57.719,60.344,27.125,27.484,72,70,1000,200,0.033,197.75,112.563,87.875,0.085,69.5,68.938,56.781,64.813,24.375,25.375,72,70,1000,200,0.032,195.625,122.688,81.563,0.144,69.813,69.5,56.156,64.813,19.359,30.391,72,70,1000,200,0.033,199.75,114.5,78.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.245,0.0,0.555,0.581,0.261,0.875,0.304,0.854,0.597
5132008,1959,1,1,3,1,100,20.844,100.0,100.0,100.0,1,1,573.769,265.808,0.699,12.918,0,80,55,1.4,809.125,877.6,1697.552,770.607,55.196,57.337,68.818,57.075,51.804,1.356,1.669,0.275,64.419,51.595,78.991,50.289,54.608,56.423,136.653,106.919,136.847,41.092,57.484,41.475,-10.852,110,110,69.625,68.125,56.0,67.938,26.125,36.406,72,70,1000,200,0.099,195.25,102.563,85.063,0.328,69.375,68.813,57.719,61.0,27.344,27.969,72,70,1000,200,0.032,195.75,117.0,80.313,0.086,69.5,69.0,56.781,65.563,28.438,25.0,72,70,1000,200,0.033,197.5,123.5,83.0,0.144,69.75,69.5,56.156,64.625,17.469,30.453,72,70,1000,200,0.033,199.5,114.938,78.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,0.302,0.0,0.686,0.574,0.266,0.833,0.456,0.841,0.502
5132008,2000,1,1,3,1,100,21.154,100.0,100.0,100.0,1,1,590.162,265.808,0.855,12.904,0,80,55,1.4,798.625,892.394,1721.472,799.801,55.196,57.23,68.926,57.075,51.804,1.402,1.694,0.253,64.525,51.601,79.548,50.202,54.491,56.316,136.875,107.026,136.256,41.237,57.274,41.621,-10.852,110,110,69.625,68.25,56.219,68.125,26.25,35.219,72,70,1000,200,0.108,202.75,104.0,85.375,0.306,69.375,68.813,57.719,62.344,30.563,27.359,72,70,1000,200,0.033,199.125,122.375,73.188,0.139,69.625,69.063,56.781,66.063,24.672,23.641,72,70,1000,200,0.035,209.875,124.313,84.125,0.144,69.75,69.5,56.0,64.25,19.5,30.609,72,70,1000,200,0.033,198.875,114.75,79.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.018,0.309,0.0,0.687,0.59,0.266,0.827,0.986,0.834,0.492
5132008,2001,1,1,3,1,100,21.68,100.0,100.0,100.0,1,1,588.991,263.466,1.002,12.933,0,80,55,1.4,793.875,876.256,1703.07,785.197,55.303,57.23,68.818,56.965,51.804,1.398,1.719,0.26,64.54,51.651,79.687,50.145,54.31,56.316,137.612,107.239,135.961,41.455,57.379,41.84,-10.852,110,110,69.813,68.375,56.219,68.125,19.828,35.219,72,70,1000,200,0.105,204.0,105.563,85.375,0.271,69.313,68.813,57.719,63.969,30.781,27.875,72,70,1000,200,0.032,196.375,125.938,75.938,0.154,69.688,69.188,56.781,66.25,24.797,25.156,72,70,1000,200,0.032,196.75,124.938,85.188,0.144,69.75,69.5,56.156,63.813,19.578,30.688,72,70,1000,200,0.033,199.125,115.188,79.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.054,0.313,0.0,0.69,0.589,0.263,0.793,1.109,0.825,0.492
5132008,2002,1,1,3,1,100,22.012,100.0,100.0,100.0,1,1,591.333,263.466,1.033,12.918,0,80,55,1.4,802.75,869.537,1708.59,774.983,55.303,57.123,69.034,56.965,51.804,1.44,1.658,0.26,64.586,51.676,79.575,50.059,54.148,56.208,138.202,107.451,136.109,41.382,57.379,41.84,-10.852,110,110,69.813,68.438,56.219,68.125,19.891,36.531,72,70,1000,200,0.097,195.5,106.5,84.813,0.246,69.375,68.875,57.719,65.75,28.016,27.203,72,70,1000,200,0.034,200.375,127.75,81.5,0.169,69.688,69.375,56.781,66.563,23.078,24.516,72,70,1000,200,0.034,200.875,125.438,85.938,0.144,69.75,69.5,56.156,63.625,19.656,30.688,72,70,1000,200,0.033,199.0,115.688,79.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.07,0.37,0.0,0.82,0.591,0.263,0.773,1.126,0.82,0.497
5132008,2003,1,1,3,1,100,22.315,100.0,100.0,100.0,1,1,581.965,262.295,0.981,12.889,0,80,55,1.4,796.25,870.88,1690.197,764.774,55.303,56.908,68.926,56.746,51.804,1.417,1.69,0.253,64.484,51.583,79.492,50.059,53.992,55.994,138.202,107.558,136.699,41.382,57.274,41.767,-10.852,110,110,69.813,68.5,56.219,68.063,19.969,36.0,72,70,1000,200,0.101,197.625,107.5,84.875,0.249,69.375,69.0,57.719,67.188,28.219,27.875,72,70,1000,200,0.032,196.75,128.625,85.938,0.174,69.688,69.5,56.875,66.75,23.188,25.25,72,70,1000,200,0.032,196.25,126.0,86.625,0.144,69.75,69.5,56.156,63.5,19.75,30.719,72,70,1000,200,0.033,199.5,116.438,80.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.312,0.0,0.688,0.582,0.262,0.816,1.069,0.817,0.505
5132008,2004,1,1,3,1,100,22.674,100.0,100.0,100.0,1,1,591.333,266.979,0.908,13.093,0,80,55,1.4,809.875,912.595,1721.472,812.955,55.303,56.801,69.034,56.526,51.804,1.421,1.69,0.26,64.544,51.639,79.409,50.001,53.869,55.887,137.465,107.771,137.142,41.237,57.169,41.621,-10.852,110,110,69.813,68.563,56.219,68.125,20.016,35.031,72,70,1000,200,0.107,205.125,108.313,85.188,0.246,69.563,69.125,57.719,68.563,19.031,27.031,72,70,1000,200,0.035,202.0,129.125,88.625,0.163,69.938,69.625,56.875,66.563,14.789,24.813,72,70,1000,200,0.033,198.75,126.0,87.0,0.028,69.625,69.438,56.156,63.281,24.531,29.281,72,70,1000,200,0.037,209.25,116.938,80.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.316,0.0,0.697,0.591,0.267,0.824,0.95,0.157,0.511
5132008,2005,1,1,3,1,100,22.978,100.0,100.0,100.0,1,1,586.649,261.124,0.824,13.166,0,80,55,1.4,790.75,876.256,1703.07,802.723,55.303,56.694,69.034,56.636,51.696,1.387,1.672,0.249,64.464,51.564,79.381,49.886,53.83,55.78,136.948,107.877,137.216,41.237,57.169,41.621,-10.852,110,110,69.813,68.563,56.0,68.375,20.078,35.75,72,70,1000,200,0.101,200.875,109.25,85.188,0.226,69.75,69.375,57.719,69.188,19.141,27.859,72,70,1000,200,0.032,197.75,129.25,90.063,0.135,69.938,69.625,56.781,65.563,14.82,23.859,72,70,1000,200,0.034,208.5,124.813,86.625,0.026,69.75,69.5,56.156,63.156,24.625,30.453,72,70,1000,200,0.033,199.0,117.5,80.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,0.317,0.0,0.701,0.587,0.261,0.787,0.761,0.143,0.516
5132008,2006,1,1,3,1,100,23.046,100.0,100.0,100.0,1,1,584.307,266.979,0.72,13.18,0,80,55,1.4,807.875,897.778,1721.472,770.607,55.196,56.694,69.034,56.416,51.696,1.421,1.715,0.246,64.497,51.604,79.409,49.829,53.727,55.672,136.653,108.196,136.847,41.31,56.96,41.694,-10.867,110,110,69.875,68.625,56.0,68.125,17.25,36.281,72,70,1000,200,0.099,196.0,110.0,85.188,0.22,69.75,69.5,57.719,68.563,16.359,27.266,72,70,1000,200,0.033,199.625,128.75,91.0,0.077,69.688,69.688,56.781,64.25,23.313,25.125,72,70,1000,200,0.032,196.75,123.688,86.375,0.026,69.625,69.438,56.156,63.156,24.719,30.5,72,70,1000,200,0.033,199.0,117.938,80.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,0.323,0.0,0.702,0.584,0.267,0.79,0.418,0.14,0.518
5132008,2007,1,1,3,1,100,23.28,100.0,100.0,100.0,1,1,581.965,263.466,0.72,12.962,0,80,55,1.4,805.875,881.633,1690.197,777.901,55.196,56.587,69.143,56.526,51.587,1.425,1.665,0.26,64.463,51.633,79.381,49.742,53.59,55.565,136.875,108.196,136.478,41.31,56.96,41.694,-10.852,110,110,69.875,68.688,56.0,68.125,17.297,35.469,72,70,1000,200,0.106,201.125,110.688,85.5,0.238,70.0,69.625,57.719,67.5,12.633,27.875,72,70,1000,200,0.032,196.375,127.875,91.313,0.027,69.938,69.625,56.781,62.875,23.391,24.578,72,70,1000,200,0.034,200.0,122.875,86.438,0.039,69.75,69.438,56.0,63.156,24.844,30.5,72,70,1000,200,0.033,199.625,118.25,80.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.318,0.0,0.69,0.582,0.263,0.868,0.142,0.205,0.518
5132008,2008,1,1,3,1,100,23.193,100.0,100.0,100.0,1,1,586.649,261.124,0.887,12.889,0,80,55,1.4,792.25,889.703,1693.874,798.34,55.09,56.48,69.143,56.307,51.587,1.417,1.651,0.26,64.472,51.466,79.353,49.742,53.474,55.458,137.465,108.409,136.035,41.237,56.75,41.694,-10.852,110,110,69.875,68.688,55.906,68.125,17.344,35.281,72,70,1000,200,0.105,204.0,111.313,85.375,0.218,69.875,69.688,57.719,66.0,8.875,26.359,72,70,1000,200,0.036,209.0,126.688,90.5,0.022,69.625,69.563,56.781,61.969,25.344,25.406,72,70,1000,200,0.032,197.875,120.938,86.875,0.091,69.75,69.5,56.0,63.156,24.953,30.688,72,70,1000,200,0.033,198.625,118.813,81.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.044,0.38,0.0,0.817,0.587,0.261,0.818,0.115,0.447,0.523
5132008,2009,1,1,3,1,100,23.301,100.0,100.0,100.0,1,1,573.769,263.466,0.97,12.802,0,80,55,1.4,794.75,857.451,1703.07,770.607,55.09,56.373,69.143,56.197,51.478,1.421,1.754,0.26,64.511,51.568,79.409,49.713,53.448,55.458,138.055,108.409,136.035,41.31,56.75,41.694,-10.852,110,110,69.875,68.688,55.906,68.125,17.391,36.438,72,70,1000,200,0.098,194.625,111.875,85.313,0.22,69.875,69.688,57.625,64.5,12.68,27.828,72,70,1000,200,0.032,196.125,125.438,90.063,0.022,69.5,69.375,56.688,61.875,29.391,25.156,72,70,1000,200,0.032,196.125,122.875,80.0,0.126,69.625,69.438,56.0,63.156,25.078,30.734,72,70,1000,200,0.033,199.125,119.25,81.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.066,0.318,0.0,0.682,0.574,0.263,0.846,0.112,0.779,0.525
5132008,2010,1,1,3,1,100,23.37,100.0,100.0,100.0,1,1,574.94,262.295,0.96,12.889,0,80,55,1.4,823.875,913.942,1690.197,795.418,55.09,56.373,69.034,56.197,51.369,1.322,1.711,0.26,64.5,51.58,79.548,49.713,53.461,55.351,138.055,108.622,136.404,41.382,56.645,41.767,-10.852,110,110,69.938,68.75,56.0,68.375,14.68,35.156,72,70,1000,200,0.107,203.125,112.625,85.688,0.227,69.875,69.625,57.719,63.219,12.727,26.547,72,70,1000,200,0.036,206.0,124.125,89.688,0.022,69.5,69.188,56.688,62.969,29.547,24.734,72,70,1000,200,0.033,199.25,124.938,74.625,0.16,69.625,69.438,56.0,63.156,20.516,29.688,72,70,1000,200,0.035,205.25,119.688,81.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.054,0.325,0.0,0.688,0.575,0.262,0.885,0.109,1.16,0.526
5132008,2011,1,1,3,1,100,23.167,100.0,100.0,100.0,1,1,585.478,266.979,0.908,12.86,0,80,55,1.4,790.75,874.912,1719.631,782.278,54.983,56.266,69.034,56.087,51.369,1.402,1.694,0.249,64.426,51.515,79.381,49.771,53.338,55.244,137.538,108.835,136.995,41.673,56.645,41.985,-10.852,110,110,69.875,68.75,55.906,68.5,17.453,35.438,72,70,1000,200,0.104,202.75,113.063,85.813,0.212,69.75,69.375,57.625,62.344,16.563,27.969,72,70,1000,200,0.032,195.375,122.063,89.313,0.022,69.5,69.125,56.781,64.375,29.719,25.406,72,70,1000,200,0.032,195.375,126.313,79.813,0.16,69.625,69.375,55.906,63.156,28.969,30.406,72,70,1000,200,0.033,199.375,120.438,82.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.017,0.268,0.0,0.556,0.585,0.267,0.836,0.104,1.072,0.703
5132008,2012,1,1,3,1,100,23.177,100.0,100.0,100.0,1,1,588.991,264.637,0.855,12.875,0,80,55,1.4,800.875,891.049,1695.713,785.197,54.983,56.159,69.034,55.977,51.369,1.44,1.587,0.253,64.491,51.589,79.242,49.685,53.221,55.137,137.022,108.941,137.216,41.6,56.54,42.058,-10.852,110,110,69.875,68.75,55.906,68.5,17.484,36.563,72,70,1000,200,0.097,194.25,113.625,86.0,0.223,69.688,69.313,57.625,61.531,19.531,26.641,72,70,1000,200,0.036,205.0,120.125,89.063,0.022,69.5,69.125,56.688,65.563,29.875,25.078,72,70,1000,200,0.032,196.875,127.25,84.438,0.161,69.625,69.375,55.906,63.625,25.469,30.5,72,70,1000,200,0.033,199.125,121.875,82.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.395,0.0,0.818,0.589,0.265,0.891,0.099,0.993,0.72
5132008,2013,1,1,3,1,100,22.867,100.0,100.0,100.0,1,1,576.111,263.466,0.782,12.933,0,80,55,1.4,806.25,882.978,1701.231,772.065,54.876,56.052,69.034,55.867,51.26,1.421,1.694,0.249,64.427,51.525,79.186,49.627,53.182,55.137,136.506,108.941,136.921,41.528,56.435,41.912,-10.852,110,110,69.938,68.813,55.813,68.5,14.773,35.969,72,70,1000,200,0.101,197.75,113.938,86.313,0.221,69.563,69.188,57.625,61.0,23.422,27.734,72,70,1000,200,0.032,197.125,118.938,89.063,0.035,69.625,69.188,56.688,66.563,26.125,24.094,72,70,1000,200,0.035,204.125,127.563,86.625,0.166,69.625,69.375,55.906,64.25,25.594,30.656,72,70,1000,200,0.033,198.125,122.438,83.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.333,0.0,0.689,0.576,0.263,0.883,0.151,0.979,0.711
5132008,2014,1,1,3,1,100,22.761,100.0,100.0,100.0,1,1,587.82,265.808,0.688,12.918,0,80,55,1.4,803.375,896.432,1699.391,805.646,54.876,56.159,69.143,55.867,51.26,1.413,1.701,0.257,64.429,51.547,79.214,49.627,53.078,55.029,136.432,109.154,136.478,41.382,56.33,41.767,-10.852,110,110,69.875,68.813,55.813,68.625,14.789,34.938,72,70,1000,200,0.107,205.625,114.438,86.5,0.221,69.375,69.063,57.625,60.813,29.203,26.422,72,70,1000,200,0.037,206.875,119.438,89.875,0.14,69.625,69.375,56.563,67.313,26.25,24.484,72,70,1000,200,0.033,203.5,127.875,87.688,0.165,69.625,69.375,55.844,64.688,25.734,30.75,72,70,1000,200,0.033,198.375,122.813,84.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.333,0.0,0.69,0.588,0.266,0.893,0.598,0.955,0.699
5132008,2015,1,1,3,1,100,22.645,100.0,100.0,100.0,1,1,577.282,262.295,0.72,13.107,0,80,55,1.4,803.375,873.568,1714.11,786.657,54.876,55.945,69.143,55.758,51.152,1.391,1.694,0.257,64.406,51.526,78.908,49.483,52.949,54.815,136.58,109.154,135.961,41.382,56.225,41.767,-10.852,110,110,69.938,68.813,55.813,68.75,14.813,35.563,72,70,1000,200,0.103,202.0,114.813,86.625,0.224,69.313,68.938,57.625,62.219,32.406,27.734,72,70,1000,200,0.032,196.625,125.125,76.625,0.156,69.688,69.5,56.563,67.563,24.547,25.156,72,70,1000,200,0.032,195.625,128.125,88.438,0.166,69.625,69.438,55.906,65.0,25.859,30.641,72,70,1000,200,0.033,199.25,123.25,85.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.016,0.34,0.0,0.7,0.577,0.262,0.913,1.09,0.949,0.697
5132008,2016,1,1,3,1,100,22.481,100.0,100.0,100.0,1,1,590.162,268.15,0.929,13.122,0,80,55,1.4,793.875,888.358,1725.154,807.107,54.876,55.838,69.034,55.758,51.26,1.41,1.711,0.271,64.4,51.517,78.825,49.397,52.91,54.922,137.317,109.367,135.666,41.382,56.12,41.767,-10.867,110,110,69.938,68.813,55.688,68.625,14.828,36.406,72,70,1000,200,0.098,194.875,115.188,86.75,0.2,69.375,68.938,57.625,64.5,29.625,26.563,72,70,1000,200,0.036,205.375,128.0,77.125,0.175,69.938,69.625,56.563,67.938,16.156,24.938,72,70,1000,200,0.033,197.375,128.375,88.813,0.061,69.75,69.438,55.594,65.313,21.266,29.078,72,70,1000,200,0.037,212.125,123.438,85.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,0.343,0.0,0.7,0.59,0.268,0.822,1.282,0.347,0.695
5132008,2017,1,1,3,1,100,22.006,100.0,100.0,100.0,1,1,590.162,263.466,1.002,13.209,0,80,55,1.4,803.125,885.668,1710.43,795.418,54.77,55.838,69.143,55.538,51.152,1.429,1.687,0.26,64.371,51.549,78.825,49.311,52.774,54.815,137.981,109.474,135.739,41.455,56.12,41.84,-10.852,110,110,69.938,68.875,55.688,68.438,11.07,35.938,72,70,1000,200,0.102,198.0,115.438,85.938,0.195,69.563,68.938,57.625,66.5,24.203,27.797,72,70,1000,200,0.032,196.25,129.0,83.313,0.162,69.938,69.75,56.563,67.125,16.188,23.859,72,70,1000,200,0.036,206.25,127.75,88.938,0.026,69.75,69.5,55.844,65.313,21.359,30.359,72,70,1000,200,0.033,199.375,123.875,85.75,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.079,0.347,0.0,0.705,0.59,0.263,0.831,1.065,0.145,0.698
5132008,2018,1,1,3,1,100,21.764,100.0,100.0,100.0,1,1,593.675,264.637,0.96,13.064,0,80,55,1.4,792.5,903.164,1693.874,779.36,54.77,55.731,69.143,55.428,51.043,1.433,1.665,0.257,64.367,51.544,78.88,49.225,52.709,54.601,138.276,109.58,136.404,41.528,56.015,41.84,-10.852,110,110,69.875,68.875,55.688,68.375,17.594,35.156,72,70,1000,200,0.106,204.25,115.75,85.5,0.206,69.563,69.0,57.625,68.063,24.344,27.047,72,70,1000,200,0.035,201.625,129.125,87.813,0.17,70.0,69.813,56.563,65.563,16.203,24.313,72,70,1000,200,0.034,205.5,126.438,88.313,0.026,69.75,69.438,55.844,65.5,21.438,30.578,72,70,1000,200,0.033,198.0,124.063,86.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.063,0.281,0.0,0.565,0.594,0.265,0.901,1.011,0.143,0.696
5132008,2019,1,1,3,1,100,21.171,100.0,100.0,100.0,1,1,574.94,261.124,0.929,12.918,0,80,55,1.4,809.875,849.399,1693.874,758.943,54.663,55.624,69.251,55.428,51.043,1.394,1.637,0.253,64.51,51.546,78.908,49.109,52.67,54.601,137.76,109.687,136.921,41.455,55.911,41.84,-10.852,110,110,69.938,68.875,55.688,68.375,14.883,36.281,72,70,1000,200,0.097,197.75,116.188,85.375,0.196,69.688,69.188,57.625,69.188,17.828,27.844,72,70,1000,200,0.032,196.875,129.625,89.813,0.16,70.0,69.813,56.563,63.875,16.203,25.047,72,70,1000,200,0.032,196.875,125.375,88.0,0.026,69.75,69.438,55.594,65.625,21.516,30.547,72,70,1000,200,0.033,199.375,124.125,86.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.028,0.344,0.0,0.69,0.575,0.261,0.873,0.917,0.14,0.69
5132008,2020,1,1,3,1,100,20.803,100.0,100.0,100.0,1,1,586.649,265.808,0.845,12.788,0,80,55,1.4,792.75,911.247,1717.791,812.955,54.663,55.624,69.143,55.319,50.934,1.41,1.644,0.238,64.44,51.547,78.936,49.023,52.631,54.494,137.317,109.793,137.216,41.455,55.911,41.84,-10.852,110,110,69.875,68.875,55.594,68.375,17.625,36.125,72,70,1000,200,0.1,197.0,116.313,85.5,0.197,69.75,69.438,57.625,69.438,17.922,26.344,72,70,1000,200,0.036,209.375,129.75,90.813,0.123,69.688,69.75,56.469,62.531,16.234,23.641,72,70,1000,200,0.037,208.25,123.563,87.625,0.026,69.75,69.5,55.594,65.625,21.594,30.547,72,70,1000,200,0.033,199.75,124.25,86.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.341,0.0,0.683,0.587,0.266,0.877,0.689,0.135,0.689
5132008,2021,1,1,3,1,100,20.434,100.0,100.0,100.0,1,1,580.794,263.466,0.761,12.846,0,80,55,1.4,796.5,876.256,1704.91,780.819,54.663,55.517,69.251,55.319,50.934,1.394,1.605,0.257,64.389,51.518,78.936,48.937,52.489,54.494,136.875,109.899,137.142,41.6,55.701,41.912,-10.852,110,110,69.938,68.875,55.594,68.125,14.914,35.25,72,70,1000,200,0.107,202.5,116.688,85.5,0.199,69.875,69.625,57.5,68.75,14.211,27.859,72,70,1000,200,0.032,196.25,129.125,92.0,0.069,69.688,69.688,56.469,61.688,24.781,25.234,72,70,1000,200,0.032,196.5,122.25,88.0,0.057,69.75,69.563,55.594,65.813,19.719,30.625,72,70,1000,200,0.033,199.625,124.438,86.75,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,0.284,0.0,0.556,0.581,0.263,0.897,0.369,0.282,0.69
5132008,2022,1,1,3,1,100,20.056,100.0,100.0,100.0,1,1,583.136,264.637,0.688,12.86,0,80,55,1.4,788.125,891.049,1703.07,796.879,54.663,55.409,69.251,55.209,51.043,1.425,1.69,0.271,64.371,51.483,78.964,48.879,52.391,54.494,136.727,109.899,136.699,41.673,55.806,42.058,-10.852,110,110,69.938,68.875,55.594,68.438,14.93,35.438,72,70,1000,200,0.104,202.875,116.813,85.5,0.194,69.875,69.688,57.5,67.5,14.25,26.75,72,70,1000,200,0.035,203.875,128.0,92.125,0.035,69.625,69.5,56.469,61.031,26.719,24.406,72,70,1000,200,0.035,202.25,121.688,88.438,0.065,69.75,69.625,55.594,65.813,19.797,30.734,72,70,1000,200,0.033,198.875,124.625,86.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.35,0.0,0.686,0.583,0.265,0.878,0.181,0.312,0.69
5132008,2023,1,1,3,1,100,19.679,100.0,100.0,100.0,1,1,584.307,264.637,0.709,12.846,0,80,55,1.4,796.875,852.083,1701.231,760.401,54.663,55.409,69.143,55.209,51.043,1.421,1.711,0.26,64.443,51.498,78.825,48.822,52.314,54.386,136.948,110.112,136.33,41.673,55.806,42.058,-10.852,110,110,69.938,68.875,55.594,68.375,14.953,36.313,72,70,1000,200,0.097,196.875,117.188,85.688,0.196,69.875,69.688,57.5,66.188,14.281,27.969,72,70,1000,200,0.032,195.625,126.813,91.938,0.031,69.438,69.188,56.469,61.344,30.797,24.984,72,70,1000,200,0.032,200.25,124.125,78.063,0.173,69.75,69.563,55.594,65.813,19.875,30.641,72,70,1000,200,0.033,199.875,124.625,87.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,0.35,0.0,0.686,0.584,0.265,0.892,0.156,1.149,0.686
5132008,2024,1,1,3,1,100,18.95,100.0,100.0,100.0,1,1,569.085,264.637,0.918,12.904,0,80,55,1.4,813.625,853.424,1715.951,767.69,54.557,55.302,69.251,55.099,50.934,1.379,1.676,0.268,64.327,51.535,78.852,48.851,52.152,54.172,137.465,110.112,136.035,41.673,55.701,42.058,-10.852,110,110,69.938,68.875,55.406,68.375,14.961,36.188,72,70,1000,200,0.1,196.75,117.375,85.813,0.19,69.875,69.688,57.5,64.625,14.32,27.203,72,70,1000,200,0.034,200.125,125.563,91.688,0.028,69.438,69.0,56.469,63.281,33.719,25.219,72,70,1000,200,0.032,196.25,126.75,77.625,0.197,69.813,69.625,55.594,65.813,19.953,30.703,72,70,1000,200,0.033,199.75,124.813,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.354,0.0,0.689,0.569,0.265,0.866,0.137,1.394,0.688
5132008,2025,1,1,3,1,100,18.464,100.0,100.0,100.0,1,1,588.991,261.124,0.991,12.86,0,80,55,1.4,804.75,864.164,1693.874,772.065,54.557,55.195,69.143,55.099,50.825,1.391,1.672,0.249,64.328,51.426,78.936,48.851,51.957,54.172,137.981,110.219,136.109,41.528,55.491,41.912,-10.852,110,110,69.938,68.875,55.594,68.375,14.977,35.031,72,70,1000,200,0.107,205.0,117.813,85.938,0.2,69.875,69.5,57.281,63.531,14.359,27.828,72,70,1000,200,0.032,196.25,124.313,91.563,0.028,69.438,68.938,56.469,65.938,33.906,24.781,72,70,1000,200,0.033,198.875,128.125,84.0,0.2,69.75,69.625,55.531,65.813,21.984,30.781,72,70,1000,200,0.033,199.25,125.063,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,0.354,0.0,0.685,0.589,0.261,0.921,0.132,1.271,0.692
5132008,2026,1,1,3,1,100,18.008,100.0,100.0,100.0,1,1,601.872,263.466,0.96,13.078,0,80,55,1.4,801.125,915.29,1697.552,821.73,54.557,55.088,69.143,54.879,50.934,1.41,1.704,0.227,64.353,51.458,79.325,48.764,51.795,54.065,137.981,110.325,136.552,41.6,55.491,41.912,-10.852,110,110,69.875,68.875,55.406,68.438,17.734,35.5,72,70,1000,200,0.104,202.375,118.0,86.0,0.197,69.75,69.375,57.281,62.719,18.203,26.188,72,70,1000,200,0.036,209.25,123.125,91.375,0.033,69.5,69.125,56.469,67.938,31.359,23.703,72,70,1000,200,0.037,207.5,128.625,88.688,0.209,69.75,69.563,55.531,65.625,22.047,29.969,72,70,1000,200,0.035,203.0,125.063,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,0.294,0.0,0.566,0.602,0.263,0.91,0.151,1.202,0.691
5132008,2027,1,1,3,1,100,17.523,100.0,100.0,100.0,1,1,574.94,263.466,0.908,13.137,0,80,55,1.4,796.0,853.424,1719.631,774.983,54.557,55.088,69.251,54.879,50.934,1.41,1.672,0.26,64.341,51.494,79.575,48.678,51.679,53.958,137.465,110.325,136.995,41.6,55.386,41.912,-10.852,110,110,69.938,68.875,55.406,68.5,15.008,36.406,72,70,1000,200,0.098,195.5,118.0,86.0,0.193,69.688,69.25,57.281,62.094,21.172,27.672,72,70,1000,200,0.032,197.625,121.875,91.375,0.035,69.625,69.375,56.25,69.25,27.609,25.172,72,70,1000,200,0.032,196.5,128.875,90.75,0.214,69.75,69.625,55.531,65.813,22.125,30.344,72,70,1000,200,0.033,200.0,125.125,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,0.297,0.0,0.568,0.575,0.263,0.892,0.154,1.174,0.692
5132008,2028,1,1,3,1,100,17.009,100.0,100.0,100.0,1,1,583.136,263.466,0.845,13.18,0,80,55,1.4,795.75,882.978,1712.27,795.418,54.45,54.981,69.251,54.77,50.825,1.394,1.697,0.249,64.376,51.412,79.77,48.649,51.517,53.85,137.022,110.432,137.069,41.673,55.701,41.985,-10.852,110,110,69.938,68.875,55.406,68.438,17.75,34.969,72,70,1000,200,0.107,205.25,118.188,86.063,0.193,69.563,69.0,57.281,61.719,25.094,27.203,72,70,1000,200,0.033,203.125,121.5,89.688,0.055,69.688,69.688,56.25,70.25,25.891,23.906,72,70,1000,200,0.036,205.875,129.125,91.938,0.19,69.75,69.563,55.531,65.813,22.203,30.641,72,70,1000,200,0.033,198.0,125.25,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.293,0.0,0.57,0.583,0.263,0.895,0.252,1.017,0.691
5132008,2029,1,1,3,1,100,16.212,100.0,100.0,100.0,1,1,581.965,264.637,0.782,13.122,0,80,55,1.4,791.25,872.224,1697.552,793.958,54.45,54.874,69.251,54.77,50.825,1.345,1.679,0.253,64.414,51.5,80.131,48.534,51.478,53.743,136.727,110.432,136.847,41.6,55.386,41.985,-10.852,110,110,69.938,68.938,55.406,68.5,15.031,35.531,72,70,1000,200,0.104,202.25,118.625,86.375,0.193,69.375,68.938,57.281,62.0,30.875,27.781,72,70,1000,200,0.032,196.625,123.313,82.5,0.151,69.938,70.0,56.25,70.5,17.531,23.516,72,70,1000,200,0.035,210.125,129.25,92.25,0.144,69.75,69.563,55.531,65.813,22.297,30.719,72,70,1000,200,0.033,198.25,125.438,87.688,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,0.366,0.0,0.7,0.582,0.265,0.899,0.889,0.767,0.691
5132008,2030,1,1,3,1,100,15.611,100.0,100.0,100.0,1,1,580.794,264.637,0.699,12.918,0,80,55,1.4,796.75,866.85,1712.27,780.819,54.45,54.767,69.251,54.66,50.825,1.429,1.722,0.253,64.443,51.513,80.437,48.534,51.4,53.743,136.653,110.644,136.552,41.673,55.176,41.985,-10.852,110,110,70.063,68.875,55.406,68.5,11.25,36.406,72,70,1000,200,0.098,195.125,118.75,86.313,0.2,69.375,68.75,57.281,63.313,31.063,26.313,72,70,1000,200,0.036,207.75,127.0,75.5,0.15,69.938,70.125,56.156,69.375,17.547,25.25,72,70,1000,200,0.032,196.0,128.875,92.313,0.043,69.75,69.563,55.438,65.813,22.375,30.766,72,70,1000,200,0.033,198.625,125.438,87.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.003,0.298,0.0,0.559,0.581,0.265,0.937,1.113,0.226,0.689
5132008,2031,1,1,3,1,100,15.018,100.0,100.0,100.0,1,1,578.453,259.953,0.605,12.991,0,80,55,1.4,809.875,845.376,1706.75,773.524,54.45,54.767,69.36,54.55,50.716,1.353,1.683,0.26,64.464,51.494,80.66,48.505,51.322,53.636,137.022,110.644,136.109,41.673,55.176,41.912,-10.852,110,110,69.938,68.938,55.281,68.75,15.031,35.5,72,70,1000,200,0.105,200.875,119.125,86.625,0.197,69.375,68.75,57.281,64.938,31.266,27.859,72,70,1000,200,0.032,196.125,128.25,80.625,0.165,70.0,70.25,56.156,67.438,14.703,24.688,72,70,1000,200,0.034,199.625,127.75,92.25,0.043,69.75,69.563,55.438,65.813,22.469,30.844,72,70,1000,200,0.033,198.875,125.438,87.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.021,0.23,0.0,0.43,0.578,0.26,0.924,1.131,0.22,0.686
5132008,2032,1,1,3,1,100,14.426,100.0,100.0,100.0,1,1,596.017,265.808,0.72,12.962,0,80,55,1.4,804.0,909.899,1712.27,821.73,54.45,54.66,69.251,54.55,50.825,1.398,1.733,0.257,64.406,51.53,80.771,48.563,51.231,53.529,137.465,110.751,135.887,41.746,55.176,41.912,-10.852,110,110,70.063,68.938,55.406,68.625,11.273,35.344,72,70,1000,200,0.105,203.5,119.375,86.625,0.201,69.375,68.813,57.281,66.875,31.469,26.141,72,70,1000,200,0.036,208.875,129.0,85.688,0.187,70.0,70.125,56.25,65.625,14.703,23.531,72,70,1000,200,0.036,208.5,126.563,92.25,0.043,69.75,69.563,55.438,65.625,22.547,30.063,72,70,1000,200,0.034,202.5,125.625,88.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,0.16,0.0,0.298,0.596,0.266,0.95,1.166,0.213,0.687
5132008,2033,1,1,3,1,100,14.087,100.0,100.0,100.0,1,1,583.136,261.124,0.887,12.977,0,80,55,1.4,791.125,845.376,1715.951,764.774,54.557,54.66,69.251,54.44,51.043,1.41,1.715,0.253,64.479,51.522,81.021,48.621,51.193,53.529,137.907,110.751,135.887,41.891,55.176,41.84,-10.852,110,110,69.938,68.938,55.406,68.75,11.273,36.375,72,70,1000,200,0.097,196.75,119.438,86.625,0.2,69.563,68.938,57.281,68.75,31.641,27.719,72,70,1000,200,0.032,196.75,129.625,88.688,0.173,69.938,70.0,56.156,64.25,17.578,25.234,72,70,1000,200,0.032,196.125,125.438,91.938,0.026,69.75,69.563,55.531,65.813,22.641,30.453,72,70,1000,200,0.033,199.25,125.625,87.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.066,-0.05,0.0,-0.092,0.583,0.261,0.947,1.019,0.126,0.69
5132008,2034,1,1,3,1,100,14.175,100.0,100.0,100.0,1,1,580.794,263.466,0.949,12.904,0,80,55,1.4,814.875,854.766,1693.874,786.657,54.77,54.553,69.251,54.33,51.478,1.417,1.633,0.268,64.443,51.591,80.882,48.649,51.115,53.422,138.128,110.751,136.33,41.964,55.176,41.767,-10.852,110,110,69.938,68.938,55.594,68.75,15.055,36.125,72,70,1000,200,0.1,196.875,119.625,86.75,0.194,69.688,69.125,57.281,69.938,22.391,26.734,72,70,1000,200,0.035,204.0,129.875,91.0,0.162,70.0,69.875,56.469,62.969,14.727,24.797,72,70,1000,200,0.033,198.75,124.5,91.313,0.026,69.625,69.563,55.594,65.813,22.75,30.656,72,70,1000,200,0.033,198.625,125.625,88.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.062,-0.192,0.0,-0.352,0.581,0.263,0.921,0.906,0.124,0.687
5132008,2035,1,1,3,1,100,14.779,100.0,100.0,100.0,1,1,585.478,262.295,0.96,12.948,0,80,55,1.4,805.5,870.88,1695.713,782.278,55.09,54.553,69.251,54.33,52.022,1.421,1.676,0.253,64.486,51.603,80.27,48.707,51.05,53.422,137.76,110.857,136.847,41.819,55.386,41.694,-10.852,110,110,70.063,68.938,56.0,69.063,11.281,35.094,72,70,1000,200,0.106,204.5,119.813,87.0,0.199,69.75,69.438,57.5,70.125,19.625,27.984,72,70,1000,200,0.032,195.25,129.875,92.125,0.126,69.688,69.75,56.563,62.094,17.641,24.313,72,70,1000,200,0.035,202.25,123.5,90.75,0.026,69.75,69.563,55.844,65.875,27.547,30.641,72,70,1000,200,0.033,198.875,125.625,88.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.033,-0.119,0.0,-0.224,0.585,0.262,0.943,0.684,0.123,0.684
5132008,2036,1,1,3,1,100,15.762,100.0,100.0,100.0,1,1,578.453,265.808,0.918,12.889,0,80,55,1.4,795.0,857.451,1704.91,758.943,55.41,54.446,69.251,54.221,52.675,1.41,1.648,0.246,64.508,51.603,79.464,48.736,51.018,53.315,137.17,110.857,137.216,41.746,55.281,41.621,-10.867,110,110,70.063,69.0,56.219,69.25,11.273,36.563,72,70,1000,200,0.097,195.125,119.938,87.188,0.199,69.875,69.688,57.625,69.25,15.922,27.406,72,70,1000,200,0.033,198.5,129.125,92.5,0.073,69.625,69.563,56.688,61.688,28.031,25.344,72,70,1000,200,0.032,195.625,122.875,88.125,0.1,69.625,69.563,56.0,66.125,27.641,30.125,72,70,1000,200,0.034,204.875,125.75,88.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.119,0.0,-0.223,0.578,0.266,0.941,0.385,0.501,0.683
5132008,2037,1,1,3,1,100,17.085,100.0,100.0,100.0,1,1,581.965,259.953,0.835,13.006,0,80,55,1.4,801.625,866.85,1693.874,766.232,55.729,54.339,69.251,54.111,52.892,1.425,1.619,0.249,64.355,51.548,78.658,48.707,50.94,53.207,136.653,111.07,136.995,41.746,55.281,41.621,-10.867,110,110,69.938,69.0,56.406,69.375,15.055,36.063,72,70,1000,200,0.101,197.0,120.063,87.5,0.195,69.875,69.813,57.625,68.063,15.969,27.797,72,70,1000,200,0.032,197.875,128.25,92.75,0.069,69.438,69.313,56.875,62.094,32.094,25.0,72,70,1000,200,0.033,197.125,125.375,75.75,0.166,69.75,69.563,56.25,66.125,23.047,30.344,72,70,1000,200,0.033,199.625,125.75,88.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,-0.12,0.0,-0.225,0.582,0.26,0.917,0.353,1.187,0.683
5132008,2038,1,1,3,1,100,18.204,100.0,100.0,100.0,1,1,586.649,264.637,0.741,13.093,0,80,55,1.4,808.125,901.817,1714.11,798.34,55.836,54.339,69.251,54.111,53.11,1.421,1.697,0.257,64.445,51.532,78.157,48.764,50.953,53.207,136.358,111.07,136.626,41.746,55.281,41.694,-10.852,110,110,70.063,69.0,56.5,69.563,11.289,34.969,72,70,1000,200,0.107,204.0,120.313,87.625,0.188,69.875,69.75,57.719,66.875,16.016,27.516,72,70,1000,200,0.033,197.75,127.563,92.125,0.069,69.438,69.125,57.094,64.313,35.0,23.984,72,70,1000,200,0.036,205.0,127.313,78.875,0.204,69.75,69.563,56.406,66.188,27.844,30.531,72,70,1000,200,0.033,199.0,125.813,88.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.008,-0.05,0.0,-0.094,0.587,0.265,0.887,0.352,1.423,0.684
5132008,2039,1,1,3,1,100,19.778,100.0,100.0,100.0,1,1,594.846,265.808,0.678,13.209,0,80,55,1.4,792.0,903.164,1717.791,789.577,56.049,54.339,69.251,54.111,53.219,1.36,1.69,0.242,64.526,51.59,78.102,48.764,50.875,53.207,136.506,111.177,136.182,41.746,55.281,41.621,-10.852,110,110,70.063,69.063,56.813,69.625,11.266,35.531,72,70,1000,200,0.104,202.25,120.5,87.625,0.19,69.875,69.75,57.719,66.0,19.844,26.438,72,70,1000,200,0.035,207.5,127.313,90.5,0.069,69.438,69.125,57.156,66.875,35.188,23.984,72,70,1000,200,0.035,207.875,128.25,85.625,0.214,69.75,69.625,56.531,66.375,27.953,30.734,72,70,1000,200,0.033,197.75,125.813,88.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.009,-0.122,0.0,-0.229,0.595,0.266,0.901,0.366,1.313,0.683
5132008,2040,1,1,3,1,100,20.811,100.0,100.0,100.0,1,1,581.965,264.637,0.793,13.253,0,80,55,1.4,790.875,850.741,1681.005,760.401,56.049,54.339,69.251,54.001,53.219,1.436,1.64,0.249,64.472,51.642,78.074,48.764,50.94,53.207,136.801,111.07,135.813,41.746,55.386,41.694,-10.852,110,110,70.063,69.063,56.594,69.75,11.25,36.563,72,70,1000,200,0.097,195.125,120.563,87.688,0.186,69.75,69.688,57.781,65.25,19.906,27.75,72,70,1000,200,0.032,196.25,126.563,88.938,0.022,69.5,69.313,57.156,68.75,32.625,25.156,72,70,1000,200,0.032,196.25,128.5,90.0,0.231,69.75,69.563,56.531,66.375,23.375,30.797,72,70,1000,200,0.032,198.375,125.813,88.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.03,-0.051,0.0,-0.096,0.582,0.265,0.882,0.119,1.28,0.677
