DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2041,1,1,3,1,100,21.912,100.0,100.0,100.0,1,1,574.94,265.808,0.929,13.224,0,80,55,1.4,805.5,939.574,1704.91,773.524,56.156,54.232,69.251,54.001,53.219,1.425,1.616,0.257,64.498,51.65,77.74,48.707,50.875,53.207,137.391,111.177,135.592,41.746,55.281,41.985,-10.852,110,110,70.188,69.125,56.813,69.75,11.234,35.625,72,70,1000,200,0.104,199.75,120.688,87.688,0.176,69.688,69.563,57.781,64.5,22.859,28.063,72,70,1000,200,0.032,195.875,125.563,88.125,0.022,69.625,69.625,57.25,70.375,28.875,24.406,72,70,1000,200,0.034,201.375,128.75,92.5,0.25,69.625,69.563,56.594,66.5,28.141,30.734,72,70,1000,200,0.033,199.125,125.813,88.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.064,0.234,0.0,0.438,0.575,0.266,0.838,0.119,1.305,0.677
5132008,2042,1,1,3,1,100,22.981,100.0,100.0,100.0,1,1,586.649,263.466,0.96,12.846,0,80,55,1.4,805.5,913.942,1703.07,763.316,55.943,54.232,69.36,54.001,52.784,1.429,1.662,0.26,64.471,51.607,77.74,48.649,50.836,53.1,137.907,111.283,135.961,41.819,55.281,42.058,-10.852,110,110,70.188,69.125,56.5,69.563,7.43,35.188,72,70,1000,200,0.106,204.25,120.688,87.0,0.177,69.75,69.438,57.781,63.406,20.078,27.547,72,70,1000,200,0.033,198.125,124.313,87.5,0.024,69.688,70.0,57.156,71.188,27.172,25.422,72,70,1000,200,0.032,195.125,128.875,93.563,0.197,69.75,69.625,56.531,66.5,23.547,30.859,72,70,1000,200,0.033,198.5,125.813,88.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.07,0.228,0.0,0.426,0.587,0.263,0.86,0.127,1.001,0.677
5132008,2043,1,1,3,1,100,23.311,100.0,100.0,100.0,1,1,578.453,262.295,0.929,12.904,0,80,55,1.4,798.5,862.821,1697.552,772.065,55.623,54.125,69.468,53.891,52.24,1.425,1.672,0.242,64.514,51.618,78.352,48.534,50.758,53.1,137.907,111.389,136.404,41.819,55.176,42.058,-10.852,110,110,70.063,69.188,56.406,69.375,11.164,36.5,72,70,1000,200,0.097,194.75,120.688,86.5,0.178,69.688,69.25,57.781,62.719,26.828,27.672,72,70,1000,200,0.032,199.625,123.25,86.938,0.022,69.938,70.25,57.156,71.625,18.781,24.969,72,70,1000,200,0.033,197.375,129.0,93.438,0.1,69.625,69.688,56.406,66.375,23.625,30.031,72,70,1000,200,0.034,202.5,125.813,88.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.053,0.231,0.0,0.428,0.578,0.262,0.878,0.115,0.512,0.677
5132008,2044,1,1,3,1,100,23.381,100.0,100.0,100.0,1,1,583.136,264.637,0.876,12.918,0,80,55,1.4,796.25,899.125,1708.59,776.442,55.41,54.125,69.468,53.891,51.696,1.394,1.726,0.257,64.402,51.568,78.908,48.448,50.7,52.993,137.465,111.283,136.921,41.891,55.281,42.204,-10.852,110,110,70.063,69.188,56.219,69.125,11.133,35.781,72,70,1000,200,0.102,198.75,120.875,86.375,0.155,69.688,69.125,57.781,62.219,26.953,27.516,72,70,1000,200,0.033,198.5,122.313,85.688,0.066,69.938,70.438,57.094,70.5,18.813,23.531,72,70,1000,200,0.037,208.625,128.625,93.0,0.078,69.75,69.625,56.25,66.5,23.719,30.219,72,70,1000,200,0.033,200.5,125.938,88.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.018,0.302,0.0,0.561,0.583,0.265,0.772,0.349,0.4,0.73
5132008,2045,1,1,3,1,100,23.021,100.0,100.0,100.0,1,1,576.111,261.124,0.814,12.846,0,80,55,1.4,800.875,888.358,1721.472,770.607,55.09,54.018,69.468,53.781,51.369,1.391,1.679,0.242,64.401,51.515,79.27,48.448,50.687,52.886,136.948,111.496,136.921,41.891,55.176,42.204,-10.852,110,110,70.063,69.188,56.219,68.625,11.102,35.063,72,70,1000,200,0.106,204.75,120.938,85.188,0.15,69.563,69.0,57.781,62.094,27.078,28.0,72,70,1000,200,0.032,196.0,122.375,83.813,0.056,70.0,70.438,56.781,68.438,15.953,25.266,72,70,1000,200,0.032,195.375,127.625,93.125,0.026,69.75,69.625,56.156,66.5,23.813,30.328,72,70,1000,200,0.033,199.75,126.063,88.5,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.303,0.0,0.557,0.576,0.261,0.774,0.311,0.129,0.731
5132008,2046,1,1,3,1,100,22.809,100.0,100.0,100.0,1,1,579.624,259.953,0.72,12.846,0,80,55,1.4,796.625,909.899,1699.391,761.859,54.983,54.018,69.468,53.672,51.152,1.398,1.683,0.257,64.305,51.555,79.909,48.534,50.622,52.993,136.727,111.389,136.699,41.964,55.071,42.277,-10.852,110,110,70.063,69.125,55.813,68.375,11.07,35.781,72,70,1000,200,0.102,200.875,120.688,84.0,0.151,69.375,68.875,57.719,62.406,32.844,27.422,72,70,1000,200,0.033,198.625,124.938,76.625,0.16,70.0,70.375,56.781,66.563,15.953,24.938,72,70,1000,200,0.033,197.5,126.625,92.938,0.026,69.75,69.625,55.906,66.563,23.891,30.5,72,70,1000,200,0.033,198.875,126.063,88.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.307,0.0,0.557,0.58,0.26,0.799,1.114,0.126,0.736
5132008,2047,1,1,3,1,100,22.198,100.0,100.0,100.0,1,1,588.991,268.15,0.626,12.86,0,80,55,1.4,793.25,965.252,1712.27,798.34,54.77,54.018,69.468,53.781,50.825,1.406,1.708,0.253,64.407,51.523,80.298,48.621,50.648,52.886,136.875,111.496,136.478,41.964,54.862,42.204,-10.852,110,110,70.063,69.125,55.813,68.063,11.039,36.344,72,70,1000,200,0.099,195.75,120.875,83.563,0.151,69.375,68.75,57.625,64.375,33.031,26.641,72,70,1000,200,0.035,206.625,128.125,77.0,0.179,70.0,70.188,56.688,64.688,15.945,23.563,72,70,1000,200,0.036,209.125,125.563,92.438,0.026,69.75,69.688,55.906,66.563,23.969,30.547,72,70,1000,200,0.033,199.0,125.938,88.438,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,0.239,0.0,0.428,0.589,0.268,0.813,1.318,0.124,0.735
5132008,2048,1,1,3,1,100,21.635,100.0,100.0,100.0,1,1,573.769,263.466,0.573,12.86,0,80,55,1.4,809.375,923.38,1703.07,777.901,54.663,53.911,69.251,53.672,50.716,1.394,1.605,0.26,64.4,51.517,80.771,48.649,50.583,52.886,137.022,111.602,136.109,41.819,54.757,42.204,-10.852,110,110,70.063,69.063,55.688,67.813,11.016,35.031,72,70,1000,200,0.107,205.125,120.688,83.375,0.152,69.313,68.875,57.625,66.75,36.25,27.813,72,70,1000,200,0.032,195.875,129.125,83.813,0.218,69.938,70.125,56.563,63.156,18.828,25.422,72,70,1000,200,0.032,195.375,124.313,92.0,0.026,69.75,69.625,55.844,66.563,24.063,30.609,72,70,1000,200,0.033,198.75,125.938,88.438,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.383,0.0,0.686,0.574,0.263,0.818,1.422,0.121,0.735
5132008,2049,1,1,3,1,100,20.965,100.0,100.0,100.0,1,1,584.307,262.295,0.772,12.962,0,80,55,1.4,803.0,973.371,1710.43,779.36,54.45,53.911,69.36,53.562,50.608,1.394,1.63,0.246,64.395,51.489,81.021,48.707,50.583,52.779,137.538,111.602,135.813,41.891,54.547,42.131,-10.852,110,110,70.063,69.0,55.594,67.938,10.992,35.563,72,70,1000,200,0.103,201.875,120.688,82.875,0.156,69.563,69.0,57.5,69.188,27.828,26.453,72,70,1000,200,0.036,206.375,129.75,89.5,0.217,69.938,69.875,56.469,61.969,27.313,25.172,72,70,1000,200,0.032,196.125,122.875,91.813,0.026,69.75,69.688,55.594,66.563,24.141,30.578,72,70,1000,200,0.033,199.5,125.813,88.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,0.246,0.0,0.431,0.584,0.262,0.851,1.257,0.116,0.735
5132008,2050,1,1,3,1,100,20.323,100.0,100.0,100.0,1,1,573.769,262.295,0.876,12.904,0,80,55,1.4,803.625,888.358,1699.391,773.524,54.557,53.803,69.251,53.562,50.608,1.413,1.651,0.242,64.384,51.507,81.41,48.707,50.557,52.886,137.981,111.602,135.961,41.964,54.442,42.277,-10.852,110,110,70.063,69.063,55.406,67.938,10.977,36.438,72,70,1000,200,0.098,194.875,120.875,83.313,0.168,69.688,69.25,57.5,70.75,24.188,27.859,72,70,1000,200,0.032,196.0,130.0,92.813,0.219,69.625,69.688,56.469,61.344,29.234,24.578,72,70,1000,200,0.034,200.0,122.5,90.625,0.126,69.813,69.688,55.531,66.563,24.219,30.531,72,70,1000,200,0.033,200.125,125.813,88.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,0.324,0.0,0.56,0.574,0.262,0.911,1.172,0.579,0.735
5132008,2051,1,1,3,1,100,19.449,100.0,100.0,100.0,1,1,596.017,262.295,0.908,13.064,0,80,55,1.4,792.0,905.858,1697.552,817.342,54.45,53.911,69.36,53.672,50.499,1.417,1.644,0.246,64.405,51.479,81.494,48.764,50.467,52.779,137.981,111.709,136.33,42.037,54.337,42.277,-10.852,110,110,70.063,69.0,55.281,67.938,10.953,35.5,72,70,1000,200,0.105,200.75,120.938,83.688,0.168,69.688,69.563,57.5,71.813,21.438,26.328,72,70,1000,200,0.036,206.875,129.875,94.438,0.167,69.5,69.375,56.469,62.094,36.031,24.016,72,70,1000,200,0.034,207.0,125.125,75.875,0.161,69.75,69.688,55.531,66.563,24.297,30.625,72,70,1000,200,0.033,199.25,125.75,88.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.255,0.0,0.435,0.596,0.262,0.903,0.852,1.143,0.735
5132008,2052,1,1,3,1,100,18.352,100.0,100.0,100.0,1,1,571.427,262.295,0.897,13.137,0,80,55,1.4,809.875,907.205,1686.519,782.278,54.237,53.803,69.468,53.562,50.39,1.368,1.658,0.253,64.259,51.381,81.383,48.764,50.421,52.672,137.686,111.602,136.847,41.964,54.337,42.204,-10.852,110,110,69.938,68.938,55.281,67.938,14.727,35.313,72,70,1000,200,0.104,203.5,120.938,84.0,0.176,69.75,69.938,57.281,71.813,21.531,27.781,72,70,1000,200,0.032,196.5,130.0,94.625,0.159,69.438,69.125,56.25,64.25,36.219,25.156,72,70,1000,200,0.032,196.25,126.938,79.063,0.264,69.75,69.625,55.438,66.563,24.375,30.578,72,70,1000,200,0.033,199.75,125.625,88.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.255,0.0,0.437,0.571,0.262,0.938,0.809,1.82,0.732
5132008,2053,1,1,3,1,100,17.448,100.0,100.0,100.0,1,1,584.307,264.637,0.855,13.122,0,80,55,1.4,794.5,901.817,1706.75,783.738,54.237,53.696,69.251,53.342,50.281,1.368,1.655,0.253,64.269,51.385,81.216,48.736,50.395,52.564,137.17,111.602,136.995,41.964,54.232,42.204,-10.852,110,110,70.063,68.938,55.281,68.063,10.945,36.563,72,70,1000,200,0.097,195.25,120.938,84.063,0.168,69.875,70.063,57.281,71.25,17.813,26.438,72,70,1000,200,0.036,206.75,130.25,93.563,0.135,69.438,69.063,56.25,66.938,36.406,24.844,72,70,1000,200,0.033,198.125,128.125,86.813,0.257,69.75,69.688,55.438,66.5,24.469,30.859,72,70,1000,200,0.033,198.375,125.625,88.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.257,0.0,0.437,0.584,0.265,0.894,0.713,1.529,0.736
5132008,2054,1,1,3,1,100,16.36,100.0,100.0,100.0,1,1,580.794,259.953,0.772,13.195,0,80,55,1.4,797.625,911.247,1697.552,801.261,54.13,53.589,69.36,53.342,50.281,1.391,1.64,0.246,64.245,51.409,81.188,48.563,50.454,52.457,136.653,111.709,136.995,42.037,54.127,42.277,-10.852,110,110,69.938,68.938,55.219,67.813,14.719,35.531,72,70,1000,200,0.104,200.125,120.938,84.125,0.158,69.875,70.188,57.281,70.375,17.859,28.016,72,70,1000,200,0.032,194.875,129.875,92.938,0.098,69.5,69.313,56.156,69.25,33.844,23.766,72,70,1000,200,0.037,206.5,128.75,92.938,0.259,69.75,69.688,55.344,66.5,29.234,29.734,72,70,1000,200,0.035,208.125,125.625,87.938,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.011,0.262,0.0,0.439,0.581,0.26,0.839,0.521,1.335,0.733
5132008,2055,1,1,3,1,100,15.73,100.0,100.0,100.0,1,1,579.624,262.295,0.72,13.006,0,80,55,1.4,807.75,868.193,1701.231,774.983,54.13,53.482,69.36,53.232,50.281,1.375,1.719,0.257,64.311,51.484,81.383,48.419,50.454,52.564,136.285,111.922,136.552,42.037,54.127,42.277,-10.852,110,110,69.938,68.938,55.094,67.938,14.727,35.188,72,70,1000,200,0.105,204.0,120.938,84.063,0.178,69.875,70.188,57.219,69.188,17.906,27.344,72,70,1000,200,0.033,198.875,129.25,92.5,0.098,69.625,69.688,56.094,70.938,30.109,25.313,72,70,1000,200,0.032,197.25,128.875,95.438,0.269,69.75,69.688,55.344,66.375,24.625,30.328,72,70,1000,200,0.033,200.375,125.625,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.258,0.0,0.433,0.58,0.262,0.947,0.518,1.295,0.741
5132008,2056,1,1,3,1,100,14.164,100.0,100.0,100.0,1,1,580.794,262.295,0.761,12.918,0,80,55,1.4,810.0,866.85,1712.27,773.524,54.023,53.482,69.36,53.232,50.172,1.429,1.683,0.246,64.316,51.47,81.466,48.275,50.454,52.457,135.916,111.815,136.035,42.037,54.127,42.058,-10.852,110,110,69.938,68.938,55.094,67.938,14.734,35.875,72,70,1000,200,0.1,199.875,120.938,84.0,0.168,69.875,70.063,57.219,68.0,14.164,27.922,72,70,1000,200,0.032,195.875,128.625,92.813,0.073,69.688,70.063,56.094,71.813,28.406,25.094,72,70,1000,200,0.032,196.875,129.0,96.563,0.246,69.75,69.625,55.344,66.375,24.719,30.516,72,70,1000,200,0.033,199.125,125.625,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.004,0.022,0.0,0.038,0.581,0.262,0.895,0.376,1.149,0.743
5132008,2057,1,1,3,1,100,13.358,100.0,100.0,100.0,1,1,580.794,262.295,0.96,12.918,0,80,55,1.4,800.625,866.85,1697.552,763.316,54.13,53.482,69.468,53.232,50.39,1.433,1.637,0.257,64.431,51.529,81.605,48.16,50.506,52.457,136.063,111.815,135.592,42.037,54.127,41.84,-10.852,110,110,69.938,68.938,55.219,67.813,14.742,36.094,72,70,1000,200,0.1,196.75,120.938,84.063,0.168,69.875,70.0,57.219,66.75,17.969,27.297,72,70,1000,200,0.033,199.75,128.0,92.313,0.071,69.688,70.375,56.094,72.125,20.031,24.766,72,70,1000,200,0.033,198.875,129.125,96.063,0.179,69.75,69.625,55.344,66.188,29.484,30.625,72,70,1000,200,0.033,199.125,125.625,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.019,-0.21,0.0,-0.353,0.581,0.262,0.894,0.365,0.852,0.741
5132008,2058,1,1,3,1,100,12.99,100.0,100.0,100.0,1,1,588.991,263.466,1.033,12.918,0,80,55,1.4,789.625,943.625,1703.07,798.34,54.343,53.482,69.468,53.123,50.934,1.413,1.708,0.264,64.459,51.494,81.327,48.132,50.583,52.457,136.653,111.815,135.444,42.255,54.232,41.985,-10.852,110,110,69.938,68.938,55.406,68.063,14.758,35.031,72,70,1000,200,0.106,204.625,120.938,84.063,0.176,69.875,69.938,57.219,65.875,18.016,27.953,72,70,1000,200,0.032,195.75,127.375,91.313,0.07,69.938,70.563,56.156,71.0,20.063,23.922,72,70,1000,200,0.036,205.5,128.875,94.75,0.109,69.75,69.688,55.531,66.375,24.891,29.094,72,70,1000,200,0.037,210.5,125.625,87.688,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.146,0.05,-0.291,0.0,-0.483,0.589,0.263,0.936,0.364,0.535,0.793
5132008,2059,1,1,3,1,100,13.448,100.0,100.0,100.0,1,1,588.991,263.466,0.991,12.933,0,80,55,1.4,803.875,909.899,1710.43,773.524,54.77,53.482,69.576,53.232,51.587,1.436,1.704,0.26,64.561,51.512,80.493,48.074,50.609,52.564,136.801,111.815,135.444,42.182,54.232,41.985,-10.852,110,110,69.938,68.938,55.594,68.375,14.766,35.563,72,70,1000,200,0.103,201.75,121.063,84.813,0.183,69.75,69.75,57.281,65.188,21.859,27.281,72,70,1000,200,0.034,199.625,127.313,89.25,0.069,69.938,70.563,56.25,69.25,20.094,25.313,72,70,1000,200,0.032,195.5,128.5,93.625,0.061,69.75,69.625,55.594,66.5,24.984,30.344,72,70,1000,200,0.033,199.375,125.625,87.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,-0.211,0.0,-0.353,0.589,0.263,0.957,0.378,0.306,0.794
5132008,2100,1,1,3,1,100,14.042,100.0,100.0,100.0,1,1,577.282,263.466,0.939,12.962,0,80,55,1.4,806.25,908.552,1692.035,760.401,55.09,53.589,69.468,53.232,52.131,1.429,1.598,0.271,64.408,51.555,79.381,48.132,50.635,52.564,136.653,112.028,135.813,42.182,54.442,41.985,-10.852,110,110,69.938,68.875,55.906,68.625,14.773,36.344,72,70,1000,200,0.098,195.375,121.063,85.688,0.175,69.688,69.563,57.281,64.813,21.953,28.016,72,70,1000,200,0.032,195.875,126.813,86.188,0.069,70.0,70.438,56.563,67.563,17.219,24.891,72,70,1000,200,0.033,198.125,127.625,92.0,0.061,69.625,69.625,55.844,66.688,25.078,30.359,72,70,1000,200,0.033,199.625,125.625,87.688,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.032,-0.208,0.0,-0.354,0.577,0.263,0.893,0.404,0.313,0.793
5132008,2101,1,1,3,1,100,14.733,100.0,100.0,100.0,1,1,583.136,263.466,0.855,12.889,0,80,55,1.4,809.875,889.703,1706.75,774.983,55.303,53.482,69.468,53.232,52.457,1.406,1.708,0.26,64.403,51.52,78.602,48.16,50.7,52.564,136.285,112.028,136.035,42.182,54.442,41.912,-10.852,110,110,69.938,68.938,56.219,68.938,14.781,35.0,72,70,1000,200,0.107,204.875,121.188,86.0,0.182,69.688,69.438,57.5,64.5,24.922,27.484,72,70,1000,200,0.033,198.375,126.75,83.938,0.069,70.0,70.313,56.688,66.063,17.219,24.359,72,70,1000,200,0.034,201.5,126.75,91.125,0.043,69.625,69.688,56.0,66.75,25.172,30.484,72,70,1000,200,0.033,199.0,125.625,87.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,-0.284,0.0,-0.482,0.583,0.263,0.924,0.426,0.221,0.79
5132008,2102,1,1,3,1,100,15.696,100.0,100.0,100.0,1,1,581.965,262.295,0.782,12.948,0,80,55,1.4,787.375,892.394,1690.197,772.065,55.516,53.589,69.468,53.232,52.784,1.391,1.623,0.26,64.413,51.54,77.963,48.132,50.726,52.564,136.063,111.922,135.813,42.037,54.547,41.84,-10.852,110,110,69.938,68.938,56.219,69.125,14.797,35.75,72,70,1000,200,0.102,200.875,121.188,86.063,0.175,69.563,69.375,57.625,64.375,25.047,27.891,72,70,1000,200,0.032,196.5,126.75,82.313,0.118,70.0,70.188,56.781,64.813,20.078,25.313,72,70,1000,200,0.032,195.625,125.813,90.625,0.043,69.625,69.688,56.156,67.188,25.281,30.625,72,70,1000,200,0.033,198.625,125.625,87.813,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.008,-0.204,0.0,-0.354,0.582,0.262,0.887,0.755,0.218,0.915
5132008,2103,1,1,3,1,100,16.749,100.0,100.0,100.0,1,1,569.085,262.295,0.678,12.918,0,80,55,1.4,810.5,899.125,1695.713,770.607,55.729,53.589,69.468,53.342,53.001,1.391,1.644,0.26,64.491,51.604,77.379,48.132,50.758,52.564,136.358,112.028,135.592,42.109,54.652,41.912,-10.852,110,110,69.938,69.063,56.344,69.125,14.805,36.438,72,70,1000,200,0.098,194.875,121.063,86.375,0.181,69.563,69.25,57.625,64.625,28.969,26.656,72,70,1000,200,0.036,205.125,128.25,81.125,0.135,69.938,70.0,56.875,63.594,20.109,24.984,72,70,1000,200,0.033,197.5,124.813,89.938,0.043,69.75,69.688,56.25,67.563,25.391,30.734,72,70,1000,200,0.033,198.375,125.75,87.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,-0.203,0.0,-0.353,0.569,0.262,0.906,0.916,0.216,0.915
5132008,2104,1,1,3,1,100,17.838,100.0,100.0,100.0,1,1,585.478,264.637,0.594,12.933,0,80,55,1.4,795.375,934.174,1704.91,776.442,55.836,53.589,69.468,53.232,53.11,1.452,1.665,0.249,64.516,51.664,76.962,48.132,50.784,52.672,136.801,112.134,135.37,42.109,54.652,41.84,-10.852,110,110,69.938,69.0,56.5,69.25,14.797,35.656,72,70,1000,200,0.104,199.75,121.188,86.5,0.178,69.563,69.188,57.719,65.75,29.125,27.922,72,70,1000,200,0.032,197.125,129.125,84.188,0.18,69.688,69.813,56.875,62.969,28.625,23.859,72,70,1000,200,0.037,206.5,124.313,87.25,0.094,69.75,69.688,56.406,68.25,25.469,30.703,72,70,1000,200,0.033,199.0,125.938,87.625,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.034,-0.277,0.0,-0.482,0.585,0.265,0.891,1.164,0.502,0.916
5132008,2105,1,1,3,1,100,19.14,100.0,100.0,100.0,1,1,580.794,266.979,0.521,13.18,0,80,55,1.4,808.375,899.125,1741.729,760.401,55.943,53.589,69.36,53.232,53.219,1.356,1.658,0.249,64.499,51.636,76.517,48.132,50.81,52.672,137.17,112.134,135.296,42.109,54.652,41.84,-10.852,110,110,70.063,69.063,56.5,69.375,11.016,35.313,72,70,1000,200,0.105,203.5,121.188,86.5,0.173,69.563,69.25,57.719,67.5,29.281,27.609,72,70,1000,200,0.033,197.5,129.625,87.688,0.184,69.625,69.688,57.094,63.156,28.75,24.609,72,70,1000,200,0.032,202.625,126.063,77.438,0.127,69.75,69.688,56.531,68.563,23.609,30.109,72,70,1000,200,0.034,201.5,125.938,88.063,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.039,-0.283,0.0,-0.491,0.581,0.267,0.866,1.111,0.89,0.917
5132008,2106,1,1,3,1,100,20.463,100.0,100.0,100.0,1,1,574.94,263.466,0.667,13.18,0,80,55,1.4,790.0,881.633,1712.27,776.442,56.049,53.589,69.36,53.232,53.219,1.402,1.708,0.253,64.503,51.608,75.989,48.103,50.81,52.672,137.538,112.134,135.223,42.037,54.757,41.84,-10.852,110,110,70.063,69.063,56.813,69.375,11.0,36.5,72,70,1000,200,0.097,194.75,121.188,86.5,0.173,69.688,69.313,57.781,69.188,25.641,27.063,72,70,1000,200,0.034,204.375,129.875,89.625,0.181,69.5,69.563,57.156,64.313,34.594,24.984,72,70,1000,200,0.033,197.25,127.125,79.813,0.2,69.75,69.75,56.594,68.875,25.641,30.5,72,70,1000,200,0.033,198.75,125.938,88.25,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,-0.204,0.0,-0.36,0.575,0.263,0.866,1.048,1.363,0.918
5132008,2107,1,1,3,1,100,21.913,100.0,100.0,100.0,1,1,579.624,259.953,0.866,13.209,0,80,55,1.4,798.25,892.394,1686.519,779.36,56.156,53.589,69.468,53.232,53.219,1.364,1.665,0.268,64.433,51.513,75.488,48.074,50.888,52.672,137.686,112.028,135.518,42.109,54.547,42.204,-10.852,110,110,70.188,69.125,56.813,69.25,7.203,35.906,72,70,1000,200,0.102,198.25,121.188,86.063,0.167,69.688,69.5,57.781,70.125,25.75,27.547,72,70,1000,200,0.033,197.875,130.125,91.063,0.187,69.5,69.5,57.25,66.25,34.75,23.531,72,70,1000,200,0.036,209.75,128.125,85.125,0.211,69.813,69.875,56.594,69.125,23.766,30.641,72,70,1000,200,0.033,198.75,126.063,88.438,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.073,0.101,0.0,0.174,0.58,0.26,0.846,1.051,1.306,0.894
5132008,2108,1,1,3,1,100,23.129,100.0,100.0,100.0,1,1,578.453,259.953,0.918,13.006,0,80,55,1.4,796.25,882.978,1686.519,773.524,56.156,53.589,69.468,53.232,52.892,1.387,1.722,0.257,64.467,51.574,75.377,47.959,50.927,52.672,137.465,112.134,136.182,42.037,54.442,42.277,-10.852,110,110,70.188,69.125,56.594,69.125,7.172,34.938,72,70,1000,200,0.107,205.875,121.063,85.688,0.151,69.688,69.688,57.906,70.938,22.969,27.922,72,70,1000,200,0.032,196.5,130.25,91.938,0.152,69.625,69.5,57.25,68.125,31.016,25.109,72,70,1000,200,0.032,197.125,128.625,88.188,0.224,69.813,69.938,56.594,69.313,23.828,30.75,72,70,1000,200,0.033,198.5,126.25,88.5,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.252,0.0,0.433,0.578,0.26,0.771,0.838,1.304,0.914
5132008,2109,1,1,3,1,100,23.451,100.0,100.0,100.0,1,1,586.649,263.466,0.918,12.831,0,80,55,1.4,796.25,911.247,1723.313,789.577,55.836,53.589,69.468,53.342,52.348,1.394,1.687,0.264,64.455,51.543,75.46,47.844,50.953,52.672,136.875,112.028,136.626,42.182,54.547,42.423,-10.852,110,110,70.063,69.125,56.5,68.625,10.922,35.406,72,70,1000,200,0.104,203.125,120.938,84.625,0.151,69.875,69.875,57.781,70.563,19.281,27.125,72,70,1000,200,0.035,200.875,129.875,92.5,0.152,69.625,69.625,57.156,69.813,31.141,24.703,72,70,1000,200,0.034,199.5,128.875,91.0,0.212,69.938,69.875,56.406,69.313,20.109,29.094,72,70,1000,200,0.036,211.875,126.375,88.688,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.25,0.0,0.429,0.587,0.263,0.791,0.818,1.156,0.907
5132008,2110,1,1,3,1,100,23.199,100.0,100.0,100.0,1,1,577.282,262.295,0.876,12.875,0,80,55,1.4,815.125,869.537,1693.874,753.115,55.41,53.589,69.576,53.342,51.696,1.391,1.69,0.257,64.526,51.558,76.295,47.614,50.979,52.672,136.211,112.241,136.626,42.182,54.547,42.496,-10.852,110,110,70.063,69.188,56.344,68.5,10.898,36.469,72,70,1000,200,0.098,194.75,120.875,83.875,0.147,69.875,70.0,57.781,70.375,19.328,27.984,72,70,1000,200,0.032,195.625,129.875,92.188,0.15,69.688,69.875,56.875,70.938,29.422,25.391,72,70,1000,200,0.032,197.5,129.125,92.625,0.212,69.813,69.938,56.156,69.313,23.938,30.297,72,70,1000,200,0.033,200.0,126.25,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.327,0.0,0.56,0.577,0.262,0.785,0.814,1.114,0.903
5132008,2111,1,1,3,1,100,22.801,100.0,100.0,100.0,1,1,578.453,263.466,0.814,12.86,0,80,55,1.4,794.875,874.912,1714.11,754.572,55.09,53.696,69.685,53.232,51.369,1.372,1.651,0.249,64.457,51.594,76.823,47.499,50.979,52.779,135.916,112.134,136.256,42.255,54.442,42.496,-10.852,110,110,70.063,69.125,56.0,68.063,7.102,35.594,72,70,1000,200,0.104,200.125,120.875,83.5,0.149,69.875,70.063,57.719,69.813,15.602,27.547,72,70,1000,200,0.033,197.875,129.75,92.188,0.15,69.688,70.188,56.875,71.5,21.063,25.172,72,70,1000,200,0.032,196.375,129.125,93.25,0.212,69.938,69.938,56.156,69.313,20.219,30.406,72,70,1000,200,0.033,199.125,126.375,88.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.254,0.0,0.43,0.578,0.263,0.804,0.811,1.095,0.884
5132008,2112,1,1,3,1,100,22.335,100.0,100.0,100.0,1,1,584.307,265.808,0.709,12.904,0,80,55,1.4,790.75,915.29,1712.27,802.723,54.876,53.589,69.685,53.232,50.934,1.413,1.697,0.264,64.4,51.541,76.461,47.355,50.914,52.672,135.768,112.241,135.813,42.327,54.442,42.496,-10.852,110,110,70.063,69.125,55.813,67.813,10.844,35.406,72,70,1000,200,0.104,203.25,120.563,83.125,0.128,70.0,70.063,57.719,69.313,15.641,27.984,72,70,1000,200,0.032,195.875,129.25,92.125,0.068,70.0,70.375,56.688,71.188,21.094,23.891,72,70,1000,200,0.036,205.875,129.125,93.125,0.13,69.813,70.0,55.906,69.125,24.016,30.422,72,70,1000,200,0.033,199.375,126.375,88.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.001,0.18,0.0,0.302,0.584,0.266,0.692,0.363,0.674,0.716
5132008,2113,1,1,3,1,100,21.646,100.0,100.0,100.0,1,1,580.794,262.295,0.709,12.889,0,80,55,1.4,806.375,865.507,1706.75,763.316,54.663,53.482,69.685,53.123,50.716,1.364,1.726,0.264,64.382,51.517,75.349,47.154,51.03,52.564,135.916,112.134,135.37,42.255,54.652,42.569,-10.852,110,110,70.063,69.063,55.688,67.438,10.82,36.563,72,70,1000,200,0.097,194.625,120.5,81.563,0.147,70.0,70.0,57.625,68.0,15.664,27.516,72,70,1000,200,0.033,198.25,128.25,92.0,0.06,70.0,70.5,56.563,69.563,18.25,25.25,72,70,1000,200,0.032,196.125,128.5,93.0,0.078,69.813,69.938,55.844,68.688,24.047,30.438,72,70,1000,200,0.033,199.5,125.938,88.875,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.016,0.326,0.0,0.561,0.581,0.262,0.826,0.313,0.399,0.7
5132008,2114,1,1,3,1,100,20.704,100.0,100.0,100.0,1,1,584.307,263.466,0.897,12.904,0,80,55,1.4,793.0,893.74,1697.552,791.037,54.45,53.589,69.793,53.232,50.499,1.387,1.687,0.26,64.283,51.439,74.877,47.125,51.141,52.564,136.506,112.134,135.075,42.255,54.337,42.569,-10.852,110,110,70.063,68.938,55.406,67.313,10.805,35.813,72,70,1000,200,0.102,198.75,120.5,81.688,0.149,69.875,69.938,57.5,66.875,19.469,28.031,72,70,1000,200,0.032,197.5,127.438,92.188,0.069,70.0,70.438,56.469,67.875,18.266,23.547,72,70,1000,200,0.037,208.875,127.75,92.0,0.078,69.813,70.0,55.594,68.188,26.047,30.5,72,70,1000,200,0.033,199.0,125.813,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.053,0.335,0.0,0.562,0.584,0.263,0.835,0.35,0.402,0.704
5132008,2115,1,1,3,1,100,19.81,100.0,100.0,100.0,1,1,588.991,262.295,0.96,12.86,0,80,55,1.4,805.0,872.224,1699.391,783.738,54.343,53.482,69.685,53.232,50.39,1.444,1.648,0.26,64.294,51.443,74.738,47.039,51.141,52.564,137.243,112.241,135.075,42.255,54.022,42.496,-10.852,110,110,69.938,68.938,55.281,67.438,14.57,34.969,72,70,1000,200,0.107,205.5,120.5,82.063,0.168,69.875,69.875,57.5,65.875,19.516,27.438,72,70,1000,200,0.033,198.25,127.125,90.688,0.064,70.0,70.313,56.469,66.313,18.266,25.375,72,70,1000,200,0.032,195.375,127.313,90.125,0.078,69.938,69.938,55.531,67.375,24.141,30.438,72,70,1000,200,0.033,199.875,125.75,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.083,0.263,0.0,0.43,0.589,0.262,0.932,0.336,0.418,0.703
5132008,2116,1,1,3,1,100,18.547,100.0,100.0,100.0,1,1,601.872,262.295,0.929,12.918,0,80,55,1.4,798.875,881.633,1695.713,785.197,54.13,53.482,69.576,53.013,50.281,1.44,1.694,0.253,64.273,51.436,74.404,46.981,51.167,52.672,137.76,112.347,135.518,42.327,54.022,42.569,-10.852,110,110,69.938,68.875,55.219,67.813,10.789,35.563,72,70,1000,200,0.104,201.875,120.5,82.75,0.168,69.75,69.688,57.281,65.188,23.375,26.891,72,70,1000,200,0.034,204.75,126.813,88.0,0.069,69.938,70.188,56.156,65.438,21.141,25.094,72,70,1000,200,0.032,196.625,127.063,87.5,0.078,69.813,69.938,55.531,67.063,24.188,30.688,72,70,1000,200,0.033,198.5,125.813,88.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.082,0.267,0.0,0.433,0.602,0.262,0.915,0.386,0.444,0.705
5132008,2117,1,1,3,1,100,17.694,100.0,100.0,100.0,1,1,578.453,261.124,0.897,12.977,0,80,55,1.4,806.25,865.507,1692.035,754.572,54.237,53.589,69.576,53.232,50.172,1.417,1.644,0.268,64.242,51.381,74.404,46.809,51.193,52.672,137.612,112.347,136.109,42.255,53.917,42.569,-10.852,110,110,69.938,68.875,55.219,67.75,14.563,36.438,72,70,1000,200,0.098,195.125,120.5,83.5,0.168,69.688,69.563,57.281,64.688,26.344,27.547,72,70,1000,200,0.032,197.625,126.75,85.063,0.069,69.625,70.0,56.156,64.688,21.172,24.266,72,70,1000,200,0.035,203.0,126.75,85.125,0.078,69.813,69.875,55.344,66.688,24.25,30.578,72,70,1000,200,0.033,199.625,125.625,88.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.053,0.349,0.0,0.565,0.578,0.261,0.897,0.414,0.468,0.704
5132008,2118,1,1,3,1,100,16.401,100.0,100.0,100.0,1,1,572.598,261.124,0.835,13.18,0,80,55,1.4,794.5,860.136,1693.874,757.486,54.023,53.482,69.468,53.123,50.172,1.394,1.683,0.257,64.336,51.343,73.904,46.751,51.205,52.779,137.022,112.347,136.552,42.255,53.917,42.496,-10.852,110,110,70.063,68.875,55.094,67.75,14.57,35.813,72,70,1000,200,0.102,199.0,120.563,84.0,0.173,69.688,69.5,57.281,64.5,26.453,27.719,72,70,1000,200,0.032,199.0,126.75,82.688,0.102,69.688,69.875,56.156,64.25,29.688,25.375,72,70,1000,200,0.032,196.0,127.063,83.0,0.126,69.813,69.813,55.344,66.5,26.266,30.703,72,70,1000,200,0.033,199.125,125.625,88.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.016,0.272,0.0,0.44,0.573,0.261,0.913,0.647,0.8,0.704
5132008,2119,1,1,3,1,100,15.352,100.0,100.0,100.0,1,1,591.333,261.124,0.761,13.238,0,80,55,1.4,808.875,885.668,1704.91,774.983,54.023,53.482,69.468,53.123,50.172,1.425,1.704,0.249,64.233,51.451,73.347,46.636,51.167,52.672,136.58,112.347,136.626,42.255,53.813,42.569,-10.852,110,110,69.938,68.875,55.094,67.813,14.578,34.969,72,70,1000,200,0.107,205.5,120.563,84.25,0.173,69.563,69.375,57.219,64.625,30.375,27.5,72,70,1000,200,0.033,198.125,128.25,81.188,0.137,69.688,69.75,56.156,64.5,31.625,24.938,72,70,1000,200,0.033,197.5,127.75,83.313,0.161,69.813,69.813,55.344,66.375,24.391,30.75,72,70,1000,200,0.033,199.125,125.438,88.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.36,0.0,0.576,0.591,0.261,0.907,0.928,1.03,0.702
5132008,2120,1,1,3,1,100,14.273,100.0,100.0,100.0,1,1,583.136,262.295,0.667,13.224,0,80,55,1.4,793.25,908.552,1712.27,801.261,54.023,53.482,69.36,53.123,50.172,1.368,1.726,0.242,64.148,51.426,73.042,46.607,51.167,52.672,136.358,112.347,136.478,42.327,53.813,42.35,-10.852,110,110,69.938,68.813,55.031,68.063,14.586,35.656,72,70,1000,200,0.103,202.0,120.563,84.688,0.186,69.375,69.25,57.281,65.875,36.156,27.844,72,70,1000,200,0.032,197.25,129.125,84.5,0.218,69.625,69.688,56.094,65.563,31.75,23.688,72,70,1000,200,0.037,207.75,128.125,86.375,0.179,69.75,69.813,55.281,66.188,26.422,30.781,72,70,1000,200,0.033,199.375,125.625,88.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.026,0.0,0.042,0.583,0.262,0.963,1.4,1.076,0.705
5132008,2121,1,1,3,1,100,13.176,100.0,100.0,100.0,1,1,588.991,262.295,0.626,12.904,0,80,55,1.4,802.0,911.247,1712.27,799.801,54.023,53.482,69.251,53.123,50.39,1.379,1.722,0.271,64.265,51.412,72.597,46.435,51.18,52.672,136.358,112.241,136.256,42.4,53.917,42.204,-10.852,110,110,69.938,68.875,55.094,68.125,14.594,36.5,72,70,1000,200,0.098,194.75,120.563,85.313,0.18,69.375,69.25,57.219,68.375,36.344,26.422,72,70,1000,200,0.037,207.375,129.875,88.313,0.219,69.625,69.563,56.094,66.625,31.875,25.391,72,70,1000,200,0.032,194.75,128.375,88.0,0.179,69.75,69.75,55.281,66.125,26.5,29.453,72,70,1000,200,0.036,210.0,125.625,87.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.22,0.0,-0.351,0.589,0.262,0.916,1.31,1.041,0.787
5132008,2122,1,1,3,1,100,12.963,100.0,100.0,100.0,1,1,573.769,263.466,0.751,12.962,0,80,55,1.4,819.875,904.511,1690.197,756.029,54.343,53.482,69.251,53.123,51.043,1.387,1.694,0.26,64.284,51.449,71.54,46.291,51.18,52.672,136.653,112.241,135.739,42.4,54.022,42.204,-10.852,110,110,69.938,68.875,55.281,68.375,14.602,35.688,72,70,1000,200,0.104,199.375,120.563,85.5,0.178,69.563,69.375,57.219,70.375,27.141,27.875,72,70,1000,200,0.032,196.25,130.25,92.125,0.232,69.625,69.625,56.094,67.875,32.0,25.109,72,70,1000,200,0.032,196.375,128.5,88.688,0.19,69.625,69.688,55.438,66.188,26.594,30.391,72,70,1000,200,0.033,199.75,125.75,87.688,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.028,-0.219,0.0,-0.352,0.574,0.263,0.901,1.273,1.089,0.768
5132008,2123,1,1,3,1,100,13.119,100.0,100.0,100.0,1,1,580.794,264.637,0.949,12.918,0,80,55,1.4,784.875,923.38,1710.43,769.149,54.663,53.589,69.468,53.232,51.696,1.394,1.694,0.257,64.315,51.441,70.512,45.888,51.141,52.672,136.948,112.347,135.518,42.473,54.127,42.277,-10.852,110,110,70.063,68.875,55.594,68.5,10.828,35.281,72,70,1000,200,0.105,203.5,120.688,85.813,0.181,69.688,69.625,57.281,71.625,24.391,27.031,72,70,1000,200,0.034,201.375,130.625,94.438,0.22,69.688,69.688,56.25,69.063,30.297,24.75,72,70,1000,200,0.033,198.875,128.75,89.938,0.206,69.75,69.688,55.594,66.375,26.688,30.656,72,70,1000,200,0.033,198.25,125.75,87.688,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.055,-0.217,0.0,-0.351,0.581,0.265,0.911,1.145,1.151,0.757
5132008,2124,1,1,3,1,100,13.917,100.0,100.0,100.0,1,1,591.333,265.808,0.991,12.948,0,80,55,1.4,792.125,947.678,1736.203,773.524,55.09,53.589,69.36,53.123,52.24,1.394,1.694,0.249,64.455,51.447,69.538,45.716,51.128,52.779,137.17,112.347,135.666,42.4,54.232,42.204,-10.852,110,110,69.938,68.875,55.813,68.938,14.617,36.063,72,70,1000,200,0.099,198.875,120.688,86.0,0.182,69.875,69.938,57.281,72.438,24.469,27.703,72,70,1000,200,0.032,199.0,130.625,95.125,0.219,69.688,69.875,56.469,69.875,30.406,23.844,72,70,1000,200,0.036,206.125,128.875,90.75,0.2,69.625,69.688,55.844,66.563,31.469,30.766,72,70,1000,200,0.033,198.125,125.75,87.938,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.06,-0.214,0.0,-0.352,0.591,0.266,0.911,1.119,1.098,0.757
5132008,2125,1,1,3,1,100,14.628,100.0,100.0,100.0,1,1,570.256,263.466,0.949,12.991,0,80,55,1.4,808.25,895.086,1686.519,756.029,55.303,53.589,69.468,53.232,52.566,1.394,1.651,0.246,64.306,51.409,68.482,45.399,51.128,52.672,137.022,112.347,136.182,42.545,54.232,42.35,-10.852,110,110,69.938,68.938,56.0,68.75,14.609,36.156,72,70,1000,200,0.1,196.375,120.688,86.063,0.186,69.75,70.25,57.5,72.563,24.563,27.75,72,70,1000,200,0.032,196.25,130.5,95.25,0.163,69.938,70.0,56.688,70.375,22.016,25.375,72,70,1000,200,0.032,194.875,129.0,91.125,0.144,69.75,69.688,56.0,66.75,26.891,30.766,72,70,1000,200,0.033,200.125,125.75,87.938,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.032,-0.217,0.0,-0.351,0.57,0.263,0.929,0.827,0.785,0.763
5132008,2126,1,1,3,1,100,15.591,100.0,100.0,100.0,1,1,585.478,265.808,0.876,12.918,0,80,55,1.4,810.5,915.29,1721.472,789.577,55.516,53.589,69.468,53.232,52.892,1.421,1.64,0.264,64.338,51.51,67.842,45.255,51.167,52.779,136.432,112.454,136.33,42.4,54.337,42.204,-10.852,110,110,69.938,68.938,56.344,69.063,14.609,35.375,72,70,1000,200,0.106,201.75,120.688,86.313,0.18,69.75,70.375,57.5,72.25,24.625,26.719,72,70,1000,200,0.036,203.875,130.25,94.375,0.165,69.938,70.188,56.781,69.875,22.047,25.0,72,70,1000,200,0.032,196.625,128.625,91.313,0.135,69.625,69.688,56.156,66.75,31.672,30.203,72,70,1000,200,0.034,200.625,125.813,88.063,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,-0.212,0.0,-0.351,0.585,0.266,0.893,0.852,0.725,0.756
5132008,2127,1,1,3,1,100,17.078,100.0,100.0,100.0,1,1,574.94,262.295,0.782,12.962,0,80,55,1.4,791.75,949.029,1704.91,772.065,55.836,53.589,69.576,53.342,53.219,1.41,1.619,0.26,64.349,51.462,67.342,45.025,51.115,52.886,136.063,112.454,136.256,42.4,54.442,42.131,-10.852,110,110,69.938,69.0,56.406,69.125,14.617,35.094,72,70,1000,200,0.106,204.75,120.563,86.313,0.181,69.875,70.5,57.719,71.813,20.906,27.797,72,70,1000,200,0.032,196.125,130.5,93.313,0.168,70.0,70.188,56.875,69.063,22.063,24.375,72,70,1000,200,0.034,201.5,128.5,90.813,0.113,69.75,69.688,56.25,67.0,31.781,30.625,72,70,1000,200,0.033,198.25,125.813,88.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.006,-0.29,0.0,-0.483,0.575,0.262,0.895,0.899,0.613,0.789
5132008,2128,1,1,3,1,100,18.207,100.0,100.0,100.0,1,1,577.282,259.953,0.688,12.933,0,80,55,1.4,790.625,923.38,1701.231,776.442,55.943,53.589,69.576,53.232,53.219,1.368,1.658,0.249,64.412,51.475,66.814,44.853,51.115,52.779,135.916,112.347,136.035,42.4,54.442,42.204,-10.852,110,110,70.063,69.0,56.5,69.375,10.836,35.813,72,70,1000,200,0.101,200.375,120.688,86.375,0.176,69.875,70.5,57.719,71.25,20.953,26.938,72,70,1000,200,0.035,202.75,130.25,92.813,0.122,70.0,70.188,57.094,67.938,19.219,25.516,72,70,1000,200,0.032,195.375,128.125,90.813,0.096,69.75,69.688,56.406,67.313,31.891,30.781,72,70,1000,200,0.032,197.75,125.938,88.063,0.147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.211,0.0,-0.351,0.577,0.26,0.872,0.657,0.516,0.802
5132008,2129,1,1,3,1,100,19.395,100.0,100.0,100.0,1,1,572.598,264.637,0.647,12.933,0,80,55,1.4,801.125,842.693,1695.713,756.029,56.049,53.696,69.576,53.232,53.328,1.391,1.658,0.253,64.346,51.479,66.703,44.738,51.05,52.779,136.063,112.454,135.666,42.4,54.337,42.204,-10.852,110,110,70.063,69.0,56.594,69.25,10.813,36.438,72,70,1000,200,0.098,195.125,120.875,86.5,0.176,70.0,70.5,57.719,70.375,17.203,27.984,72,70,1000,200,0.032,195.375,130.0,92.938,0.119,70.0,70.125,57.156,66.875,19.219,25.109,72,70,1000,200,0.032,196.75,127.625,90.75,0.069,69.625,69.625,56.531,67.688,27.297,30.703,72,70,1000,200,0.033,199.125,126.063,87.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,-0.212,0.0,-0.351,0.573,0.265,0.873,0.635,0.366,0.896
5132008,2130,1,1,3,1,100,20.543,100.0,100.0,100.0,1,1,587.82,265.808,0.793,13.078,0,80,55,1.4,811.625,866.85,1717.791,782.278,56.049,53.696,69.685,53.342,53.328,1.391,1.672,0.249,64.452,51.481,66.425,44.594,51.089,52.779,136.432,112.454,135.296,42.4,54.442,42.204,-10.852,110,110,70.063,69.063,56.594,69.563,10.813,35.094,72,70,1000,200,0.106,204.5,120.875,86.5,0.176,70.0,70.438,57.781,69.313,17.234,27.0,72,70,1000,200,0.034,201.75,129.875,93.125,0.115,70.0,70.125,57.156,66.063,22.094,24.172,72,70,1000,200,0.035,203.25,127.063,90.125,0.069,69.625,69.75,56.531,68.188,27.375,29.844,72,70,1000,200,0.035,204.0,126.063,87.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,-0.213,0.0,-0.355,0.588,0.266,0.873,0.608,0.367,0.893
5132008,2131,1,1,3,1,100,22.255,100.0,100.0,100.0,1,1,567.914,263.466,0.939,13.238,0,80,55,1.4,788.5,856.109,1688.358,761.859,56.263,53.589,69.576,53.342,53.328,1.311,1.683,0.268,64.578,51.597,66.174,44.623,51.063,52.779,136.875,112.667,135.075,42.327,54.337,42.569,-10.852,110,110,69.938,69.063,56.813,69.563,10.797,35.969,72,70,1000,200,0.1,199.5,120.875,86.313,0.168,70.0,70.313,57.906,68.625,17.25,27.938,72,70,1000,200,0.032,195.25,129.75,93.188,0.116,70.0,70.0,57.25,65.063,22.109,25.375,72,70,1000,200,0.032,196.5,126.563,88.813,0.069,69.75,69.75,56.594,68.438,27.469,30.453,72,70,1000,200,0.033,199.375,126.25,88.063,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,0.267,0.0,0.444,0.568,0.263,0.838,0.61,0.375,0.897
5132008,2132,1,1,3,1,100,23.053,100.0,100.0,100.0,1,1,579.624,264.637,0.939,13.209,0,80,55,1.4,795.75,946.327,1701.231,774.983,56.049,53.589,69.576,53.232,53.001,1.379,1.63,0.253,64.506,51.588,66.035,44.623,51.037,52.886,137.243,112.667,135.518,42.4,54.232,42.642,-10.852,110,110,70.063,69.063,56.594,69.563,10.781,36.594,72,70,1000,200,0.097,195.25,120.875,86.375,0.177,69.875,70.188,57.906,68.063,21.063,26.969,72,70,1000,200,0.034,205.125,129.25,93.188,0.086,69.938,69.875,57.25,64.688,22.141,25.063,72,70,1000,200,0.032,196.875,126.313,86.063,0.074,69.75,69.75,56.594,68.875,27.547,30.563,72,70,1000,200,0.033,198.75,126.25,88.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.066,0.27,0.0,0.443,0.58,0.265,0.881,0.446,0.429,0.885
5132008,2133,1,1,3,1,100,23.365,100.0,100.0,100.0,1,1,565.572,268.15,0.897,13.18,0,80,55,1.4,807.625,912.595,1699.391,780.819,55.729,53.589,69.468,53.232,52.348,1.375,1.648,0.253,64.414,51.568,66.786,44.594,51.037,52.779,136.948,112.454,135.961,42.327,54.442,42.642,-10.852,110,110,70.063,69.125,56.406,69.375,10.758,35.75,72,70,1000,200,0.103,199.0,120.938,86.375,0.175,69.875,70.063,57.781,67.188,21.109,27.563,72,70,1000,200,0.033,198.125,128.75,93.313,0.085,69.625,69.75,57.156,64.375,32.531,24.031,72,70,1000,200,0.036,204.375,126.625,82.688,0.144,69.75,69.813,56.406,68.938,27.625,30.453,72,70,1000,200,0.033,199.875,126.375,88.438,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,0.343,0.0,0.575,0.566,0.268,0.873,0.434,0.911,0.885
5132008,2134,1,1,3,1,100,23.279,100.0,100.0,100.0,1,1,587.82,263.466,0.855,12.875,0,80,55,1.4,792.125,970.664,1712.27,779.36,55.41,53.589,69.576,53.232,51.804,1.413,1.711,0.26,64.524,51.669,67.509,44.479,51.018,52.779,136.432,112.454,136.256,42.327,54.442,42.642,-10.852,110,110,70.063,69.063,56.344,69.125,10.742,35.031,72,70,1000,200,0.107,205.125,121.063,86.313,0.176,69.75,70.0,57.781,66.563,24.953,27.984,72,70,1000,200,0.032,196.375,128.625,92.188,0.085,69.625,69.688,56.875,65.063,32.625,25.234,72,70,1000,200,0.032,195.75,127.313,82.813,0.144,69.75,69.813,56.25,68.938,27.703,30.469,72,70,1000,200,0.033,199.75,126.25,88.438,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,0.335,0.0,0.562,0.588,0.263,0.882,0.446,0.923,0.877
5132008,2135,1,1,3,1,100,23.103,100.0,100.0,100.0,1,1,577.282,264.637,0.782,12.904,0,80,55,1.4,813.0,882.978,1714.11,770.607,55.196,53.589,69.468,53.232,51.478,1.36,1.679,0.257,64.477,51.56,68.148,44.393,51.05,52.886,136.063,112.454,136.256,42.545,54.442,42.715,-10.852,110,110,70.063,69.125,56.219,68.938,10.719,35.75,72,70,1000,200,0.102,200.875,121.063,85.938,0.168,69.75,69.875,57.719,66.188,25.031,27.156,72,70,1000,200,0.034,201.75,128.375,90.25,0.085,69.625,69.625,56.781,66.063,32.75,24.484,72,70,1000,200,0.034,200.75,127.938,86.438,0.161,69.813,69.813,56.0,69.0,25.828,30.609,72,70,1000,200,0.033,199.0,126.375,88.438,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.006,0.184,0.0,0.304,0.577,0.265,0.851,0.467,0.962,0.902
5132008,2136,1,1,3,1,100,22.425,100.0,100.0,100.0,1,1,590.162,265.808,0.678,12.918,0,80,55,1.4,790.875,876.256,1710.43,761.859,54.876,53.589,69.468,53.232,51.043,1.364,1.708,0.253,64.509,51.577,68.927,44.335,51.005,52.779,135.842,112.773,135.961,42.545,54.442,42.787,-10.852,110,110,69.938,69.063,55.813,68.625,10.703,36.406,72,70,1000,200,0.098,195.25,120.875,85.313,0.166,69.688,69.688,57.625,65.75,27.984,28.016,72,70,1000,200,0.032,196.25,128.375,88.438,0.088,69.625,69.625,56.781,67.125,32.875,24.203,72,70,1000,200,0.034,206.625,128.25,88.0,0.196,69.75,69.875,55.906,69.0,25.891,30.594,72,70,1000,200,0.033,199.5,126.375,88.313,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.263,0.0,0.433,0.59,0.266,0.852,0.506,1.136,0.932
5132008,2137,1,1,3,1,100,21.726,100.0,100.0,100.0,1,1,580.794,263.466,0.605,12.933,0,80,55,1.4,805.25,932.824,1693.874,764.774,54.663,53.589,69.468,53.342,50.934,1.394,1.683,0.257,64.437,51.546,69.233,44.277,51.005,52.886,135.916,112.56,135.518,42.545,54.022,42.787,-10.852,110,110,70.063,69.063,55.594,68.5,10.688,35.813,72,70,1000,200,0.103,199.0,120.938,85.063,0.168,69.688,69.563,57.625,65.688,28.094,27.359,72,70,1000,200,0.034,199.25,128.375,87.313,0.088,69.625,69.563,56.563,68.438,33.0,25.156,72,70,1000,200,0.032,196.25,128.625,88.813,0.2,69.813,69.813,55.844,69.125,25.953,30.516,72,70,1000,200,0.033,200.0,126.375,88.438,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.273,0.0,0.434,0.581,0.263,0.87,0.52,1.146,0.918
