DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2138,1,1,3,1,100,21.095,100.0,100.0,100.0,1,1,570.256,264.637,0.688,12.904,0,80,55,1.4,806.75,857.451,1701.231,796.879,54.557,53.589,69.468,53.232,50.608,1.364,1.683,0.257,64.433,51.547,69.372,44.249,50.979,52.779,136.285,112.773,135.296,42.618,54.337,42.933,-10.852,110,110,69.938,69.063,55.594,68.375,14.445,34.938,72,70,1000,200,0.107,205.875,120.875,84.813,0.168,69.563,69.438,57.625,65.75,32.0,27.984,72,70,1000,200,0.032,196.125,129.25,87.25,0.151,69.5,69.688,56.563,69.563,33.125,24.25,72,70,1000,200,0.035,202.875,128.875,90.25,0.219,69.813,69.938,55.594,69.125,27.984,30.656,72,70,1000,200,0.033,199.5,126.375,88.5,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.029,0.347,0.0,0.563,0.57,0.265,0.874,0.913,1.218,0.911
5132008,2139,1,1,3,1,100,20.298,100.0,100.0,100.0,1,1,574.94,263.466,0.887,12.933,0,80,55,1.4,794.625,880.289,1703.07,767.69,54.45,53.589,69.468,53.232,50.499,1.394,1.69,0.264,64.38,51.518,69.65,44.134,50.953,52.672,136.801,112.454,135.001,42.618,54.127,42.933,-10.852,110,110,69.938,69.0,55.406,68.375,14.438,35.5,72,70,1000,200,0.103,202.5,120.875,84.625,0.168,69.563,69.438,57.5,66.75,32.156,27.359,72,70,1000,200,0.033,198.875,129.875,88.688,0.183,69.688,69.875,56.469,70.375,31.422,25.359,72,70,1000,200,0.032,195.375,129.125,91.625,0.229,69.813,69.875,55.594,69.125,26.094,30.734,72,70,1000,200,0.033,199.0,126.375,88.5,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.066,0.354,0.0,0.565,0.575,0.263,0.879,1.085,1.236,0.928
5132008,2140,1,1,3,1,100,19.415,100.0,100.0,100.0,1,1,576.111,264.637,0.939,12.948,0,80,55,1.4,794.625,880.289,1703.07,769.149,54.343,53.696,69.576,53.342,50.499,1.364,1.679,0.253,64.526,51.502,69.928,43.99,50.966,52.672,137.317,112.56,135.296,42.618,54.022,42.86,-10.852,110,110,69.938,69.0,55.406,68.125,14.43,36.469,72,70,1000,200,0.098,194.875,120.688,84.438,0.163,69.563,69.313,57.5,68.375,32.281,27.875,72,70,1000,200,0.032,196.375,130.25,89.625,0.183,69.938,70.063,56.469,71.0,31.516,24.984,72,70,1000,200,0.033,197.25,129.25,92.313,0.225,69.813,70.0,55.531,69.125,26.156,30.672,72,70,1000,200,0.033,199.5,126.375,88.438,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.077,0.275,0.0,0.434,0.576,0.265,0.853,1.07,1.196,0.945
5132008,2141,1,1,3,1,100,18.646,100.0,100.0,100.0,1,1,584.307,263.466,0.949,12.918,0,80,55,1.4,787.875,977.432,1708.59,805.646,54.343,53.696,69.685,53.342,50.499,1.421,1.69,0.246,64.514,51.568,70.261,43.932,50.966,52.779,137.317,112.773,135.813,42.545,53.813,42.787,-10.852,110,110,69.938,69.0,55.406,68.063,14.43,35.656,72,70,1000,200,0.104,199.75,120.938,84.438,0.168,69.688,69.375,57.5,69.813,28.656,26.922,72,70,1000,200,0.035,203.125,130.375,91.063,0.187,69.938,70.25,56.25,71.063,23.078,23.875,72,70,1000,200,0.036,206.0,129.25,92.5,0.158,69.813,69.938,55.438,69.125,26.219,30.797,72,70,1000,200,0.033,199.0,126.375,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,0.277,0.0,0.433,0.584,0.263,0.885,1.058,0.836,0.906
5132008,2142,1,1,3,1,100,17.667,100.0,100.0,100.0,1,1,585.478,264.637,0.887,13.064,0,80,55,1.4,802.5,967.958,1701.231,774.983,54.237,53.589,69.576,53.232,50.39,1.391,1.694,0.253,64.472,51.579,70.512,43.846,51.018,52.779,136.948,112.56,136.33,42.545,53.917,42.787,-10.852,110,110,70.063,69.0,55.281,68.063,10.648,35.125,72,70,1000,200,0.106,204.875,120.938,84.25,0.168,69.688,69.563,57.281,70.625,25.891,27.828,72,70,1000,200,0.032,198.0,130.625,92.188,0.181,70.0,70.313,56.25,70.25,23.109,25.266,72,70,1000,200,0.032,195.875,128.875,91.938,0.13,69.813,69.938,55.438,69.125,26.281,30.719,72,70,1000,200,0.033,199.875,126.375,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,0.278,0.0,0.438,0.585,0.265,0.889,1.001,0.691,0.906
5132008,2143,1,1,3,1,100,16.762,100.0,100.0,100.0,1,1,583.136,264.637,0.803,13.18,0,80,55,1.4,803.625,907.205,1715.951,774.983,54.237,53.696,69.685,53.342,50.39,1.375,1.665,0.246,64.265,51.527,70.4,43.702,50.979,52.779,136.432,112.56,136.478,42.691,53.813,42.86,-10.852,110,110,69.938,69.0,55.281,68.063,14.438,36.219,72,70,1000,200,0.098,198.25,120.938,84.25,0.172,69.75,69.813,57.281,71.25,25.984,27.516,72,70,1000,200,0.033,198.25,130.5,92.75,0.19,69.938,70.313,56.156,69.188,23.141,24.672,72,70,1000,200,0.033,199.375,128.75,91.313,0.134,69.813,69.938,55.344,69.125,26.344,30.703,72,70,1000,200,0.033,200.0,126.375,88.438,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.2,0.0,0.309,0.583,0.265,0.911,1.032,0.722,0.913
5132008,2144,1,1,3,1,100,15.928,100.0,100.0,100.0,1,1,591.333,268.15,0.72,13.224,0,80,55,1.4,796.0,926.078,1703.07,780.819,54.237,53.589,69.576,53.232,50.499,1.44,1.697,0.257,64.353,51.526,70.261,43.702,50.94,52.886,135.99,112.56,136.256,42.618,53.917,42.86,-10.852,110,110,70.063,68.938,55.094,67.938,10.664,36.188,72,70,1000,200,0.1,196.375,120.875,84.25,0.169,69.75,70.0,57.281,71.625,26.063,26.625,72,70,1000,200,0.035,206.625,130.75,92.938,0.177,69.938,70.25,56.094,68.125,23.156,24.188,72,70,1000,200,0.034,205.75,128.75,91.0,0.113,69.75,70.0,55.344,69.125,26.406,30.844,72,70,1000,200,0.033,199.0,126.375,88.438,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,0.283,0.0,0.444,0.591,0.268,0.893,0.963,0.614,0.924
5132008,2145,1,1,3,1,100,14.782,100.0,100.0,100.0,1,1,587.82,262.295,0.636,13.253,0,80,55,1.4,816.125,1005.894,1714.11,766.232,54.13,53.589,69.576,53.232,50.39,1.452,1.648,0.253,64.333,51.465,70.4,43.673,50.914,52.779,135.842,112.56,135.887,42.618,54.127,42.787,-10.852,110,110,70.063,68.938,55.094,67.813,14.445,35.313,72,70,1000,200,0.107,202.25,120.875,84.125,0.168,69.75,70.125,57.219,71.813,26.125,27.922,72,70,1000,200,0.032,195.25,130.5,93.125,0.175,70.0,70.188,56.156,67.125,20.297,25.141,72,70,1000,200,0.032,196.375,128.5,90.813,0.108,69.813,69.938,55.344,68.938,26.469,30.203,72,70,1000,200,0.034,201.375,126.375,88.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.195,0.0,0.31,0.588,0.262,0.891,0.941,0.586,0.91
5132008,2146,1,1,3,1,100,13.84,100.0,100.0,100.0,1,1,596.017,262.295,0.709,13.02,0,80,55,1.4,790.0,1011.322,1708.59,798.34,54.13,53.696,69.685,53.342,50.39,1.417,1.672,0.257,64.313,51.474,70.122,43.558,50.888,52.672,135.99,112.56,135.592,42.618,54.022,42.569,-10.852,110,110,70.063,68.938,55.094,67.813,10.664,35.438,72,70,1000,200,0.104,203.0,120.875,84.125,0.16,69.75,70.313,57.219,71.813,22.422,27.219,72,70,1000,200,0.033,199.75,130.75,93.125,0.149,69.938,70.125,56.094,66.25,23.188,23.953,72,70,1000,200,0.036,205.625,128.375,90.625,0.109,69.938,69.938,55.344,68.938,26.531,30.563,72,70,1000,200,0.033,199.0,126.375,88.313,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,-0.056,0.0,-0.088,0.596,0.262,0.848,0.807,0.592,0.921
5132008,2147,1,1,3,1,100,13.392,100.0,100.0,100.0,1,1,587.82,262.295,0.929,12.948,0,80,55,1.4,801.75,976.079,1693.874,761.859,54.343,53.589,69.576,53.232,50.825,1.44,1.665,0.257,64.367,51.466,70.122,43.53,50.901,52.672,136.506,112.773,135.149,42.691,54.127,42.423,-10.852,110,110,69.938,68.875,55.281,68.063,14.445,36.125,72,70,1000,200,0.098,198.375,120.938,84.125,0.168,69.875,70.375,57.219,71.313,22.469,27.969,72,70,1000,200,0.032,195.375,130.5,93.125,0.142,69.938,70.063,56.094,65.625,23.219,25.391,72,70,1000,200,0.032,197.0,128.25,90.25,0.108,69.938,70.0,55.438,69.0,26.594,30.609,72,70,1000,200,0.033,199.0,126.375,88.313,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.053,-0.303,0.0,-0.481,0.588,0.262,0.892,0.764,0.591,0.96
5132008,2148,1,1,3,1,100,13.568,100.0,100.0,100.0,1,1,584.307,263.466,0.949,12.933,0,80,55,1.4,810.875,899.125,1703.07,766.232,54.663,53.589,69.576,53.342,51.478,1.413,1.665,0.246,64.407,51.577,69.205,43.53,50.862,52.672,137.096,112.667,135.223,42.763,54.127,42.496,-10.852,110,110,69.875,68.875,55.594,68.063,17.203,35.969,72,70,1000,200,0.101,197.5,120.875,84.25,0.168,69.875,70.375,57.281,70.625,22.516,27.344,72,70,1000,200,0.033,199.25,130.375,92.938,0.139,69.688,69.938,56.25,65.313,31.75,25.016,72,70,1000,200,0.033,196.875,128.25,89.563,0.161,69.813,69.938,55.531,69.125,26.656,30.688,72,70,1000,200,0.033,199.125,126.375,88.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.073,-0.304,0.0,-0.479,0.584,0.263,0.888,0.749,0.897,0.929
5132008,2149,1,1,3,1,100,14.298,100.0,100.0,100.0,1,1,581.965,264.637,0.929,12.977,0,80,55,1.4,788.125,919.334,1712.27,782.278,54.983,53.696,69.685,53.342,52.022,1.391,1.719,0.26,64.446,51.592,68.148,43.558,50.875,52.779,137.17,112.773,135.592,42.836,54.232,42.642,-10.852,110,110,69.938,68.875,55.813,68.375,14.469,35.031,72,70,1000,200,0.108,203.375,120.938,84.625,0.17,69.875,70.375,57.281,69.813,22.547,28.031,72,70,1000,200,0.032,195.25,129.875,92.625,0.106,69.688,69.875,56.469,65.938,31.859,24.25,72,70,1000,200,0.035,202.875,128.625,89.563,0.166,69.938,70.0,55.844,69.313,26.703,30.609,72,70,1000,200,0.033,199.375,126.375,88.438,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.06,-0.221,0.0,-0.349,0.582,0.265,0.891,0.568,0.933,0.913
5132008,2150,1,1,3,1,100,14.913,100.0,100.0,100.0,1,1,581.965,262.295,0.855,12.904,0,80,55,1.4,798.125,959.842,1697.552,769.149,55.303,53.696,69.685,53.342,52.566,1.421,1.708,0.257,64.406,51.534,67.453,43.443,50.823,52.672,136.801,112.773,136.035,42.763,54.337,42.569,-10.852,110,110,69.938,68.875,56.0,68.625,14.484,35.313,72,70,1000,200,0.105,203.625,120.875,85.188,0.173,69.875,70.25,57.5,68.75,22.594,27.297,72,70,1000,200,0.033,199.5,129.75,93.125,0.106,69.625,69.75,56.688,66.875,33.813,25.281,72,70,1000,200,0.032,195.875,128.875,89.563,0.193,69.813,70.0,56.0,69.438,26.766,30.766,72,70,1000,200,0.033,199.375,126.375,88.688,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,-0.216,0.0,-0.347,0.582,0.262,0.891,0.559,1.092,0.923
5132008,2151,1,1,3,1,100,16.176,100.0,100.0,100.0,1,1,579.624,265.808,0.793,12.918,0,80,55,1.4,806.0,905.858,1686.519,766.232,55.516,53.589,69.576,53.232,52.784,1.387,1.687,0.257,64.469,51.556,66.73,43.415,50.81,52.672,136.358,112.773,136.256,42.763,54.337,42.642,-10.852,110,110,69.938,68.938,56.219,68.938,14.5,36.563,72,70,1000,200,0.097,194.5,120.875,85.688,0.176,69.875,70.188,57.625,68.063,22.625,27.906,72,70,1000,200,0.032,196.0,129.75,93.125,0.106,69.688,69.75,56.781,68.063,33.906,24.875,72,70,1000,200,0.033,198.125,129.0,89.438,0.187,69.813,70.0,56.25,69.563,26.813,30.781,72,70,1000,200,0.033,199.5,126.563,88.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,-0.135,0.0,-0.217,0.58,0.266,0.894,0.559,1.065,0.889
5132008,2152,1,1,3,1,100,17.326,100.0,100.0,100.0,1,1,579.624,264.637,0.709,12.889,0,80,55,1.4,811.0,920.683,1715.951,761.859,55.836,53.482,69.576,53.232,53.11,1.406,1.694,0.264,64.541,51.595,65.98,43.328,50.745,52.672,136.063,112.667,136.109,42.763,54.442,42.569,-10.852,110,110,69.938,68.938,56.406,69.063,14.508,35.75,72,70,1000,200,0.103,199.25,120.938,85.938,0.181,69.875,70.063,57.625,67.5,22.672,27.344,72,70,1000,200,0.033,199.25,129.625,92.813,0.106,69.688,69.813,56.875,69.25,32.188,24.063,72,70,1000,200,0.035,203.875,129.25,90.25,0.196,69.813,70.063,56.25,69.438,26.875,29.938,72,70,1000,200,0.035,203.125,126.625,88.813,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,-0.001,-0.214,0.0,-0.347,0.58,0.265,0.914,0.562,1.1,0.915
5132008,2153,1,1,3,1,100,18.54,100.0,100.0,100.0,1,1,579.624,264.637,0.626,12.904,0,80,55,1.4,791.875,869.537,1703.07,791.037,55.836,53.482,69.576,53.123,53.11,1.425,1.64,0.26,64.487,51.585,65.229,43.242,50.745,52.564,136.211,112.667,135.887,42.763,54.442,42.496,-10.852,110,110,69.938,68.938,56.5,69.25,14.508,35.156,72,70,1000,200,0.106,204.375,120.938,86.063,0.18,69.75,70.0,57.719,67.063,26.516,27.891,72,70,1000,200,0.032,196.25,129.375,92.75,0.106,69.688,69.875,57.094,69.938,32.313,25.188,72,70,1000,200,0.032,196.25,129.25,90.813,0.196,69.938,70.0,56.531,69.563,26.922,30.375,72,70,1000,200,0.033,199.5,126.625,88.813,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.009,-0.295,0.0,-0.478,0.58,0.265,0.906,0.559,1.084,0.921
5132008,2154,1,1,3,1,100,19.824,100.0,100.0,100.0,1,1,606.555,269.321,0.678,13.093,0,80,55,1.4,791.375,1003.181,1725.154,799.801,56.049,53.482,69.685,53.123,53.219,1.398,1.672,0.264,64.514,51.613,64.756,43.156,50.674,52.564,136.58,112.986,135.518,42.691,54.547,42.496,-10.852,110,110,70.063,68.938,56.594,69.563,10.742,36.125,72,70,1000,200,0.098,198.5,121.063,86.625,0.183,69.688,69.875,57.719,66.875,26.594,26.266,72,70,1000,200,0.037,208.0,129.75,92.75,0.119,69.938,70.063,57.156,70.5,32.375,23.531,72,70,1000,200,0.036,209.75,129.25,91.438,0.204,69.938,70.0,56.531,69.625,23.188,30.516,72,70,1000,200,0.033,199.25,126.813,88.875,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.031,-0.215,0.0,-0.354,0.607,0.269,0.909,0.634,1.11,0.94
5132008,2155,1,1,3,1,100,20.886,100.0,100.0,100.0,1,1,581.965,264.637,0.887,13.195,0,80,55,1.4,799.0,857.451,1703.07,756.029,56.156,53.482,69.685,53.123,53.328,1.421,1.655,0.264,64.546,51.64,64.729,42.983,50.661,52.564,137.17,112.773,135.223,42.763,54.547,42.569,-10.852,110,110,69.938,69.0,56.813,69.625,17.266,35.875,72,70,1000,200,0.102,198.0,121.063,87.0,0.18,69.688,69.75,57.781,66.75,29.563,27.953,72,70,1000,200,0.032,195.625,129.875,92.625,0.119,69.938,70.188,57.156,70.625,23.953,25.313,72,70,1000,200,0.032,195.625,129.25,91.625,0.166,69.938,70.063,56.594,69.688,23.219,30.734,72,70,1000,200,0.033,198.375,126.813,89.063,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.071,-0.217,0.0,-0.355,0.582,0.265,0.885,0.638,0.899,0.919
5132008,2156,1,1,3,1,100,22.375,100.0,100.0,100.0,1,1,591.333,264.637,0.949,13.209,0,80,55,1.4,797.875,926.078,1712.27,783.738,56.049,53.375,69.685,53.013,53.11,1.433,1.719,0.257,64.556,51.61,64.395,42.839,50.609,52.457,137.612,112.667,135.592,42.836,54.232,43.006,-10.852,110,110,70.063,69.0,56.594,69.625,10.75,35.125,72,70,1000,200,0.106,204.75,120.938,87.125,0.18,69.688,69.625,57.781,66.75,29.688,26.313,72,70,1000,200,0.036,209.375,129.75,92.625,0.135,69.938,70.313,57.156,70.313,23.984,24.922,72,70,1000,200,0.033,198.125,129.125,91.313,0.166,69.938,70.063,56.594,69.875,23.266,30.766,72,70,1000,200,0.033,198.5,126.938,89.125,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.077,0.197,0.0,0.311,0.591,0.265,0.878,0.721,0.903,0.926
5132008,2157,1,1,3,1,100,22.899,100.0,100.0,100.0,1,1,584.307,266.979,0.918,13.151,0,80,55,1.4,794.75,930.125,1712.27,782.278,55.943,53.375,69.685,53.013,52.566,1.379,1.747,0.26,64.492,51.58,64.812,42.782,50.544,52.457,137.538,112.667,136.035,42.763,54.337,42.933,-10.852,110,110,70.063,69.063,56.5,69.625,14.531,35.719,72,70,1000,200,0.102,201.125,121.063,87.125,0.186,69.688,69.5,57.781,67.188,29.797,27.734,72,70,1000,200,0.032,196.75,130.25,92.188,0.175,69.938,70.313,57.156,69.813,24.0,23.969,72,70,1000,200,0.036,204.625,129.125,91.188,0.13,69.938,70.063,56.531,69.875,23.313,30.828,72,70,1000,200,0.033,199.0,126.938,89.313,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.055,0.193,0.0,0.31,0.584,0.267,0.911,0.958,0.71,0.91
5132008,2158,1,1,3,1,100,23.007,100.0,100.0,100.0,1,1,594.846,268.15,0.855,12.991,0,80,55,1.4,789.125,950.38,1723.313,796.879,55.516,53.375,69.793,53.123,52.022,1.417,1.694,0.26,64.458,51.607,65.312,42.753,50.544,52.457,137.096,112.879,136.552,42.836,54.442,43.079,-10.852,110,110,70.063,69.063,56.344,69.563,10.734,36.375,72,70,1000,200,0.098,195.5,121.063,87.0,0.18,69.688,69.438,57.781,68.313,29.906,26.375,72,70,1000,200,0.036,209.125,130.375,92.0,0.166,70.0,70.313,57.094,69.0,21.156,25.344,72,70,1000,200,0.032,195.375,128.875,91.188,0.099,69.813,70.125,56.406,69.875,23.344,29.063,72,70,1000,200,0.037,212.0,126.938,89.125,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.272,0.0,0.438,0.595,0.268,0.885,0.917,0.537,0.931
5132008,2159,1,1,3,1,100,22.998,100.0,100.0,100.0,1,1,576.111,265.808,0.793,12.904,0,80,55,1.4,806.0,999.112,1706.75,753.115,55.303,53.375,69.685,53.123,51.696,1.364,1.687,0.249,64.383,51.536,65.924,42.724,50.609,52.564,136.506,112.879,136.626,42.836,54.442,43.006,-10.852,110,110,69.938,69.063,56.0,69.375,14.508,35.469,72,70,1000,200,0.105,201.125,121.063,87.0,0.18,69.688,69.5,57.781,69.188,30.031,27.922,72,70,1000,200,0.032,195.625,130.25,91.625,0.162,69.938,70.25,56.875,67.75,21.172,24.969,72,70,1000,200,0.033,197.25,128.625,91.188,0.099,69.813,70.063,56.156,69.688,27.156,30.391,72,70,1000,200,0.033,199.625,126.938,88.875,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.004,0.189,0.0,0.304,0.576,0.266,0.885,0.9,0.534,0.932
5132008,2200,0,1,3,1,100,22.689,100.0,100.0,100.0,1,1,594.846,263.466,0.709,12.933,0,80,55,1.4,791.25,953.083,1706.75,804.184,54.983,53.375,69.685,53.013,51.152,1.398,1.648,0.253,64.427,51.475,66.564,42.638,50.57,52.457,136.137,112.986,136.404,42.909,54.337,43.079,-10.867,110,110,69.938,69.125,55.906,69.375,0.0,35.344,72,70,1000,200,0.106,202.375,121.188,87.0,0.176,69.688,69.625,57.719,69.813,0.0,26.813,72,70,1000,200,0.035,205.125,130.5,91.938,0.169,70.0,70.188,56.781,66.875,0.0,24.156,72,70,1000,200,0.034,205.5,128.375,91.125,0.1,69.813,70.063,56.0,69.625,0.0,30.563,72,70,1000,200,0.033,197.875,126.813,89.063,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.192,0.0,0.305,0.595,0.263,0.868,0.938,0.536,0.924
5132008,2201,0,1,3,1,100,21.931,100.0,100.0,100.0,0,0,103.044,60.89,0.667,12.918,0,80,55,1.4,415.0,72.655,452.427,9.665,54.77,53.482,69.793,53.013,51.043,0.027,0.077,-0.018,73.637,54.996,66.953,42.811,50.531,52.457,136.063,112.879,136.035,42.909,54.337,43.079,-10.852,110,110,70.063,69.063,55.906,69.563,0.0,17.156,72,70,1000,200,0.015,69.0,120.313,86.625,0.012,69.75,69.75,57.719,70.125,0.0,10.477,72,70,1000,200,0.005,72.563,129.875,92.0,0.022,69.938,70.063,56.688,66.563,0.0,12.391,72,70,1000,200,0.003,49.375,127.563,90.438,0.026,69.938,70.125,56.0,69.688,0.0,17.047,72,70,1000,200,0.002,50.656,125.438,88.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.001,0.192,0.0,0.304,0.103,0.061,0.058,0.12,0.139,0.144
5132008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.72,12.918,0,80,55,1.4,72.188,76.453,368.384,31.134,54.876,53.589,69.793,53.232,51.478,0.0,0.009,-0.015,42.633,21.097,66.786,43.069,50.493,52.779,136.211,112.986,135.592,42.909,54.232,43.079,-10.852,110,110,70.063,69.125,56.344,69.625,0.0,21.891,72,70,1000,200,0.001,18.328,119.188,86.063,0.012,69.75,69.938,57.906,70.125,0.0,11.414,72,70,1000,200,0.001,41.375,129.0,91.625,0.022,69.688,70.125,57.25,66.875,0.0,18.281,72,70,1000,200,-0.001,0.0,126.563,89.938,0.026,69.938,70.125,56.531,69.875,0.0,22.938,72,70,1000,200,0.0,0.0,124.063,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.019,0.194,0.0,0.0,0.035,0.035,0.057,0.118,0.137,0.139
5132008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.006,0,80,55,1.4,50.547,73.921,322.685,144.158,55.303,53.589,69.793,53.342,52.022,0.0,0.006,-0.004,20.03,20.026,66.23,43.069,50.493,53.636,136.801,112.667,135.223,42.981,54.127,42.715,-10.852,110,110,70.063,69.125,57.406,69.375,0.0,22.109,72,70,1000,200,0.0,10.789,118.063,85.813,0.012,69.75,70.063,58.313,70.0,0.0,9.242,72,70,1000,200,0.001,39.063,128.0,91.313,0.022,69.688,70.125,58.344,67.375,0.0,18.281,72,70,1000,200,-0.001,0.0,124.563,89.563,0.026,69.938,70.125,57.813,69.875,0.0,22.938,72,70,1000,200,-0.001,0.0,122.125,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.053,-0.31,0.0,0.0,0.035,0.035,0.056,0.116,0.131,0.133
5132008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.006,0,80,55,1.4,49.984,68.859,4.643,3.939,55.623,53.589,69.793,53.232,52.457,0.0,0.006,0.007,20.0,20.001,65.813,43.098,50.493,54.708,137.17,112.879,135.296,42.909,54.232,42.715,-10.852,110,110,70.063,69.125,58.094,69.375,0.0,21.281,72,70,1000,200,0.0,11.211,117.188,85.5,0.012,69.75,70.063,58.438,70.125,0.0,6.801,72,70,1000,200,0.001,38.844,126.688,90.938,0.022,69.688,70.188,59.25,67.75,0.0,18.281,72,70,1000,200,-0.001,0.0,122.25,89.438,0.026,69.938,70.125,58.781,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,119.438,87.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.064,-0.223,0.0,0.0,0.035,0.035,0.055,0.113,0.123,0.124
5132008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.035,0,80,55,1.4,50.445,68.859,3.107,8.234,55.943,53.696,69.901,53.342,52.892,0.0,0.006,0.007,20.0,20.0,65.424,42.983,50.506,54.922,137.391,112.667,135.518,42.909,54.337,42.715,-10.852,110,110,70.063,69.063,58.375,69.375,0.0,20.406,72,70,1000,200,0.0,11.563,116.313,84.875,0.012,69.75,70.188,58.906,70.125,0.0,4.367,72,70,1000,200,0.001,38.875,124.813,90.688,0.022,69.938,70.25,59.719,67.938,0.0,18.281,72,70,1000,200,-0.001,0.0,120.063,89.0,0.026,69.938,70.188,59.063,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,116.688,87.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.062,-0.221,0.0,0.0,0.035,0.034,0.055,0.108,0.117,0.114
5132008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.064,0,80,55,1.4,51.063,68.859,3.107,5.371,56.049,53.803,69.901,53.452,53.219,0.0,0.006,0.007,20.0,20.0,65.09,43.012,50.506,55.029,137.096,112.879,135.961,42.836,54.337,42.715,-10.852,110,110,70.188,69.063,58.906,69.125,0.0,19.469,72,70,1000,200,0.0,12.117,115.375,84.688,0.012,69.875,70.25,59.25,70.125,0.0,1.921,72,70,1000,200,0.001,38.969,123.125,90.375,0.022,69.688,70.375,60.219,68.125,0.0,18.281,72,70,1000,200,-0.001,0.0,118.438,88.938,0.026,69.938,70.25,59.531,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,115.0,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.038,-0.137,0.0,0.0,0.035,0.035,0.053,0.104,0.111,0.108
5132008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.782,13.035,0,80,55,1.4,51.242,68.859,3.107,3.939,56.369,54.018,69.901,53.562,53.654,0.0,0.006,0.007,20.0,20.0,64.812,43.012,50.518,55.244,136.506,112.773,136.256,42.909,54.547,42.715,-10.852,110,110,70.188,69.063,59.188,69.063,0.0,18.609,72,70,1000,200,0.0,12.156,114.313,84.625,0.012,69.875,70.313,59.563,70.125,0.0,0.0,72,70,1000,200,0.001,38.875,121.5,90.25,0.022,69.688,70.5,60.75,68.438,0.0,18.281,72,70,1000,200,-0.001,0.0,116.75,88.688,0.026,69.938,70.188,60.031,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,113.75,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.217,0.0,0.0,0.035,0.035,0.052,0.099,0.105,0.104
5132008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,13.006,0,80,55,1.4,51.438,68.859,3.107,1.076,56.582,54.125,70.01,53.781,53.872,0.0,0.006,0.007,20.0,20.0,64.562,43.012,50.544,55.458,136.137,112.773,136.256,42.909,54.547,42.715,-10.852,110,110,70.063,69.063,59.406,69.063,0.0,17.688,72,70,1000,200,0.0,12.297,113.5,84.125,0.012,69.875,70.438,59.906,70.125,0.0,0.0,72,70,1000,200,0.001,38.969,120.0,89.875,0.022,69.688,70.625,61.031,68.688,0.0,18.281,72,70,1000,200,-0.001,0.0,115.563,88.625,0.026,69.938,70.25,60.344,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,112.313,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.217,0.0,0.0,0.035,0.035,0.051,0.096,0.101,0.099
5132008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.064,0,80,55,1.4,52.984,68.859,3.107,-0.356,56.796,54.125,70.01,53.891,54.198,0.0,0.006,0.007,20.0,20.0,64.395,43.069,50.544,55.565,135.842,112.986,136.035,42.981,54.547,42.787,-10.852,110,110,70.063,69.063,59.813,68.938,0.0,16.594,72,70,1000,200,0.0,13.07,112.75,83.875,0.012,69.875,70.438,60.063,70.375,0.0,0.0,72,70,1000,200,0.001,39.063,118.75,89.813,0.022,69.938,70.688,61.406,68.688,0.0,18.281,72,70,1000,200,-0.001,0.0,114.375,88.313,0.026,69.938,70.25,60.813,70.0,0.0,22.938,72,70,1000,200,-0.001,0.0,111.5,86.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.219,0.0,0.0,0.035,0.035,0.05,0.092,0.098,0.097
5132008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,12.977,0,80,55,1.4,52.984,70.124,3.107,2.508,56.902,54.339,70.118,54.001,54.416,0.0,0.006,0.007,20.0,20.0,64.2,43.041,50.493,55.78,135.768,112.986,135.666,42.836,54.547,42.715,-10.852,110,110,70.063,69.063,59.906,68.938,0.0,15.836,72,70,1000,200,0.0,12.383,111.813,83.563,0.012,69.875,70.563,60.469,70.375,0.0,0.0,72,70,1000,200,0.001,39.156,117.625,89.625,0.022,69.938,70.875,61.781,69.0,0.0,18.281,72,70,1000,200,-0.001,0.0,113.25,88.188,0.026,69.938,70.25,61.25,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,110.375,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.134,0.0,0.0,0.035,0.035,0.049,0.089,0.094,0.093
5132008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.064,0,80,55,1.4,51.523,70.124,3.107,1.076,57.116,54.446,70.226,54.111,54.633,0.0,0.006,0.007,20.0,20.0,64.006,43.041,50.506,55.887,135.842,112.773,135.296,42.909,54.652,42.715,-10.852,110,110,70.188,69.063,60.094,68.75,0.0,14.953,72,70,1000,200,0.0,12.25,110.875,83.375,0.012,69.875,70.688,60.688,70.375,0.0,0.0,72,70,1000,200,0.001,39.094,116.375,89.313,0.022,69.938,71.0,62.031,69.063,0.0,18.281,72,70,1000,200,-0.001,0.0,112.313,88.125,0.026,69.938,70.313,61.719,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,109.563,86.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.216,0.0,0.0,0.035,0.035,0.048,0.086,0.091,0.09
5132008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,51.25,70.124,4.643,-0.356,57.329,54.553,70.226,54.221,54.96,0.0,0.006,0.007,20.0,20.0,63.811,43.012,50.531,56.208,135.916,112.986,135.001,42.836,54.757,42.715,-10.852,110,110,70.063,69.125,60.406,68.75,0.0,14.102,72,70,1000,200,0.0,12.242,110.188,83.125,0.012,69.875,70.75,60.906,70.5,0.0,0.0,72,70,1000,200,0.001,39.031,115.313,89.25,0.022,69.938,71.063,62.188,69.188,0.0,18.281,72,70,1000,200,-0.001,0.0,111.313,87.813,0.026,69.938,70.313,62.0,70.125,0.0,22.938,72,70,1000,200,-0.001,0.0,108.75,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.022,-0.132,0.0,0.0,0.035,0.035,0.047,0.083,0.088,0.088
5132008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,51.203,70.124,3.107,1.076,57.436,54.66,70.226,54.221,55.068,0.0,0.006,0.007,20.0,20.0,63.672,43.012,50.493,56.208,136.063,112.986,134.853,42.909,54.757,42.715,-10.852,110,110,70.188,69.063,60.5,68.75,0.0,13.18,72,70,1000,200,0.0,12.609,109.375,83.0,0.012,69.875,70.813,61.188,70.5,0.0,0.0,72,70,1000,200,0.001,39.094,114.375,89.0,0.022,69.938,71.25,62.5,69.25,0.0,18.281,72,70,1000,200,-0.001,0.0,110.563,87.688,0.026,69.938,70.25,62.313,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,108.0,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.026,-0.213,0.0,0.0,0.035,0.035,0.046,0.081,0.086,0.086
5132008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,51.609,70.124,3.107,-0.356,57.649,54.874,70.335,54.33,55.177,0.0,0.006,0.011,20.0,20.0,63.477,42.983,50.48,56.423,136.211,112.773,134.779,42.909,54.862,42.715,-10.852,110,110,70.063,69.063,60.594,68.75,0.0,12.25,72,70,1000,200,0.0,12.813,108.438,82.688,0.012,69.875,70.875,61.406,70.5,0.0,0.0,72,70,1000,200,0.001,38.969,113.313,88.688,0.022,69.938,71.25,62.781,69.375,0.0,18.281,72,70,1000,200,-0.001,0.0,109.625,87.5,0.026,69.938,70.313,62.594,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,107.25,86.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.212,0.0,0.0,0.035,0.034,0.045,0.078,0.083,0.083
5132008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.064,0,80,55,1.4,51.594,70.124,3.107,1.076,57.755,54.981,70.443,54.44,55.395,0.0,0.006,0.007,20.0,20.0,63.255,43.012,50.544,56.53,136.285,112.773,134.632,42.909,54.862,42.715,-10.852,110,110,70.063,69.063,60.719,68.75,0.0,11.297,72,70,1000,200,0.0,12.859,107.688,82.375,0.012,69.875,70.938,61.5,70.563,0.0,0.0,72,70,1000,200,0.001,39.0,112.563,88.625,0.022,69.938,71.375,62.969,69.563,0.0,18.281,72,70,1000,200,-0.001,0.0,108.75,87.5,0.026,69.938,70.375,62.938,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,106.438,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.212,0.0,0.0,0.035,0.034,0.044,0.076,0.08,0.08
5132008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.064,0,80,55,1.4,51.516,70.124,3.107,1.076,57.862,55.088,70.443,54.55,55.504,0.0,0.006,0.007,20.0,20.0,63.088,42.983,50.531,56.637,136.358,112.773,134.558,42.909,54.862,42.787,-10.852,110,110,70.188,69.063,61.031,68.625,0.0,10.477,72,70,1000,200,0.0,12.438,107.063,82.188,0.012,69.875,70.938,61.781,70.563,0.0,0.0,72,70,1000,200,0.001,39.031,111.625,88.313,0.022,69.688,71.438,63.219,69.563,0.0,18.281,72,70,1000,200,-0.001,0.0,108.063,87.438,0.026,69.938,70.375,63.25,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,105.813,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.026,-0.133,0.0,0.0,0.035,0.034,0.043,0.074,0.078,0.079
5132008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.078,0,80,55,1.4,51.719,70.124,3.107,1.076,57.969,55.195,70.552,54.55,55.721,0.0,0.006,0.007,20.0,20.0,62.977,42.954,50.493,56.851,136.432,112.879,134.484,42.981,54.862,42.715,-10.852,110,110,70.063,69.063,61.094,68.625,0.0,9.594,72,70,1000,200,0.0,12.383,106.438,82.063,0.012,69.875,71.063,61.906,70.563,0.0,0.0,72,70,1000,200,0.001,39.0,110.75,88.125,0.022,69.688,71.563,63.375,69.813,0.0,18.281,72,70,1000,200,-0.001,0.0,107.25,87.125,0.026,69.938,70.375,63.563,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,105.063,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.293,0.0,0.0,0.035,0.035,0.042,0.072,0.076,0.076
5132008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.035,0,80,55,1.4,51.266,70.124,3.107,-0.356,58.182,55.302,70.552,54.66,55.83,0.0,0.006,0.011,20.0,20.0,62.838,42.954,50.454,56.959,136.358,112.986,134.41,42.981,54.862,42.715,-10.852,110,110,70.188,69.063,61.094,68.5,0.0,8.75,72,70,1000,200,0.0,12.188,105.688,81.813,0.012,69.875,71.063,62.219,70.625,0.0,0.0,72,70,1000,200,0.001,39.0,109.938,88.0,0.022,69.938,71.688,63.656,69.813,0.0,18.281,72,70,1000,200,-0.001,0.0,106.5,87.0,0.026,69.938,70.313,63.75,70.188,0.0,22.938,72,70,1000,200,-0.001,0.0,104.5,85.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.292,0.0,0.0,0.035,0.035,0.042,0.07,0.073,0.074
5132008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.035,0,80,55,1.4,51.641,70.124,3.107,-0.356,58.289,55.409,70.552,54.77,56.048,0.0,0.006,0.007,20.0,20.0,62.755,43.012,50.434,57.066,136.358,112.773,134.336,42.981,54.757,42.787,-10.852,110,110,70.063,69.0,61.188,68.625,0.0,7.766,72,70,1000,200,0.0,12.648,105.0,81.688,0.012,69.875,71.063,62.344,70.625,0.0,0.0,72,70,1000,200,0.001,38.969,109.125,87.813,0.022,69.938,71.688,63.813,69.813,0.0,18.281,72,70,1000,200,-0.001,0.0,105.875,86.813,0.026,69.938,70.375,64.063,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,103.75,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.215,0.0,0.0,0.035,0.035,0.041,0.068,0.072,0.072
5132008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.006,0,80,55,1.4,52.203,71.39,3.107,-0.356,58.395,55.624,70.66,54.879,56.157,0.0,0.006,0.007,20.0,20.0,62.643,42.983,50.356,57.173,136.358,112.667,134.189,42.981,54.862,42.715,-10.867,110,110,70.063,69.063,61.438,68.625,0.0,6.855,72,70,1000,200,0.0,12.586,104.375,81.438,0.012,69.875,71.125,62.563,70.625,0.0,0.0,72,70,1000,200,0.001,38.938,108.375,87.688,0.022,69.938,71.75,63.969,69.875,0.0,18.281,72,70,1000,200,-0.001,0.0,105.25,86.625,0.026,69.938,70.375,64.25,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,103.125,85.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.044,-0.291,0.0,0.0,0.035,0.035,0.04,0.066,0.07,0.07
5132008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.049,0,80,55,1.4,51.266,71.39,3.107,-0.356,58.502,55.624,70.66,54.879,56.265,0.0,0.006,0.007,20.0,20.0,62.588,42.954,50.382,57.28,136.432,112.986,134.189,42.909,54.862,42.787,-10.852,110,110,70.063,69.063,61.594,68.5,0.0,5.984,72,70,1000,200,0.0,12.477,103.75,81.188,0.012,69.875,71.125,62.656,70.75,0.0,0.0,72,70,1000,200,0.001,39.063,107.688,87.438,0.022,69.688,71.813,64.188,69.938,0.0,18.281,72,70,1000,200,-0.001,0.0,104.625,86.5,0.026,69.938,70.375,64.625,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,102.313,85.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.133,0.0,0.0,0.035,0.035,0.039,0.065,0.068,0.067
5132008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.977,0,80,55,1.4,51.352,71.39,3.107,-1.787,58.608,55.731,70.66,54.989,56.374,0.0,0.006,0.007,20.0,20.0,62.476,42.954,50.356,57.387,136.211,112.879,134.558,42.909,54.757,42.787,-10.852,110,110,70.188,69.0,61.594,68.5,0.0,5.07,72,70,1000,200,0.0,12.797,103.125,81.0,0.012,69.875,71.188,62.938,70.75,0.0,0.0,72,70,1000,200,0.001,38.906,106.875,87.313,0.022,69.938,71.875,64.375,69.938,0.0,18.281,72,70,1000,200,-0.001,0.0,104.0,86.438,0.026,69.938,70.375,64.875,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,101.75,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.134,0.0,0.0,0.035,0.035,0.039,0.062,0.066,0.066
5132008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.064,0,80,55,1.4,51.125,71.39,3.107,-1.787,58.715,55.838,70.66,54.989,56.483,0.0,0.006,0.007,20.0,20.0,62.421,42.954,50.292,57.494,136.211,112.879,134.779,42.981,54.757,42.715,-10.852,110,110,70.063,69.063,61.813,68.5,0.0,4.262,72,70,1000,200,0.0,12.195,102.688,80.688,0.011,69.875,71.188,63.031,70.938,0.0,0.0,72,70,1000,200,0.001,39.0,106.188,87.25,0.022,69.938,71.938,64.625,70.25,0.0,18.281,72,70,1000,200,-0.001,0.0,103.313,86.375,0.026,69.938,70.438,65.0,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,101.313,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.032,-0.295,0.0,0.0,0.035,0.035,0.035,0.06,0.064,0.065
5132008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,51.094,71.39,3.107,-1.787,58.822,55.945,70.768,55.099,56.592,0.0,0.006,0.011,20.0,20.0,62.337,42.983,50.318,57.602,135.99,112.879,134.927,43.054,54.862,42.787,-10.852,110,110,70.188,69.0,61.906,68.5,0.0,3.326,72,70,1000,200,0.0,12.594,101.938,80.563,0.012,69.875,71.25,63.188,70.938,0.0,0.0,72,70,1000,200,0.001,38.969,105.5,86.938,0.022,69.938,72.0,64.625,70.25,0.0,18.281,72,70,1000,200,-0.001,0.0,102.813,86.188,0.026,69.938,70.438,65.313,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,100.75,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.294,0.0,0.0,0.035,0.035,0.037,0.059,0.063,0.062
5132008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.006,0,80,55,1.4,51.227,71.39,3.107,-0.356,58.928,56.159,70.768,55.099,56.701,0.0,0.006,0.011,20.0,20.0,62.282,42.954,50.305,57.816,135.768,112.667,134.927,42.981,54.862,42.787,-10.852,110,110,70.188,69.0,62.0,68.5,0.0,2.43,72,70,1000,200,0.0,12.758,101.375,80.563,0.012,69.875,71.25,63.5,70.938,0.0,0.0,72,70,1000,200,0.001,38.875,105.0,86.813,0.022,69.688,72.0,65.0,70.25,0.0,18.281,72,70,1000,200,-0.001,0.0,102.188,85.938,0.026,69.938,70.438,65.438,70.313,0.0,22.938,72,70,1000,200,-0.001,0.0,99.938,84.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.212,0.0,0.0,0.035,0.035,0.036,0.058,0.061,0.06
5132008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,51.656,71.39,3.107,-0.356,59.142,56.159,70.768,55.209,56.809,0.0,0.006,0.011,20.0,20.0,62.226,42.954,50.318,57.923,135.473,112.879,134.927,43.054,54.862,42.787,-10.852,110,110,70.375,69.0,62.156,68.5,0.0,1.453,72,70,1000,200,0.0,13.047,100.875,80.375,0.012,69.875,71.25,63.563,70.938,0.0,0.0,72,70,1000,200,0.001,38.969,104.313,86.625,0.022,69.938,72.063,65.0,70.313,0.0,18.281,72,70,1000,200,-0.001,0.0,101.688,85.813,0.026,69.813,70.438,65.563,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,99.375,84.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.012,-0.294,0.0,0.0,0.035,0.035,0.036,0.056,0.06,0.058
5132008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.977,0,80,55,1.4,52.375,71.39,3.107,-0.356,59.248,56.266,70.768,55.319,56.809,0.0,0.006,0.011,20.0,20.0,62.115,42.954,50.253,58.03,135.252,112.879,134.853,42.981,54.757,42.787,-10.852,110,110,70.063,69.0,62.375,68.438,0.0,0.578,72,70,1000,200,0.0,12.672,100.188,80.063,0.012,69.75,71.25,63.781,71.063,0.0,0.0,72,70,1000,200,0.001,38.75,103.688,86.5,0.022,69.938,72.125,65.313,70.375,0.0,18.281,72,70,1000,200,-0.001,0.0,101.25,85.75,0.026,69.938,70.438,65.813,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,98.938,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.009,-0.214,0.0,0.0,0.035,0.035,0.035,0.055,0.059,0.057
5132008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,12.977,0,80,55,1.4,51.773,71.39,3.107,-0.356,59.248,56.373,70.877,55.319,56.918,0.0,0.006,0.011,20.0,20.0,62.087,42.954,50.292,58.138,135.031,112.879,134.706,43.054,54.862,42.86,-10.852,110,110,70.375,69.0,62.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.25,99.75,79.875,0.012,69.875,71.313,63.844,71.063,0.0,0.0,72,70,1000,200,0.001,39.031,103.188,86.188,0.022,69.688,72.125,65.563,70.375,0.0,18.281,72,70,1000,200,-0.001,0.0,100.813,85.625,0.026,69.938,70.5,66.063,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,98.375,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,-0.213,0.0,0.0,0.035,0.035,0.035,0.054,0.057,0.055
5132008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.006,0,80,55,1.4,51.406,71.39,3.107,-0.356,59.355,56.48,70.877,55.428,57.027,0.0,0.006,0.007,20.0,20.0,62.032,42.926,50.227,58.245,134.736,112.879,134.484,42.981,54.862,42.86,-10.852,110,110,70.188,69.0,62.5,68.438,0.0,0.0,72,70,1000,200,0.0,12.859,99.188,79.75,0.012,69.875,71.313,64.0,71.188,0.0,0.0,72,70,1000,200,0.001,39.0,102.563,86.063,0.022,69.938,72.125,65.625,70.375,0.0,18.281,72,70,1000,200,-0.001,0.0,100.25,85.438,0.026,69.938,70.438,66.188,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,97.875,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.005,-0.132,0.0,0.0,0.035,0.035,0.034,0.053,0.056,0.054
5132008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.049,0,80,55,1.4,52.0,71.39,3.107,-0.356,59.461,56.587,70.877,55.428,57.136,0.0,0.006,0.007,20.0,20.0,62.004,42.897,50.214,58.352,134.514,112.879,134.263,42.981,54.862,42.787,-10.852,110,110,70.063,69.0,62.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.32,98.688,79.625,0.012,69.875,71.375,64.125,71.188,0.0,0.0,72,70,1000,200,0.001,38.938,101.938,85.938,0.022,69.938,72.188,65.688,70.5,0.0,18.281,72,70,1000,200,-0.001,0.0,99.813,85.313,0.026,69.938,70.438,66.438,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,97.375,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.213,0.0,0.0,0.035,0.035,0.033,0.051,0.055,0.052
5132008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.064,0,80,55,1.4,51.297,71.39,3.107,-0.356,59.675,56.587,70.877,55.538,57.245,0.0,0.006,0.011,20.0,20.0,61.976,42.897,50.201,58.459,134.367,112.879,134.115,43.054,54.757,42.86,-10.852,110,110,70.188,69.0,62.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.172,98.063,79.375,0.012,69.875,71.375,64.313,71.188,0.0,0.0,72,70,1000,200,0.001,38.906,101.375,85.938,0.022,69.938,72.25,65.938,70.5,0.0,18.281,72,70,1000,200,-0.001,0.0,99.188,85.188,0.026,69.938,70.438,66.563,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,96.875,84.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.217,0.0,0.0,0.035,0.034,0.033,0.049,0.053,0.051
5132008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.064,0,80,55,1.4,51.227,71.39,3.107,1.076,59.675,56.801,70.877,55.538,57.353,0.0,0.006,0.011,20.0,20.0,61.948,42.926,50.156,58.566,134.219,112.773,133.893,43.054,54.862,42.86,-10.852,110,110,70.188,69.0,62.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,97.688,79.25,0.012,69.875,71.438,64.438,71.25,0.0,0.0,72,70,1000,200,0.001,38.719,100.875,85.688,0.022,69.938,72.25,66.063,70.5,0.0,18.281,72,70,1000,200,-0.001,0.0,98.75,85.125,0.026,69.938,70.375,66.625,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,96.375,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.215,0.0,0.0,0.035,0.035,0.032,0.049,0.051,0.049
5132008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,51.008,71.39,3.107,-0.356,59.781,56.801,70.877,55.538,57.353,0.0,0.006,0.011,20.0,20.0,61.948,42.926,50.156,58.673,134.072,112.56,133.672,43.054,54.862,42.86,-10.852,110,110,70.188,69.0,62.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.234,97.188,79.188,0.012,69.875,71.438,64.625,71.25,0.0,0.0,72,70,1000,200,0.001,38.75,100.438,85.438,0.022,69.688,72.313,66.188,70.375,0.0,18.281,72,70,1000,200,-0.001,0.0,98.438,85.0,0.026,69.938,70.438,66.813,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,96.0,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.214,0.0,0.0,0.035,0.034,0.031,0.048,0.051,0.048
5132008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.006,0,80,55,1.4,51.273,72.655,3.107,-0.356,59.888,56.908,70.877,55.648,57.462,0.0,0.006,0.011,20.0,20.0,61.92,42.926,50.13,58.781,133.851,112.56,133.45,43.054,54.966,42.86,-10.852,110,110,70.188,69.0,63.0,68.5,0.0,0.0,72,70,1000,200,0.0,12.203,96.875,78.875,0.012,69.875,71.438,64.75,71.313,0.0,0.0,72,70,1000,200,0.001,38.813,99.938,85.375,0.022,69.938,72.375,66.313,70.5,0.0,18.281,72,70,1000,200,-0.001,0.0,98.0,84.688,0.026,69.938,70.5,67.0,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,95.563,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,-0.212,0.0,0.0,0.035,0.034,0.031,0.047,0.05,0.047
5132008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.962,0,80,55,1.4,50.984,72.655,3.107,-1.787,59.995,56.908,70.877,55.758,57.462,0.0,0.006,0.011,20.0,20.0,61.948,42.926,50.104,58.888,133.703,112.56,133.303,43.054,54.966,42.86,-10.852,110,110,70.188,69.0,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.859,96.5,78.75,0.012,69.875,71.438,64.875,71.25,0.0,0.0,72,70,1000,200,0.001,38.875,99.375,85.313,0.022,69.938,72.375,66.313,70.5,0.0,18.281,72,70,1000,200,-0.001,0.0,97.375,84.688,0.026,69.938,70.5,67.125,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,95.063,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.006,-0.211,0.0,0.0,0.035,0.034,0.031,0.045,0.048,0.045
5132008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,50.984,71.39,3.107,-1.787,60.101,57.123,70.877,55.758,57.68,0.0,0.006,0.011,20.0,20.0,61.893,42.897,50.091,58.995,133.703,112.56,133.081,43.054,54.862,42.933,-10.852,110,110,70.188,69.063,63.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.281,96.0,78.688,0.011,69.875,71.438,64.938,71.313,0.0,0.0,72,70,1000,200,0.001,38.594,98.813,85.063,0.022,69.938,72.375,66.563,70.625,0.0,18.281,72,70,1000,200,-0.001,0.0,97.188,84.625,0.026,69.938,70.563,67.188,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,94.688,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.133,0.0,0.0,0.035,0.034,0.028,0.044,0.047,0.044
