DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.02,0,80,55,1.4,50.258,70.124,3.107,1.076,60.208,57.123,70.877,55.758,57.68,0.0,0.006,0.011,20.0,20.0,61.893,42.897,50.091,59.102,133.703,112.667,132.86,43.127,54.966,42.933,-10.852,110,110,70.188,69.0,63.406,68.375,0.0,0.0,72,70,1000,200,0.0,11.93,95.5,78.563,0.012,69.875,71.438,65.25,71.25,0.0,0.0,72,70,1000,200,0.001,38.531,98.438,85.0,0.022,69.938,72.438,66.688,70.625,0.0,18.281,72,70,1000,200,-0.001,0.0,96.813,84.5,0.026,69.938,70.563,67.313,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,94.313,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.213,0.0,0.0,0.035,0.034,0.03,0.043,0.047,0.044
5132008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.006,0,80,55,1.4,50.625,70.124,3.107,1.076,60.314,57.23,70.877,55.867,57.789,0.0,0.006,0.011,20.0,20.0,61.837,42.897,50.052,59.209,133.482,112.667,132.638,43.054,54.966,42.86,-10.852,110,110,70.188,69.0,63.406,68.438,0.0,0.0,72,70,1000,200,0.0,11.914,95.063,78.5,0.012,69.875,71.438,65.375,71.313,0.0,0.0,72,70,1000,200,0.001,38.531,98.0,84.938,0.022,69.688,72.5,66.75,70.625,0.0,18.281,72,70,1000,200,-0.001,0.0,96.313,84.438,0.026,69.938,70.563,67.375,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,93.875,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.212,0.0,0.0,0.035,0.034,0.029,0.042,0.045,0.042
5132008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.933,0,80,55,1.4,50.266,70.124,3.107,-0.356,60.421,57.337,70.877,55.867,57.789,0.0,0.006,0.011,20.0,20.0,61.837,42.839,50.052,59.316,133.408,112.454,132.49,43.054,54.862,42.933,-10.852,110,110,70.188,69.063,63.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.742,94.813,78.188,0.012,69.875,71.5,65.5,71.313,0.0,0.0,72,70,1000,200,0.001,38.188,97.625,84.688,0.022,69.938,72.5,66.875,70.625,0.0,18.281,72,70,1000,200,-0.001,0.0,96.0,84.188,0.026,69.938,70.625,67.563,70.5,0.0,22.938,72,70,1000,200,-0.001,0.0,93.313,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.133,0.0,0.0,0.035,0.034,0.029,0.041,0.045,0.041
5132008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,12.962,0,80,55,1.4,50.109,71.39,3.107,1.076,60.528,57.337,70.877,55.867,57.897,0.0,0.006,0.011,20.0,20.0,61.837,42.868,50.026,59.316,133.408,112.454,132.343,43.127,54.862,42.933,-10.852,110,110,70.188,69.0,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,11.867,94.375,78.188,0.012,69.875,71.5,65.563,71.313,0.0,0.0,72,70,1000,200,0.001,38.5,97.188,84.5,0.022,69.688,72.5,66.938,70.625,0.0,18.281,72,70,1000,200,-0.001,0.0,95.625,84.125,0.026,69.813,70.563,67.688,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,93.188,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.007,-0.214,0.0,0.0,0.034,0.034,0.028,0.041,0.043,0.04
5132008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.109,71.39,3.107,-0.356,60.634,57.444,70.877,55.977,58.006,0.0,0.006,0.011,20.0,20.0,61.893,42.839,50.026,59.424,133.334,112.347,132.047,43.054,54.966,42.86,-10.852,110,110,70.188,69.0,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.273,93.875,77.938,0.012,69.875,71.5,65.625,71.313,0.0,0.0,72,70,1000,200,0.001,38.063,96.813,84.5,0.024,69.938,72.563,66.938,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,95.188,84.0,0.026,69.813,70.563,67.688,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,92.688,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.212,0.0,0.0,0.035,0.034,0.028,0.043,0.042,0.038
5132008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.523,71.39,3.107,-0.356,60.634,57.337,70.66,55.867,57.789,0.0,0.006,0.011,20.0,20.0,61.865,42.839,50.013,59.316,133.113,112.454,131.826,43.054,54.862,42.86,-10.852,110,110,70.375,69.0,63.813,68.438,0.0,0.0,72,70,1000,200,0.0,12.18,93.5,77.875,0.012,69.875,71.5,65.875,71.313,0.0,0.0,72,70,1000,200,0.001,37.688,96.313,84.313,0.022,69.938,72.563,67.188,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,94.875,83.938,0.026,69.813,70.563,67.875,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,92.313,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.214,0.0,0.0,0.035,0.034,0.027,0.038,0.041,0.037
5132008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,50.133,71.39,3.107,-0.356,60.741,57.551,70.877,56.087,57.897,0.0,0.006,0.011,20.0,20.0,61.781,42.811,50.013,59.424,132.744,112.347,131.457,43.054,54.966,42.86,-10.852,110,110,70.188,69.0,63.813,68.438,0.0,0.0,72,70,1000,200,0.0,12.063,93.063,77.625,0.012,69.875,71.5,65.875,71.563,0.0,0.0,72,70,1000,200,0.001,37.719,96.0,84.188,0.022,69.688,72.563,67.25,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,94.5,83.813,0.026,69.813,70.563,67.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,92.0,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,-0.213,0.0,0.0,0.035,0.035,0.027,0.038,0.04,0.037
5132008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.055,71.39,3.107,-0.356,60.848,57.658,70.877,56.197,58.224,0.0,0.006,0.011,20.0,20.0,61.781,42.811,49.974,59.745,132.302,112.347,131.161,43.127,54.862,42.933,-10.852,110,110,70.375,69.0,63.813,68.438,0.0,0.0,72,70,1000,200,0.0,12.344,92.813,77.563,0.012,69.875,71.438,66.0,71.563,0.0,0.0,72,70,1000,200,0.001,37.719,95.625,84.125,0.022,69.938,72.563,67.313,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,94.25,83.813,0.026,69.813,70.625,67.938,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,91.625,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.215,0.0,0.0,0.035,0.035,0.027,0.037,0.039,0.036
5132008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.477,72.655,3.107,1.076,60.741,57.765,70.877,56.197,58.224,0.0,0.006,0.011,20.0,20.0,61.809,42.811,49.948,59.852,132.376,112.241,131.235,43.199,55.071,43.006,-10.852,110,110,70.188,69.0,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,12.125,92.438,77.5,0.011,69.875,71.5,66.0,71.625,0.0,0.0,72,70,1000,200,0.001,38.031,95.188,83.938,0.022,69.688,72.625,67.5,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,93.875,83.5,0.026,69.813,70.563,68.188,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,91.313,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.212,0.0,0.0,0.035,0.035,0.024,0.036,0.039,0.035
5132008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,50.07,72.655,3.107,-1.787,61.061,57.765,70.877,56.307,58.333,0.0,0.006,0.011,20.0,20.0,61.781,42.839,49.948,59.959,132.154,112.134,131.087,43.127,54.966,43.006,-10.852,110,110,70.188,69.0,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,12.344,92.063,77.25,0.012,69.875,71.5,66.188,71.625,0.0,0.0,72,70,1000,200,0.001,37.594,94.75,83.813,0.034,69.938,72.625,67.5,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,93.625,83.5,0.026,69.938,70.563,68.25,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,90.938,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.133,0.0,0.0,0.035,0.034,0.026,0.054,0.038,0.033
5132008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,49.828,72.655,3.107,-0.356,61.061,57.872,70.877,56.197,58.115,0.0,0.006,0.011,20.0,20.0,61.698,42.839,49.922,59.745,131.859,112.134,131.161,43.127,54.862,42.933,-10.852,110,110,70.188,69.0,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,12.148,91.75,77.25,0.012,69.875,71.5,66.25,71.625,0.0,0.0,72,70,1000,200,0.001,37.594,94.375,83.75,0.022,69.938,72.625,67.5,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,93.313,83.375,0.026,69.813,70.563,68.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,90.75,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.216,0.0,0.0,0.035,0.034,0.025,0.034,0.038,0.033
5132008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,50.93,72.655,3.107,-0.356,61.168,57.872,70.877,56.307,58.441,0.0,0.006,0.011,20.0,20.0,61.642,42.868,49.909,60.067,131.638,111.922,131.087,43.127,54.862,42.933,-10.852,110,110,70.188,69.0,64.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.203,91.438,77.063,0.012,69.875,71.5,66.438,71.563,0.0,0.0,72,70,1000,200,0.001,37.688,94.063,83.625,0.022,69.688,72.625,67.5,70.813,0.0,18.281,72,70,1000,200,-0.001,0.0,93.0,83.313,0.026,69.938,70.563,68.375,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,90.375,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.216,0.0,0.0,0.035,0.034,0.025,0.033,0.037,0.032
5132008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,49.477,73.921,3.107,1.076,61.274,57.979,70.877,56.416,58.441,0.0,0.006,0.011,20.0,20.0,61.559,42.839,49.896,60.174,131.417,111.922,130.94,43.127,54.862,42.933,-10.852,110,110,70.375,69.0,64.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.445,90.813,77.063,0.012,69.875,71.563,66.5,71.625,0.0,0.0,72,70,1000,200,0.001,36.438,93.813,83.5,0.022,69.938,72.625,67.75,70.938,0.0,18.281,72,70,1000,200,-0.001,0.0,92.625,83.188,0.026,69.938,70.563,68.5,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,90.0,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.216,0.0,0.0,0.035,0.034,0.024,0.033,0.036,0.031
5132008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,49.391,73.921,3.107,1.076,61.381,58.086,70.877,56.416,58.55,0.0,0.006,0.011,20.0,20.0,61.642,42.839,49.883,60.281,131.269,111.709,130.866,43.127,54.862,43.006,-10.852,110,110,70.375,69.0,64.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.664,90.688,76.875,0.012,69.875,71.563,66.625,71.625,0.0,0.0,72,70,1000,200,0.001,36.906,93.438,83.313,0.024,69.688,72.688,67.75,70.938,0.0,18.281,72,70,1000,200,-0.001,0.0,92.438,83.188,0.026,69.813,70.563,68.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,89.75,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.135,0.0,0.0,0.035,0.035,0.024,0.035,0.035,0.03
5132008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,12.977,0,80,55,1.4,49.031,75.187,3.107,-0.356,61.487,58.086,70.877,56.526,58.55,0.0,0.006,0.011,20.0,20.0,61.531,42.839,49.87,60.281,131.269,111.709,130.423,43.199,55.071,43.079,-10.852,110,110,70.375,69.063,64.375,68.375,0.0,0.0,72,70,1000,200,0.0,12.195,90.438,76.75,0.012,69.875,71.563,66.75,71.625,0.0,0.0,72,70,1000,200,0.001,36.5,93.0,83.188,0.023,69.938,72.688,67.875,70.938,0.0,18.281,72,70,1000,200,-0.001,0.0,92.063,83.0,0.026,69.813,70.625,68.563,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,89.563,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.131,0.0,0.0,0.035,0.035,0.024,0.033,0.034,0.03
5132008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.049,0,80,55,1.4,48.57,75.187,3.107,-0.356,61.594,58.193,70.877,56.526,58.659,0.0,0.006,0.011,20.0,20.0,61.448,42.868,49.825,60.495,131.343,111.602,130.349,43.127,54.862,43.006,-10.852,110,110,70.188,69.063,64.625,68.438,0.0,0.0,72,70,1000,200,0.0,12.188,90.125,76.688,0.012,69.875,71.563,66.75,71.75,0.0,0.0,72,70,1000,200,0.001,36.344,92.688,83.125,0.022,69.688,72.688,67.938,70.938,0.0,18.281,72,70,1000,200,-0.001,0.0,91.75,82.813,0.026,69.813,70.625,68.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,89.188,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.135,0.0,0.0,0.035,0.035,0.023,0.031,0.034,0.029
5132008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.977,0,80,55,1.4,48.766,75.187,3.107,-0.356,61.594,58.3,70.877,56.526,58.768,0.0,0.006,0.011,20.0,20.0,61.503,42.696,49.799,60.495,131.49,111.389,130.054,43.127,54.966,43.006,-10.852,110,110,70.375,69.063,64.625,68.438,0.0,0.0,72,70,1000,200,0.0,12.156,89.813,76.688,0.012,69.875,71.563,66.875,71.75,0.0,0.0,72,70,1000,200,0.001,36.281,92.375,83.0,0.022,69.938,72.688,68.063,70.938,0.0,18.281,72,70,1000,200,-0.001,0.0,91.5,82.813,0.026,69.938,70.625,68.813,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,88.938,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.133,0.0,0.0,0.035,0.034,0.023,0.03,0.033,0.028
5132008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.02,0,80,55,1.4,48.313,75.187,3.107,-0.356,61.701,58.3,70.985,56.636,58.768,0.0,0.006,0.011,20.0,20.0,61.448,42.753,49.754,60.603,131.712,111.389,129.389,43.272,55.071,43.079,-10.852,110,110,70.188,69.063,64.625,68.438,0.0,0.0,72,70,1000,200,0.0,12.117,89.438,76.5,0.012,69.875,71.563,67.0,71.75,0.0,0.0,72,70,1000,200,0.001,36.063,92.125,82.938,0.023,69.938,72.688,68.063,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,91.188,82.688,0.026,69.813,70.563,68.875,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,88.625,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.213,0.0,0.0,0.035,0.034,0.023,0.031,0.032,0.028
5132008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.006,0,80,55,1.4,48.266,76.453,3.107,-0.356,61.807,58.407,70.877,56.636,58.768,0.0,0.006,0.011,20.0,20.0,61.337,42.782,49.754,60.71,131.785,111.283,128.355,43.272,54.966,43.079,-10.852,110,110,70.5,69.063,64.75,68.375,0.0,0.0,72,70,1000,200,0.0,12.063,89.188,76.25,0.012,69.875,71.625,67.125,71.75,0.0,0.0,72,70,1000,200,0.001,36.094,91.813,82.688,0.027,70.0,72.75,68.125,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,91.0,82.563,0.026,69.813,70.563,68.875,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,88.375,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.215,0.0,0.0,0.035,0.035,0.023,0.036,0.032,0.027
5132008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.049,0,80,55,1.4,49.039,76.453,3.107,-0.356,61.807,58.407,70.985,56.746,58.877,0.0,0.006,0.011,20.0,20.0,61.309,42.782,49.728,60.71,132.007,111.07,128.134,43.199,54.966,43.079,-10.852,110,110,70.375,69.063,64.75,68.375,0.0,0.0,72,70,1000,200,0.0,12.148,88.875,76.125,0.012,69.875,71.563,67.125,71.75,0.0,0.0,72,70,1000,200,0.001,36.344,91.5,82.625,0.024,69.938,72.75,68.125,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,90.75,82.563,0.026,69.813,70.625,68.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,88.063,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.058,-0.133,0.0,0.0,0.035,0.035,0.022,0.031,0.031,0.026
5132008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.02,0,80,55,1.4,48.211,77.719,3.107,-0.356,61.914,58.514,70.985,56.746,58.985,0.0,0.006,0.011,20.0,20.0,61.309,42.782,49.728,60.817,131.933,111.07,128.355,43.272,55.071,43.079,-10.852,110,110,70.375,69.063,64.75,68.438,0.0,0.0,72,70,1000,200,0.0,11.852,88.625,76.063,0.012,69.875,71.563,67.25,71.75,0.0,0.0,72,70,1000,200,0.001,36.281,91.25,82.5,0.022,69.688,72.75,68.313,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,90.375,82.313,0.026,69.813,70.625,69.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,87.938,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.061,-0.213,0.0,0.0,0.035,0.035,0.022,0.028,0.031,0.026
5132008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.049,0,80,55,1.4,48.461,81.517,3.107,-0.356,62.021,58.514,70.985,56.856,58.985,0.0,0.006,0.011,20.0,20.0,61.142,42.811,49.715,60.924,132.08,110.857,128.798,43.199,54.966,43.006,-10.867,110,110,70.188,69.063,65.0,68.375,0.0,0.0,72,70,1000,200,0.0,11.961,88.313,76.063,0.012,69.875,71.563,67.313,71.75,0.0,0.0,72,70,1000,200,0.001,36.031,91.0,82.375,0.022,69.688,72.75,68.313,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,90.25,82.313,0.026,69.813,70.625,69.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,87.625,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.06,-0.214,0.0,0.0,0.035,0.035,0.021,0.028,0.03,0.025
5132008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,47.953,82.784,3.107,-0.356,62.127,58.407,70.768,56.636,58.985,0.0,0.006,0.011,20.0,20.0,61.114,42.753,49.637,61.031,132.154,110.857,129.241,43.199,54.966,43.079,-10.852,110,110,70.188,69.063,65.0,68.375,0.0,0.0,72,70,1000,200,0.0,12.016,88.125,75.875,0.012,69.875,71.563,67.313,71.75,0.0,0.0,72,70,1000,200,0.001,36.094,90.625,82.375,0.022,69.938,72.75,68.438,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,90.0,82.25,0.026,69.813,70.625,69.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,87.313,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.054,-0.132,0.0,0.0,0.035,0.034,0.021,0.026,0.029,0.024
5132008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.049,0,80,55,1.4,48.055,86.584,3.107,-0.356,62.127,58.729,70.985,56.856,59.094,0.0,0.006,0.011,20.0,20.0,61.059,42.782,49.611,61.031,132.154,110.857,129.684,43.272,55.071,43.079,-10.852,110,110,70.375,69.063,64.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.82,87.813,75.875,0.011,69.875,71.563,67.438,71.813,0.0,0.0,72,70,1000,200,0.001,36.031,90.438,82.313,0.022,69.938,72.75,68.313,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,89.75,82.25,0.026,69.938,70.563,69.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,87.313,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.048,-0.213,0.0,0.0,0.035,0.035,0.019,0.026,0.028,0.024
5132008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.035,0,80,55,1.4,48.117,86.584,3.107,-0.356,62.234,58.729,71.093,56.856,59.094,0.0,0.006,0.011,20.0,20.0,61.059,42.753,49.566,61.138,132.302,110.751,130.054,43.345,54.966,43.152,-10.852,110,110,70.375,69.0,65.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.0,87.625,75.625,0.012,69.875,71.5,67.625,71.813,0.0,0.0,72,70,1000,200,0.001,36.188,90.188,82.125,0.022,69.625,72.813,68.563,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,89.5,82.125,0.026,69.938,70.625,69.125,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,86.938,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.041,-0.216,0.0,0.0,0.035,0.035,0.021,0.026,0.028,0.023
5132008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.093,0,80,55,1.4,48.141,86.584,3.107,-0.356,62.234,58.836,70.985,56.965,59.203,0.0,0.006,0.011,20.0,20.0,60.92,42.753,49.611,61.246,132.154,110.538,130.201,43.199,55.071,43.079,-10.852,110,110,70.375,69.0,65.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,87.188,75.625,0.012,69.875,71.5,67.625,71.813,0.0,0.0,72,70,1000,200,0.001,36.094,89.813,82.0,0.022,69.688,72.813,68.688,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,89.375,82.0,0.026,69.813,70.625,69.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,86.688,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.036,-0.132,0.0,0.0,0.035,0.035,0.02,0.025,0.028,0.022
5132008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.962,0,80,55,1.4,47.805,86.584,3.107,-0.356,62.34,58.836,70.985,57.075,58.985,0.0,0.006,0.011,20.0,20.0,60.892,42.724,49.527,61.031,132.007,110.538,130.275,43.272,55.176,43.079,-10.867,110,110,70.375,69.0,65.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.023,87.063,75.563,0.012,69.875,71.5,67.813,71.813,0.0,0.0,72,70,1000,200,0.001,36.0,89.688,81.875,0.022,69.938,72.813,68.688,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,88.938,82.0,0.026,69.813,70.625,69.375,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,86.438,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.033,-0.21,0.0,0.0,0.035,0.035,0.02,0.025,0.026,0.022
5132008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.064,0,80,55,1.4,47.75,86.584,3.107,-0.356,62.447,58.943,70.985,57.075,59.312,0.0,0.006,0.011,20.0,20.0,60.808,42.724,49.553,61.353,132.007,110.538,130.423,43.272,55.071,43.079,-10.852,110,110,70.375,69.063,65.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.75,86.813,75.5,0.012,69.875,71.5,67.688,71.813,0.0,0.0,72,70,1000,200,0.001,35.938,89.375,81.875,0.022,69.688,72.813,68.688,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,88.813,81.75,0.026,69.813,70.625,69.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,86.25,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.03,-0.214,0.0,0.0,0.035,0.035,0.02,0.024,0.027,0.022
5132008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.006,0,80,55,1.4,47.656,87.851,3.107,1.076,62.554,58.943,70.985,57.075,59.312,0.0,0.006,0.011,20.0,20.0,60.697,42.724,49.462,61.46,131.785,110.538,130.497,43.272,54.966,43.079,-10.852,110,110,70.375,69.063,65.313,68.438,0.0,0.0,72,70,1000,200,0.0,11.789,86.5,75.25,0.012,69.875,71.5,67.813,71.813,0.0,0.0,72,70,1000,200,0.001,36.125,89.125,81.813,0.022,69.688,72.813,68.75,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,88.5,81.813,0.026,69.813,70.625,69.438,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,86.063,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.215,0.0,0.0,0.035,0.035,0.02,0.023,0.025,0.021
5132008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.049,0,80,55,1.4,47.836,87.851,3.107,-0.356,62.554,59.05,70.985,57.185,59.312,0.0,0.006,0.011,20.0,20.0,60.641,42.724,49.436,61.567,131.564,110.432,130.57,43.418,54.966,43.152,-10.852,110,110,70.375,69.063,65.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.094,86.313,75.25,0.012,69.875,71.5,67.938,71.938,0.0,0.0,72,70,1000,200,0.001,35.969,88.813,81.75,0.022,69.688,72.813,68.75,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,88.375,81.625,0.026,69.813,70.625,69.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,85.875,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,0.02,-0.301,0.0,0.0,0.035,0.035,0.019,0.023,0.026,0.02
5132008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,48.211,87.851,3.107,1.076,62.66,59.157,70.985,57.185,59.421,0.0,0.006,0.011,20.0,20.0,60.53,42.753,49.436,61.567,131.122,110.432,130.497,43.345,55.071,43.152,-10.852,110,110,70.375,69.063,65.438,68.375,0.0,0.0,72,70,1000,200,0.0,12.328,86.0,75.188,0.012,69.875,71.563,67.938,71.813,0.0,0.0,72,70,1000,200,0.001,35.969,88.688,81.5,0.022,69.938,72.813,68.875,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,88.25,81.625,0.026,69.813,70.625,69.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,85.688,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.012,-0.215,0.0,0.0,0.035,0.035,0.019,0.023,0.025,0.02
5132008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,48.273,87.851,3.107,-0.356,62.767,59.157,70.877,57.185,59.421,0.0,0.006,0.011,20.0,20.0,60.447,42.753,49.384,61.674,130.679,110.432,130.497,43.345,55.071,43.152,-10.852,110,110,70.5,69.063,65.438,68.438,0.0,0.0,72,70,1000,200,0.0,12.32,85.688,75.188,0.012,69.875,71.563,68.063,71.813,0.0,0.0,72,70,1000,200,0.001,35.938,88.563,81.5,0.022,69.938,72.875,69.0,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.938,81.563,0.026,69.938,70.563,69.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,85.563,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.003,-0.215,0.0,0.0,0.035,0.035,0.018,0.023,0.024,0.02
5132008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,47.977,89.119,3.107,-0.356,62.767,59.157,70.985,57.295,59.529,0.0,0.006,0.011,20.0,20.0,60.363,42.811,49.358,61.674,129.942,110.325,130.349,43.345,55.176,43.225,-10.852,110,110,70.375,69.063,65.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.891,85.563,74.938,0.011,69.875,71.625,68.25,71.813,0.0,0.0,72,70,1000,200,0.001,35.969,88.25,81.5,0.022,69.688,72.875,68.875,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.813,81.438,0.026,69.813,70.563,69.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,85.188,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.132,0.0,0.0,0.035,0.035,0.017,0.022,0.024,0.018
5132008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.386,12.991,0,80,55,1.4,48.039,94.188,3.107,-0.356,62.874,59.264,70.985,57.295,59.529,0.0,0.006,0.011,20.0,20.0,60.308,42.782,49.345,61.781,129.278,110.219,130.275,43.345,55.071,43.079,-10.852,110,110,70.375,69.063,65.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.844,85.375,74.938,0.012,69.875,71.688,68.313,71.938,0.0,0.0,72,70,1000,200,0.001,35.844,88.0,81.313,0.022,69.688,72.875,69.0,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.563,81.25,0.026,69.813,70.563,69.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,85.0,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.02,-0.295,0.0,0.0,0.036,0.035,0.018,0.021,0.024,0.018
5132008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.035,0,80,55,1.4,47.477,95.456,3.107,-0.356,62.98,59.264,70.877,57.405,59.638,0.0,0.006,0.011,20.0,20.0,60.252,42.811,49.358,61.889,128.909,110.325,130.127,43.345,55.176,43.152,-10.852,110,110,70.375,69.063,65.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.836,85.188,74.875,0.012,69.875,71.688,68.25,71.813,0.0,0.0,72,70,1000,200,0.001,35.625,87.813,81.188,0.022,69.938,72.875,69.125,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.563,81.25,0.026,69.813,70.625,69.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,84.875,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,-0.213,0.0,0.0,0.035,0.035,0.018,0.021,0.024,0.018
5132008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.035,0,80,55,1.4,47.828,100.529,3.107,1.076,62.767,59.371,70.877,57.405,59.421,0.0,0.006,0.011,20.0,20.0,60.141,42.839,49.358,61.781,128.688,110.325,129.832,43.418,55.071,43.225,-10.852,110,110,70.375,69.125,65.625,68.375,0.0,0.0,72,70,1000,200,0.0,11.867,84.813,74.625,0.012,69.875,71.625,68.438,71.938,0.0,0.0,72,70,1000,200,0.001,35.844,87.625,81.125,0.022,69.688,72.875,69.125,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.188,81.125,0.026,69.813,70.563,69.625,70.813,0.0,22.938,72,70,1000,200,-0.001,0.0,84.688,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,-0.216,0.0,0.0,0.035,0.034,0.018,0.021,0.023,0.017
5132008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.991,0,80,55,1.4,47.922,92.921,3.107,1.076,63.087,59.371,70.877,57.405,59.638,0.0,0.006,0.011,20.0,20.0,60.03,42.868,49.307,61.996,128.466,110.112,129.389,43.345,55.071,43.225,-10.852,110,110,70.5,69.063,65.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.109,84.688,74.625,0.012,69.875,71.625,68.5,71.938,0.0,0.0,72,70,1000,200,0.001,35.688,87.375,81.125,0.022,69.938,72.875,69.125,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,87.063,81.125,0.026,69.813,70.563,69.75,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,84.5,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.133,0.0,0.0,0.035,0.034,0.018,0.02,0.023,0.017
5132008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,47.922,97.992,3.107,1.076,63.087,59.478,70.877,57.514,59.747,0.0,0.006,0.011,20.0,20.0,59.946,42.839,49.294,62.103,128.688,110.219,129.094,43.49,55.176,43.298,-10.852,110,110,70.375,69.125,65.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.219,84.5,74.625,0.012,69.875,71.625,68.5,71.938,0.0,0.0,72,70,1000,200,0.001,35.406,87.25,80.938,0.022,69.688,72.875,69.25,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,86.75,81.0,0.026,69.813,70.563,69.75,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,84.375,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.214,0.0,0.0,0.035,0.035,0.017,0.02,0.022,0.017
5132008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.035,0,80,55,1.4,48.008,89.119,3.107,1.076,63.193,59.478,70.768,57.514,59.747,0.0,0.006,0.011,20.0,20.0,59.891,42.811,49.32,62.21,128.762,110.219,128.651,43.418,55.071,43.298,-10.852,110,110,70.375,69.125,65.813,68.438,0.0,0.0,72,70,1000,200,0.0,11.914,84.188,74.563,0.012,69.875,71.625,68.5,71.938,0.0,0.0,72,70,1000,200,0.001,35.719,86.938,80.938,0.022,69.688,72.875,69.25,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,86.688,80.938,0.026,69.813,70.625,69.75,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,84.125,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.134,0.0,0.0,0.035,0.034,0.017,0.019,0.022,0.016
5132008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,47.703,87.851,3.107,1.076,63.3,59.585,70.877,57.624,59.747,0.0,0.006,0.011,20.0,20.0,59.78,42.811,49.32,62.21,128.983,110.006,128.355,43.49,55.071,43.298,-10.852,110,110,70.375,69.125,65.813,68.438,0.0,0.0,72,70,1000,200,0.0,12.242,84.063,74.5,0.012,69.875,71.625,68.625,71.938,0.0,0.0,72,70,1000,200,0.001,35.813,86.813,80.813,0.022,69.688,72.875,69.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,86.563,80.938,0.026,69.813,70.625,69.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,84.0,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.216,0.0,0.0,0.035,0.034,0.017,0.019,0.021,0.016
5132008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,48.281,92.921,3.107,-0.356,63.3,59.585,70.768,57.624,59.856,0.0,0.006,0.011,20.0,20.0,59.724,42.839,49.307,62.317,129.204,110.112,127.912,43.418,55.176,43.152,-10.852,110,110,70.375,69.125,65.875,68.375,0.0,0.0,72,70,1000,200,0.0,12.039,83.875,74.375,0.012,69.875,71.688,68.625,71.938,0.0,0.0,72,70,1000,200,0.001,35.406,86.625,80.688,0.022,69.688,72.875,69.25,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,86.188,80.938,0.026,69.813,70.625,69.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.813,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.294,0.0,0.0,0.035,0.035,0.017,0.019,0.02,0.016
5132008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.049,0,80,55,1.4,47.805,82.784,3.107,-0.356,63.407,59.692,70.768,57.624,59.856,0.0,0.006,0.011,20.0,20.0,59.613,42.839,49.307,62.317,129.278,109.899,127.617,43.418,55.176,43.225,-10.852,110,110,70.375,69.125,65.875,68.438,0.0,0.0,72,70,1000,200,0.0,11.859,83.75,74.375,0.012,69.75,71.688,68.625,71.938,0.0,0.0,72,70,1000,200,0.001,35.594,86.313,80.688,0.022,69.688,72.938,69.313,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,86.063,80.625,0.026,69.813,70.625,69.938,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.688,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.214,0.0,0.0,0.035,0.035,0.016,0.018,0.021,0.015
5132008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.02,0,80,55,1.4,47.617,82.784,3.107,-0.356,63.407,59.692,70.768,57.734,59.856,0.0,0.006,0.011,20.0,20.0,59.529,42.897,49.332,62.425,129.573,109.899,127.395,43.418,55.071,43.225,-10.852,110,110,70.375,69.125,66.0,68.375,0.0,0.0,72,70,1000,200,0.0,11.695,83.5,74.375,0.012,69.875,71.688,68.875,71.938,0.0,0.0,72,70,1000,200,0.001,35.531,86.188,80.625,0.022,69.688,72.875,69.5,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,85.938,80.625,0.026,69.813,70.625,70.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.375,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.216,0.0,0.0,0.035,0.035,0.016,0.018,0.02,0.014
5132008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.064,0,80,55,1.4,47.211,85.317,3.107,1.076,63.513,59.799,70.768,57.734,59.965,0.0,0.006,0.011,20.0,20.0,59.418,42.897,49.358,62.532,129.868,109.899,127.248,43.49,55.176,43.298,-10.852,110,110,70.375,69.125,66.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.953,83.375,74.063,0.012,69.875,71.688,68.938,71.938,0.0,0.0,72,70,1000,200,0.001,35.125,86.0,80.5,0.022,69.688,72.938,69.313,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,85.75,80.563,0.026,69.813,70.625,70.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.375,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.215,0.0,0.0,0.035,0.035,0.016,0.018,0.02,0.015
5132008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.093,12.991,0,80,55,1.4,47.094,91.653,3.107,-0.356,63.62,59.799,70.768,57.734,59.965,0.0,0.006,0.011,20.0,20.0,59.335,42.868,49.345,62.532,129.794,109.793,127.026,43.49,55.176,43.225,-10.852,110,110,70.5,69.125,66.063,68.375,0.0,0.0,72,70,1000,200,0.0,12.086,83.188,74.063,0.012,69.875,71.625,68.938,71.938,0.0,0.0,72,70,1000,200,0.001,35.031,85.813,80.313,0.022,69.688,72.875,69.5,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,85.563,80.438,0.026,69.813,70.625,70.063,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.188,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.295,0.0,0.0,0.035,0.035,0.016,0.018,0.019,0.014
5132008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,46.922,92.921,3.107,1.076,63.62,59.906,70.768,57.844,59.965,0.0,0.006,0.011,20.0,20.0,59.224,42.897,49.32,62.532,129.72,109.687,126.878,43.49,55.176,43.225,-10.852,110,110,70.5,69.063,66.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.891,82.875,74.0,0.012,69.875,71.625,69.063,71.938,0.0,0.0,72,70,1000,200,0.001,35.188,85.563,80.313,0.022,69.688,72.938,69.5,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,85.438,80.438,0.026,69.813,70.688,70.188,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,83.125,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.296,0.0,0.0,0.036,0.035,0.016,0.017,0.019,0.014
5132008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,47.148,81.517,3.107,1.076,63.727,59.906,70.768,57.844,60.073,0.0,0.006,0.011,20.0,20.0,59.112,42.897,49.345,62.639,129.573,109.58,126.731,43.49,55.176,43.298,-10.852,110,110,70.375,69.125,66.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.195,82.875,74.0,0.011,69.75,71.625,69.063,72.125,0.0,0.0,72,70,1000,200,0.001,34.781,85.5,80.188,0.022,69.688,72.938,69.625,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,85.375,80.438,0.026,69.813,70.625,70.063,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,82.813,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.035,0.014,0.017,0.019,0.013
5132008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,46.938,82.784,3.107,1.076,63.727,60.013,70.768,57.954,60.073,0.0,0.006,0.011,20.0,20.0,59.057,42.868,49.384,62.746,129.204,109.687,126.288,43.49,55.281,43.298,-10.852,110,110,70.375,69.125,66.063,68.375,0.0,0.0,72,70,1000,200,0.0,11.953,82.563,73.875,0.012,69.875,71.625,69.125,71.938,0.0,0.0,72,70,1000,200,0.001,34.688,85.438,80.188,0.022,69.688,72.938,69.5,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,85.125,80.313,0.026,69.813,70.688,70.188,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.75,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.212,0.0,0.0,0.036,0.035,0.015,0.017,0.018,0.013
5132008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.523,85.317,3.107,1.076,63.833,60.013,70.768,57.954,60.182,0.0,0.006,0.011,20.0,20.0,59.029,42.926,49.397,62.746,128.909,109.58,126.14,43.49,55.176,43.298,-10.852,110,110,70.375,69.125,66.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.945,82.375,73.875,0.012,69.875,71.625,69.125,71.938,0.0,0.0,72,70,1000,200,0.001,34.563,85.125,80.125,0.022,69.688,72.875,69.625,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,84.938,80.313,0.026,69.813,70.625,70.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.625,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.214,0.0,0.0,0.035,0.035,0.015,0.016,0.018,0.013
5132008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,46.648,86.584,3.107,1.076,63.833,60.12,70.768,57.954,60.182,0.0,0.006,0.011,20.0,20.0,58.918,42.868,49.358,62.853,128.835,109.474,126.14,43.563,55.281,43.371,-10.867,110,110,70.375,69.125,66.188,68.375,0.0,0.0,72,70,1000,200,0.0,11.586,82.188,73.688,0.012,69.875,71.625,69.125,72.125,0.0,0.0,72,70,1000,200,0.001,34.969,85.0,80.0,0.022,69.688,72.938,69.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.875,80.25,0.026,69.813,70.625,70.188,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.563,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.035,0.015,0.016,0.018,0.013
5132008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.422,86.584,3.107,-0.356,63.94,60.12,70.66,58.063,60.182,0.0,0.006,0.011,20.0,20.0,58.89,42.897,49.358,62.96,128.614,109.474,126.14,43.418,55.281,43.298,-10.852,110,110,70.375,69.125,66.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.656,82.063,73.688,0.012,69.75,71.625,69.25,71.938,0.0,0.0,72,70,1000,200,0.001,34.688,84.938,80.0,0.022,69.625,72.938,69.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.625,80.25,0.026,69.813,70.625,70.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.313,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.132,0.0,0.0,0.035,0.035,0.015,0.016,0.017,0.013
5132008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.133,90.386,3.107,1.076,63.94,60.12,70.768,58.063,60.182,0.0,0.006,0.011,20.0,20.0,58.806,42.868,49.358,62.96,128.393,109.261,126.214,43.563,55.176,43.371,-10.852,110,110,70.375,69.063,66.375,68.438,0.0,0.0,72,70,1000,200,0.0,11.727,82.0,73.688,0.012,69.875,71.563,69.25,71.938,0.0,0.0,72,70,1000,200,0.001,34.594,84.625,79.875,0.022,69.688,72.875,69.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.625,79.938,0.026,69.813,70.625,70.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.125,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.215,0.0,0.0,0.035,0.035,0.015,0.015,0.018,0.012
5132008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,46.453,92.921,3.107,1.076,64.046,60.227,70.66,58.063,60.182,0.0,0.006,0.011,20.0,20.0,58.723,43.012,49.371,62.96,128.098,109.154,125.992,43.563,55.281,43.298,-10.852,110,110,70.5,69.125,66.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.664,81.688,73.438,0.012,69.875,71.625,69.25,71.938,0.0,0.0,72,70,1000,200,0.001,34.594,84.5,79.75,0.022,69.688,72.938,69.75,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.375,79.938,0.026,69.813,70.625,70.25,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,82.0,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.294,0.0,0.0,0.035,0.035,0.014,0.015,0.017,0.011
5132008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,46.281,97.992,3.107,1.076,64.153,60.227,70.768,58.173,60.291,0.0,0.006,0.011,20.0,20.0,58.64,42.897,49.384,63.068,127.803,109.048,125.845,43.49,55.281,43.298,-10.852,110,110,70.375,69.063,66.375,68.375,0.0,0.0,72,70,1000,200,0.0,11.859,81.625,73.438,0.012,69.75,71.563,69.438,71.938,0.0,0.0,72,70,1000,200,0.001,34.625,84.375,79.75,0.022,69.688,72.875,69.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.25,79.938,0.026,69.813,70.688,70.375,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,81.938,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.212,0.0,0.0,0.035,0.035,0.014,0.015,0.016,0.012
5132008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.242,104.334,3.107,1.076,64.153,60.335,70.768,58.173,60.291,0.0,0.006,0.011,20.0,20.0,58.528,42.926,49.371,63.175,127.508,108.941,125.697,43.49,55.281,43.298,-10.852,110,110,70.5,69.063,66.5,68.375,0.0,0.0,72,70,1000,200,0.0,11.391,81.5,73.375,0.012,69.75,71.563,69.438,72.125,0.0,0.0,72,70,1000,200,0.001,34.531,84.313,79.625,0.022,69.688,72.875,69.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.188,79.813,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.75,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.212,0.0,0.0,0.035,0.035,0.014,0.015,0.017,0.011
5132008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,46.32,101.797,3.107,1.076,64.153,60.335,70.768,58.283,60.4,0.0,0.006,0.011,20.0,20.0,58.473,42.983,49.384,63.282,127.286,108.941,125.623,43.563,55.281,43.371,-10.852,110,110,70.375,69.125,66.5,68.438,0.0,0.0,72,70,1000,200,0.0,11.578,81.375,73.25,0.012,69.75,71.563,69.563,71.938,0.0,0.0,72,70,1000,200,0.001,34.719,84.25,79.5,0.022,69.688,72.875,69.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,84.063,79.688,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.688,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.035,0.014,0.015,0.017,0.011
5132008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,46.195,106.872,3.107,1.076,64.26,60.335,70.768,58.283,60.4,0.0,0.006,0.007,20.0,20.0,58.389,42.897,49.41,63.282,126.918,108.729,125.549,43.563,55.386,43.298,-10.852,110,110,70.375,69.125,66.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.016,81.063,73.25,0.012,69.875,71.563,69.563,71.938,0.0,0.0,72,70,1000,200,0.001,34.563,83.875,79.5,0.022,69.688,72.938,69.813,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,83.938,79.688,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.563,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.293,0.0,0.0,0.035,0.035,0.014,0.014,0.016,0.01
5132008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.991,0,80,55,1.4,46.898,165.376,3.107,1.076,64.26,60.442,70.768,58.283,60.4,0.0,0.006,0.011,20.0,20.0,58.306,43.012,49.384,63.282,127.286,108.729,125.18,43.563,55.281,43.298,-10.852,110,110,70.5,69.125,66.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.398,81.0,73.25,0.012,69.75,71.563,69.563,72.125,0.0,0.0,72,70,1000,200,0.001,34.656,83.75,79.5,0.022,69.688,72.938,69.813,71.0,0.0,18.281,72,70,1000,200,-0.001,0.0,83.625,79.625,0.026,69.75,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.5,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.02,-0.294,0.0,0.0,0.035,0.035,0.014,0.014,0.015,0.011
5132008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.035,0,80,55,1.4,46.586,134.819,3.107,1.076,64.366,60.442,70.877,58.393,60.509,0.0,0.006,0.011,20.0,20.0,58.167,42.926,49.41,63.389,127.581,108.516,125.106,43.49,55.386,43.371,-10.852,110,110,70.375,69.125,66.625,68.438,0.0,0.0,72,70,1000,200,0.0,11.703,81.0,73.188,0.012,69.875,71.563,69.563,71.938,0.0,0.0,72,70,1000,200,0.001,34.594,83.688,79.438,0.022,69.938,72.875,69.938,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,83.563,79.625,0.026,69.813,70.625,70.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.375,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.019,-0.13,0.0,0.0,0.035,0.035,0.014,0.014,0.015,0.01
5132008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.141,161.553,3.107,1.076,64.366,60.549,70.768,58.393,60.509,0.0,0.006,0.011,20.0,20.0,58.111,42.926,49.384,63.389,127.729,108.409,124.958,43.563,55.281,43.444,-10.852,110,110,70.375,69.125,66.625,68.438,0.0,0.0,72,70,1000,200,0.0,11.797,80.75,73.188,0.012,69.75,71.563,69.625,72.125,0.0,0.0,72,70,1000,200,0.001,34.5,83.625,79.438,0.022,69.688,72.938,70.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,83.438,79.625,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.125,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.132,0.0,0.0,0.035,0.035,0.013,0.013,0.014,0.009
5132008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,46.469,188.341,3.107,1.076,64.473,60.549,70.877,58.393,60.509,0.0,0.006,0.011,20.0,20.0,58.028,42.954,49.41,63.496,127.803,108.303,124.737,43.636,55.386,43.444,-10.852,110,110,70.375,69.125,66.625,68.438,0.0,0.0,72,70,1000,200,0.0,11.891,80.438,73.188,0.012,69.75,71.563,69.625,72.125,0.0,0.0,72,70,1000,200,0.001,34.5,83.438,79.438,0.022,69.688,72.938,70.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,83.438,79.438,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.125,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.213,0.0,0.0,0.035,0.035,0.013,0.013,0.015,0.009
