DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5132008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.609,113.218,3.107,2.508,64.58,60.656,70.877,58.283,60.617,0.0,0.006,0.011,20.0,20.0,57.972,42.926,49.371,63.496,127.655,108.196,124.368,43.636,55.281,43.371,-10.852,110,110,70.375,69.125,66.625,68.375,0.0,0.0,72,70,1000,200,0.0,11.93,80.375,72.875,0.012,69.75,71.563,69.688,72.125,0.0,0.0,72,70,1000,200,0.001,34.625,83.375,79.125,0.022,69.625,72.938,70.125,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,83.125,79.438,0.026,69.813,70.625,70.375,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,81.0,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.296,0.0,0.0,0.035,0.035,0.013,0.014,0.014,0.01
5132008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,46.594,114.488,3.107,-0.356,64.58,60.656,70.877,58.503,60.617,0.0,0.006,0.011,20.0,20.0,57.889,42.897,49.397,63.603,127.803,108.196,123.999,43.636,55.386,43.444,-10.852,110,110,70.5,69.125,66.688,68.375,0.0,0.0,72,70,1000,200,0.0,12.281,80.25,72.875,0.012,69.75,71.563,69.688,71.938,0.0,0.0,72,70,1000,200,0.001,34.531,83.25,79.125,0.022,69.688,72.938,70.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,83.063,79.313,0.026,69.813,70.563,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.875,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.213,0.0,0.0,0.035,0.035,0.013,0.013,0.014,0.01
5132008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.422,114.488,3.107,1.076,64.686,60.656,70.877,58.503,60.617,0.0,0.006,0.007,20.0,20.0,57.778,42.954,49.371,63.603,127.729,107.984,123.629,43.636,55.281,43.444,-10.852,110,110,70.375,69.125,66.75,68.438,0.0,0.0,72,70,1000,200,0.0,11.969,80.25,72.875,0.012,69.75,71.563,69.688,72.125,0.0,0.0,72,70,1000,200,0.001,34.469,83.063,79.063,0.022,69.688,72.938,70.125,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.938,79.313,0.026,69.813,70.563,70.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.215,0.0,0.0,0.035,0.035,0.013,0.013,0.014,0.01
5132008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.422,104.334,3.107,1.076,64.686,60.763,70.877,58.503,60.617,0.0,0.006,0.011,20.0,20.0,57.694,42.954,49.371,63.711,127.729,107.984,123.334,43.563,55.386,43.444,-10.852,110,110,70.375,69.125,66.688,68.438,0.0,0.0,72,70,1000,200,0.0,11.813,80.0,72.75,0.011,69.75,71.563,69.875,71.938,0.0,0.0,72,70,1000,200,0.001,34.531,83.0,79.063,0.022,69.688,73.0,70.25,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.875,79.25,0.026,69.813,70.563,70.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.625,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.131,0.0,0.0,0.035,0.034,0.012,0.013,0.014,0.009
5132008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.578,104.334,3.107,1.076,64.686,60.763,70.877,58.612,60.726,0.0,0.006,0.011,20.0,20.0,57.583,42.926,49.384,63.711,127.508,107.877,123.039,43.636,55.281,43.371,-10.852,110,110,70.5,69.125,66.688,68.438,0.0,0.0,72,70,1000,200,0.0,11.969,79.813,72.625,0.012,69.75,71.563,69.875,72.125,0.0,0.0,72,70,1000,200,0.001,34.531,82.813,78.938,0.022,69.688,72.938,70.25,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.75,79.25,0.026,69.813,70.563,70.563,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.5,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.297,0.0,0.0,0.035,0.034,0.013,0.012,0.013,0.009
5132008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,46.461,104.334,3.107,1.076,64.793,60.763,70.877,58.612,60.726,0.0,0.006,0.011,20.0,20.0,57.528,42.926,49.423,63.818,127.213,107.664,122.817,43.563,55.281,43.444,-10.852,110,110,70.375,69.188,66.75,68.375,0.0,0.0,72,70,1000,200,0.0,11.992,79.75,72.625,0.012,69.75,71.5,70.063,72.125,0.0,0.0,72,70,1000,200,0.001,34.5,82.625,78.938,0.022,69.625,72.938,70.25,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.563,79.063,0.026,69.75,70.625,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.375,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.133,0.0,0.0,0.035,0.034,0.012,0.012,0.013,0.008
5132008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.523,104.334,3.107,1.076,64.793,60.87,70.877,58.722,60.726,0.0,0.006,0.011,20.0,20.0,57.472,42.926,49.384,63.818,126.991,107.558,122.448,43.636,55.281,43.444,-10.852,110,110,70.5,69.125,66.75,68.375,0.0,0.0,72,70,1000,200,0.0,12.039,79.688,72.625,0.012,69.75,71.563,70.063,71.938,0.0,0.0,72,70,1000,200,0.001,34.438,82.625,78.813,0.022,69.688,73.0,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.563,79.0,0.026,69.813,70.625,70.625,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,80.313,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.215,0.0,0.0,0.035,0.035,0.012,0.012,0.014,0.008
5132008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,46.43,104.334,3.107,1.076,64.899,60.87,70.877,58.722,60.835,0.0,0.006,0.011,20.0,20.0,57.361,42.868,49.332,63.925,126.696,107.451,122.3,43.636,55.281,43.444,-10.852,110,110,70.375,69.188,67.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.094,79.563,72.563,0.012,69.875,71.563,70.063,72.125,0.0,0.0,72,70,1000,200,0.001,34.281,82.5,78.813,0.022,69.688,72.938,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.5,79.0,0.026,69.813,70.563,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.188,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.216,0.0,0.0,0.035,0.035,0.012,0.012,0.013,0.008
5132008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,46.313,105.603,3.107,2.508,64.899,60.87,70.877,58.722,60.835,0.0,0.006,0.007,20.0,20.0,57.277,42.868,49.371,63.925,126.549,107.345,122.448,43.636,55.491,43.444,-10.852,110,110,70.5,69.188,67.0,68.375,0.0,0.0,72,70,1000,200,0.0,12.32,79.25,72.5,0.012,69.75,71.625,70.125,71.938,0.0,0.0,72,70,1000,200,0.0,34.25,82.188,78.813,0.022,69.688,72.938,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.375,79.0,0.026,69.75,70.563,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,80.0,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.212,0.0,0.0,0.035,0.034,0.012,0.011,0.013,0.007
5132008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.445,105.603,3.107,1.076,64.899,60.977,70.768,58.832,60.835,0.0,0.006,0.011,20.0,20.0,57.194,42.868,49.294,63.925,126.549,107.345,122.669,43.636,55.386,43.517,-10.852,110,110,70.5,69.188,67.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,79.188,72.563,0.012,69.875,71.625,70.063,72.125,0.0,0.0,72,70,1000,200,0.001,34.281,82.188,78.75,0.022,69.688,72.938,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.25,79.0,0.026,69.813,70.625,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.875,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.132,0.0,0.0,0.035,0.034,0.012,0.011,0.012,0.007
5132008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,46.492,105.603,3.107,1.076,65.006,60.977,70.768,58.832,60.944,0.0,0.006,0.011,20.0,20.0,57.083,42.868,49.345,64.032,126.328,107.239,122.669,43.636,55.281,43.517,-10.852,110,110,70.375,69.125,67.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.25,79.063,72.563,0.012,69.75,71.625,70.125,72.125,0.0,0.0,72,70,1000,200,0.0,34.188,82.125,78.5,0.022,69.688,72.938,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,82.125,78.75,0.026,69.813,70.563,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.875,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.133,0.0,0.0,0.034,0.034,0.011,0.012,0.013,0.007
5132008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,45.859,105.603,3.107,1.076,65.006,61.084,70.768,58.832,60.944,0.0,0.006,0.011,20.0,20.0,57.027,42.897,49.294,64.032,126.033,107.026,122.669,43.708,55.491,43.517,-10.852,110,110,70.5,69.188,67.0,68.375,0.0,0.0,72,70,1000,200,0.0,11.945,79.0,72.25,0.012,69.75,71.625,70.125,71.938,0.0,0.0,72,70,1000,200,0.0,33.719,81.938,78.5,0.022,69.688,72.938,70.313,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.938,78.875,0.026,69.813,70.563,70.625,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.813,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.212,0.0,0.0,0.035,0.034,0.012,0.011,0.012,0.007
5132008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,45.953,105.603,3.107,1.076,65.113,61.084,70.768,58.832,60.944,0.0,0.006,0.011,20.0,20.0,56.944,42.926,49.307,64.139,125.59,106.919,122.596,43.636,55.281,43.444,-10.867,110,110,70.5,69.125,67.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.914,78.75,72.5,0.012,69.75,71.625,70.125,72.125,0.0,0.0,72,70,1000,200,0.0,34.125,81.938,78.5,0.022,69.688,72.938,70.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,81.875,78.75,0.026,69.75,70.625,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.813,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.216,0.0,0.0,0.035,0.034,0.011,0.011,0.012,0.008
5132008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.953,105.603,3.107,1.076,65.113,61.084,70.768,58.942,60.944,0.0,0.006,0.011,20.0,20.0,56.86,42.897,49.287,64.139,125.295,106.813,122.669,43.708,55.491,43.59,-10.852,110,110,70.5,69.125,67.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.922,78.75,72.25,0.012,69.75,71.625,70.25,72.125,0.0,0.0,72,70,1000,200,0.0,34.125,81.813,78.438,0.022,69.688,72.938,70.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.875,78.75,0.026,69.75,70.625,70.688,70.625,0.0,22.938,72,70,1000,200,-0.001,0.0,79.688,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.131,0.0,0.0,0.035,0.034,0.011,0.011,0.012,0.007
5132008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.977,105.603,3.107,1.076,65.113,61.191,70.768,58.942,61.053,0.0,0.006,0.007,20.0,20.0,56.805,42.897,49.248,64.139,124.926,106.706,122.448,43.636,55.386,43.517,-10.852,110,110,70.5,69.188,67.063,68.438,0.0,0.0,72,70,1000,200,0.0,12.164,78.563,72.188,0.012,69.75,71.563,70.25,72.125,0.0,0.0,72,70,1000,200,0.0,34.063,81.625,78.375,0.022,69.688,72.938,70.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.688,78.625,0.026,69.75,70.625,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.625,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.132,0.0,0.0,0.035,0.034,0.011,0.01,0.012,0.007
5132008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.125,105.603,3.107,1.076,65.219,61.191,70.768,59.052,61.053,0.0,0.006,0.011,20.0,20.0,56.721,42.868,49.209,64.247,124.631,106.494,122.3,43.636,55.491,43.517,-10.852,110,110,70.375,69.125,67.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.609,78.5,72.188,0.011,69.75,71.563,70.25,72.125,0.0,0.0,72,70,1000,200,0.0,33.719,81.625,78.375,0.022,69.625,72.938,70.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.75,78.625,0.026,69.75,70.563,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.438,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.131,0.0,0.0,0.035,0.034,0.01,0.01,0.012,0.007
5132008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,45.438,105.603,3.107,1.076,65.219,61.298,70.768,59.052,61.053,0.0,0.006,0.007,20.0,20.0,56.638,42.926,49.209,64.354,124.336,106.494,122.3,43.636,55.491,43.517,-10.852,110,110,70.375,69.125,67.063,68.438,0.0,0.0,72,70,1000,200,0.0,12.094,78.375,72.188,0.012,69.75,71.563,70.313,72.125,0.0,0.0,72,70,1000,200,0.0,33.656,81.5,78.375,0.022,69.625,72.938,70.438,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.5,78.625,0.026,69.813,70.5,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.131,0.0,0.0,0.035,0.034,0.011,0.01,0.011,0.006
5132008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.836,106.872,3.107,1.076,65.326,61.298,70.66,59.052,61.161,0.0,0.006,0.011,20.0,20.0,56.554,42.926,49.209,64.354,124.115,106.281,122.153,43.781,55.386,43.59,-10.867,110,110,70.5,69.188,67.188,68.375,0.0,0.0,72,70,1000,200,0.0,11.938,78.375,72.188,0.012,69.75,71.563,70.313,72.125,0.0,0.0,72,70,1000,200,0.0,33.719,81.438,78.25,0.022,69.688,72.938,70.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,81.5,78.625,0.026,69.813,70.563,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.313,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.034,0.011,0.01,0.011,0.006
5132008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,45.695,106.872,3.107,1.076,65.326,61.298,70.768,59.052,61.161,0.0,0.006,0.011,20.0,20.0,56.471,42.897,49.261,64.354,123.82,106.174,122.005,43.708,55.386,43.59,-10.852,110,110,70.5,69.188,67.063,68.375,0.0,0.0,72,70,1000,200,0.0,12.094,78.063,72.063,0.012,69.75,71.5,70.313,72.125,0.0,0.0,72,70,1000,200,0.0,33.906,81.313,78.25,0.022,69.625,72.938,70.438,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,81.25,78.5,0.026,69.75,70.563,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.188,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.132,0.0,0.0,0.035,0.034,0.011,0.01,0.01,0.006
5132008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.695,106.872,3.107,1.076,65.433,61.405,70.66,59.161,61.161,0.0,0.006,0.011,20.0,20.0,56.415,42.897,49.209,64.461,123.525,106.068,121.931,43.708,55.386,43.517,-10.852,110,110,70.5,69.188,67.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.953,78.063,72.063,0.012,69.75,71.563,70.313,72.125,0.0,0.0,72,70,1000,200,0.0,33.688,81.188,78.125,0.022,69.688,72.938,70.563,71.188,0.0,18.281,72,70,1000,200,-0.001,0.0,81.25,78.438,0.026,69.813,70.563,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.213,0.0,0.0,0.035,0.035,0.011,0.01,0.011,0.006
5132008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,45.617,106.872,3.107,1.076,65.433,61.405,70.768,59.161,61.161,0.0,0.006,0.011,20.0,20.0,56.304,42.897,49.209,64.461,123.23,105.961,121.783,43.708,55.386,43.517,-10.852,110,110,70.375,69.125,67.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.148,78.0,72.188,0.012,69.75,71.5,70.313,72.125,0.0,0.0,72,70,1000,200,0.0,33.688,81.188,78.125,0.022,69.688,72.938,70.563,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.125,78.438,0.026,69.75,70.5,70.813,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.125,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.035,0.01,0.01,0.01,0.006
5132008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.344,106.872,3.107,1.076,65.433,61.405,70.66,59.161,61.27,0.0,0.006,0.011,20.0,20.0,56.249,42.926,49.183,64.568,123.009,105.749,121.783,43.781,55.491,43.59,-10.852,110,110,70.5,69.125,67.188,68.438,0.0,0.0,72,70,1000,200,0.0,11.82,77.875,71.938,0.012,69.75,71.563,70.438,72.125,0.0,0.0,72,70,1000,200,0.0,33.469,81.0,78.125,0.022,69.688,72.938,70.563,71.063,0.0,18.281,72,70,1000,200,-0.001,0.0,81.063,78.25,0.026,69.75,70.563,70.688,70.688,0.0,22.938,72,70,1000,200,-0.001,0.0,79.0,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.213,0.0,0.0,0.035,0.034,0.01,0.009,0.011,0.006
