DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,0,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,14.844,2.248,2.228,-0.173,66.126,62.828,71.129,61.427,62.288,0.0,-0.007,0.036,20.0,20.0,55.955,41.192,49.17,64.302,72.167,70.709,75.327,43.251,55.183,43.717,-10.82,72.188,68.063,70.875,70.125,67.625,69.938,0.0,0,72,70,1000,200,0.0,14.953,80.313,73.063,0.014,69.313,71.938,68.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.75,78.75,0.028,70.0,72.875,68.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.688,75.5,0.034,69.688,72.063,68.875,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,85.563,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.523,0.0,0.0,0.034,0.036,0.015,0.033,0.055,0.04
5142008,1,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.805,2.248,2.228,-0.444,66.234,62.828,71.129,61.533,62.288,0.0,-0.003,0.036,20.0,20.0,55.899,41.22,49.222,64.302,72.167,70.709,75.327,43.397,55.078,43.717,-10.82,72.125,68.188,70.875,70.063,67.625,69.938,0.0,0,72,70,1000,200,0.0,14.797,80.125,72.813,0.014,69.313,71.875,68.625,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.625,78.75,0.029,70.0,72.813,68.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.563,75.438,0.039,69.688,72.125,68.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.366,0.0,0.0,0.035,0.035,0.015,0.033,0.063,0.04
5142008,2,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,14.805,2.248,2.228,-0.993,66.234,62.828,71.235,61.533,62.288,0.0,-0.003,0.036,20.0,20.0,55.871,41.108,49.17,64.41,72.093,70.709,75.179,43.397,55.078,43.717,-10.82,71.938,68.063,70.688,70.063,67.938,70.125,0.0,0,72,70,1000,200,0.0,14.906,80.125,72.813,0.014,69.438,71.75,68.625,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.438,78.75,0.029,70.0,72.938,68.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.375,75.438,0.034,69.688,72.125,68.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.369,0.0,0.0,0.034,0.036,0.015,0.033,0.054,0.039
5142008,3,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.398,0,80,55,1.4,15.078,2.248,2.228,0.794,66.234,62.828,71.129,61.533,62.288,0.0,-0.007,0.036,20.0,20.0,55.815,41.164,49.209,64.517,72.167,70.709,75.253,43.397,55.078,43.717,-10.82,72.188,68.063,70.875,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,15.039,80.0,72.813,0.014,69.438,71.813,68.625,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.375,78.625,0.029,70.125,72.875,68.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.25,75.438,0.034,69.688,72.063,68.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.367,0.0,0.0,0.035,0.036,0.015,0.033,0.054,0.038
5142008,4,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,15.07,2.248,2.228,0.239,66.341,62.934,71.235,61.533,62.395,0.0,-0.007,0.039,20.0,20.0,55.759,41.164,49.183,64.517,72.093,70.709,75.253,43.324,55.078,43.717,-10.82,72.125,68.063,70.875,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,15.023,80.0,72.813,0.014,69.313,71.75,68.625,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.25,78.625,0.029,70.0,72.875,68.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,86.125,75.438,0.033,69.688,72.063,68.938,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,85.0,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.449,0.0,0.0,0.035,0.036,0.015,0.032,0.051,0.038
5142008,5,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,15.164,2.248,2.228,-0.491,66.449,62.934,71.129,61.533,62.395,0.0,-0.007,0.039,20.0,20.0,55.731,41.164,49.119,64.517,72.167,70.709,75.253,43.324,55.078,43.717,-10.82,72.188,68.063,70.875,70.063,67.938,70.125,0.0,0,72,70,1000,200,0.0,15.211,79.875,72.813,0.014,69.313,71.688,68.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,86.188,78.563,0.029,70.25,72.938,68.75,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,86.063,75.438,0.038,69.688,72.125,68.938,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.938,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.449,0.0,0.0,0.034,0.035,0.014,0.032,0.059,0.038
5142008,6,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.914,2.248,2.228,-0.221,66.341,62.934,71.235,61.638,62.395,0.0,-0.003,0.036,20.0,20.0,55.675,41.192,49.17,64.517,72.167,70.709,75.253,43.324,55.183,43.717,-10.82,72.125,68.0,70.688,70.063,67.938,69.938,0.0,0,72,70,1000,200,0.0,15.086,79.75,72.813,0.014,69.438,71.75,68.75,71.5,0.0,18.766,72,70,1000,200,0.0,0.0,86.063,78.375,0.029,70.0,72.875,68.75,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,85.75,75.438,0.036,69.688,72.125,69.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.023,0.444,0.0,0.0,0.035,0.035,0.014,0.033,0.054,0.038
5142008,7,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,14.953,2.248,2.228,1.91,66.449,63.04,71.129,61.533,62.502,0.0,-0.007,0.036,20.0,20.0,55.591,41.192,49.067,64.624,72.093,70.709,75.253,43.397,55.183,43.717,-10.82,72.063,68.063,70.875,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.93,79.563,72.813,0.014,69.438,71.75,68.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.75,78.563,0.029,70.0,72.875,68.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.625,75.438,0.032,69.688,72.125,69.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.75,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.048,0.364,0.0,0.0,0.035,0.035,0.014,0.03,0.048,0.037
5142008,8,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.906,2.248,2.228,0.448,66.557,62.934,71.129,61.744,62.502,0.0,-0.007,0.039,20.0,20.0,55.563,41.164,49.08,64.624,72.093,70.709,75.327,43.397,55.183,43.717,-10.82,72.125,68.125,70.875,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.773,79.563,72.813,0.014,69.438,71.75,68.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.688,78.25,0.029,70.0,72.875,68.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.563,75.375,0.034,69.688,72.063,69.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.363,0.0,0.0,0.035,0.036,0.014,0.031,0.051,0.037
5142008,9,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,14.922,2.248,2.228,-0.297,66.449,63.04,71.129,61.744,62.502,0.0,-0.007,0.039,20.0,20.0,55.535,41.22,49.054,64.732,72.093,70.709,75.253,43.178,55.183,43.644,-10.82,72.188,68.125,70.875,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.813,79.563,72.813,0.014,69.438,71.688,68.75,71.5,0.0,18.766,72,70,1000,200,0.0,0.0,85.563,78.25,0.028,70.125,72.875,68.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,85.438,75.438,0.024,69.688,72.125,69.0,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,84.438,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.025,0.518,0.0,0.0,0.034,0.036,0.014,0.03,0.035,0.036
5142008,10,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.766,2.248,2.228,0.194,66.664,63.04,71.129,61.744,62.609,0.0,-0.003,0.036,20.0,20.0,55.478,41.276,49.041,64.732,72.167,70.709,75.253,42.445,55.183,42.843,-10.828,72.125,68.125,70.875,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,14.82,79.438,72.688,0.014,69.438,71.688,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.438,78.25,0.029,70.125,72.875,68.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.375,75.375,0.034,69.688,72.063,69.188,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,84.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.419,0.0,0.0,0.035,0.036,0.014,0.03,0.05,0.036
5142008,11,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,15.055,2.248,2.228,0.685,66.557,63.04,71.129,61.744,62.609,0.0,-0.007,0.039,20.0,20.0,55.422,41.276,49.08,64.839,72.167,70.709,75.253,42.005,55.183,42.406,-10.82,72.125,68.125,70.875,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,15.172,79.313,72.813,0.014,69.313,71.688,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.25,78.25,0.029,70.0,72.875,68.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.125,75.25,0.036,69.688,72.063,69.188,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.313,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.405,0.0,0.0,0.034,0.035,0.013,0.03,0.052,0.036
5142008,12,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.773,2.248,3.993,0.193,66.557,63.146,71.235,61.744,62.609,0.0,-0.003,0.036,20.0,20.0,55.366,41.332,49.015,64.839,72.093,70.709,75.327,41.786,55.183,42.26,-10.82,71.938,68.125,70.875,70.125,68.0,69.938,0.0,0,72,70,1000,200,0.0,14.773,79.25,72.813,0.014,69.438,71.75,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.125,78.125,0.028,70.0,72.875,68.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.063,75.25,0.034,69.688,72.063,69.188,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,84.125,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.026,0.471,0.0,0.0,0.035,0.036,0.013,0.029,0.049,0.035
5142008,13,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.805,2.248,2.228,1.131,66.664,63.252,71.129,61.744,62.609,0.0,-0.003,0.036,20.0,20.0,55.338,41.388,49.041,64.839,72.167,70.922,75.253,41.639,55.183,42.114,-10.82,71.813,68.063,70.875,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,15.188,79.125,72.688,0.014,69.438,71.688,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,85.063,78.125,0.029,70.0,72.875,69.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,85.063,75.25,0.031,69.688,72.063,69.188,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,84.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.468,0.0,0.0,0.035,0.035,0.013,0.029,0.044,0.035
5142008,14,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,14.805,2.248,2.228,-0.39,66.772,63.146,71.235,61.849,62.716,0.0,-0.003,0.039,20.0,20.0,55.282,41.248,49.041,64.947,72.167,70.709,75.179,41.639,55.183,41.896,-10.82,71.875,68.063,70.875,70.125,68.063,70.125,0.0,0,72,70,1000,200,0.0,15.164,79.125,72.688,0.014,69.313,71.75,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.938,78.125,0.029,70.0,72.875,69.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,85.0,75.25,0.037,69.688,72.063,69.188,71.0,0.0,27.016,72,70,1000,200,-0.001,0.0,83.875,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.023,0.252,0.0,0.0,0.035,0.036,0.013,0.029,0.053,0.035
5142008,15,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,15.25,2.248,2.228,-0.042,66.772,63.252,71.235,61.849,62.716,0.0,-0.007,0.039,20.0,20.0,55.282,41.22,49.028,64.947,72.093,70.709,75.253,41.493,55.287,41.896,-10.82,71.938,68.063,70.938,70.125,68.063,69.938,0.0,0,72,70,1000,200,0.0,14.945,78.938,72.563,0.014,69.313,71.75,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.875,78.0,0.029,70.0,72.813,69.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.813,75.25,0.034,69.688,72.063,69.188,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.025,0.391,0.0,0.0,0.034,0.035,0.013,0.029,0.047,0.035
5142008,16,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,15.031,2.248,2.228,0.448,66.772,63.252,71.34,61.849,62.716,0.0,-0.007,0.036,20.0,20.0,55.226,41.248,48.957,64.947,72.093,70.709,75.253,41.346,55.392,41.75,-10.82,71.75,68.063,70.875,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,15.047,78.875,72.688,0.014,69.313,71.813,68.938,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.563,78.0,0.029,70.0,72.875,69.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.563,75.25,0.035,69.688,72.0,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.384,0.0,0.0,0.035,0.036,0.013,0.028,0.048,0.034
5142008,17,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.945,2.248,2.228,-0.545,66.772,63.464,71.445,61.955,62.716,0.0,-0.007,0.036,20.0,20.0,55.17,41.248,48.957,64.947,72.167,70.709,75.179,41.126,55.287,41.532,-10.82,71.75,68.063,70.875,70.125,68.188,69.938,0.0,0,72,70,1000,200,0.0,14.859,78.75,72.563,0.014,69.313,71.813,69.063,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.563,78.0,0.029,70.125,72.813,69.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.563,75.188,0.038,69.688,71.938,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.023,0.382,0.0,0.0,0.035,0.036,0.013,0.028,0.052,0.034
5142008,18,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.953,2.248,2.228,0.463,66.88,63.252,71.34,61.955,62.823,0.0,-0.007,0.036,20.0,20.0,55.114,41.248,48.944,65.054,72.093,70.709,75.253,41.053,55.392,41.532,-10.82,71.75,68.063,70.875,70.125,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.969,78.75,72.563,0.014,69.438,71.813,69.063,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.438,77.938,0.028,70.0,72.875,69.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.438,75.188,0.033,69.688,71.938,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.445,0.0,0.0,0.035,0.035,0.013,0.027,0.045,0.033
5142008,19,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.719,2.248,2.228,-0.354,66.987,63.464,71.445,62.061,62.823,0.0,-0.003,0.036,20.0,20.0,55.03,41.192,48.995,65.054,72.019,70.709,75.253,40.98,55.287,41.386,-10.82,71.813,68.0,70.875,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.813,78.563,72.563,0.014,69.313,71.813,69.063,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.375,77.938,0.029,70.0,72.813,69.125,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.375,74.938,0.038,69.688,71.875,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.375,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.381,0.0,0.0,0.035,0.036,0.012,0.027,0.052,0.034
5142008,20,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,14.93,2.248,2.228,1.994,66.987,63.252,71.34,61.955,62.93,0.0,-0.007,0.039,20.0,20.0,55.002,41.164,48.918,65.161,72.093,70.709,75.253,40.906,55.392,41.386,-10.82,71.938,68.0,70.938,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.859,78.563,72.563,0.014,69.438,71.813,69.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.25,77.75,0.029,70.0,72.875,69.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.25,75.188,0.038,69.688,71.875,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.44,0.0,0.0,0.035,0.036,0.012,0.028,0.05,0.033
5142008,21,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,14.883,2.248,2.228,0.38,66.987,63.464,71.445,61.955,62.93,0.0,-0.007,0.036,20.0,20.0,54.946,41.22,48.931,65.054,72.093,70.709,75.179,40.76,55.287,41.24,-10.82,71.813,68.063,70.875,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,15.031,78.313,72.563,0.014,69.438,71.75,69.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.063,77.75,0.029,70.0,72.875,69.125,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,84.0,75.188,0.04,69.688,71.875,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.44,0.0,0.0,0.034,0.035,0.012,0.027,0.051,0.033
5142008,22,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,15.07,2.248,2.228,1.71,66.987,63.464,71.445,62.061,62.93,0.0,-0.007,0.039,20.0,20.0,54.861,41.164,48.97,65.054,72.093,70.922,75.253,40.687,55.287,41.168,-10.82,71.938,68.0,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,14.961,78.25,72.5,0.014,69.438,71.75,69.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,84.25,77.75,0.029,70.0,72.813,69.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,84.0,75.188,0.037,69.563,71.938,69.313,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,83.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.441,0.0,0.0,0.035,0.036,0.012,0.028,0.048,0.032
5142008,23,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,14.945,2.248,2.228,0.603,66.987,63.464,71.445,62.061,62.823,0.0,-0.007,0.036,20.0,20.0,54.805,41.164,48.905,65.161,72.093,70.709,75.253,40.687,55.287,41.095,-10.82,71.75,68.063,70.938,70.188,68.438,70.25,0.0,0,72,70,1000,200,0.0,14.906,78.313,72.563,0.014,69.313,71.813,69.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.813,77.625,0.029,70.0,72.813,69.25,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.938,74.938,0.037,69.688,71.938,69.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.372,0.0,0.0,0.035,0.035,0.012,0.026,0.049,0.032
5142008,24,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.82,2.248,2.228,1.832,67.095,63.464,71.34,62.061,62.93,0.0,-0.003,0.036,20.0,20.0,54.749,41.108,48.879,65.161,71.945,70.603,75.106,40.54,55.287,40.949,-10.82,71.688,68.063,70.938,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.836,78.25,72.5,0.014,69.438,71.813,69.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.813,77.625,0.029,70.0,72.813,69.25,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.938,75.188,0.038,69.688,71.938,69.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.371,0.0,0.0,0.035,0.036,0.012,0.026,0.049,0.032
5142008,25,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,15.0,2.248,2.228,1.248,67.095,63.464,71.445,62.166,62.93,0.0,-0.003,0.036,20.0,20.0,54.693,40.996,48.931,65.161,72.019,70.709,75.179,40.394,55.287,40.876,-10.82,71.875,68.063,70.875,70.188,68.438,70.125,0.0,0,72,70,1000,200,0.0,15.0,78.125,72.5,0.014,69.313,71.813,69.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.75,77.563,0.029,70.0,72.875,69.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,83.75,75.188,0.037,69.688,72.0,69.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.688,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.43,0.0,0.0,0.035,0.036,0.012,0.026,0.046,0.031
5142008,26,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.875,2.248,2.228,0.753,67.095,63.57,71.445,62.166,62.93,0.0,-0.007,0.036,20.0,20.0,54.665,41.052,48.931,65.269,72.093,70.922,75.253,40.394,55.287,40.876,-10.82,71.75,68.0,70.938,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.961,78.0,72.5,0.014,69.313,71.75,69.25,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,83.625,77.563,0.029,70.0,72.875,69.25,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,83.563,74.875,0.038,69.688,72.0,69.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.03,0.431,0.0,0.0,0.035,0.036,0.011,0.026,0.048,0.031
5142008,27,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.266,0,80,55,1.4,14.992,2.248,0.462,0.363,67.095,63.57,71.445,62.166,63.038,0.0,-0.007,0.039,20.0,20.0,54.581,41.108,48.892,65.376,72.019,70.709,75.179,40.32,54.974,40.73,-10.82,71.688,68.0,70.938,70.125,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.867,78.0,72.5,0.014,69.313,71.75,69.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.438,77.438,0.029,70.0,72.875,69.25,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.563,74.875,0.038,69.688,72.0,69.563,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,82.5,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.371,0.0,0.0,0.035,0.036,0.011,0.025,0.048,0.03
5142008,28,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,15.141,2.248,2.228,0.331,67.203,63.57,71.34,62.166,63.038,0.0,-0.007,0.036,20.0,20.0,54.553,40.996,48.84,65.376,72.019,70.922,75.179,40.174,55.287,40.585,-10.82,71.688,68.063,70.938,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,15.07,77.938,72.5,0.014,69.313,71.75,69.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.375,77.563,0.029,70.0,72.875,69.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.375,74.938,0.034,69.688,72.063,69.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.5,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.363,0.0,0.0,0.035,0.035,0.011,0.025,0.042,0.031
5142008,29,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.844,2.248,2.228,0.423,67.203,63.677,71.445,62.272,63.145,0.0,-0.007,0.039,20.0,20.0,54.469,41.052,48.853,65.484,72.019,70.815,75.253,40.174,55.183,40.658,-10.82,71.813,67.938,70.875,70.188,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.789,77.938,72.25,0.014,69.313,71.688,69.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.188,77.438,0.029,70.0,72.813,69.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.25,74.875,0.034,69.563,72.063,69.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.432,0.0,0.0,0.035,0.035,0.012,0.024,0.042,0.03
5142008,30,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,14.805,2.248,2.228,0.574,67.203,63.677,71.34,62.272,63.145,0.0,-0.003,0.036,20.0,20.0,54.413,41.024,48.853,65.484,72.019,70.709,75.253,39.954,55.183,40.439,-10.82,71.75,68.0,70.875,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,14.867,77.625,72.25,0.014,69.313,71.75,69.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,83.188,77.438,0.029,70.0,72.875,69.313,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,83.188,74.875,0.035,69.688,72.0,69.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.027,0.426,0.0,0.0,0.034,0.035,0.011,0.024,0.042,0.029
5142008,31,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.828,2.248,2.228,2.084,67.203,63.677,71.34,62.272,63.145,0.0,-0.007,0.036,20.0,20.0,54.385,41.108,48.788,65.376,71.945,70.603,75.179,39.954,55.183,40.439,-10.82,71.688,68.0,70.875,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,14.875,77.625,72.5,0.014,69.313,71.625,69.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,83.0,77.375,0.029,70.0,72.813,69.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,83.063,74.875,0.034,69.688,72.063,69.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.426,0.0,0.0,0.035,0.035,0.01,0.024,0.041,0.029
5142008,32,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,14.805,2.248,2.228,-0.398,67.31,63.783,71.34,62.272,63.252,0.0,-0.003,0.039,20.0,20.0,54.329,41.08,48.775,65.484,72.019,70.922,75.253,39.954,55.183,40.366,-10.82,71.625,68.063,70.875,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,14.906,77.563,72.25,0.014,69.313,71.688,69.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.813,77.375,0.029,70.0,72.875,69.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.938,74.875,0.038,69.688,72.063,69.625,70.938,0.0,27.016,72,70,1000,200,0.0,0.0,82.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.062,0.362,0.0,0.0,0.035,0.035,0.011,0.023,0.045,0.03
5142008,33,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.953,2.248,2.228,1.915,67.418,63.677,71.235,62.272,63.145,0.0,-0.007,0.036,20.0,20.0,54.272,41.052,48.788,65.484,72.019,70.709,75.253,39.881,55.392,40.293,-10.82,71.563,68.0,70.938,70.188,68.5,70.25,0.0,0,72,70,1000,200,0.0,15.039,77.625,72.25,0.014,69.313,71.625,69.313,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,82.813,77.438,0.029,70.0,72.813,69.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.813,74.875,0.036,69.688,72.0,69.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,82.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.356,0.0,0.0,0.035,0.035,0.011,0.023,0.042,0.03
5142008,34,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.883,2.248,2.228,0.785,67.31,63.783,71.34,62.378,63.145,0.0,-0.007,0.039,20.0,20.0,54.216,41.024,48.775,65.376,72.019,70.603,75.179,39.954,55.183,40.293,-10.82,71.5,68.063,70.938,70.25,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.805,77.563,72.5,0.014,69.313,71.688,69.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.75,77.375,0.029,70.0,72.813,69.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.813,74.875,0.03,69.688,71.938,69.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.025,0.298,0.0,0.0,0.035,0.036,0.01,0.023,0.035,0.029
5142008,35,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.906,2.248,2.228,0.468,67.418,63.783,71.34,62.378,63.252,0.0,-0.007,0.036,20.0,20.0,54.16,41.08,48.788,65.591,72.019,70.709,75.179,40.613,54.974,40.949,-10.82,71.5,68.0,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.961,77.438,72.25,0.014,69.313,71.688,69.313,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.625,77.188,0.029,70.0,72.813,69.563,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.688,74.875,0.034,69.688,71.875,69.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.027,0.313,0.0,0.0,0.035,0.036,0.011,0.023,0.039,0.029
5142008,36,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.805,2.248,2.228,1.108,67.418,63.677,71.235,62.378,63.252,0.0,-0.003,0.036,20.0,20.0,54.076,41.052,48.775,65.591,71.945,70.922,75.106,40.98,55.183,41.313,-10.82,71.5,68.0,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.859,77.375,72.188,0.014,69.313,71.75,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.625,77.063,0.029,70.0,72.813,69.563,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.688,74.75,0.034,69.688,71.875,69.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.314,0.0,0.0,0.035,0.036,0.011,0.024,0.039,0.028
5142008,37,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.805,2.248,2.228,1.708,67.525,63.889,71.235,62.378,63.252,0.0,-0.007,0.039,20.0,20.0,54.02,41.08,48.801,65.699,72.019,70.603,75.179,40.906,55.183,41.386,-10.82,71.563,68.0,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.82,77.375,72.188,0.014,69.313,71.813,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.5,77.188,0.029,70.0,72.813,69.563,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.563,74.75,0.034,69.563,71.813,69.625,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,81.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.451,0.0,0.0,0.035,0.036,0.011,0.022,0.039,0.028
5142008,38,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.781,2.248,2.228,1.744,67.418,63.889,71.235,62.378,63.359,0.0,-0.003,0.036,20.0,20.0,53.992,41.08,48.814,65.699,71.945,70.709,75.106,40.98,55.078,41.386,-10.82,71.625,68.063,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,15.078,77.375,72.188,0.014,69.313,71.875,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.438,77.063,0.029,70.0,72.813,69.563,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.5,74.75,0.038,69.688,71.813,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.028,0.385,0.0,0.0,0.035,0.036,0.011,0.023,0.043,0.028
5142008,39,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,15.078,2.248,2.228,1.907,67.525,63.889,71.235,62.483,63.359,0.0,-0.007,0.039,20.0,20.0,53.964,41.024,48.892,65.699,71.945,70.603,75.179,41.053,55.183,41.459,-10.82,71.5,68.063,70.938,70.188,68.625,70.125,0.0,0,72,70,1000,200,0.0,14.82,77.063,72.188,0.014,69.313,71.813,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.188,77.063,0.029,70.0,72.813,69.563,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.375,74.75,0.033,69.688,71.813,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.051,0.384,0.0,0.0,0.035,0.036,0.01,0.022,0.037,0.028
5142008,40,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.82,2.248,2.228,0.407,67.525,63.889,71.235,62.483,63.359,0.0,-0.007,0.039,20.0,20.0,53.88,41.08,48.853,65.699,72.019,70.603,75.253,41.126,55.287,41.459,-10.82,71.563,68.063,70.938,70.188,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.828,77.063,72.188,0.014,69.313,71.813,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.188,77.063,0.029,70.0,72.875,69.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.375,74.75,0.037,69.688,71.75,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.314,0.0,0.0,0.035,0.036,0.01,0.022,0.041,0.027
5142008,41,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.844,2.248,2.228,0.487,67.525,63.889,71.235,62.483,63.359,0.0,-0.003,0.036,20.0,20.0,53.824,41.052,48.866,65.699,72.019,70.603,75.179,41.2,55.183,41.532,-10.82,71.438,68.063,70.938,70.25,68.75,70.375,0.0,0,72,70,1000,200,0.0,14.914,77.063,72.188,0.014,69.313,71.75,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.125,77.0,0.029,70.0,72.875,69.563,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.188,74.75,0.034,69.688,71.75,69.813,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,81.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.319,0.0,0.0,0.035,0.036,0.01,0.022,0.037,0.027
5142008,42,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.867,2.248,2.228,1.29,67.633,63.995,71.235,62.483,63.466,0.0,-0.007,0.036,20.0,20.0,53.768,41.052,48.918,65.699,71.945,70.709,75.179,41.273,55.183,41.677,-10.82,71.688,68.063,70.938,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,14.719,76.938,72.063,0.014,69.313,71.688,69.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,82.063,77.0,0.029,70.0,72.813,69.688,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,82.063,74.75,0.034,69.563,71.75,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.39,0.0,0.0,0.035,0.035,0.01,0.021,0.036,0.027
5142008,43,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.742,2.248,2.228,-0.444,67.633,63.995,71.235,62.589,63.466,0.0,-0.007,0.036,20.0,20.0,53.74,41.08,48.957,65.806,71.945,70.603,75.179,41.346,55.183,41.677,-10.82,71.563,68.125,70.875,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,14.805,76.813,72.063,0.014,69.313,71.688,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.875,77.0,0.029,70.0,72.813,69.688,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.0,74.75,0.04,69.688,71.813,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.32,0.0,0.0,0.035,0.036,0.01,0.021,0.042,0.026
5142008,44,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.844,2.248,2.228,0.433,67.633,63.995,71.129,62.589,63.466,0.0,-0.007,0.036,20.0,20.0,53.684,41.08,48.957,65.806,71.871,70.815,75.106,41.346,55.078,41.677,-10.82,71.5,68.188,70.938,70.25,68.75,70.25,0.0,0,72,70,1000,200,0.0,14.766,76.938,72.063,0.014,69.313,71.625,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.813,76.875,0.029,70.0,72.813,69.688,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,82.063,74.625,0.036,69.688,71.813,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,81.0,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.034,0.324,0.0,0.0,0.035,0.036,0.01,0.021,0.039,0.026
5142008,45,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.719,2.248,2.228,0.782,67.633,63.995,71.235,62.695,63.466,0.0,-0.007,0.036,20.0,20.0,53.599,41.136,48.983,65.913,71.945,70.603,75.179,41.346,55.183,41.75,-10.82,71.375,68.125,70.938,70.188,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.789,76.813,72.063,0.014,69.313,71.688,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.813,76.875,0.029,70.0,72.813,69.688,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.875,74.625,0.038,69.688,71.813,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.938,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.392,0.0,0.0,0.035,0.036,0.01,0.021,0.04,0.026
5142008,46,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.688,2.248,2.228,1.747,67.741,64.101,71.129,62.589,63.573,0.0,-0.007,0.036,20.0,20.0,53.571,41.136,48.983,65.806,72.019,70.603,75.179,41.419,55.078,41.823,-10.82,71.438,68.188,70.938,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.672,76.813,72.188,0.014,69.313,71.625,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.625,76.875,0.029,70.0,72.813,69.688,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.813,74.625,0.038,69.563,71.813,69.813,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.397,0.0,0.0,0.035,0.036,0.009,0.02,0.04,0.026
5142008,47,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.898,2.248,2.228,0.365,67.741,64.101,71.129,62.695,63.466,0.0,-0.003,0.036,20.0,20.0,53.543,41.164,48.983,65.806,71.945,70.603,75.179,41.419,55.078,41.823,-10.82,71.375,68.125,70.938,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.688,76.813,72.063,0.014,69.313,71.625,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.563,76.875,0.029,70.0,72.813,69.688,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.563,74.625,0.038,69.688,71.75,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.395,0.0,0.0,0.035,0.035,0.01,0.02,0.039,0.025
5142008,48,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.82,2.248,2.228,1.811,67.741,64.101,71.129,62.8,63.573,0.0,-0.007,0.039,20.0,20.0,53.459,41.136,48.983,65.806,71.871,70.603,75.106,41.419,55.183,41.823,-10.82,71.313,68.125,70.938,70.188,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.898,76.5,72.063,0.014,69.313,71.563,69.688,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.563,76.75,0.029,70.0,72.813,69.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.563,74.75,0.039,69.563,71.75,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.392,0.0,0.0,0.035,0.035,0.009,0.02,0.039,0.026
5142008,49,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.883,2.248,2.228,0.378,67.848,64.101,71.129,62.695,63.68,0.0,-0.007,0.036,20.0,20.0,53.459,41.108,48.995,66.021,71.871,70.603,75.032,41.493,55.183,41.896,-10.82,71.438,68.125,70.938,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.781,76.438,71.938,0.014,69.313,71.563,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.438,76.75,0.028,70.0,72.813,69.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,81.5,74.563,0.038,69.563,71.75,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.625,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.395,0.0,0.0,0.035,0.036,0.009,0.019,0.038,0.025
5142008,50,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.75,2.248,2.228,1.548,67.741,64.101,71.129,62.695,63.573,0.0,-0.003,0.036,20.0,20.0,53.403,41.136,48.97,65.913,71.871,70.603,75.106,41.566,55.078,41.969,-10.82,71.375,68.188,70.938,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.844,76.438,72.063,0.014,69.313,71.563,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.438,76.563,0.029,70.0,72.813,69.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.375,74.625,0.037,69.563,71.75,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.4,0.0,0.0,0.035,0.036,0.009,0.021,0.036,0.025
5142008,51,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.789,2.248,2.228,0.768,67.956,64.101,71.129,62.695,63.68,0.0,-0.007,0.036,20.0,20.0,53.347,41.192,48.957,66.128,71.871,70.603,75.106,41.493,55.183,41.969,-10.82,71.313,68.188,70.875,70.188,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.867,76.313,72.063,0.014,69.188,71.563,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.25,76.563,0.029,70.0,72.813,69.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,81.375,74.625,0.038,69.688,71.75,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.465,0.0,0.0,0.035,0.036,0.009,0.02,0.037,0.024
5142008,52,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,15.063,2.248,2.228,1.245,67.848,64.207,71.024,62.695,63.68,0.0,-0.007,0.036,20.0,20.0,53.291,41.136,48.944,66.021,71.871,70.603,75.106,41.566,55.287,41.896,-10.82,71.313,68.188,70.938,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.93,76.313,72.063,0.014,69.313,71.5,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.25,76.563,0.029,70.0,72.875,69.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.25,74.625,0.042,69.563,71.813,70.0,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,80.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.323,0.0,0.0,0.035,0.035,0.009,0.02,0.041,0.024
5142008,53,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.82,2.248,2.228,1.614,67.956,64.101,71.129,62.8,63.787,0.0,-0.007,0.039,20.0,20.0,53.263,41.192,48.931,66.128,71.945,70.603,75.106,41.566,55.183,41.896,-10.82,71.313,68.188,70.938,70.188,69.0,70.375,0.0,0,72,70,1000,200,0.0,14.773,76.313,72.063,0.014,69.313,71.5,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,81.0,76.563,0.029,70.0,72.813,69.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.25,74.563,0.034,69.688,71.813,69.875,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.324,0.0,0.0,0.035,0.036,0.009,0.019,0.033,0.024
5142008,54,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.953,2.248,2.228,2.045,67.848,64.207,71.024,62.8,63.68,0.0,-0.007,0.036,20.0,20.0,53.235,41.192,48.905,66.128,71.871,70.603,75.106,41.712,55.183,42.042,-10.82,71.25,68.188,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.844,76.313,71.938,0.014,69.313,71.5,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.938,76.75,0.029,69.938,72.813,69.938,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,81.188,74.563,0.034,69.688,71.875,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.328,0.0,0.0,0.035,0.036,0.009,0.018,0.033,0.024
5142008,55,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.773,2.248,2.228,0.406,67.956,64.313,71.235,62.8,63.787,0.0,-0.007,0.039,20.0,20.0,53.151,41.22,48.931,66.128,71.871,70.603,75.106,41.639,55.183,41.969,-10.82,71.313,68.188,71.125,70.188,69.125,70.25,0.0,0,72,70,1000,200,0.0,14.75,76.25,72.063,0.014,69.313,71.438,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.938,76.438,0.028,70.0,72.813,69.938,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,81.0,74.563,0.038,69.563,71.875,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.028,0.327,0.0,0.0,0.035,0.036,0.009,0.018,0.036,0.024
5142008,56,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.852,2.248,2.228,1.498,67.956,64.313,71.129,62.906,63.68,0.0,-0.007,0.036,20.0,20.0,53.095,41.192,48.931,66.128,71.871,70.709,75.106,41.639,55.287,42.042,-10.82,71.375,68.313,70.938,70.188,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.875,76.25,71.938,0.014,69.313,71.5,69.75,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.813,76.438,0.029,70.0,72.875,70.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,81.0,74.563,0.034,69.563,71.875,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.188,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.395,0.0,0.0,0.035,0.036,0.009,0.019,0.032,0.024
5142008,57,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.758,2.248,2.228,0.993,67.956,64.313,71.129,62.906,63.68,0.0,-0.007,0.039,20.0,20.0,53.066,41.192,48.918,66.021,71.871,70.603,75.179,41.639,55.287,42.042,-10.82,71.438,68.313,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.805,76.125,71.938,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.75,76.313,0.029,69.938,72.875,69.938,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.875,74.625,0.042,69.563,71.938,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,80.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.029,0.396,0.0,0.0,0.035,0.036,0.009,0.019,0.038,0.023
5142008,58,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,14.758,2.248,2.228,1.249,67.956,64.313,71.129,62.906,63.787,0.0,-0.007,0.039,20.0,20.0,53.038,41.164,48.918,66.128,71.871,70.603,75.106,41.639,55.287,42.042,-10.82,71.313,68.25,70.938,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.75,76.125,72.063,0.014,69.313,71.5,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.75,76.313,0.029,70.0,72.813,69.938,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.688,74.563,0.037,69.563,71.938,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.813,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.028,0.396,0.0,0.0,0.034,0.036,0.008,0.019,0.033,0.022
5142008,59,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.758,2.248,2.228,1.385,67.956,64.419,71.129,62.906,63.787,0.0,-0.003,0.036,20.0,20.0,52.982,41.136,48.918,66.128,71.871,70.603,75.106,41.639,55.392,42.042,-10.82,71.375,68.313,70.938,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.797,75.875,71.938,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.563,76.313,0.029,69.938,72.875,69.938,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.75,74.563,0.034,69.563,71.875,70.0,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.813,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.028,0.393,0.0,0.0,0.035,0.035,0.008,0.018,0.031,0.022
5142008,100,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.859,2.248,2.228,1.573,68.064,64.313,71.235,63.011,63.787,0.0,-0.003,0.036,20.0,20.0,52.926,41.136,48.944,66.236,71.797,70.815,75.106,41.712,55.183,42.114,-10.82,71.375,68.313,70.875,70.25,69.0,70.375,0.0,0,72,70,1000,200,0.0,14.883,75.813,71.875,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.438,76.313,0.029,70.0,72.875,69.938,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.688,74.563,0.034,69.688,71.875,70.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.398,0.0,0.0,0.035,0.035,0.008,0.017,0.03,0.023
5142008,101,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.969,2.248,2.228,0.53,68.064,64.419,71.129,63.011,63.787,0.0,-0.007,0.036,20.0,20.0,52.898,41.136,48.931,66.236,71.871,70.603,75.106,41.712,55.287,42.114,-10.82,71.313,68.25,70.938,70.25,69.0,70.375,0.0,0,72,70,1000,200,0.0,14.844,75.875,71.938,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.438,76.313,0.029,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.563,74.375,0.034,69.563,71.813,70.125,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.397,0.0,0.0,0.035,0.035,0.008,0.017,0.031,0.022
