DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5142008,102,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.836,2.248,2.228,1.582,68.064,64.419,71.235,63.011,63.894,0.0,-0.007,0.036,20.0,20.0,52.87,41.08,48.918,66.236,71.945,70.603,75.106,41.712,55.183,42.114,-10.82,71.375,68.313,70.938,70.25,69.0,70.375,0.0,0,72,70,1000,200,0.0,14.742,75.813,71.938,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.25,76.313,0.029,70.0,72.813,70.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,80.563,74.375,0.034,69.563,71.813,70.125,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.4,0.0,0.0,0.035,0.036,0.008,0.017,0.031,0.022
5142008,103,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.82,2.248,2.228,2.137,68.064,64.525,71.129,63.011,63.894,0.0,-0.007,0.039,20.0,20.0,52.786,41.136,48.931,66.236,71.871,70.603,75.106,41.712,55.392,42.114,-10.82,71.375,68.375,70.938,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.797,75.813,71.938,0.014,69.313,71.5,69.875,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.25,76.25,0.029,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.563,74.375,0.037,69.563,71.75,70.125,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.625,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.392,0.0,0.0,0.035,0.035,0.008,0.017,0.033,0.022
5142008,104,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.727,2.248,2.228,1.776,68.064,64.419,71.129,63.011,63.894,0.0,-0.007,0.036,20.0,20.0,52.758,41.136,48.957,66.128,71.871,70.603,75.106,41.712,55.183,42.114,-10.82,71.313,68.375,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,14.641,75.813,71.938,0.014,69.25,71.5,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.25,76.25,0.029,70.0,72.875,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.25,74.375,0.041,69.563,71.813,70.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.563,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.401,0.0,0.0,0.035,0.035,0.008,0.017,0.035,0.022
5142008,105,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.867,2.248,2.228,0.53,68.064,64.419,71.129,63.117,63.787,0.0,-0.003,0.036,20.0,20.0,52.73,41.164,48.957,66.128,71.871,70.815,75.106,41.712,55.287,42.114,-10.82,71.25,68.313,70.938,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.844,75.688,71.875,0.014,69.313,71.5,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.188,76.25,0.029,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.375,74.375,0.035,69.563,71.813,70.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.397,0.0,0.0,0.035,0.035,0.008,0.017,0.031,0.022
5142008,106,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,14.734,2.248,2.228,3.006,68.171,64.525,71.129,63.011,64.001,0.0,-0.007,0.036,20.0,20.0,52.702,41.08,48.931,66.343,71.871,70.603,75.032,41.712,55.183,42.114,-10.82,71.313,68.375,70.938,70.25,69.0,70.375,0.0,0,72,70,1000,200,0.0,14.813,75.625,71.875,0.014,69.25,71.563,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.125,76.25,0.029,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.25,74.563,0.034,69.563,71.813,70.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.4,0.0,0.0,0.034,0.036,0.008,0.016,0.028,0.022
5142008,107,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.844,2.248,2.228,2.345,68.171,64.525,71.129,63.117,63.894,0.0,-0.007,0.036,20.0,20.0,52.646,41.136,48.931,66.236,71.871,70.603,75.106,41.786,55.287,42.114,-10.82,71.313,68.375,70.938,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.789,75.688,71.875,0.014,69.25,71.563,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.125,76.188,0.029,69.938,72.875,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.188,74.25,0.036,69.563,71.75,70.125,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.028,0.326,0.0,0.0,0.035,0.036,0.008,0.017,0.031,0.021
5142008,108,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.773,2.248,0.462,0.467,68.171,64.631,71.129,63.117,64.001,0.0,-0.003,0.036,20.0,20.0,52.59,41.08,48.931,66.343,71.797,70.497,74.958,41.639,55.287,42.042,-10.82,71.25,68.375,71.125,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.852,75.688,71.938,0.014,69.25,71.625,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.0,76.188,0.029,70.0,72.813,70.188,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,80.063,74.25,0.034,69.688,71.75,70.125,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.396,0.0,0.0,0.035,0.036,0.008,0.016,0.029,0.021
5142008,109,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.883,2.248,2.228,3.004,68.171,64.525,71.235,63.117,64.001,0.0,-0.007,0.036,20.0,20.0,52.562,41.136,48.931,66.343,71.797,70.603,75.106,41.786,55.287,42.187,-10.82,71.313,68.438,70.938,70.313,69.25,70.25,0.0,0,72,70,1000,200,0.0,14.914,75.5,71.875,0.014,69.313,71.5,70.0,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,80.0,76.188,0.029,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,80.063,74.25,0.036,69.688,71.813,70.125,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.399,0.0,0.0,0.035,0.036,0.007,0.016,0.031,0.021
5142008,110,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.859,2.248,2.228,2.544,68.279,64.631,71.129,63.223,64.001,0.0,-0.007,0.036,20.0,20.0,52.534,41.108,48.918,66.343,71.871,70.815,75.032,41.859,55.392,42.187,-10.82,71.313,68.438,70.938,70.313,69.125,70.375,0.0,0,72,70,1000,200,0.0,14.891,75.5,71.875,0.014,69.313,71.5,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.813,76.188,0.029,70.0,72.813,70.0,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,80.063,74.25,0.034,69.563,71.813,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.324,0.0,0.0,0.035,0.035,0.007,0.015,0.029,0.02
5142008,111,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,14.836,2.248,2.228,1.593,68.279,64.631,71.129,63.223,64.001,0.0,-0.007,0.036,20.0,20.0,52.506,41.052,48.931,66.343,71.871,70.603,75.106,41.859,55.287,42.187,-10.82,71.313,68.438,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.813,75.5,71.875,0.014,69.313,71.563,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.688,75.938,0.028,70.0,72.813,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.938,74.375,0.037,69.688,71.813,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,79.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.028,0.325,0.0,0.0,0.034,0.036,0.007,0.015,0.03,0.021
5142008,112,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.844,2.248,2.228,0.372,68.386,64.631,71.129,63.223,64.108,0.0,-0.007,0.036,20.0,20.0,52.449,41.08,48.866,66.343,71.871,70.603,75.106,41.786,55.496,42.187,-10.82,71.188,68.5,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.641,75.5,71.875,0.014,69.313,71.438,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.688,75.938,0.029,70.0,72.875,70.0,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.813,74.25,0.035,69.563,71.75,70.25,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,79.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.393,0.0,0.0,0.035,0.036,0.007,0.016,0.028,0.021
5142008,113,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.656,2.248,2.228,1.189,68.279,64.631,71.129,63.223,64.001,0.0,-0.007,0.039,20.0,20.0,52.421,41.108,48.879,66.558,71.797,70.603,75.032,41.786,55.287,42.187,-10.82,71.125,68.5,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.766,75.5,71.875,0.014,69.313,71.438,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.563,75.938,0.029,70.0,72.813,70.188,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.813,74.25,0.037,69.688,71.75,70.438,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,78.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.398,0.0,0.0,0.035,0.036,0.007,0.015,0.03,0.02
5142008,114,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.672,2.248,0.462,0.487,68.386,64.738,71.129,63.223,64.108,0.0,-0.003,0.036,20.0,20.0,52.421,41.08,48.866,66.45,71.797,70.497,74.958,41.786,55.496,42.187,-10.82,71.125,68.5,70.938,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.93,75.25,71.875,0.014,69.25,71.5,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.563,75.938,0.029,69.938,72.75,70.188,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.688,74.25,0.036,69.563,71.813,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.875,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.391,0.0,0.0,0.035,0.036,0.007,0.015,0.029,0.02
5142008,115,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,14.656,2.248,2.228,1.278,68.386,64.631,71.129,63.328,64.108,0.0,-0.003,0.036,20.0,20.0,52.365,41.108,48.879,66.558,71.797,70.497,75.032,41.712,55.392,42.187,-10.82,71.0,68.563,70.938,70.25,69.313,70.25,0.0,0,72,70,1000,200,0.0,14.703,75.188,71.688,0.014,69.25,71.438,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.563,75.938,0.028,70.0,72.813,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.688,74.25,0.036,69.563,71.813,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.875,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.052,0.465,0.0,0.0,0.035,0.036,0.007,0.015,0.029,0.02
5142008,116,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.922,2.248,0.462,1.146,68.386,64.631,71.129,63.328,64.215,0.0,-0.007,0.036,20.0,20.0,52.309,41.08,48.879,66.558,71.797,70.497,75.032,41.932,55.392,42.187,-10.82,71.063,68.563,70.938,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.852,75.188,71.875,0.014,69.25,71.438,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.5,75.875,0.029,69.938,72.75,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.563,74.25,0.034,69.688,71.875,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.625,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.253,0.0,0.0,0.035,0.036,0.007,0.015,0.026,0.019
5142008,117,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.688,2.248,2.228,2.128,68.386,64.844,71.235,63.434,64.215,0.0,-0.007,0.036,20.0,20.0,52.281,41.136,48.853,66.558,71.797,70.497,75.032,41.859,55.392,42.26,-10.82,71.0,68.625,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.875,75.125,71.875,0.014,69.25,71.438,70.188,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.438,75.875,0.029,69.938,72.75,70.188,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.563,74.25,0.038,69.563,71.875,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.625,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.027,0.398,0.0,0.0,0.035,0.035,0.007,0.015,0.03,0.019
5142008,118,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.695,2.248,2.228,0.478,68.386,64.738,71.129,63.328,64.215,0.0,-0.007,0.036,20.0,20.0,52.225,41.22,48.84,66.558,71.797,70.603,74.958,41.859,55.392,42.26,-10.82,70.938,68.625,71.125,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.617,75.188,71.688,0.014,69.25,71.5,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.438,75.875,0.029,69.938,72.813,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.5,74.188,0.042,69.688,71.875,70.438,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,78.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.029,0.396,0.0,0.0,0.035,0.036,0.007,0.015,0.033,0.019
5142008,119,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.688,2.248,2.228,1.524,68.602,64.844,71.129,63.434,64.322,0.0,-0.007,0.039,20.0,20.0,52.197,41.136,48.801,66.665,71.797,70.603,75.032,41.932,55.392,42.187,-10.82,70.938,68.688,71.125,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.727,75.125,71.688,0.014,69.25,71.625,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.188,75.875,0.029,70.0,72.813,70.313,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,79.5,74.25,0.034,69.563,71.875,70.438,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,78.563,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.254,0.0,0.0,0.035,0.036,0.007,0.014,0.026,0.019
5142008,120,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.758,2.248,2.228,0.372,68.494,64.738,71.235,63.328,64.322,0.0,-0.003,0.039,20.0,20.0,52.169,41.22,48.801,66.665,71.797,70.497,75.032,41.786,55.392,42.26,-10.82,71.063,68.75,71.125,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.523,75.125,71.688,0.014,69.25,71.688,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.188,75.875,0.029,70.0,72.813,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.375,74.188,0.034,69.563,71.875,70.25,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.468,0.0,0.0,0.035,0.036,0.007,0.014,0.026,0.019
5142008,121,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.633,2.248,2.228,2.09,68.494,64.844,71.235,63.434,64.215,0.0,-0.007,0.036,20.0,20.0,52.169,41.164,48.678,66.558,71.723,70.603,74.958,41.859,55.392,42.187,-10.82,70.938,68.75,71.125,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.695,75.125,71.688,0.014,69.25,71.688,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.188,75.75,0.029,70.0,72.75,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.375,74.188,0.026,69.563,71.875,70.438,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,78.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.324,0.0,0.0,0.035,0.036,0.007,0.015,0.02,0.019
5142008,122,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.727,1.126,2.228,1.708,68.494,64.844,71.235,63.434,64.215,0.0,-0.007,0.036,20.0,20.0,52.113,41.08,48.613,66.558,71.797,70.603,75.032,41.859,55.392,42.26,-10.82,70.875,68.75,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.648,75.125,71.688,0.014,69.25,71.625,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,79.063,75.75,0.029,69.938,72.813,70.313,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,79.188,74.188,0.034,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.397,0.0,0.0,0.035,0.036,0.007,0.014,0.025,0.018
5142008,123,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.648,2.248,2.228,2.226,68.494,64.844,71.235,63.434,64.322,0.0,-0.007,0.036,20.0,20.0,52.085,41.08,48.522,66.665,71.723,70.497,75.032,41.859,55.392,42.26,-10.82,70.938,68.688,71.125,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.766,75.0,71.875,0.014,69.25,71.625,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.938,75.75,0.028,69.938,72.75,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.063,74.188,0.042,69.563,71.875,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.396,0.0,0.0,0.035,0.036,0.006,0.013,0.03,0.019
5142008,124,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.742,2.248,2.228,2.126,68.602,64.844,71.34,63.434,64.322,0.0,-0.007,0.036,20.0,20.0,52.057,41.108,48.445,66.558,71.797,70.603,75.032,41.859,55.392,42.26,-10.82,71.0,68.75,71.125,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.68,75.0,71.688,0.014,69.25,71.625,70.25,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.938,75.75,0.029,70.0,72.75,70.313,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,79.188,74.188,0.038,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.03,0.396,0.0,0.0,0.035,0.036,0.007,0.014,0.028,0.018
5142008,125,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,14.75,2.248,2.228,2.056,68.494,64.844,71.235,63.54,64.322,0.0,-0.007,0.036,20.0,20.0,52.001,41.024,48.386,66.665,71.797,70.603,75.032,41.932,55.601,42.333,-10.82,71.0,68.813,71.125,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.906,75.0,71.688,0.014,69.25,71.563,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.875,75.75,0.029,69.938,72.813,70.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,79.063,74.188,0.038,69.563,71.875,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.392,0.0,0.0,0.036,0.036,0.007,0.013,0.027,0.018
5142008,126,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,14.57,2.248,2.228,0.701,68.602,64.95,71.34,63.54,64.322,0.0,-0.007,0.036,20.0,20.0,51.945,41.08,48.36,66.665,71.723,70.603,74.958,41.932,55.392,42.333,-10.82,70.938,68.813,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,14.641,74.938,71.688,0.014,69.25,71.563,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.875,75.625,0.029,69.938,72.688,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.063,74.188,0.037,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.397,0.0,0.0,0.034,0.036,0.007,0.014,0.026,0.018
5142008,127,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.703,2.248,0.462,1.441,68.602,64.95,71.34,63.645,64.322,0.0,-0.007,0.036,20.0,20.0,51.945,41.024,48.334,66.773,71.723,70.709,74.958,42.005,55.496,42.333,-10.82,70.938,68.813,70.938,70.313,69.313,70.25,0.0,0,72,70,1000,200,0.0,14.859,74.938,71.688,0.014,69.25,71.563,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.813,75.625,0.028,69.938,72.813,70.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,79.0,74.188,0.036,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.325,0.0,0.0,0.035,0.036,0.007,0.013,0.025,0.018
5142008,128,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.781,2.248,2.228,1.253,68.602,64.95,71.235,63.54,64.322,0.0,-0.007,0.036,20.0,20.0,51.917,40.968,48.218,66.773,71.723,70.815,75.032,41.932,55.392,42.333,-10.82,70.875,68.813,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.945,74.688,71.563,0.014,69.25,71.5,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.813,75.625,0.029,69.938,72.75,70.313,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,79.0,74.063,0.036,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.4,0.0,0.0,0.035,0.036,0.006,0.014,0.026,0.018
5142008,129,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.852,2.248,2.228,1.258,68.602,64.95,71.235,63.54,64.429,0.0,-0.007,0.036,20.0,20.0,51.889,40.996,48.192,66.773,71.649,70.709,75.032,42.005,55.496,42.333,-10.82,70.875,68.938,71.125,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.875,74.688,71.688,0.014,69.25,71.5,70.375,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,78.625,75.625,0.028,69.938,72.813,70.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.875,74.063,0.034,69.563,71.813,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.326,0.0,0.0,0.035,0.035,0.006,0.012,0.024,0.018
5142008,130,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.859,2.248,2.228,2.071,68.602,64.95,71.235,63.54,64.429,0.0,-0.007,0.036,20.0,20.0,51.832,40.996,48.114,66.773,71.723,70.603,74.958,41.859,55.601,42.333,-10.82,70.875,68.938,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.758,74.688,71.563,0.014,69.25,71.438,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.813,75.563,0.029,70.0,72.75,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.875,74.188,0.036,69.438,71.75,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,78.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.462,0.0,0.0,0.035,0.036,0.006,0.014,0.025,0.018
5142008,131,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.852,2.248,2.228,0.796,68.709,64.95,71.235,63.645,64.429,0.0,-0.007,0.036,20.0,20.0,51.776,41.024,48.036,66.773,71.723,70.497,75.032,41.932,55.496,42.333,-10.82,70.875,68.938,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.906,74.688,71.688,0.014,69.25,71.438,70.375,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,78.625,75.563,0.029,69.938,72.813,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.813,74.063,0.034,69.563,71.75,70.438,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.395,0.0,0.0,0.035,0.036,0.006,0.013,0.024,0.017
5142008,132,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,14.766,2.248,2.228,1.967,68.709,64.95,71.129,63.645,64.429,0.0,-0.007,0.036,20.0,20.0,51.776,41.024,47.997,66.88,71.723,70.497,74.958,41.932,55.392,42.333,-10.82,70.875,68.938,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.805,74.625,71.688,0.014,69.313,71.375,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.5,75.563,0.028,69.938,72.813,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.625,74.063,0.038,69.563,71.688,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.4,0.0,0.0,0.034,0.036,0.006,0.012,0.025,0.017
5142008,133,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.813,2.248,2.228,2.061,68.602,65.162,71.34,63.751,64.536,0.0,-0.003,0.039,20.0,20.0,51.72,41.052,47.971,66.773,71.723,70.497,74.958,42.005,55.392,42.406,-10.82,70.875,68.938,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.813,74.625,71.688,0.014,69.25,71.375,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.5,75.563,0.029,69.938,72.813,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.813,74.063,0.036,69.563,71.75,70.438,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,77.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.402,0.0,0.0,0.035,0.036,0.006,0.012,0.025,0.017
5142008,134,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.703,2.248,2.228,1.147,68.709,65.056,71.129,63.645,64.536,0.0,-0.007,0.039,20.0,20.0,51.72,40.968,47.959,66.88,71.649,70.603,74.958,41.932,55.392,42.406,-10.82,70.875,68.938,70.938,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.75,74.625,71.438,0.014,69.188,71.313,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.375,75.563,0.029,69.938,72.688,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.625,74.063,0.034,69.563,71.75,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.471,0.0,0.0,0.035,0.036,0.007,0.012,0.023,0.017
5142008,135,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.594,2.248,2.228,2.083,68.817,65.056,71.129,63.645,64.643,0.0,-0.007,0.036,20.0,20.0,51.664,40.968,47.907,66.88,71.723,70.497,74.958,42.005,55.392,42.406,-10.82,70.875,69.063,70.938,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.555,74.625,71.563,0.014,69.25,71.313,70.375,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.375,75.313,0.029,69.938,72.688,70.438,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.5,74.063,0.034,69.563,71.75,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.402,0.0,0.0,0.035,0.036,0.006,0.013,0.022,0.017
5142008,136,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,14.578,2.248,2.228,1.037,68.709,65.162,71.34,63.751,64.536,0.0,-0.007,0.036,20.0,20.0,51.664,40.996,47.855,66.88,71.723,70.497,74.958,42.079,55.496,42.406,-10.82,70.875,69.063,71.125,70.313,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.672,74.625,71.688,0.014,69.188,71.313,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.375,75.313,0.029,69.938,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.5,74.063,0.034,69.563,71.75,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.328,0.0,0.0,0.035,0.036,0.006,0.013,0.022,0.017
5142008,137,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.625,2.248,2.228,0.418,68.709,65.056,71.129,63.751,64.429,0.0,-0.007,0.039,20.0,20.0,51.636,41.024,47.829,66.88,71.723,70.603,74.958,42.005,55.392,42.479,-10.82,70.875,69.125,71.125,70.313,69.438,70.5,0.0,0,72,70,1000,200,0.0,14.656,74.5,71.688,0.014,69.188,71.313,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.25,75.313,0.029,69.938,72.75,70.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.375,74.063,0.034,69.563,71.813,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.475,0.0,0.0,0.035,0.036,0.006,0.012,0.021,0.017
5142008,138,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.625,2.248,2.228,0.791,68.925,65.162,71.129,63.645,64.643,0.0,-0.007,0.036,20.0,20.0,51.58,41.024,47.784,66.988,71.723,70.603,74.958,42.005,55.496,42.406,-10.82,70.813,69.125,71.125,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.742,74.5,71.563,0.014,69.25,71.25,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.25,75.313,0.029,69.938,72.75,70.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.375,73.938,0.036,69.438,71.813,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.5,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.032,0.396,0.0,0.0,0.035,0.036,0.006,0.012,0.023,0.016
5142008,139,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.75,2.248,2.228,2.103,68.817,65.056,71.129,63.751,64.536,0.0,-0.007,0.036,20.0,20.0,51.524,41.024,47.719,66.88,71.723,70.497,74.958,42.005,55.601,42.406,-10.82,70.813,69.125,70.938,70.313,69.438,70.5,0.0,0,72,70,1000,200,0.0,14.883,74.5,71.563,0.014,69.25,71.25,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,75.313,0.029,69.938,72.688,70.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.375,73.938,0.038,69.438,71.813,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.375,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.395,0.0,0.0,0.035,0.036,0.006,0.012,0.025,0.015
5142008,140,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.898,2.248,2.228,1.454,68.817,65.268,71.235,63.857,64.536,0.0,-0.007,0.036,20.0,20.0,51.524,40.996,47.693,66.988,71.649,70.603,74.884,42.005,55.601,42.406,-10.82,70.813,69.188,71.125,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.719,74.438,71.563,0.014,69.188,71.25,70.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,75.313,0.028,69.938,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.25,73.938,0.034,69.563,71.813,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.375,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.396,0.0,0.0,0.035,0.036,0.006,0.012,0.021,0.015
5142008,141,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.695,2.248,2.228,2.527,68.817,65.162,71.129,63.751,64.643,0.0,-0.003,0.036,20.0,20.0,51.468,41.024,47.628,66.88,71.723,70.497,74.958,42.079,55.601,42.479,-10.82,70.813,69.25,71.125,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.641,74.438,71.563,0.014,69.25,71.25,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,78.188,75.25,0.029,70.0,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.25,74.063,0.038,69.438,71.75,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.397,0.0,0.0,0.035,0.036,0.006,0.012,0.023,0.016
5142008,142,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.531,2.248,2.228,1.612,68.817,65.162,71.129,63.751,64.536,0.0,-0.007,0.036,20.0,20.0,51.44,41.108,47.576,66.88,71.649,70.497,74.884,42.079,55.601,42.479,-10.82,70.75,69.25,71.125,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.578,74.438,71.563,0.014,69.188,71.188,70.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,75.313,0.029,69.938,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.188,74.063,0.034,69.563,71.75,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.397,0.0,0.0,0.035,0.036,0.006,0.011,0.021,0.016
5142008,143,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.734,2.248,2.228,1.69,68.817,65.056,71.024,63.751,64.643,0.0,-0.003,0.036,20.0,20.0,51.44,41.108,47.544,66.988,71.649,70.497,74.884,42.005,55.496,42.479,-10.82,70.688,69.25,70.938,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.336,74.438,71.563,0.014,69.25,71.313,70.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,78.0,75.25,0.029,69.938,72.75,70.438,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.188,73.938,0.037,69.563,71.688,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.375,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.031,0.471,0.0,0.0,0.035,0.036,0.006,0.012,0.023,0.015
5142008,144,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.328,2.248,2.228,2.093,68.817,65.162,71.129,63.857,64.643,0.0,-0.007,0.036,20.0,20.0,51.384,40.996,47.479,66.88,71.575,70.497,74.884,42.079,55.496,42.406,-10.82,70.75,69.313,71.125,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.422,74.438,71.563,0.014,69.25,71.375,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.875,75.25,0.029,69.938,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,78.0,73.938,0.034,69.563,71.625,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.034,0.325,0.0,0.0,0.035,0.036,0.006,0.011,0.02,0.016
5142008,145,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.32,2.248,2.228,0.352,68.925,65.268,71.235,63.857,64.75,0.0,-0.007,0.036,20.0,20.0,51.356,41.024,47.427,67.202,71.649,70.497,74.958,42.079,55.496,42.479,-10.82,70.75,69.375,71.125,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.672,74.313,71.563,0.014,69.25,71.5,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.875,75.25,0.029,69.938,72.75,70.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.0,73.938,0.035,69.563,71.688,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.399,0.0,0.0,0.035,0.036,0.006,0.011,0.021,0.016
5142008,146,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.594,2.248,2.228,2.125,68.817,65.162,71.024,63.751,64.643,0.0,-0.007,0.036,20.0,20.0,51.328,40.996,47.401,66.988,71.723,70.497,74.958,42.079,55.496,42.479,-10.82,70.688,69.375,70.938,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.398,74.313,71.563,0.014,69.188,71.375,70.438,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.813,75.25,0.029,69.938,72.688,70.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,78.0,73.938,0.034,69.438,71.625,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.399,0.0,0.0,0.035,0.036,0.006,0.011,0.02,0.015
5142008,147,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.484,2.248,2.228,0.972,68.925,65.268,71.235,63.857,64.75,0.0,-0.007,0.036,20.0,20.0,51.272,40.968,47.31,66.988,71.723,70.497,74.958,42.152,55.601,42.479,-10.82,70.625,69.438,71.125,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.555,74.313,71.563,0.014,69.25,71.438,70.438,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.813,75.125,0.029,69.813,72.75,70.5,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.938,73.938,0.034,69.438,71.625,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.029,0.325,0.0,0.0,0.035,0.036,0.006,0.011,0.02,0.015
5142008,148,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.367,2.248,2.228,1.853,68.925,65.268,71.235,63.962,64.75,0.0,-0.007,0.039,20.0,20.0,51.272,40.912,47.239,67.095,71.575,70.497,74.884,42.079,55.601,42.479,-10.82,70.625,69.438,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.492,74.063,71.438,0.014,69.25,71.5,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,75.125,0.029,69.938,72.75,70.625,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.938,73.938,0.037,69.438,71.625,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.397,0.0,0.0,0.035,0.036,0.005,0.011,0.022,0.015
5142008,149,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.547,2.248,2.228,3.729,68.925,65.374,71.235,63.962,64.75,0.0,-0.007,0.036,20.0,20.0,51.243,40.94,47.174,66.988,71.723,70.709,74.884,42.152,55.496,42.479,-10.82,70.625,69.438,71.125,70.375,69.438,70.375,0.0,0,72,70,1000,200,0.0,14.469,74.063,71.438,0.014,69.25,71.563,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,75.125,0.028,69.938,72.688,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.938,73.938,0.042,69.438,71.688,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,77.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.327,0.0,0.0,0.035,0.035,0.005,0.01,0.025,0.015
5142008,150,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.602,2.248,2.228,0.463,68.925,65.374,71.34,63.962,64.75,0.0,-0.007,0.036,20.0,20.0,51.187,40.968,47.174,66.988,71.649,70.709,74.958,42.152,55.496,42.551,-10.82,70.625,69.5,71.125,70.313,69.688,70.5,0.0,0,72,70,1000,200,0.0,14.484,74.313,71.563,0.014,69.25,71.563,70.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,75.125,0.029,69.813,72.75,70.5,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.813,73.938,0.042,69.438,71.688,70.563,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.399,0.0,0.0,0.035,0.036,0.006,0.011,0.024,0.014
5142008,151,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.578,2.248,2.228,2.136,69.032,65.374,71.235,63.962,64.857,0.0,-0.007,0.036,20.0,20.0,51.159,40.884,47.122,67.202,71.575,70.497,74.81,42.152,55.496,42.551,-10.82,70.563,69.563,71.125,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.563,74.063,71.438,0.014,69.188,71.625,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.688,75.0,0.029,69.938,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.813,73.938,0.042,69.438,71.75,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.033,0.401,0.0,0.0,0.035,0.036,0.005,0.011,0.024,0.014
5142008,152,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.516,2.248,2.228,2.028,68.925,65.374,71.235,64.068,64.857,0.0,-0.007,0.036,20.0,20.0,51.159,40.94,47.071,67.095,71.723,70.497,74.958,42.225,55.601,42.551,-10.82,70.563,69.625,71.188,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.602,74.063,71.563,0.014,69.25,71.688,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,75.125,0.029,69.938,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.813,73.938,0.042,69.438,71.75,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.327,0.0,0.0,0.035,0.036,0.005,0.01,0.024,0.014
5142008,153,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,14.617,2.248,2.228,1.641,68.925,65.374,71.235,64.068,64.75,0.0,-0.007,0.036,20.0,20.0,51.103,40.912,47.097,67.095,71.649,70.497,74.884,42.079,55.601,42.479,-10.82,70.563,69.563,71.125,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.742,74.0,71.563,0.014,69.25,71.625,70.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.563,74.938,0.029,69.938,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.688,73.75,0.034,69.438,71.75,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.031,0.395,0.0,0.0,0.034,0.036,0.005,0.011,0.02,0.014
5142008,154,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,14.766,2.248,2.228,1.241,69.032,65.48,71.34,64.068,64.75,0.0,-0.007,0.036,20.0,20.0,51.047,40.884,47.045,67.095,71.649,70.497,74.884,42.152,55.601,42.551,-10.82,70.563,69.625,71.125,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.703,74.063,71.438,0.014,69.188,71.625,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.375,75.0,0.029,69.938,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.688,73.938,0.039,69.438,71.813,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.397,0.0,0.0,0.034,0.036,0.005,0.01,0.021,0.014
5142008,155,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.68,2.248,2.228,1.183,69.14,65.374,71.235,64.068,64.964,0.0,-0.007,0.036,20.0,20.0,51.019,40.884,47.019,67.202,71.649,70.497,74.884,42.225,55.601,42.551,-10.82,70.563,69.625,71.125,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.609,74.0,71.438,0.014,69.188,71.563,70.563,71.188,0.0,18.766,72,70,1000,200,-0.001,0.0,77.563,75.0,0.029,69.813,72.688,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.688,73.75,0.037,69.438,71.75,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.327,0.0,0.0,0.035,0.035,0.005,0.011,0.021,0.014
5142008,156,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.578,2.248,0.462,1.978,68.925,65.374,71.235,64.068,64.857,0.0,-0.007,0.036,20.0,20.0,51.019,40.856,46.98,67.095,71.575,70.497,74.884,42.225,55.601,42.551,-10.82,70.625,69.75,71.125,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,14.57,73.938,71.438,0.014,69.188,71.5,70.563,71.375,0.0,18.766,72,70,1000,200,-0.001,0.0,77.25,75.0,0.029,69.813,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.563,73.75,0.042,69.438,71.75,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.688,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.326,0.0,0.0,0.035,0.036,0.005,0.01,0.023,0.014
5142008,157,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.586,2.248,2.228,1.687,69.032,65.48,71.235,64.174,64.857,0.0,-0.007,0.036,20.0,20.0,50.991,40.856,46.98,67.202,71.649,70.497,74.884,42.225,55.601,42.551,-10.82,70.625,69.75,71.125,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,14.695,74.0,71.438,0.014,69.188,71.5,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,74.938,0.029,69.938,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.563,73.938,0.038,69.438,71.813,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.688,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.031,0.327,0.0,0.0,0.035,0.036,0.005,0.01,0.02,0.014
5142008,158,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.688,2.248,2.228,1.482,69.032,65.48,71.235,64.068,64.964,0.0,-0.007,0.036,20.0,20.0,50.963,40.856,46.993,67.31,71.649,70.497,74.884,42.225,55.601,42.624,-10.82,70.625,69.813,71.125,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,14.719,73.938,71.438,0.014,69.188,71.438,70.563,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,75.0,0.029,69.813,72.75,70.625,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.375,73.75,0.034,69.438,71.75,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.688,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.4,0.0,0.0,0.035,0.036,0.005,0.01,0.018,0.014
5142008,159,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.742,2.248,2.228,2.822,69.032,65.48,71.235,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.935,40.94,46.935,67.202,71.649,70.709,74.884,42.225,55.601,42.551,-10.82,70.625,69.813,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.711,74.0,71.438,0.014,69.188,71.375,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.25,74.938,0.028,69.813,72.688,70.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.375,73.75,0.03,69.438,71.688,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.327,0.0,0.0,0.035,0.036,0.005,0.009,0.016,0.013
5142008,200,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,14.781,2.248,2.228,2.154,69.032,65.48,71.129,64.068,64.857,0.0,-0.007,0.036,20.0,20.0,50.907,40.884,46.896,67.095,71.649,70.497,74.884,42.225,55.601,42.624,-10.82,70.563,69.875,71.125,70.438,69.688,70.5,0.0,0,72,70,1000,200,0.0,14.75,73.938,71.438,0.014,69.188,71.438,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,75.0,0.028,69.813,72.75,70.875,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,77.313,73.625,0.033,69.438,71.688,70.625,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.059,0.4,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.013
5142008,201,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.773,2.248,2.228,3.041,69.032,65.48,71.129,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.879,40.912,46.87,67.202,71.649,70.497,74.884,42.298,55.601,42.624,-10.82,70.5,69.875,71.125,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,14.742,74.0,71.438,0.014,69.188,71.375,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,75.0,0.029,69.813,72.75,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.375,73.75,0.034,69.438,71.625,70.688,71.063,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.031,0.328,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.013
5142008,202,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.57,2.248,2.228,1.749,69.032,65.48,71.129,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.879,40.884,46.87,67.31,71.649,70.497,74.884,42.298,55.705,42.624,-10.82,70.5,69.938,71.125,70.313,69.688,70.5,0.0,0,72,70,1000,200,0.0,14.609,73.938,71.438,0.014,69.188,71.375,70.563,71.375,0.0,18.766,72,70,1000,200,0.0,0.0,77.188,74.938,0.029,69.813,72.75,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.313,73.75,0.032,69.438,71.625,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.031,0.326,0.0,0.0,0.035,0.036,0.005,0.01,0.017,0.013
5142008,203,0,1,3,1,100.0,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.469,2.248,2.228,0.378,69.032,65.48,71.024,64.174,64.964,0.0,-0.007,0.036,20.0,20.0,50.851,40.884,46.87,67.31,71.649,70.497,74.81,42.298,55.705,42.624,-10.82,70.438,70.0,71.125,70.313,69.75,70.375,0.0,0,72,70,1000,200,0.0,14.484,73.938,71.438,0.014,69.188,71.438,70.813,71.188,0.0,18.766,72,70,1000,200,0.0,0.0,77.063,74.938,0.028,69.813,72.625,70.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,77.313,73.75,0.034,69.438,71.625,70.688,71.0,0.0,27.016,72,70,1000,200,0.0,0.0,76.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.325,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.014
